,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1640,2025-02-14 11:45:00,406.8233333333333,0.0,,39.5,57.59666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.32666666666667,,67.0,69.0,85.0,68.0
1641,2025-02-14 12:00:00,395.52333333333337,0.0,,39.5,57.60666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.18,,67.0,69.0,85.0,68.0
1642,2025-02-14 12:15:00,403.9966666666666,0.0,,39.16666666666666,57.553333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.17333333333333,,67.0,69.0,85.0,68.0
1643,2025-02-14 12:30:00,399.76,0.0,,39.0,57.620000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.13666666666667,,67.0,69.0,85.0,68.0
1644,2025-02-14 12:45:00,396.93666666666667,0.0,,38.66666666666666,57.68333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.04,,67.0,69.0,85.0,68.0
1645,2025-02-14 13:00:00,401.88,0.0,,40.0,57.98666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.71666666666667,,67.0,69.0,85.0,68.0
1646,2025-02-14 13:15:00,400.47,0.0,,39.16666666666666,58.423333333333325,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.38666666666667,,67.0,69.0,85.0,68.0
1647,2025-02-14 13:30:00,397.6433333333334,0.0,,39.0,58.73,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.98333333333333,,67.0,69.0,85.0,68.0
1648,2025-02-14 13:45:00,398.35,0.0,,39.0,58.93666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.98666666666666,,67.0,69.0,85.0,68.0
1649,2025-02-14 14:00:00,395.52333333333337,0.0,,39.66666666666666,59.10333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.11,,67.0,69.0,85.0,68.0
1650,2025-02-14 14:15:00,395.5266666666666,0.0,,39.333333333333336,59.36666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.14333333333333,,67.0,69.0,85.0,68.0
1651,2025-02-14 14:30:00,398.3466666666666,0.0,,39.0,60.126666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.08333333333333,,67.0,69.0,85.0,68.0
1652,2025-02-14 14:45:00,405.41,0.0,,38.5,60.25,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.95333333333333,,67.0,69.0,85.0,68.0
1653,2025-02-14 15:00:00,401.88000000000005,0.0,,38.16666666666666,60.336666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.36333333333333,,67.0,69.0,85.0,68.0
1654,2025-02-14 15:15:00,400.47,0.0,,38.16666666666666,60.56666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.64666666666666,,67.0,69.0,85.0,68.0
1655,2025-02-14 15:30:00,398.3466666666666,0.0,,38.833333333333336,61.00333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.85333333333334,,67.0,69.0,85.0,68.0
1656,2025-02-14 15:45:00,398.35,0.0,,39.0,61.580000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91666666666667,,67.0,69.0,85.0,68.0
1657,2025-02-14 16:00:00,393.40333333333336,0.0,,38.833333333333336,61.71333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.03666666666668,,67.0,69.0,85.0,68.0
1658,2025-02-14 16:15:00,400.4666666666667,0.0,,38.833333333333336,62.13333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.18666666666667,,67.0,69.0,85.0,68.0
1659,2025-02-14 16:30:00,403.29,0.0,,38.66666666666666,62.34333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.31,,67.0,69.0,85.0,68.0
1660,2025-02-14 16:45:00,401.1766666666667,0.0,,39.0,62.75666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.38666666666667,,67.0,69.0,85.0,68.0
1661,2025-02-14 17:00:00,402.5866666666666,0.0,,39.0,63.11666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.46333333333332,,67.0,69.0,85.0,68.0
1662,2025-02-14 17:15:00,399.0566666666667,0.0,,39.0,63.27666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.50333333333333,,67.0,69.0,85.0,68.0
1663,2025-02-14 17:30:00,401.88000000000005,0.0,,39.16666666666666,64.05,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.58,,67.0,69.0,85.0,68.0
1664,2025-02-14 17:45:00,396.93666666666667,0.0,,39.16666666666666,64.05,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.69,,67.0,69.0,85.0,68.0
1665,2025-02-14 18:00:00,397.6433333333334,0.0,,39.0,64.37,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.74,,67.0,69.0,85.0,68.0
1666,2025-02-14 18:15:00,404.70666666666665,0.0,,39.0,64.62666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.74,,67.0,69.0,85.0,68.0
1667,2025-02-14 18:30:00,400.47,0.0,,39.0,64.61666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.80666666666666,,67.0,69.0,85.0,68.0
1668,2025-02-14 18:45:00,401.1766666666667,0.0,,38.833333333333336,64.91666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.81666666666666,,67.0,69.0,85.0,68.0
1669,2025-02-14 19:00:00,394.1133333333333,0.0,,38.66666666666666,65.03333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.88,,67.0,69.0,85.0,68.0
1670,2025-02-14 19:15:00,401.17333333333335,0.0,,38.5,65.07666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.97333333333334,,67.0,69.0,85.0,68.0
1671,2025-02-14 19:30:00,399.0533333333333,0.0,,38.5,64.88333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.18666666666667,,67.0,69.0,85.0,68.0
1672,2025-02-14 19:45:00,396.23,0.0,,38.833333333333336,64.59333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.88666666666667,,67.0,69.0,85.0,68.0
1673,2025-02-14 20:00:00,403.29333333333335,0.0,,38.5,64.64666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.96,,67.0,69.0,85.0,68.0
1674,2025-02-14 20:15:00,400.4666666666667,0.0,,38.16666666666666,64.64999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.05666666666667,,67.0,69.0,85.0,68.0
1675,2025-02-14 20:30:00,403.2966666666666,0.0,,38.16666666666666,64.51,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
1676,2025-02-14 20:45:00,406.1166666666666,0.0,,38.0,64.41666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.12333333333333,,67.0,69.0,85.0,68.0
1677,2025-02-14 21:00:00,402.5866666666666,0.0,,38.0,64.55666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.08,,67.0,69.0,85.0,68.0
1678,2025-02-14 21:15:00,402.5866666666666,0.0,,38.0,64.50666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.08666666666666,,67.0,69.0,85.0,68.0
1679,2025-02-14 21:30:00,398.35,0.0,,38.16666666666666,64.44333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,67.0,69.0,85.0,68.0
1680,2025-02-14 21:45:00,399.7633333333333,0.0,,38.5,64.26,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
1681,2025-02-14 22:00:00,399.0566666666667,0.0,,38.5,64.26333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
1682,2025-02-14 22:15:00,395.5233333333333,0.0,,39.0,64.24,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.18,,67.0,69.0,85.0,68.0
1683,2025-02-14 22:30:00,402.5866666666666,0.0,,39.16666666666666,64.29666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.24666666666667,,67.0,69.0,85.0,68.0
1684,2025-02-14 22:45:00,393.40333333333336,0.0,,39.0,64.38,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,67.0,69.0,85.0,68.0
1685,2025-02-14 23:00:00,399.76,0.0,,39.0,64.23,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,67.0,69.0,85.0,68.0
1686,2025-02-14 23:15:00,401.88,0.0,,39.0,64.16666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.33,,67.0,69.0,85.0,68.0
1687,2025-02-14 23:30:00,406.1166666666666,0.0,,38.833333333333336,64.03333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39,,67.0,69.0,85.0,68.0
1688,2025-02-14 23:45:00,394.1133333333334,0.0,,38.833333333333336,63.96,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.35666666666667,,67.0,69.0,85.0,68.0
1689,2025-02-15 00:00:00,396.93666666666667,0.0,,39.0,63.95666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.44666666666667,,67.0,69.0,85.0,68.0
1690,2025-02-15 00:15:00,396.23,0.0,,39.0,63.903333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.52,,67.0,69.0,85.0,68.0
1691,2025-02-15 00:30:00,396.93666666666667,0.0,,39.0,63.85999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67,,67.0,69.0,85.0,68.0
1692,2025-02-15 00:45:00,400.47,0.0,,39.5,63.866666666666674,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,67.0,69.0,85.0,68.0
1693,2025-02-15 01:00:00,396.23,0.0,,39.5,63.9,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
1694,2025-02-15 01:15:00,398.35,0.0,,39.66666666666666,63.91,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.90666666666667,,67.0,69.0,85.0,68.0
1695,2025-02-15 01:30:00,405.41333333333336,0.0,,39.5,63.90333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
1696,2025-02-15 01:45:00,393.40333333333336,0.0,,39.5,63.92,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1697,2025-02-15 02:00:00,400.4666666666667,0.2266666666666666,,39.5,63.89666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,68.0
1698,2025-02-15 02:15:00,423.07,4.163333333333333,,40.66666666666666,63.873333333333335,425.19,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
1699,2025-02-15 02:30:00,435.7833333333333,5.596666666666667,,41.333333333333336,63.8,433.66333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1700,2025-02-15 02:45:00,437.90333333333336,6.6066666666666665,,41.66666666666666,63.84666666666667,439.31666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1701,2025-02-15 03:00:00,466.8566666666666,12.086666666666666,,43.333333333333336,63.9,471.0966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
1702,2025-02-15 03:15:00,486.6333333333334,14.446666666666664,,44.16666666666666,63.96,486.6333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
1703,2025-02-15 03:30:00,497.93666666666667,16.136666666666667,,44.833333333333336,63.873333333333335,495.1133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
1704,2025-02-15 03:45:00,498.6466666666667,16.883333333333333,,45.5,63.85999999999999,501.4666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,67.0,69.0,85.0,68.0
1705,2025-02-15 04:00:00,488.7533333333333,16.253333333333334,,45.16666666666666,63.9,497.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
1706,2025-02-15 04:15:00,496.5233333333333,16.5,,45.333333333333336,63.92,497.23333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1707,2025-02-15 04:30:00,507.1166666666666,17.196666666666665,,45.833333333333336,64.07,503.5833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1708,2025-02-15 04:45:00,503.5866666666666,17.37,,46.5,64.03666666666668,504.9966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
1709,2025-02-15 05:00:00,514.89,17.656666666666666,,46.333333333333336,63.98333333333333,504.29,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
1710,2025-02-15 05:15:00,498.64,15.97,,45.833333333333336,64.05333333333333,496.5266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,68.0
1711,2025-02-15 05:30:00,495.1133333333333,15.086666666666666,,45.16666666666666,64.19333333333333,490.1666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
1712,2025-02-15 05:45:00,489.46,14.926666666666668,,45.0,64.10000000000001,488.7533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1713,2025-02-15 06:00:00,481.69000000000005,14.623333333333337,,45.0,64.02666666666666,487.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1714,2025-02-15 06:15:00,485.93,14.503333333333332,,44.66666666666666,63.93666666666667,487.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1715,2025-02-15 06:30:00,478.87000000000006,14.076666666666666,,44.66666666666666,64.04,482.4,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1716,2025-02-15 06:45:00,483.81,13.683333333333332,,44.5,64.24000000000001,480.9866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1717,2025-02-15 07:00:00,478.8666666666666,13.113333333333337,,44.333333333333336,63.99,478.16333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1718,2025-02-15 07:15:00,471.0966666666666,12.936666666666667,,44.16666666666666,63.99666666666667,476.75,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1719,2025-02-15 07:30:00,469.68666666666667,12.403333333333334,,44.0,64.05,475.3366666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1720,2025-02-15 07:45:00,473.2166666666667,12.13,,44.16666666666666,64.18666666666667,472.51,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1721,2025-02-15 08:00:00,471.1,11.953333333333331,,44.0,64.31,471.0966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1722,2025-02-15 08:15:00,471.0966666666666,11.426666666666668,,44.0,64.23666666666666,466.8566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,68.0
1723,2025-02-15 08:30:00,457.68,11.42,,44.333333333333336,63.98,466.8566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
1724,2025-02-15 08:45:00,464.74,11.24,,44.0,64.30333333333333,466.8566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1725,2025-02-15 09:00:00,468.27,11.43,,44.0,64.37666666666667,468.27,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1726,2025-02-15 09:15:00,466.86,11.160000000000002,,44.0,64.22666666666667,466.1499999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
1727,2025-02-15 09:30:00,472.51,10.973333333333334,,44.0,64.02333333333333,465.4433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
1728,2025-02-15 09:45:00,459.7966666666666,10.543333333333331,,44.0,63.86666666666667,462.6233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
1729,2025-02-15 10:00:00,463.32666666666665,10.446666666666667,,44.0,63.86333333333334,461.92,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1730,2025-02-15 10:15:00,464.0333333333333,10.34,,43.66666666666666,63.79666666666666,461.21333333333337,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1731,2025-02-15 10:30:00,465.44666666666666,10.063333333333333,,43.833333333333336,63.66666666666666,460.50666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1732,2025-02-15 10:45:00,463.32666666666665,10.086666666666668,,43.66666666666666,63.64000000000001,459.8,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1733,2025-02-15 11:00:00,456.2633333333333,9.693333333333332,,43.833333333333336,63.67333333333334,456.97333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1734,2025-02-15 11:15:00,460.5033333333333,9.686666666666667,,43.66666666666666,63.656666666666666,456.97333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1735,2025-02-15 11:30:00,456.26666666666665,9.693333333333332,,43.66666666666666,63.76,457.68,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1736,2025-02-15 11:45:00,459.7966666666666,9.756666666666666,,43.66666666666666,63.69333333333333,457.68,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1737,2025-02-15 12:00:00,459.09,9.77,,43.66666666666666,63.973333333333336,457.68,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1738,2025-02-15 12:15:00,454.14333333333326,9.78,,43.66666666666666,63.95666666666667,458.3866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1739,2025-02-15 12:30:00,452.73333333333335,9.753333333333332,,43.66666666666666,63.91666666666666,457.68,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1740,2025-02-15 12:45:00,458.3833333333334,9.816666666666666,,43.66666666666666,63.92666666666667,457.68,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1741,2025-02-15 13:00:00,464.74,9.813333333333333,,44.0,63.99,458.3866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1742,2025-02-15 13:15:00,451.32,9.706666666666669,,43.833333333333336,64.12333333333333,458.3866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
1743,2025-02-15 13:30:00,460.5033333333333,9.986666666666666,,44.0,64.19,459.7966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
1744,2025-02-15 13:45:00,471.0966666666666,12.313333333333333,,44.833333333333336,64.11666666666666,472.51,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05,,67.0,69.0,85.0,68.0
1745,2025-02-15 14:00:00,478.16,12.339999999999998,,44.66666666666666,63.94333333333333,473.92333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.04333333333334,,67.0,69.0,85.0,68.0
1746,2025-02-15 14:15:00,466.8566666666666,11.613333333333337,,44.5,63.906666666666666,470.39,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
1747,2025-02-15 14:30:00,466.86,11.486666666666666,,44.333333333333336,64.10666666666667,468.27,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,68.0
1748,2025-02-15 14:45:00,464.74,12.363333333333337,,44.66666666666666,64.10333333333334,473.92333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0
1749,2025-02-15 15:00:00,468.9766666666666,11.293333333333331,,44.5,64.09333333333333,466.8566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
1750,2025-02-15 15:15:00,476.7466666666666,12.426666666666668,,44.833333333333336,64.21,474.63,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01333333333334,,67.0,69.0,85.0,68.0
1751,2025-02-15 15:30:00,474.63,12.68,,44.833333333333336,64.38333333333334,476.04333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0
1752,2025-02-15 15:45:00,479.57,13.003333333333332,,44.833333333333336,64.61333333333333,477.45666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,68.0
1753,2025-02-15 16:00:00,483.1033333333333,13.99,,45.5,64.80333333333333,484.52,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,68.0
1754,2025-02-15 16:15:00,492.9933333333333,16.006666666666664,,46.16666666666666,64.85666666666667,495.82,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0
1755,2025-02-15 16:30:00,500.0566666666667,17.213333333333335,,46.5,65.02333333333333,502.17333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0
1756,2025-02-15 16:45:00,510.6499999999999,18.12,,47.0,64.95333333333333,508.53,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
1757,2025-02-15 17:00:00,523.36,19.29,,47.333333333333336,65.16333333333334,516.3033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
1758,2025-02-15 17:15:00,520.54,20.386666666666667,,47.833333333333336,65.31,521.9499999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1759,2025-02-15 17:30:00,531.84,21.416666666666668,,48.16666666666666,65.31333333333333,527.6,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1760,2025-02-15 17:45:00,539.6066666666667,22.51333333333333,,48.66666666666666,65.25666666666667,533.96,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1761,2025-02-15 18:00:00,541.02,23.486666666666665,,49.16666666666666,65.42666666666666,540.3133333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1762,2025-02-15 18:15:00,553.0266666666666,24.656666666666663,,49.5,65.69,547.3766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1763,2025-02-15 18:30:00,558.68,27.21666666666667,,50.5,65.96333333333332,562.21,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.17333333333333,,67.0,69.0,85.0,68.0
1764,2025-02-15 18:45:00,581.9866666666667,30.30333333333333,,51.833333333333336,66.15666666666667,581.9866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,67.0,69.0,85.0,68.0
1765,2025-02-15 19:00:00,598.23,32.27333333333333,,52.833333333333336,66.56333333333333,592.5833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
1766,2025-02-15 19:15:00,608.8266666666667,34.67333333333334,,53.5,67.07666666666667,608.8266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
1767,2025-02-15 19:30:00,620.83,37.22,,54.333333333333336,66.83333333333333,622.95,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
1768,2025-02-15 19:45:00,637.7833333333333,39.32666666666667,,55.5,66.92666666666666,634.9566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
1769,2025-02-15 20:00:00,644.14,41.870000000000005,,56.66666666666666,67.14,649.79,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,67.0,69.0,85.0,68.0
1770,2025-02-15 20:15:00,675.92,45.34333333333333,,57.833333333333336,67.23333333333333,671.6833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.30666666666666,,67.0,69.0,85.0,68.0
1771,2025-02-15 20:30:00,698.5233333333334,49.32333333333333,,59.833333333333336,67.46666666666667,695.6966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,67.0,69.0,85.0,68.0
1772,2025-02-15 20:45:00,724.6566666666666,52.88666666666666,,61.5,67.71666666666667,718.3000000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0
1773,2025-02-15 21:00:00,740.1933333333333,56.38333333333333,,63.16666666666666,67.90333333333334,738.0766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1774,2025-02-15 21:15:00,753.6133333333333,59.64666666666667,,64.5,67.85666666666667,757.8533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0
1775,2025-02-15 21:30:00,776.2166666666667,62.76666666666667,,66.16666666666667,67.88333333333334,775.5099999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0
1776,2025-02-15 21:45:00,789.6366666666667,66.03,,68.16666666666667,67.79666666666667,795.2866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1777,2025-02-15 22:00:00,816.4733333333334,69.01,,70.0,67.81333333333333,813.65,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1778,2025-02-15 22:15:00,827.7733333333334,71.97,,72.0,67.58999999999999,832.0133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1779,2025-02-15 22:30:00,850.3766666666667,75.10666666666667,,74.0,67.47333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1780,2025-02-15 22:45:00,867.3299999999999,78.22333333333334,,76.66666666666667,67.19666666666667,868.7400000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0
1781,2025-02-15 23:00:00,896.9933333333333,81.22,,79.66666666666667,67.37,886.4,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1782,2025-02-15 23:15:00,899.8166666666666,84.42,,84.16666666666667,67.39999999999999,906.1733333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,67.0,69.0,85.0,68.0
1783,2025-02-15 23:30:00,916.06,87.72333333333331,,91.83333333333331,67.47,925.9500000000002,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0
1784,2025-02-15 23:45:00,872.9766666666668,92.84333333333332,,100.0,67.5,955.6133333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.45666666666666,,67.0,69.0,85.0,68.0
1785,2025-02-16 00:00:00,875.8033333333333,95.96,,100.0,67.48333333333333,975.3933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,68.0
1786,2025-02-16 00:15:00,873.6866666666666,98.91333333333334,,100.0,67.56333333333333,993.0466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.46333333333332,,67.0,69.0,85.0,68.0
1787,2025-02-16 00:30:00,880.75,100.0,,100.0,67.60333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0
1788,2025-02-16 00:45:00,870.1533333333333,100.0,,100.0,67.66333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.47000000000001,,67.0,69.0,85.0,68.0
1789,2025-02-16 01:00:00,870.86,100.0,,100.0,67.58666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.5,,67.0,69.0,85.0,68.0
1790,2025-02-16 01:15:00,868.7433333333333,100.0,,100.0,67.26666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,68.0
1791,2025-02-16 01:30:00,873.6866666666666,100.0,,100.0,66.89999999999999,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,67.0,69.0,85.0,68.0
1792,2025-02-16 01:45:00,879.3333333333334,100.0,,100.0,67.11666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,67.0,69.0,85.0,68.0
1793,2025-02-16 02:00:00,875.8033333333333,100.0,,100.0,67.18333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1794,2025-02-16 02:15:00,864.5066666666667,100.0,,100.0,67.27333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.44333333333333,,67.0,69.0,85.0,68.0
1795,2025-02-16 02:30:00,869.4466666666667,100.0,,100.0,67.30333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,68.0
1796,2025-02-16 02:45:00,865.9166666666666,100.0,,100.0,67.25,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1797,2025-02-16 03:00:00,868.7400000000001,100.0,,100.0,67.24333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.41,,67.0,69.0,85.0,68.0
1798,2025-02-16 03:15:00,863.7966666666666,100.0,,100.0,67.21333333333332,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,67.0,69.0,85.0,68.0
1799,2025-02-16 03:30:00,863.09,100.0,,100.0,67.27666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.41,,67.0,69.0,85.0,68.0
1800,2025-02-16 03:45:00,872.2733333333334,100.0,,100.0,67.23666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,67.0,69.0,85.0,68.0
1801,2025-02-16 04:00:00,870.86,100.0,,100.0,67.23333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0
1802,2025-02-16 04:15:00,860.9733333333334,100.0,,100.0,67.2,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.40333333333334,,67.0,69.0,85.0,68.0
1803,2025-02-16 04:30:00,870.1533333333333,100.0,,100.0,67.25,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.41,,67.0,69.0,85.0,68.0
1804,2025-02-16 04:45:00,867.3299999999999,100.0,,100.0,67.10333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.43666666666667,,67.0,69.0,85.0,68.0
1805,2025-02-16 05:00:00,865.21,100.0,,100.0,66.96,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1806,2025-02-16 05:15:00,865.9166666666666,100.0,,100.0,66.98333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1807,2025-02-16 05:30:00,861.6766666666666,100.0,,100.0,66.99,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1808,2025-02-16 05:45:00,855.32,100.0,,100.0,67.0,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1809,2025-02-16 06:00:00,866.62,100.0,,100.0,66.88666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1810,2025-02-16 06:15:00,863.09,100.0,,100.0,66.86333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,67.0,69.0,85.0,68.0
1811,2025-02-16 06:30:00,859.56,100.0,,100.0,66.67999999999999,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,67.0,69.0,85.0,68.0
1812,2025-02-16 06:45:00,860.9699999999999,100.0,,100.0,66.38666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,67.0,69.0,85.0,68.0
1813,2025-02-16 07:00:00,854.6133333333333,100.0,,100.0,66.35666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
1814,2025-02-16 07:15:00,855.3233333333333,100.0,,100.0,66.39333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
1815,2025-02-16 07:30:00,856.7366666666667,100.0,,100.0,66.39,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
1816,2025-02-16 07:45:00,848.9633333333333,100.0,,100.0,66.37333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
1817,2025-02-16 08:00:00,841.1966666666667,100.0,,100.0,66.67,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,67.0,69.0,85.0,68.0
1818,2025-02-16 08:15:00,847.5500000000001,100.0,,100.0,66.56333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.17999999999999,,67.0,69.0,85.0,68.0
1819,2025-02-16 08:30:00,848.9666666666667,100.0,,100.0,66.57333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
1820,2025-02-16 08:45:00,848.2566666666667,100.0,,100.0,66.49333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
1821,2025-02-16 09:00:00,856.0300000000001,100.0,,100.0,66.51666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
1822,2025-02-16 09:15:00,843.3133333333334,100.0,,100.0,66.41333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
1823,2025-02-16 09:30:00,839.0766666666667,100.0,,100.0,66.17999999999999,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1824,2025-02-16 09:45:00,848.2566666666667,100.0,,100.0,65.80333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
1825,2025-02-16 10:00:00,846.14,100.0,,100.0,65.26666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
1826,2025-02-16 10:15:00,850.3766666666667,99.94,,100.0,64.74333333333333,999.4033333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03333333333335,,67.0,69.0,85.0,68.0
1827,2025-02-16 10:30:00,841.9,99.16666666666669,,100.0,64.39333333333333,993.7533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
1828,2025-02-16 10:45:00,845.43,94.13,,100.0,63.35,962.6766666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,68.0
1829,2025-02-16 11:00:00,851.79,87.75999999999999,,100.0,63.22333333333333,926.6566666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
1830,2025-02-16 11:15:00,837.6633333333333,81.81,,100.0,62.9,887.1033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.6,,67.0,69.0,85.0,68.0
1831,2025-02-16 11:30:00,852.4966666666666,74.11,,93.66666666666669,62.84,843.3133333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47,,67.0,69.0,85.0,68.0
1832,2025-02-16 11:45:00,808.7033333333333,68.36666666666666,,64.5,62.693333333333335,809.4133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,67.0,69.0,85.0,68.0
1833,2025-02-16 12:00:00,752.2033333333334,59.54666666666666,,59.16666666666666,62.35333333333333,758.5566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.29666666666667,,67.0,69.0,85.0,68.0
1834,2025-02-16 12:15:00,714.7666666666668,53.98333333333333,,55.66666666666666,61.95666666666667,721.8299999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28,,67.0,69.0,85.0,68.0
1835,2025-02-16 12:30:00,691.46,47.97,,52.833333333333336,61.78333333333334,687.93,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,67.0,69.0,85.0,68.0
1836,2025-02-16 12:45:00,658.2666666666668,42.64,,50.16666666666666,62.086666666666666,654.7366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,67.0,69.0,85.0,68.0
1837,2025-02-16 13:00:00,627.1866666666666,37.45666666666667,,48.0,62.406666666666666,624.3633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28,,67.0,69.0,85.0,68.0
1838,2025-02-16 13:15:00,596.1133333333333,32.67666666666667,,46.5,62.50333333333333,595.4066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,67.0,69.0,85.0,68.0
1839,2025-02-16 13:30:00,574.2133333333334,28.953333333333333,,45.16666666666666,62.723333333333336,572.8066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.33333333333333,,67.0,69.0,85.0,68.0
1840,2025-02-16 13:45:00,557.9733333333334,25.636666666666667,,43.66666666666666,62.81999999999999,552.3233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.38,,67.0,69.0,85.0,68.0
1841,2025-02-16 14:00:00,530.4266666666667,22.286666666666665,,42.16666666666666,62.59333333333333,531.13,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.4,,67.0,69.0,85.0,68.0
1842,2025-02-16 14:15:00,509.9433333333333,18.26333333333333,,41.0,62.78333333333333,509.2366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
1843,2025-02-16 14:30:00,499.35,15.96,,40.0,62.906666666666666,495.82,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47666666666667,,67.0,69.0,85.0,68.0
1844,2025-02-16 14:45:00,492.2833333333333,14.46,,39.66666666666666,62.876666666666665,485.93,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0
1845,2025-02-16 15:00:00,468.2733333333333,11.593333333333334,,38.66666666666666,62.626666666666665,468.9766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
1846,2025-02-16 15:15:00,448.4966666666666,8.893333333333333,,37.66666666666666,62.76,452.0266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
1847,2025-02-16 15:30:00,442.8466666666666,7.533333333333334,,37.333333333333336,62.65,443.5533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.61666666666666,,67.0,69.0,85.0,68.0
1848,2025-02-16 15:45:00,435.07666666666665,6.183333333333334,,37.0,62.51,437.1966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66,,67.0,69.0,85.0,68.0
1849,2025-02-16 16:00:00,428.0133333333333,4.626666666666666,,36.66666666666666,62.88,425.8966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,67.0,69.0,85.0,68.0
1850,2025-02-16 16:15:00,413.89,2.7900000000000005,,36.333333333333336,62.76666666666667,416.00666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
1851,2025-02-16 16:30:00,401.1766666666667,0.91,,35.833333333333336,63.09666666666666,405.41333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
1852,2025-02-16 16:45:00,399.7633333333333,0.0,,35.5,62.55666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1853,2025-02-16 17:00:00,392.6966666666667,0.0,,35.5,62.46333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1854,2025-02-16 17:15:00,395.5266666666666,0.0,,35.5,62.580000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,67.0,69.0,85.0,68.0
1855,2025-02-16 17:30:00,403.2966666666666,0.0,,35.5,62.42,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0
1856,2025-02-16 17:45:00,403.29333333333335,0.0,,35.5,62.49666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1857,2025-02-16 18:00:00,403.29333333333335,0.0,,35.5,62.48666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0
1858,2025-02-16 18:15:00,396.23,0.0,,35.5,62.54666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.75666666666667,,67.0,69.0,85.0,68.0
1859,2025-02-16 18:30:00,400.47,0.0,,35.5,62.74666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78333333333333,,67.0,69.0,85.0,68.0
1860,2025-02-16 18:45:00,401.8833333333334,0.0,,35.5,62.76,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
1861,2025-02-16 19:00:00,404.7033333333334,0.0,,35.5,62.68333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
1862,2025-02-16 19:15:00,405.41333333333336,0.0,,35.333333333333336,62.39666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
1863,2025-02-16 19:30:00,390.58,0.0,,35.0,62.3,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
1864,2025-02-16 19:45:00,401.88000000000005,0.0,,35.5,62.48666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77333333333333,,67.0,69.0,85.0,68.0
1865,2025-02-16 20:00:00,401.88000000000005,0.0,,35.333333333333336,62.376666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78,,67.0,69.0,85.0,68.0
1866,2025-02-16 20:15:00,400.4666666666667,0.0,,35.166666666666664,61.92666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,67.0,69.0,85.0,68.0
1867,2025-02-16 20:30:00,393.4066666666667,0.0,,35.333333333333336,61.84666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1868,2025-02-16 20:45:00,404.0,0.0,,35.166666666666664,62.02,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
1869,2025-02-16 21:00:00,400.4666666666667,0.0,,35.5,62.156666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1870,2025-02-16 21:15:00,396.93666666666667,0.0,,35.5,62.00666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1871,2025-02-16 21:30:00,395.5233333333333,0.0,,35.333333333333336,62.07,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
1872,2025-02-16 21:45:00,404.0,0.0,,35.166666666666664,62.04666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
1873,2025-02-16 22:00:00,401.8833333333334,0.0,,35.0,62.1,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
1874,2025-02-16 22:15:00,394.1133333333333,0.0,,35.166666666666664,61.81333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
1875,2025-02-16 22:30:00,396.93666666666667,0.0,,35.0,61.86666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
1876,2025-02-16 22:45:00,401.525,0.0,,35.5,61.88,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.645,,67.0,69.0,85.0,68.0
1877,2025-02-16 23:00:00,403.2966666666666,0.0,,35.166666666666664,61.93,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0
1878,2025-02-16 23:15:00,401.1766666666667,0.0,,35.5,61.76,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.52333333333333,,67.0,69.0,85.0,68.0
1879,2025-02-16 23:30:00,400.4666666666667,0.0,,35.5,61.43,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,67.0,69.0,85.0,68.0
1880,2025-02-16 23:45:00,398.35,0.0,,35.5,61.49,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,67.0,69.0,85.0,68.0
1881,2025-02-17 00:00:00,399.76,0.0,,35.5,61.34666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.31666666666666,,67.0,69.0,85.0,68.0
1882,2025-02-17 00:15:00,395.52333333333337,0.0,,35.5,61.620000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.31333333333333,,67.0,69.0,85.0,68.0
1883,2025-02-17 00:30:00,400.47,0.0,,35.5,61.70000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.34333333333333,,67.0,69.0,85.0,68.0
1884,2025-02-17 00:45:00,401.1766666666667,0.0,,35.666666666666664,61.64000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,67.0,69.0,85.0,68.0
1885,2025-02-17 01:00:00,398.35,0.0,,35.5,61.48666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,67.0,69.0,85.0,68.0
1886,2025-02-17 01:15:00,396.93666666666667,0.0,,35.5,61.36666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,67.0,69.0,85.0,68.0
1887,2025-02-17 01:30:00,402.5833333333333,0.0,,35.5,61.22,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.31,,67.0,69.0,85.0,68.0
1888,2025-02-17 01:45:00,400.47,0.0,,35.5,61.23666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0
1889,2025-02-17 02:00:00,400.47,0.0,,35.5,61.21333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
1890,2025-02-17 02:15:00,389.8733333333333,0.0,,35.5,61.20666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.53,,67.0,69.0,85.0,68.0
1891,2025-02-17 02:30:00,395.52333333333337,0.0,,35.333333333333336,61.52666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.51666666666667,,67.0,69.0,85.0,68.0
1892,2025-02-17 02:45:00,399.0566666666667,0.0,,35.5,61.06999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47,,67.0,69.0,85.0,68.0
1893,2025-02-17 03:00:00,396.93666666666667,0.0,,35.5,61.28666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
1894,2025-02-17 03:15:00,396.93666666666667,0.0,,35.333333333333336,61.15333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
1895,2025-02-17 03:30:00,409.6466666666667,0.0,,35.5,61.17666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,67.0,69.0,85.0,68.0
1896,2025-02-17 03:45:00,399.76,0.0,,35.333333333333336,60.91333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,67.0,69.0,85.0,68.0
1897,2025-02-17 04:00:00,399.0566666666667,0.0,,35.5,60.8,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39333333333333,,67.0,69.0,85.0,68.0
1898,2025-02-17 04:15:00,402.59,0.0,,35.5,60.57,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.32333333333334,,67.0,69.0,85.0,68.0
1899,2025-02-17 04:30:00,400.47,0.0,,35.5,60.51666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,67.0,69.0,85.0,68.0
1900,2025-02-17 04:45:00,404.0033333333333,0.0,,35.5,60.48666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,67.0,69.0,85.0,68.0
1901,2025-02-17 05:00:00,403.29,0.0,,35.5,60.53,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,67.0,69.0,85.0,68.0
1902,2025-02-17 05:15:00,404.7033333333334,0.0,,35.5,60.21666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26,,67.0,69.0,85.0,68.0
1903,2025-02-17 05:30:00,398.35,0.0,,35.166666666666664,60.10666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15666666666668,,67.0,69.0,85.0,68.0
1904,2025-02-17 05:45:00,401.88,0.0,,35.333333333333336,59.98,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
1905,2025-02-17 06:00:00,396.23,0.0,,35.5,59.20333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,67.0,69.0,85.0,68.0
1906,2025-02-17 06:15:00,396.93666666666667,0.0,,36.0,59.61000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.12,,67.0,69.0,85.0,68.0
1907,2025-02-17 06:30:00,400.4666666666667,0.0,,36.0,59.330000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.08666666666666,,67.0,69.0,85.0,68.0
1908,2025-02-17 06:45:00,395.52333333333337,0.0,,36.333333333333336,59.50333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01666666666667,,67.0,69.0,85.0,68.0
1909,2025-02-17 07:00:00,400.4666666666667,0.0,,36.16666666666666,59.56333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,67.0,69.0,85.0,68.0
1910,2025-02-17 07:15:00,397.64,0.0,,36.16666666666666,60.403333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01666666666667,,67.0,69.0,85.0,68.0
1911,2025-02-17 07:30:00,393.40333333333336,0.0,,36.0,59.73666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.02333333333333,,67.0,69.0,85.0,68.0
1912,2025-02-17 07:45:00,394.1133333333333,0.0,,36.0,59.71666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,67.0,69.0,85.0,68.0
1913,2025-02-17 08:00:00,399.0566666666667,0.0,,36.0,59.63999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,67.0,69.0,85.0,68.0
1914,2025-02-17 08:15:00,399.0566666666667,0.0,,36.0,59.50666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.99666666666667,,67.0,69.0,85.0,68.0
1915,2025-02-17 08:30:00,396.23,0.0,,36.0,59.21666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.99,,67.0,69.0,85.0,68.0
1916,2025-02-17 08:45:00,400.4666666666667,0.0,,35.833333333333336,59.51666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.96333333333332,,67.0,69.0,85.0,68.0
1917,2025-02-17 09:00:00,398.3500000000001,0.0,,36.0,59.48666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.94666666666667,,67.0,69.0,85.0,68.0
1918,2025-02-17 09:15:00,403.29333333333335,0.0,,35.5,59.45666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.89999999999999,,67.0,69.0,85.0,68.0
1919,2025-02-17 09:30:00,393.40333333333336,0.0,,35.5,59.48666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.98333333333333,,67.0,69.0,85.0,68.0
1920,2025-02-17 09:45:00,406.8233333333333,0.0,,35.5,59.64333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.93333333333334,,67.0,69.0,85.0,68.0
1921,2025-02-17 10:00:00,396.23,0.0,,35.5,59.376666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86666666666666,,67.0,69.0,85.0,68.0
1922,2025-02-17 10:15:00,402.5866666666666,0.0,,35.833333333333336,59.04,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86666666666666,,67.0,69.0,85.0,68.0
1923,2025-02-17 10:30:00,394.11,0.0,,36.5,58.88666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.83666666666666,,67.0,69.0,85.0,68.0
1924,2025-02-17 10:45:00,400.465,0.0,,36.25,58.775,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.755,,67.0,69.0,85.0,68.0
1925,2025-02-17 11:00:00,400.47,0.0,,35.833333333333336,58.64666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.71333333333332,,67.0,69.0,85.0,68.0
1926,2025-02-17 11:15:00,399.7633333333333,0.0,,35.833333333333336,58.49666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.61,,67.0,69.0,85.0,68.0
1927,2025-02-17 11:30:00,406.8233333333333,0.0,,36.0,58.51666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.61,,67.0,69.0,85.0,68.0
1928,2025-02-17 11:45:00,401.17333333333335,0.0,,36.0,58.52666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.61,,67.0,69.0,85.0,68.0
1929,2025-02-17 12:00:00,397.6433333333334,0.0,,36.0,58.4,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.59,,67.0,69.0,85.0,68.0
1930,2025-02-17 12:15:00,400.47,0.0,,36.0,58.27,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.57666666666667,,67.0,69.0,85.0,68.0
1931,2025-02-17 12:30:00,396.93666666666667,0.0,,35.833333333333336,58.2,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.58666666666666,,67.0,69.0,85.0,68.0
1932,2025-02-17 12:45:00,401.8833333333334,0.0,,36.5,58.153333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.53,,67.0,69.0,85.0,68.0
1933,2025-02-17 13:00:00,401.17333333333335,0.0,,35.833333333333336,58.22666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.35000000000001,,67.0,69.0,85.0,68.0
1934,2025-02-17 13:15:00,399.0566666666667,0.0,,35.666666666666664,58.34,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.14333333333333,,67.0,69.0,85.0,68.0
1935,2025-02-17 13:30:00,401.17333333333335,0.0,,35.5,58.48333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.04333333333334,,67.0,69.0,85.0,68.0
1936,2025-02-17 13:45:00,397.6433333333334,0.0,,35.166666666666664,58.47,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.04666666666667,,67.0,69.0,85.0,68.0
1937,2025-02-17 14:00:00,396.93666666666667,0.0,,35.0,58.53666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.10666666666667,,67.0,69.0,85.0,68.0
1938,2025-02-17 14:15:00,401.88,0.0,,36.0,58.586666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.16000000000001,,67.0,69.0,85.0,68.0
1939,2025-02-17 14:30:00,396.23,0.0,,35.5,58.870000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.0,,67.0,69.0,85.0,68.0
1940,2025-02-17 14:45:00,402.5866666666666,0.0,,35.166666666666664,59.01333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.99666666666667,,67.0,69.0,85.0,68.0
1941,2025-02-17 15:00:00,396.93666666666667,0.0,,34.833333333333336,59.18333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.36,,67.0,69.0,85.0,68.0
1942,2025-02-17 15:15:00,401.17333333333335,0.0,,34.833333333333336,59.61000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.58666666666666,,67.0,69.0,85.0,68.0
1943,2025-02-17 15:30:00,394.81666666666666,0.0,,34.666666666666664,59.46333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.8,,67.0,69.0,85.0,68.0
1944,2025-02-17 15:45:00,408.23333333333335,0.0,,34.5,59.52333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.85666666666667,,67.0,69.0,85.0,68.0
1945,2025-02-17 16:00:00,403.29333333333335,0.0,,34.5,60.02333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86666666666666,,67.0,69.0,85.0,68.0
1946,2025-02-17 16:15:00,397.6433333333334,0.0,,34.5,60.17,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.91666666666667,,67.0,69.0,85.0,68.0
1947,2025-02-17 16:30:00,403.29,0.0,,34.666666666666664,60.23666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,67.0,69.0,85.0,68.0
1948,2025-02-17 16:45:00,401.17333333333335,0.0,,34.5,60.44,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.02333333333333,,67.0,69.0,85.0,68.0
1949,2025-02-17 17:00:00,397.6433333333334,0.0,,34.5,60.76333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.10666666666667,,67.0,69.0,85.0,68.0
1950,2025-02-17 17:15:00,396.93666666666667,0.0,,34.666666666666664,60.67666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.12333333333333,,67.0,69.0,85.0,68.0
1951,2025-02-17 17:30:00,397.6433333333334,0.0,,34.666666666666664,60.973333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
1952,2025-02-17 17:45:00,399.76,0.0,,34.5,61.18666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
1953,2025-02-17 18:00:00,396.23,0.0,,34.5,61.156666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
1954,2025-02-17 18:15:00,401.1766666666667,0.0,,34.666666666666664,61.38,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.13000000000001,,67.0,69.0,85.0,68.0
1955,2025-02-17 18:30:00,402.59,0.0,,34.5,61.95,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
1956,2025-02-17 18:45:00,401.88000000000005,0.0,,34.5,61.55666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
