,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1957,2025-02-17 19:00:00,399.0566666666667,0.0,,34.5,61.23333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
1958,2025-02-17 19:15:00,398.3533333333333,0.0,,34.5,61.02,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.82333333333334,,67.0,69.0,85.0,68.0
1959,2025-02-17 19:30:00,398.3500000000001,0.0,,34.5,61.306666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.61666666666667,,67.0,69.0,85.0,68.0
1960,2025-02-17 19:45:00,389.17,0.0,,34.5,61.36333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.60333333333334,,67.0,69.0,85.0,68.0
1961,2025-02-17 20:00:00,403.29333333333335,0.0,,34.5,61.38666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.61,,67.0,69.0,85.0,68.0
1962,2025-02-17 20:15:00,403.65,0.0,,34.5,61.35,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.61,,67.0,69.0,85.0,68.0
1963,2025-02-17 20:30:00,401.8833333333334,0.0,,34.333333333333336,61.07666666666668,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.67666666666668,,67.0,69.0,85.0,68.0
1964,2025-02-17 20:45:00,398.3500000000001,0.0,,34.5,61.123333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.61,,67.0,69.0,85.0,68.0
1965,2025-02-17 21:00:00,397.6466666666667,0.0,,34.5,60.96,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.61,,67.0,69.0,85.0,68.0
1966,2025-02-17 21:15:00,397.64,0.0,,34.5,61.43000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.61,,67.0,69.0,85.0,68.0
1967,2025-02-17 21:30:00,398.35,0.0,,34.5,61.68666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.68333333333334,,67.0,69.0,85.0,68.0
1968,2025-02-17 21:45:00,401.17333333333335,0.0,,34.166666666666664,61.56333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.7,,67.0,69.0,85.0,68.0
1969,2025-02-17 22:00:00,398.35,0.0,,34.0,61.57,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.69333333333334,,67.0,69.0,85.0,68.0
1970,2025-02-17 22:15:00,401.17333333333335,0.0,,34.0,61.29666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.79333333333334,,67.0,69.0,85.0,68.0
1971,2025-02-17 22:30:00,391.99,0.0,,34.0,61.06,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86,,67.0,69.0,85.0,68.0
1972,2025-02-17 22:45:00,403.29333333333335,0.0,,34.0,60.85333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86333333333333,,67.0,69.0,85.0,68.0
1973,2025-02-17 23:00:00,401.1766666666667,0.0,,34.0,60.696666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86666666666666,,67.0,69.0,85.0,68.0
1974,2025-02-17 23:15:00,404.0,0.0,,34.333333333333336,60.66666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86,,67.0,69.0,85.0,68.0
1975,2025-02-17 23:30:00,396.93666666666667,0.0,,34.5,60.64333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,67.0,69.0,85.0,68.0
1976,2025-02-17 23:45:00,391.2866666666667,0.0,,34.5,60.52,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,67.0,69.0,85.0,68.0
1977,2025-02-18 00:00:00,391.99,0.0,,34.666666666666664,60.27333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.90666666666668,,67.0,69.0,85.0,68.0
1978,2025-02-18 00:15:00,406.1166666666666,0.0,,34.833333333333336,60.41,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.95333333333333,,67.0,69.0,85.0,68.0
1979,2025-02-18 00:30:00,399.0533333333333,0.0,,35.0,60.21666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,67.0,69.0,85.0,68.0
1980,2025-02-18 00:45:00,391.2866666666667,0.0,,35.0,60.126666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.95333333333333,,67.0,69.0,85.0,68.0
1981,2025-02-18 01:00:00,400.47,0.0,,35.166666666666664,59.92333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,67.0,69.0,85.0,68.0
1982,2025-02-18 01:15:00,399.0533333333333,0.0,,35.666666666666664,60.06333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.12333333333333,,67.0,69.0,85.0,68.0
1983,2025-02-18 01:30:00,391.9933333333333,0.0,,37.0,60.15,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
1984,2025-02-18 01:45:00,403.29333333333335,0.0,,36.0,59.95666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.17333333333333,,67.0,69.0,85.0,68.0
1985,2025-02-18 02:00:00,397.6433333333334,0.0,,35.666666666666664,59.85,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.13666666666667,,67.0,69.0,85.0,68.0
1986,2025-02-18 02:15:00,402.59,0.0,,36.0,59.9,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
1987,2025-02-18 02:30:00,398.3533333333333,0.0,,35.5,59.96,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.13666666666667,,67.0,69.0,85.0,68.0
1988,2025-02-18 02:45:00,401.17333333333335,0.0,,35.5,59.84333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
1989,2025-02-18 03:00:00,396.93666666666667,0.0,,35.5,59.946666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.18666666666667,,67.0,69.0,85.0,68.0
1990,2025-02-18 03:15:00,398.35,0.0,,36.333333333333336,59.93,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,67.0,69.0,85.0,68.0
1991,2025-02-18 03:30:00,400.47,0.0,,36.0,59.946666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.35000000000001,,67.0,69.0,85.0,68.0
1992,2025-02-18 03:45:00,399.76,0.0,,36.0,59.95333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.32333333333334,,67.0,69.0,85.0,68.0
1993,2025-02-18 04:00:00,401.1766666666667,0.0,,36.0,59.74666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,67.0,69.0,85.0,68.0
1994,2025-02-18 04:15:00,395.52333333333337,0.0,,35.833333333333336,59.693333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,67.0,69.0,85.0,68.0
1995,2025-02-18 04:30:00,394.81666666666666,0.0,,35.333333333333336,59.72666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,67.0,69.0,85.0,68.0
1996,2025-02-18 04:45:00,399.0566666666667,0.0,,35.166666666666664,59.723333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,67.0,69.0,85.0,68.0
1997,2025-02-18 05:00:00,394.81666666666666,0.0,,35.333333333333336,59.66,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.24666666666667,,67.0,69.0,85.0,68.0
1998,2025-02-18 05:15:00,397.6433333333334,0.0,,35.5,59.63,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.18333333333334,,67.0,69.0,85.0,68.0
1999,2025-02-18 05:30:00,401.8833333333334,0.0,,35.333333333333336,59.66666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
2000,2025-02-18 05:45:00,399.0566666666667,0.0,,35.333333333333336,59.48666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
2001,2025-02-18 06:00:00,394.82,0.0,,35.0,59.50333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.13666666666667,,67.0,69.0,85.0,68.0
2002,2025-02-18 06:15:00,398.35,0.0,,35.166666666666664,59.473333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.10666666666667,,67.0,69.0,85.0,68.0
2003,2025-02-18 06:30:00,397.6433333333334,0.0,,35.0,59.403333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.09333333333332,,67.0,69.0,85.0,68.0
2004,2025-02-18 06:45:00,400.47,0.0,,35.333333333333336,59.36000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01666666666667,,67.0,69.0,85.0,68.0
2005,2025-02-18 07:00:00,397.6433333333334,0.0,,35.0,59.39666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01666666666667,,67.0,69.0,85.0,68.0
2006,2025-02-18 07:15:00,401.17333333333335,0.0,,35.0,59.38,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,67.0,69.0,85.0,68.0
2007,2025-02-18 07:30:00,401.88,0.0,,35.0,59.38,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,67.0,69.0,85.0,68.0
2008,2025-02-18 07:45:00,394.82,0.0,,35.166666666666664,59.32666666666668,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.99666666666667,,67.0,69.0,85.0,68.0
2009,2025-02-18 08:00:00,396.23,0.0,,35.333333333333336,59.24333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.96,,67.0,69.0,85.0,68.0
2010,2025-02-18 08:15:00,396.23,0.0,,35.166666666666664,59.14666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.97,,67.0,69.0,85.0,68.0
2011,2025-02-18 08:30:00,401.88000000000005,0.0,,35.0,58.96333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.98333333333333,,67.0,69.0,85.0,68.0
2012,2025-02-18 08:45:00,401.1766666666667,0.0,,35.0,58.86666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.88,,67.0,69.0,85.0,68.0
2013,2025-02-18 09:00:00,399.7633333333333,0.0,,35.0,58.74333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.88,,67.0,69.0,85.0,68.0
2014,2025-02-18 09:15:00,400.47,0.0,,35.0,58.74333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,67.0,69.0,85.0,68.0
2015,2025-02-18 09:30:00,396.93666666666667,0.0,,35.333333333333336,58.60999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86,,67.0,69.0,85.0,68.0
2016,2025-02-18 09:45:00,400.4666666666667,0.0,,35.166666666666664,58.43333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.82333333333334,,67.0,69.0,85.0,68.0
2017,2025-02-18 10:00:00,399.7633333333333,0.0,,35.166666666666664,58.54666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,67.0,69.0,85.0,68.0
2018,2025-02-18 10:15:00,398.3466666666666,0.0,,35.0,58.51333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.69333333333334,,67.0,69.0,85.0,68.0
2019,2025-02-18 10:30:00,403.29333333333335,0.0,,35.0,58.53333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.65333333333334,,67.0,69.0,85.0,68.0
2020,2025-02-18 10:45:00,395.52333333333337,0.0,,35.0,58.52666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.59666666666668,,67.0,69.0,85.0,68.0
2021,2025-02-18 11:00:00,403.29333333333335,0.0,,35.5,58.53666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.58,,67.0,69.0,85.0,68.0
2022,2025-02-18 11:15:00,401.17333333333335,0.0,,35.333333333333336,58.56666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.56666666666666,,67.0,69.0,85.0,68.0
2023,2025-02-18 11:30:00,401.8833333333334,0.0,,35.166666666666664,58.54,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.61,,67.0,69.0,85.0,68.0
2024,2025-02-18 11:45:00,394.11,0.0,,35.166666666666664,58.54333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.54666666666667,,67.0,69.0,85.0,68.0
2025,2025-02-18 12:00:00,408.9433333333333,0.0,,35.333333333333336,58.46666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.43666666666667,,67.0,69.0,85.0,68.0
2026,2025-02-18 12:15:00,401.8833333333334,0.0,,36.0,58.52,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.38333333333334,,67.0,69.0,85.0,68.0
2027,2025-02-18 12:30:00,396.23,0.0,,35.666666666666664,58.48333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.43666666666667,,67.0,69.0,85.0,68.0
2028,2025-02-18 12:45:00,392.7,0.0,,35.833333333333336,58.51666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.34666666666668,,67.0,69.0,85.0,68.0
2029,2025-02-18 13:00:00,406.1166666666666,0.0,,37.0,58.63999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.96333333333332,,67.0,69.0,85.0,68.0
2030,2025-02-18 13:15:00,401.1766666666667,0.0,,36.66666666666666,58.82666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.63333333333334,,67.0,69.0,85.0,68.0
2031,2025-02-18 13:30:00,402.5866666666666,0.0,,36.0,58.806666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.22666666666667,,67.0,69.0,85.0,68.0
2032,2025-02-18 13:45:00,399.0566666666667,0.0,,36.0,58.59666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.05333333333333,,67.0,69.0,85.0,68.0
2033,2025-02-18 14:00:00,394.81666666666666,0.0,,35.666666666666664,58.59666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.31666666666666,,67.0,69.0,85.0,68.0
2034,2025-02-18 14:15:00,404.0,0.0,,35.833333333333336,58.423333333333325,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.36333333333333,,67.0,69.0,85.0,68.0
2035,2025-02-18 14:30:00,401.17333333333335,0.0,,35.666666666666664,58.53333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.1,,67.0,69.0,85.0,68.0
2036,2025-02-18 14:45:00,404.70666666666665,0.0,,35.5,58.123333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.85333333333334,,67.0,69.0,85.0,68.0
2037,2025-02-18 15:00:00,394.81666666666666,0.0,,35.5,58.05666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.29666666666667,,67.0,69.0,85.0,68.0
2038,2025-02-18 15:15:00,392.7,0.0,,35.666666666666664,58.13,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.56666666666666,,67.0,69.0,85.0,68.0
2039,2025-02-18 15:30:00,394.81666666666666,0.0,,35.5,58.21666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.70666666666666,,67.0,69.0,85.0,68.0
2040,2025-02-18 15:45:00,399.0566666666667,0.0,,35.833333333333336,58.31333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.77333333333333,,67.0,69.0,85.0,68.0
2041,2025-02-18 16:00:00,403.29333333333335,0.0,,36.0,58.63,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.79333333333334,,67.0,69.0,85.0,68.0
2042,2025-02-18 16:15:00,396.23,0.0,,36.0,58.70333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91666666666667,,67.0,69.0,85.0,68.0
2043,2025-02-18 16:30:00,406.12000000000006,0.0,,36.0,58.79666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.99666666666667,,67.0,69.0,85.0,68.0
2044,2025-02-18 16:45:00,396.93666666666667,0.0,,36.0,58.81666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.04666666666667,,67.0,69.0,85.0,68.0
2045,2025-02-18 17:00:00,396.93666666666667,0.0,,36.0,59.09,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.08666666666666,,67.0,69.0,85.0,68.0
2046,2025-02-18 17:15:00,401.88,0.0,,35.833333333333336,59.15,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.17333333333333,,67.0,69.0,85.0,68.0
2047,2025-02-18 17:30:00,398.3500000000001,0.0,,35.666666666666664,59.29666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.27333333333333,,67.0,69.0,85.0,68.0
2048,2025-02-18 17:45:00,399.0566666666667,0.0,,35.666666666666664,59.21333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.32,,67.0,69.0,85.0,68.0
2049,2025-02-18 18:00:00,402.5866666666666,0.0,,35.666666666666664,59.28333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.32666666666667,,67.0,69.0,85.0,68.0
2050,2025-02-18 18:15:00,403.29333333333335,0.0,,35.666666666666664,59.3,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.32,,67.0,69.0,85.0,68.0
2051,2025-02-18 18:30:00,399.0566666666667,0.0,,35.5,59.153333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.32,,67.0,69.0,85.0,68.0
2052,2025-02-18 18:45:00,396.93666666666667,0.0,,35.666666666666664,59.27,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.31,,67.0,69.0,85.0,68.0
2053,2025-02-18 19:00:00,396.23,0.0,,35.5,59.403333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.32,,67.0,69.0,85.0,68.0
2054,2025-02-18 19:15:00,395.52333333333337,0.0,,35.333333333333336,59.34666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.85000000000001,,67.0,69.0,85.0,68.0
2055,2025-02-18 19:30:00,399.0566666666667,0.0,,35.5,59.29666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.63,,67.0,69.0,85.0,68.0
2056,2025-02-18 19:45:00,401.17333333333335,0.0,,35.5,59.423333333333325,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.61333333333333,,67.0,69.0,85.0,68.0
2057,2025-02-18 20:00:00,399.76,0.0,,36.0,59.55666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.64,,67.0,69.0,85.0,68.0
2058,2025-02-18 20:15:00,401.88,0.0,,35.833333333333336,59.77333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.64,,67.0,69.0,85.0,68.0
2059,2025-02-18 20:30:00,396.9333333333333,0.0,,35.833333333333336,59.97,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.72,,67.0,69.0,85.0,68.0
2060,2025-02-18 20:45:00,399.76,0.0,,35.5,59.99666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.76,,67.0,69.0,85.0,68.0
2061,2025-02-18 21:00:00,404.0,0.0,,35.666666666666664,60.06999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.78,,67.0,69.0,85.0,68.0
2062,2025-02-18 21:15:00,397.6433333333334,0.0,,35.833333333333336,60.126666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.82333333333334,,67.0,69.0,85.0,68.0
2063,2025-02-18 21:30:00,401.1766666666667,0.0,,35.5,60.06333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.89,,67.0,69.0,85.0,68.0
2064,2025-02-18 21:45:00,399.0566666666667,0.0,,35.5,60.04,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91,,67.0,69.0,85.0,68.0
2065,2025-02-18 22:00:00,395.52333333333337,0.0,,35.333333333333336,59.92,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91,,67.0,69.0,85.0,68.0
2066,2025-02-18 22:15:00,396.23,0.0,,35.5,59.66666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91666666666667,,67.0,69.0,85.0,68.0
2067,2025-02-18 22:30:00,399.76,0.0,,35.5,59.50333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.92333333333333,,67.0,69.0,85.0,68.0
2068,2025-02-18 22:45:00,399.7633333333333,0.0,,35.5,59.35,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91666666666667,,67.0,69.0,85.0,68.0
2069,2025-02-18 23:00:00,399.7633333333333,0.0,,35.833333333333336,59.09,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.98333333333333,,67.0,69.0,85.0,68.0
2070,2025-02-18 23:15:00,394.11,0.0,,36.0,59.04666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.93,,67.0,69.0,85.0,68.0
2071,2025-02-18 23:30:00,403.29333333333335,0.0,,36.0,58.97666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.92333333333333,,67.0,69.0,85.0,68.0
2072,2025-02-18 23:45:00,401.17333333333335,0.0,,36.0,59.01,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.94,,67.0,69.0,85.0,68.0
2073,2025-02-19 00:00:00,394.81666666666666,0.0,,36.0,58.91666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91000000000001,,67.0,69.0,85.0,68.0
2074,2025-02-19 00:15:00,399.7633333333333,0.0,,36.16666666666666,59.0,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.00666666666667,,67.0,69.0,85.0,68.0
2075,2025-02-19 00:30:00,400.4666666666667,0.0,,36.5,58.99,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.07666666666667,,67.0,69.0,85.0,68.0
2076,2025-02-19 00:45:00,396.23,0.0,,36.5,58.99333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.99,,67.0,69.0,85.0,68.0
2077,2025-02-19 01:00:00,399.7633333333333,0.0,,36.5,58.903333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.01,,67.0,69.0,85.0,68.0
2078,2025-02-19 01:15:00,395.52333333333337,0.0,,36.66666666666666,58.873333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.18,,67.0,69.0,85.0,68.0
2079,2025-02-19 01:30:00,403.2966666666666,0.0,,36.833333333333336,58.803333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.23,,67.0,69.0,85.0,68.0
2080,2025-02-19 01:45:00,401.88,0.0,,36.5,58.833333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.19333333333334,,67.0,69.0,85.0,68.0
2081,2025-02-19 02:00:00,399.0533333333333,0.0,,36.5,58.77666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2082,2025-02-19 02:15:00,398.35,0.0,,36.5,58.63333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.23666666666666,,67.0,69.0,85.0,68.0
2083,2025-02-19 02:30:00,401.88000000000005,0.0,,36.5,58.49666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.23666666666666,,67.0,69.0,85.0,68.0
2084,2025-02-19 02:45:00,402.59,0.0,,36.5,58.50666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.18666666666667,,67.0,69.0,85.0,68.0
2085,2025-02-19 03:00:00,396.93666666666667,0.0,,36.5,58.42,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.24,,67.0,69.0,85.0,68.0
2086,2025-02-19 03:15:00,396.23,0.0,,36.5,58.31666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.27333333333333,,67.0,69.0,85.0,68.0
2087,2025-02-19 03:30:00,394.81666666666666,0.0,,36.5,58.25,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.30666666666667,,67.0,69.0,85.0,68.0
2088,2025-02-19 03:45:00,399.0566666666667,0.0,,36.5,58.15,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.31,,67.0,69.0,85.0,68.0
2089,2025-02-19 04:00:00,406.1166666666666,0.0,,36.5,58.07666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.29666666666667,,67.0,69.0,85.0,68.0
2090,2025-02-19 04:15:00,403.29,0.0,,36.5,57.99666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.27666666666667,,67.0,69.0,85.0,68.0
2091,2025-02-19 04:30:00,404.0,0.0,,36.5,57.89000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.25333333333333,,67.0,69.0,85.0,68.0
2092,2025-02-19 04:45:00,404.0,0.0,,36.5,57.79333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.32333333333334,,67.0,69.0,85.0,68.0
2093,2025-02-19 05:00:00,399.0566666666667,0.0,,36.66666666666666,57.79,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.42333333333333,,67.0,69.0,85.0,68.0
2094,2025-02-19 05:15:00,398.3466666666666,0.0,,36.5,57.71,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.36999999999999,,67.0,69.0,85.0,68.0
2095,2025-02-19 05:30:00,403.2966666666666,0.0,,36.66666666666666,57.50666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.34,,67.0,69.0,85.0,68.0
2096,2025-02-19 05:45:00,406.1166666666666,0.0,,36.5,57.583333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.36666666666666,,67.0,69.0,85.0,68.0
2097,2025-02-19 06:00:00,399.0566666666667,0.0,,36.5,57.59333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.32666666666667,,67.0,69.0,85.0,68.0
2098,2025-02-19 06:15:00,396.23,0.0,,36.5,57.51333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.31333333333333,,67.0,69.0,85.0,68.0
2099,2025-02-19 06:30:00,399.7633333333333,0.0,,36.5,57.39666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.30333333333334,,67.0,69.0,85.0,68.0
2100,2025-02-19 06:45:00,401.17333333333335,0.0,,36.5,57.43666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.28333333333335,,67.0,69.0,85.0,68.0
2101,2025-02-19 07:00:00,402.5866666666666,0.0,,36.5,57.28,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.20666666666666,,67.0,69.0,85.0,68.0
2102,2025-02-19 07:15:00,398.35,0.0,,36.5,57.336666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2103,2025-02-19 07:30:00,394.81666666666666,0.0,,36.5,57.41,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.19333333333334,,67.0,69.0,85.0,68.0
2104,2025-02-19 07:45:00,397.6433333333334,0.0,,36.5,57.303333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.18,,67.0,69.0,85.0,68.0
2105,2025-02-19 08:00:00,398.35,0.0,,36.5,57.34333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.18,,67.0,69.0,85.0,68.0
2106,2025-02-19 08:15:00,394.82,0.0,,36.5,57.22666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.18,,67.0,69.0,85.0,68.0
2107,2025-02-19 08:30:00,399.0566666666667,0.0,,36.833333333333336,57.22666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.16666666666667,,67.0,69.0,85.0,68.0
2108,2025-02-19 08:45:00,394.1133333333334,0.0,,36.833333333333336,57.31,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.12666666666667,,67.0,69.0,85.0,68.0
2109,2025-02-19 09:00:00,406.82666666666665,0.0,,37.16666666666666,57.22666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.14,,67.0,69.0,85.0,68.0
2110,2025-02-19 09:15:00,399.0533333333333,0.0,,36.833333333333336,57.116666666666674,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.10666666666667,,67.0,69.0,85.0,68.0
2111,2025-02-19 09:30:00,402.59,0.0,,36.833333333333336,57.20333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.07,,67.0,69.0,85.0,68.0
2112,2025-02-19 09:45:00,401.88,0.0,,37.0,57.16,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.05,,67.0,69.0,85.0,68.0
2113,2025-02-19 10:00:00,396.23,0.0,,36.833333333333336,57.053333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.06333333333333,,67.0,69.0,85.0,68.0
2114,2025-02-19 10:15:00,404.0033333333333,0.0,,37.0,57.18000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.05,,67.0,69.0,85.0,68.0
2115,2025-02-19 10:30:00,401.8833333333334,0.0,,37.0,57.19,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.04666666666667,,67.0,69.0,85.0,68.0
2116,2025-02-19 10:45:00,397.6433333333334,0.0,,37.0,57.13,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.96,,67.0,69.0,85.0,68.0
2117,2025-02-19 11:00:00,395.52333333333337,0.0,,37.16666666666666,57.153333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91666666666667,,67.0,69.0,85.0,68.0
2118,2025-02-19 11:15:00,401.88000000000005,0.0,,37.0,57.07333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91666666666667,,67.0,69.0,85.0,68.0
2119,2025-02-19 11:30:00,399.0566666666667,0.0,,37.0,57.02,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91666666666667,,67.0,69.0,85.0,68.0
2120,2025-02-19 11:45:00,399.7633333333333,0.0,,37.0,56.98,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.78,,67.0,69.0,85.0,68.0
2121,2025-02-19 12:00:00,396.23,0.0,,37.0,56.98333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.71333333333332,,67.0,69.0,85.0,68.0
2122,2025-02-19 12:15:00,402.5866666666666,0.0,,37.0,57.07333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.66333333333334,,67.0,69.0,85.0,68.0
2123,2025-02-19 12:30:00,399.0533333333333,0.0,,37.0,57.16333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.64666666666666,,67.0,69.0,85.0,68.0
2124,2025-02-19 12:45:00,397.64,0.0,,37.0,57.25333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.60333333333334,,67.0,69.0,85.0,68.0
2125,2025-02-19 13:00:00,400.47,0.0,,37.16666666666666,57.32333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.47000000000001,,67.0,69.0,85.0,68.0
2126,2025-02-19 13:15:00,398.35,0.0,,37.5,57.39666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.22666666666667,,67.0,69.0,85.0,68.0
2127,2025-02-19 13:30:00,398.35,0.0,,37.5,57.403333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.99666666666667,,67.0,69.0,85.0,68.0
2128,2025-02-19 13:45:00,402.5866666666666,0.0,,37.5,57.72666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.89,,67.0,69.0,85.0,68.0
2129,2025-02-19 14:00:00,398.35,0.0,,37.16666666666666,58.04666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.97,,67.0,69.0,85.0,68.0
2130,2025-02-19 14:15:00,400.47,0.0,,37.333333333333336,58.04,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.87,,67.0,69.0,85.0,68.0
2131,2025-02-19 14:30:00,401.88,0.0,,37.333333333333336,58.05,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.8,,67.0,69.0,85.0,68.0
2132,2025-02-19 14:45:00,392.6966666666667,0.0,,37.5,58.13333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.64,,67.0,69.0,85.0,68.0
2133,2025-02-19 15:00:00,399.76,0.0,,37.5,58.153333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.01666666666667,,67.0,69.0,85.0,68.0
2134,2025-02-19 15:15:00,399.0566666666667,0.0,,37.5,58.02666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.39666666666666,,67.0,69.0,85.0,68.0
2135,2025-02-19 15:30:00,406.8233333333333,0.0,,37.5,58.55,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.56666666666666,,67.0,69.0,85.0,68.0
2136,2025-02-19 15:45:00,396.93666666666667,0.0,,37.5,58.97,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.63333333333334,,67.0,69.0,85.0,68.0
2137,2025-02-19 16:00:00,397.6433333333334,0.0,,37.333333333333336,59.41333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.69666666666667,,67.0,69.0,85.0,68.0
2138,2025-02-19 16:15:00,406.12000000000006,0.0,,37.16666666666666,59.49333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.73,,67.0,69.0,85.0,68.0
2139,2025-02-19 16:30:00,402.5833333333333,0.0,,37.0,59.25333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.88,,67.0,69.0,85.0,68.0
2140,2025-02-19 16:45:00,402.59,0.0,,37.0,59.60666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.97000000000001,,67.0,69.0,85.0,68.0
2141,2025-02-19 17:00:00,399.0566666666667,0.0,,37.0,59.9,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.04333333333334,,67.0,69.0,85.0,68.0
2142,2025-02-19 17:15:00,402.5866666666666,0.0,,36.833333333333336,60.06333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.06333333333333,,67.0,69.0,85.0,68.0
2143,2025-02-19 17:30:00,399.7633333333333,0.0,,37.0,60.0,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.17333333333333,,67.0,69.0,85.0,68.0
2144,2025-02-19 17:45:00,399.0566666666667,0.0,,37.0,60.02666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2145,2025-02-19 18:00:00,403.29333333333335,0.0,,37.0,60.09333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.20333333333333,,67.0,69.0,85.0,68.0
2146,2025-02-19 18:15:00,397.6433333333334,0.0,,37.0,59.98333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2147,2025-02-19 18:30:00,390.58,0.0,,36.833333333333336,59.96666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.18,,67.0,69.0,85.0,68.0
2148,2025-02-19 18:45:00,394.81666666666666,0.0,,37.0,59.81333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2149,2025-02-19 19:00:00,395.5233333333333,0.0,,36.833333333333336,59.68333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.18,,67.0,69.0,85.0,68.0
2150,2025-02-19 19:15:00,408.23333333333335,0.0,,36.833333333333336,59.36333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.72333333333334,,67.0,69.0,85.0,68.0
2151,2025-02-19 19:30:00,391.99,0.0,,36.66666666666666,59.26333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.54,,67.0,69.0,85.0,68.0
2152,2025-02-19 19:45:00,404.0,0.0,,36.66666666666666,59.31,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.55333333333333,,67.0,69.0,85.0,68.0
2153,2025-02-19 20:00:00,407.53,0.0,,36.833333333333336,59.42666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.62333333333333,,67.0,69.0,85.0,68.0
2154,2025-02-19 20:15:00,398.35,0.0,,36.833333333333336,59.653333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.67,,67.0,69.0,85.0,68.0
2155,2025-02-19 20:30:00,399.76,0.0,,36.5,59.723333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.76666666666667,,67.0,69.0,85.0,68.0
2156,2025-02-19 20:45:00,395.52333333333337,0.0,,36.5,59.61666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.78,,67.0,69.0,85.0,68.0
2157,2025-02-19 21:00:00,403.29333333333335,0.0,,36.66666666666666,59.66,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.77666666666666,,67.0,69.0,85.0,68.0
2158,2025-02-19 21:15:00,396.23,0.0,,37.0,59.623333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.78666666666668,,67.0,69.0,85.0,68.0
2159,2025-02-19 21:30:00,399.0566666666667,0.0,,37.5,59.63666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.89666666666666,,67.0,69.0,85.0,68.0
2160,2025-02-19 21:45:00,395.52333333333337,0.0,,37.5,59.403333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.92333333333333,,67.0,69.0,85.0,68.0
2161,2025-02-19 22:00:00,401.17333333333335,0.0,,37.5,59.23,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.88333333333334,,67.0,69.0,85.0,68.0
2162,2025-02-19 22:15:00,399.7633333333333,0.0,,37.5,59.04333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.84666666666668,,67.0,69.0,85.0,68.0
2163,2025-02-19 22:30:00,396.23,0.0,,37.5,59.06,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.8775,,67.0,69.0,85.0,68.0
2164,2025-02-19 22:45:00,400.4666666666667,0.0,,37.833333333333336,59.06666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.83666666666666,,67.0,69.0,85.0,68.0
2165,2025-02-19 23:00:00,399.7633333333333,0.0,,37.5,58.96,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.78666666666668,,67.0,69.0,85.0,68.0
2166,2025-02-19 23:15:00,403.2966666666666,0.0,,37.833333333333336,58.82,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.89333333333333,,67.0,69.0,85.0,68.0
2167,2025-02-19 23:30:00,403.2966666666666,0.0,,37.66666666666666,58.69333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91666666666667,,67.0,69.0,85.0,68.0
2168,2025-02-19 23:45:00,401.17333333333335,0.0,,37.66666666666666,58.89000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.75666666666667,,67.0,69.0,85.0,68.0
2169,2025-02-20 00:00:00,404.0,0.0,,38.0,58.60333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.64666666666666,,67.0,69.0,85.0,68.0
2170,2025-02-20 00:15:00,396.93666666666667,0.0,,37.66666666666666,58.56333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.78666666666666,,67.0,69.0,85.0,68.0
2171,2025-02-20 00:30:00,404.0,0.0,,37.833333333333336,58.52666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.87666666666667,,67.0,69.0,85.0,68.0
2172,2025-02-20 00:45:00,403.2966666666666,0.0,,37.5,58.53,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.77,,67.0,69.0,85.0,68.0
2173,2025-02-20 01:00:00,401.8833333333334,0.0,,37.66666666666666,58.35333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.72,,67.0,69.0,85.0,68.0
2174,2025-02-20 01:15:00,397.6433333333334,0.0,,37.833333333333336,58.24333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.82666666666667,,67.0,69.0,85.0,68.0
2175,2025-02-20 01:30:00,396.23,0.0,,38.16666666666666,58.31666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.88,,67.0,69.0,85.0,68.0
2176,2025-02-20 01:45:00,401.8833333333334,0.0,,38.0,58.32333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.96333333333332,,67.0,69.0,85.0,68.0
2177,2025-02-20 02:00:00,397.6433333333334,0.0,,38.0,58.2,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.93,,67.0,69.0,85.0,68.0
2178,2025-02-20 02:15:00,396.23,0.0,,38.0,58.14000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.95333333333333,,67.0,69.0,85.0,68.0
2179,2025-02-20 02:30:00,397.6433333333334,0.0,,38.0,58.22666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.96666666666665,,67.0,69.0,85.0,68.0
2180,2025-02-20 02:45:00,399.7633333333333,0.0,,38.0,57.95333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.87,,67.0,69.0,85.0,68.0
2181,2025-02-20 03:00:00,401.88,0.0,,37.833333333333336,57.65,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.87333333333333,,67.0,69.0,85.0,68.0
2182,2025-02-20 03:15:00,404.0033333333333,0.0,,37.833333333333336,57.81666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.02333333333333,,67.0,69.0,85.0,68.0
2183,2025-02-20 03:30:00,390.5833333333333,0.0,,37.833333333333336,57.73666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.05,,67.0,69.0,85.0,68.0
2184,2025-02-20 03:45:00,397.6433333333334,0.0,,37.5,57.76,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.03333333333335,,67.0,69.0,85.0,68.0
2185,2025-02-20 04:00:00,397.6466666666667,0.0,,37.66666666666666,57.76,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.98,,67.0,69.0,85.0,68.0
2186,2025-02-20 04:15:00,396.93666666666667,0.0,,37.66666666666666,57.653333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.92333333333333,,67.0,69.0,85.0,68.0
2187,2025-02-20 04:30:00,399.0566666666667,0.0,,37.833333333333336,57.59,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91666666666667,,67.0,69.0,85.0,68.0
2188,2025-02-20 04:45:00,396.23333333333335,0.0,,37.66666666666666,57.59666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.87333333333333,,67.0,69.0,85.0,68.0
2189,2025-02-20 05:00:00,399.7633333333333,0.0,,37.5,57.51333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.80666666666667,,67.0,69.0,85.0,68.0
2190,2025-02-20 05:15:00,400.4666666666667,0.0,,37.5,57.53333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.76333333333334,,67.0,69.0,85.0,68.0
2191,2025-02-20 05:30:00,398.3500000000001,0.0,,37.66666666666666,57.55,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.76666666666667,,67.0,69.0,85.0,68.0
2192,2025-02-20 05:45:00,393.40333333333336,0.0,,38.0,57.49333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.75333333333333,,67.0,69.0,85.0,68.0
2193,2025-02-20 06:00:00,396.23,0.0,,38.0,57.41666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.71666666666665,,67.0,69.0,85.0,68.0
2194,2025-02-20 06:15:00,401.17333333333335,0.0,,38.0,57.42666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.64666666666666,,67.0,69.0,85.0,68.0
2195,2025-02-20 06:30:00,401.17333333333335,0.0,,38.0,57.47666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.65333333333332,,67.0,69.0,85.0,68.0
2196,2025-02-20 06:45:00,404.0,0.0,,38.0,57.56,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.65333333333332,,67.0,69.0,85.0,68.0
2197,2025-02-20 07:00:00,401.1766666666667,0.0,,38.16666666666666,57.623333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.64,,67.0,69.0,85.0,68.0
2198,2025-02-20 07:15:00,394.11,0.0,,38.0,57.43,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.64666666666666,,67.0,69.0,85.0,68.0
2199,2025-02-20 07:30:00,394.81666666666666,0.0,,38.16666666666666,57.35,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.64666666666666,,67.0,69.0,85.0,68.0
2200,2025-02-20 07:45:00,399.0533333333333,0.0,,38.16666666666666,57.27333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.64,,67.0,69.0,85.0,68.0
2201,2025-02-20 08:00:00,403.29333333333335,0.0,,38.16666666666666,57.16,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.61333333333333,,67.0,69.0,85.0,68.0
2202,2025-02-20 08:15:00,401.88000000000005,0.0,,38.16666666666666,56.95333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.58999999999999,,67.0,69.0,85.0,68.0
2203,2025-02-20 08:30:00,396.23,0.0,,38.16666666666666,56.836666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.51,,67.0,69.0,85.0,68.0
2204,2025-02-20 08:45:00,397.6433333333334,0.0,,38.5,56.76333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.50666666666667,,67.0,69.0,85.0,68.0
2205,2025-02-20 09:00:00,396.23,0.0,,38.333333333333336,56.77333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.50666666666667,,67.0,69.0,85.0,68.0
2206,2025-02-20 09:15:00,392.7,0.0,,38.333333333333336,56.68333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.50666666666667,,67.0,69.0,85.0,68.0
2207,2025-02-20 09:30:00,396.23,0.0,,38.333333333333336,56.63,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.49333333333334,,67.0,69.0,85.0,68.0
2208,2025-02-20 09:45:00,399.0566666666667,0.0,,38.5,56.72666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.49333333333334,,67.0,69.0,85.0,68.0
2209,2025-02-20 10:00:00,405.41,0.0,,38.333333333333336,56.446666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.46,,67.0,69.0,85.0,68.0
2210,2025-02-20 10:15:00,401.8833333333334,0.0,,38.16666666666666,56.120000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.42333333333333,,67.0,69.0,85.0,68.0
2211,2025-02-20 10:30:00,399.0533333333333,0.0,,38.16666666666666,56.11333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.28333333333333,,67.0,69.0,85.0,68.0
2212,2025-02-20 10:45:00,404.7033333333334,0.0,,38.16666666666666,56.02,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.33,,67.0,69.0,85.0,68.0
2213,2025-02-20 11:00:00,396.23,0.0,,38.0,55.99333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.30333333333333,,67.0,69.0,85.0,68.0
2214,2025-02-20 11:15:00,405.41333333333336,0.0,,38.0,55.94,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.39333333333333,,67.0,69.0,85.0,68.0
2215,2025-02-20 11:30:00,399.0566666666667,0.0,,38.0,55.59,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.46,,67.0,69.0,85.0,68.0
2216,2025-02-20 11:45:00,398.3500000000001,0.0,,38.0,55.60999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.35666666666667,,67.0,69.0,85.0,68.0
2217,2025-02-20 12:00:00,403.29333333333335,0.0,,38.0,55.52,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.29666666666667,,67.0,69.0,85.0,68.0
2218,2025-02-20 12:15:00,401.8833333333334,0.0,,38.16666666666666,55.35999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.30666666666667,,67.0,69.0,85.0,68.0
2219,2025-02-20 12:30:00,389.17,0.0,,38.16666666666666,55.27666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.25333333333333,,67.0,69.0,85.0,68.0
2220,2025-02-20 12:45:00,396.93666666666667,0.0,,38.333333333333336,54.85,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.16666666666667,,67.0,69.0,85.0,68.0
2221,2025-02-20 13:00:00,395.5266666666666,0.0,,38.333333333333336,54.95,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.91333333333334,,67.0,69.0,85.0,68.0
2222,2025-02-20 13:15:00,401.1766666666667,0.0,,38.333333333333336,54.833333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.43333333333334,,67.0,69.0,85.0,68.0
2223,2025-02-20 13:30:00,402.5866666666666,0.0,,38.0,54.77666666666667,400.47,0.0,67.33333333333333,,2.6133333333333333,74.0,0.0,70.0,0.0,65.94666666666667,,67.0,69.0,85.0,68.0
2224,2025-02-20 13:45:00,402.5866666666666,0.0,,38.0,54.74,400.47,0.0,66.0,,7.196666666666666,74.0,0.0,70.0,0.0,65.72,,67.0,69.0,85.0,68.0
2225,2025-02-20 14:00:00,400.4666666666667,0.0,,38.0,55.43000000000001,400.47,0.0,66.0,,8.473333333333334,74.0,0.0,70.0,0.0,65.77,,67.0,69.0,85.0,68.0
2226,2025-02-20 14:15:00,398.35,0.0,,38.0,55.1,400.47,0.0,66.0,,7.12,74.0,0.0,70.0,0.0,65.88666666666667,,67.0,69.0,85.0,68.0
2227,2025-02-20 14:30:00,403.29333333333335,0.0,,38.0,56.00666666666667,400.47,0.0,66.0,,11.67,74.0,0.0,70.0,0.0,65.72000000000001,,67.0,69.0,85.0,68.0
2228,2025-02-20 14:45:00,396.23,0.0,,38.0,57.23,400.47,0.0,66.0,,16.913333333333334,74.0,0.0,70.0,0.0,65.58666666666666,,67.0,69.0,85.0,68.0
2229,2025-02-20 15:00:00,396.93666666666667,0.0,,38.333333333333336,56.35999999999999,400.47,0.0,66.0,,9.983333333333334,74.0,0.0,70.0,0.0,66.01333333333334,,67.0,69.0,85.0,68.0
2230,2025-02-20 15:15:00,400.4666666666667,0.0,,38.5,55.84,400.47,0.0,66.0,,1.8733333333333333,74.0,0.0,70.0,0.0,66.36666666666667,,67.0,69.0,85.0,68.0
2231,2025-02-20 15:30:00,394.81666666666666,0.0,,38.5,55.836666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.50333333333333,,67.0,69.0,85.0,68.0
2232,2025-02-20 15:45:00,403.2966666666666,0.0,,38.5,55.77,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.60333333333334,,67.0,69.0,85.0,68.0
2233,2025-02-20 16:00:00,394.1133333333333,0.0,,38.333333333333336,55.88,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.67666666666666,,67.0,69.0,85.0,68.0
2234,2025-02-20 16:15:00,397.6433333333334,0.0,,38.333333333333336,56.65333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.78,,67.0,69.0,85.0,68.0
2235,2025-02-20 16:30:00,401.1766666666667,0.0,,38.5,56.91666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.91,,67.0,69.0,85.0,68.0
2236,2025-02-20 16:45:00,399.7633333333333,0.0,,38.5,57.36333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.98,,67.0,69.0,85.0,68.0
2237,2025-02-20 17:00:00,400.4666666666667,0.0,,38.5,57.55,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.09333333333333,,67.0,69.0,85.0,68.0
2238,2025-02-20 17:15:00,394.11,0.0,,38.5,57.63666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.17333333333333,,67.0,69.0,85.0,68.0
2239,2025-02-20 17:30:00,397.6433333333334,0.0,,38.66666666666666,57.73333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.25,,67.0,69.0,85.0,68.0
2240,2025-02-20 17:45:00,399.76,0.0,,39.333333333333336,58.333333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.35000000000001,,67.0,69.0,85.0,68.0
2241,2025-02-20 18:00:00,397.6433333333334,0.0,,39.16666666666666,58.39666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.40666666666667,,67.0,69.0,85.0,68.0
2242,2025-02-20 18:15:00,400.47,0.0,,38.66666666666666,58.77,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.46666666666665,,67.0,69.0,85.0,68.0
2243,2025-02-20 18:30:00,397.6433333333334,0.0,,38.5,58.95,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.49333333333334,,67.0,69.0,85.0,68.0
2244,2025-02-20 18:45:00,408.2366666666667,0.0,,38.5,59.26333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.52333333333333,,67.0,69.0,85.0,68.0
2245,2025-02-20 19:00:00,399.0566666666667,0.0,,38.16666666666666,59.51333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.61333333333333,,67.0,69.0,85.0,68.0
2246,2025-02-20 19:15:00,402.5866666666666,0.0,,38.16666666666666,59.373333333333335,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.32,,67.0,69.0,85.0,68.0
2247,2025-02-20 19:30:00,392.6966666666667,0.0,,38.66666666666666,59.28,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.14666666666666,,67.0,69.0,85.0,68.0
2248,2025-02-20 19:45:00,397.6433333333334,0.0,,39.16666666666666,59.67,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.10666666666667,,67.0,69.0,85.0,68.0
2249,2025-02-20 20:00:00,398.35,0.0,,38.833333333333336,59.61666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.14999999999999,,67.0,69.0,85.0,68.0
2250,2025-02-20 20:15:00,391.2866666666667,0.0,,38.16666666666666,59.78666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.22333333333334,,67.0,69.0,85.0,68.0
2251,2025-02-20 20:30:00,400.4666666666667,0.0,,38.0,59.906666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.23,,67.0,69.0,85.0,68.0
2252,2025-02-20 20:45:00,401.17333333333335,0.0,,38.0,60.16,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.22666666666667,,67.0,69.0,85.0,68.0
2253,2025-02-20 21:00:00,397.6433333333334,0.0,,38.0,60.11666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.27666666666666,,67.0,69.0,85.0,68.0
2254,2025-02-20 21:15:00,395.5233333333333,0.0,,37.833333333333336,60.2,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.33333333333333,,67.0,69.0,85.0,68.0
2255,2025-02-20 21:30:00,394.11,0.0,,37.66666666666666,60.153333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.37,,67.0,69.0,85.0,68.0
2256,2025-02-20 21:45:00,396.23,0.0,,37.5,60.18333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.37666666666667,,67.0,69.0,85.0,68.0
2257,2025-02-20 22:00:00,394.82,0.0,,37.5,59.833333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.38333333333334,,67.0,69.0,85.0,68.0
2258,2025-02-20 22:15:00,400.47,0.0,,37.16666666666666,59.61000000000001,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.5,,67.0,69.0,85.0,68.0
2259,2025-02-20 22:30:00,399.0566666666667,0.0,,37.5,59.653333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.58666666666666,,67.0,69.0,85.0,68.0
2260,2025-02-20 22:45:00,400.47,0.0,,37.333333333333336,59.21,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.51,,67.0,69.0,85.0,68.0
2261,2025-02-20 23:00:00,400.4666666666667,0.0,,37.5,58.85,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.50666666666667,,67.0,69.0,85.0,68.0
2262,2025-02-20 23:15:00,397.6433333333334,0.0,,37.5,58.45333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.50333333333333,,67.0,69.0,85.0,68.0
2263,2025-02-20 23:30:00,398.35,0.0,,37.66666666666666,58.16,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.51666666666667,,67.0,69.0,85.0,68.0
2264,2025-02-20 23:45:00,401.88,0.0,,38.16666666666666,57.98,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.51,,67.0,69.0,85.0,68.0
2265,2025-02-21 00:00:00,399.41,0.0,,38.5,57.935,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.565,,67.0,69.0,85.0,68.0
2266,2025-02-21 00:15:00,399.7633333333333,0.0,,39.0,57.70666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.62666666666667,,67.0,69.0,85.0,68.0
2267,2025-02-21 00:30:00,397.6433333333334,0.0,,38.66666666666666,57.32,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.64666666666666,,67.0,69.0,85.0,68.0
2268,2025-02-21 00:45:00,394.81666666666666,0.0,,38.5,57.21666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.64,,67.0,69.0,85.0,68.0
2269,2025-02-21 01:00:00,401.17333333333335,0.0,,38.5,57.05666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.60666666666667,,67.0,69.0,85.0,68.0
2270,2025-02-21 01:15:00,401.8766666666667,0.0,,38.333333333333336,57.07333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.62666666666667,,67.0,69.0,85.0,68.0
2271,2025-02-21 01:30:00,401.1766666666667,0.0,,38.333333333333336,56.9,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.65333333333332,,67.0,69.0,85.0,68.0
2272,2025-02-21 01:45:00,401.17333333333335,0.0,,38.5,56.873333333333335,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.64,,67.0,69.0,85.0,68.0
2273,2025-02-21 02:00:00,404.0,0.0,,38.16666666666666,56.92333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.64666666666666,,67.0,69.0,85.0,68.0
2274,2025-02-21 02:15:00,404.70666666666665,0.0,,38.333333333333336,56.90333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.64,,67.0,69.0,85.0,68.0
2275,2025-02-21 02:30:00,398.3500000000001,0.0,,38.5,56.79,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.64,,67.0,69.0,85.0,68.0
2276,2025-02-21 02:45:00,401.8833333333334,0.0,,38.5,56.79,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.64,,67.0,69.0,85.0,68.0
2277,2025-02-21 03:00:00,399.7633333333333,0.0,,38.5,56.75,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.62666666666667,,67.0,69.0,85.0,68.0
2278,2025-02-21 03:15:00,399.7633333333333,0.0,,38.333333333333336,56.68666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.70666666666666,,67.0,69.0,85.0,68.0
2279,2025-02-21 03:30:00,404.70666666666665,0.0,,38.333333333333336,56.59333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.77666666666666,,67.0,69.0,85.0,68.0
2280,2025-02-21 03:45:00,399.7633333333333,0.0,,38.333333333333336,56.580000000000005,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.77666666666666,,67.0,69.0,85.0,68.0
2281,2025-02-21 04:00:00,399.7633333333333,0.0,,38.5,56.44,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.73666666666666,,67.0,69.0,85.0,68.0
2282,2025-02-21 04:15:00,404.0,0.0,,38.5,56.31666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.67,,67.0,69.0,85.0,68.0
2283,2025-02-21 04:30:00,410.3533333333333,0.0,,38.5,56.36000000000001,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.65333333333332,,67.0,69.0,85.0,68.0
2284,2025-02-21 04:45:00,391.99,0.0,,38.16666666666666,56.31,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.64,,67.0,69.0,85.0,68.0
2285,2025-02-21 05:00:00,396.93666666666667,0.0,,38.16666666666666,56.303333333333335,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.57666666666667,,67.0,69.0,85.0,68.0
2286,2025-02-21 05:15:00,400.47,0.0,,38.5,56.25,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.51333333333334,,67.0,69.0,85.0,68.0
2287,2025-02-21 05:30:00,399.0566666666667,0.0,,38.5,56.19333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.48666666666666,,67.0,69.0,85.0,68.0
2288,2025-02-21 05:45:00,400.47,0.0,,38.5,56.09333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.39,,67.0,69.0,85.0,68.0
