,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2289,2025-02-21 06:00:00,396.23,0.0,,38.5,56.080000000000005,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.37666666666667,,67.0,69.0,85.0,68.0
2290,2025-02-21 06:15:00,399.0566666666667,0.0,,38.5,55.96333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.35000000000001,,67.0,69.0,85.0,68.0
2291,2025-02-21 06:30:00,395.5266666666666,0.0,,38.5,55.92333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.33,,67.0,69.0,85.0,68.0
2292,2025-02-21 06:45:00,397.6433333333334,0.0,,38.833333333333336,55.97333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.29666666666667,,67.0,69.0,85.0,68.0
2293,2025-02-21 07:00:00,399.76,0.0,,39.333333333333336,55.9,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.24,,67.0,69.0,85.0,68.0
2294,2025-02-21 07:15:00,399.0566666666667,0.0,,39.0,55.92,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.24,,67.0,69.0,85.0,68.0
2295,2025-02-21 07:30:00,396.23,0.0,,38.833333333333336,55.89666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.23333333333333,,67.0,69.0,85.0,68.0
2296,2025-02-21 07:45:00,402.5866666666666,0.0,,38.66666666666666,55.903333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.23666666666666,,67.0,69.0,85.0,68.0
2297,2025-02-21 08:00:00,399.7633333333333,0.0,,38.5,55.89333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.23,,67.0,69.0,85.0,68.0
2298,2025-02-21 08:15:00,396.94,0.0,,38.5,55.84333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.19666666666666,,67.0,69.0,85.0,68.0
2299,2025-02-21 08:30:00,398.3500000000001,0.0,,38.5,55.82,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.14666666666666,,67.0,69.0,85.0,68.0
2300,2025-02-21 08:45:00,400.4666666666667,0.0,,38.333333333333336,55.830000000000005,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.12,,67.0,69.0,85.0,68.0
2301,2025-02-21 09:00:00,398.3500000000001,0.0,,38.5,55.75666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.12,,67.0,69.0,85.0,68.0
2302,2025-02-21 09:15:00,399.0533333333333,0.0,,38.66666666666666,55.76666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.12,,67.0,69.0,85.0,68.0
2303,2025-02-21 09:30:00,400.4666666666667,0.0,,38.5,55.71333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.10000000000001,,67.0,69.0,85.0,68.0
2304,2025-02-21 09:45:00,396.93666666666667,0.0,,38.5,55.54,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.06666666666666,,67.0,69.0,85.0,68.0
2305,2025-02-21 10:00:00,399.7633333333333,0.0,,38.5,55.60999999999999,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.99666666666667,,67.0,69.0,85.0,68.0
2306,2025-02-21 10:15:00,393.4066666666667,0.0,,38.5,55.53333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.96333333333332,,67.0,69.0,85.0,68.0
2307,2025-02-21 10:30:00,396.23,0.0,,38.5,55.45,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.96,,67.0,69.0,85.0,68.0
2308,2025-02-21 10:45:00,399.7633333333333,0.0,,38.5,55.44,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.96,,67.0,69.0,85.0,68.0
2309,2025-02-21 11:00:00,391.2833333333333,0.0,,38.5,55.44333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.94,,67.0,69.0,85.0,68.0
2310,2025-02-21 11:15:00,396.23333333333335,0.0,,38.5,55.38666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.97666666666667,,67.0,69.0,85.0,68.0
2311,2025-02-21 11:30:00,401.1766666666667,0.0,,38.833333333333336,55.370000000000005,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.98666666666666,,67.0,69.0,85.0,68.0
2312,2025-02-21 11:45:00,399.76,0.0,,38.833333333333336,55.32666666666668,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.96666666666665,,67.0,69.0,85.0,68.0
2313,2025-02-21 12:00:00,401.88,0.0,,38.833333333333336,55.35,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.94,,67.0,69.0,85.0,68.0
2314,2025-02-21 12:15:00,399.7633333333333,0.0,,38.66666666666666,55.31666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.95333333333333,,67.0,69.0,85.0,68.0
2315,2025-02-21 12:30:00,399.0533333333333,0.0,,38.66666666666666,55.31666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.96333333333332,,67.0,69.0,85.0,68.0
2316,2025-02-21 12:45:00,398.3466666666666,0.0,,38.66666666666666,55.52,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.87333333333333,,67.0,69.0,85.0,68.0
2317,2025-02-21 13:00:00,398.3466666666666,0.0,,39.0,55.73,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.72666666666667,,67.0,69.0,85.0,68.0
2318,2025-02-21 13:15:00,399.0533333333333,0.0,,38.833333333333336,56.09,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.59,,67.0,69.0,85.0,68.0
2319,2025-02-21 13:30:00,396.23,0.0,,39.0,56.29333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.49000000000001,,67.0,69.0,85.0,68.0
2320,2025-02-21 13:45:00,399.76,0.0,,39.0,56.61666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.31333333333333,,67.0,69.0,85.0,68.0
2321,2025-02-21 14:00:00,397.6433333333334,0.0,,39.0,56.86333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.45333333333333,,67.0,69.0,85.0,68.0
2322,2025-02-21 14:15:00,396.93666666666667,0.0,,39.0,57.21666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.53333333333335,,67.0,69.0,85.0,68.0
2323,2025-02-21 14:30:00,400.4666666666667,0.0,,39.333333333333336,57.42333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.44666666666667,,67.0,69.0,85.0,68.0
2324,2025-02-21 14:45:00,394.81666666666666,0.0,,39.16666666666666,57.84666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.38666666666667,,67.0,69.0,85.0,68.0
2325,2025-02-21 15:00:00,392.6966666666667,0.0,,39.0,58.053333333333335,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,66.82,,67.0,69.0,85.0,68.0
2326,2025-02-21 15:15:00,406.1166666666666,0.0,,38.5,58.53666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.14999999999999,,67.0,69.0,85.0,68.0
2327,2025-02-21 15:30:00,401.1766666666667,0.0,,38.5,58.79666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.31333333333333,,67.0,69.0,85.0,68.0
2328,2025-02-21 15:45:00,396.93666666666667,0.0,,38.0,59.14666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.37666666666667,,67.0,69.0,85.0,68.0
2329,2025-02-21 16:00:00,395.5233333333333,0.0,,38.0,59.39000000000001,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.49,,67.0,69.0,85.0,68.0
2330,2025-02-21 16:15:00,403.29333333333335,0.0,,38.5,59.78333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.59,,67.0,69.0,85.0,68.0
2331,2025-02-21 16:30:00,406.12,0.0,,38.5,60.083333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.66333333333334,,67.0,69.0,85.0,68.0
2332,2025-02-21 16:45:00,400.47,0.0,,39.0,60.45666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.76333333333334,,67.0,69.0,85.0,68.0
2333,2025-02-21 17:00:00,395.5266666666666,0.0,,39.0,60.65,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.78333333333333,,67.0,69.0,85.0,68.0
2334,2025-02-21 17:15:00,402.5866666666666,0.0,,39.0,61.18,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.88,,67.0,69.0,85.0,68.0
2335,2025-02-21 17:30:00,393.40333333333336,0.0,,39.0,61.47,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.97666666666667,,67.0,69.0,85.0,68.0
2336,2025-02-21 17:45:00,396.23,0.0,,39.0,61.72,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.04,,67.0,69.0,85.0,68.0
2337,2025-02-21 18:00:00,406.1166666666666,0.0,,39.0,61.88666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.04333333333334,,67.0,69.0,85.0,68.0
2338,2025-02-21 18:15:00,398.3500000000001,0.0,,39.16666666666666,62.03666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.05,,67.0,69.0,85.0,68.0
2339,2025-02-21 18:30:00,397.6433333333334,0.0,,39.16666666666666,62.04,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.16000000000001,,67.0,69.0,85.0,68.0
2340,2025-02-21 18:45:00,402.59,0.0,,39.0,62.23666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.19333333333334,,67.0,69.0,85.0,68.0
2341,2025-02-21 19:00:00,398.35,0.0,,39.0,62.67,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.90333333333334,,67.0,69.0,85.0,68.0
2342,2025-02-21 19:15:00,394.81666666666666,0.0,,38.833333333333336,62.66,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.77666666666666,,67.0,69.0,85.0,68.0
2343,2025-02-21 19:30:00,401.1766666666667,0.0,,38.66666666666666,62.53,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.81,,67.0,69.0,85.0,68.0
2344,2025-02-21 19:45:00,397.64,0.0,,38.5,62.74333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.89,,67.0,69.0,85.0,68.0
2345,2025-02-21 20:00:00,399.0566666666667,0.0,,38.16666666666666,62.903333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.94666666666667,,67.0,69.0,85.0,68.0
2346,2025-02-21 20:15:00,394.11,0.0,,37.833333333333336,63.123333333333335,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,67.98333333333333,,67.0,69.0,85.0,68.0
2347,2025-02-21 20:30:00,399.0566666666667,0.0,,37.66666666666666,63.02666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.01333333333334,,67.0,69.0,85.0,68.0
2348,2025-02-21 20:45:00,399.0566666666667,0.0,,37.66666666666666,63.13999999999999,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.01333333333334,,67.0,69.0,85.0,68.0
2349,2025-02-21 21:00:00,400.4666666666667,0.0,,37.66666666666666,63.23666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.04666666666667,,67.0,69.0,85.0,68.0
2350,2025-02-21 21:15:00,399.7633333333333,0.0,,37.5,63.133333333333326,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.12666666666667,,67.0,69.0,85.0,68.0
2351,2025-02-21 21:30:00,401.17333333333335,0.0,,37.5,63.09333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.17333333333333,,67.0,69.0,85.0,68.0
2352,2025-02-21 21:45:00,407.5266666666666,0.0,,37.5,62.94,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2353,2025-02-21 22:00:00,406.82666666666665,0.0,,37.5,62.88666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2354,2025-02-21 22:15:00,398.3466666666666,0.0,,37.5,62.696666666666665,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.18666666666667,,67.0,69.0,85.0,68.0
2355,2025-02-21 22:30:00,400.47,0.0,,37.333333333333336,62.696666666666665,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.19333333333334,,67.0,69.0,85.0,68.0
2356,2025-02-21 22:45:00,406.8233333333333,0.0,,37.5,62.41333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.18666666666667,,67.0,69.0,85.0,68.0
2357,2025-02-21 23:00:00,396.93666666666667,0.0,,37.333333333333336,62.083333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.16666666666667,,67.0,69.0,85.0,68.0
2358,2025-02-21 23:15:00,403.9966666666666,0.0,,37.5,61.79666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.15333333333332,,67.0,69.0,85.0,68.0
2359,2025-02-21 23:30:00,394.81666666666666,0.0,,37.833333333333336,61.49,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.15666666666668,,67.0,69.0,85.0,68.0
2360,2025-02-21 23:45:00,395.5266666666666,0.0,,38.333333333333336,61.34,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.25333333333333,,67.0,69.0,85.0,68.0
2361,2025-02-22 00:00:00,400.47,0.0,,38.66666666666666,61.18333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.21666666666667,,67.0,69.0,85.0,68.0
2362,2025-02-22 00:15:00,399.7633333333333,0.0,,39.0,60.96333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.23666666666666,,67.0,69.0,85.0,68.0
2363,2025-02-22 00:30:00,396.23,0.0,,39.16666666666666,60.67666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.31666666666666,,67.0,69.0,85.0,68.0
2364,2025-02-22 00:45:00,397.6433333333334,0.0,,39.0,60.623333333333335,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.37,,67.0,69.0,85.0,68.0
2365,2025-02-22 01:00:00,400.4666666666667,0.0,,39.333333333333336,60.52,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.45666666666666,,67.0,69.0,85.0,68.0
2366,2025-02-22 01:15:00,399.0533333333333,0.0,,39.16666666666666,60.41666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.47,,67.0,69.0,85.0,68.0
2367,2025-02-22 01:30:00,395.5266666666666,0.0,,39.333333333333336,60.26666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.48,,67.0,69.0,85.0,68.0
2368,2025-02-22 01:45:00,401.1766666666667,0.0,,39.5,60.28,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.58666666666666,,67.0,69.0,85.0,68.0
2369,2025-02-22 02:00:00,392.7,0.0,,39.5,60.3,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.66000000000001,,67.0,69.0,85.0,68.0
2370,2025-02-22 02:15:00,404.0033333333333,0.0,,39.5,60.13666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.71333333333332,,67.0,69.0,85.0,68.0
2371,2025-02-22 02:30:00,399.7633333333333,0.0,,39.5,60.10666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.7,,67.0,69.0,85.0,68.0
2372,2025-02-22 02:45:00,404.70666666666665,0.0,,39.5,60.086666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.70666666666666,,67.0,69.0,85.0,68.0
2373,2025-02-22 03:00:00,404.7033333333334,0.0,,39.5,59.89666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.72,,67.0,69.0,85.0,68.0
2374,2025-02-22 03:15:00,399.0566666666667,0.0,,39.5,59.86333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.72,,67.0,69.0,85.0,68.0
2375,2025-02-22 03:30:00,399.7633333333333,0.0,,39.5,59.830000000000005,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,67.0,69.0,85.0,68.0
2376,2025-02-22 03:45:00,403.29333333333335,0.0,,39.5,59.71333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,67.0,69.0,85.0,68.0
2377,2025-02-22 04:00:00,404.70666666666665,0.0,,39.66666666666666,59.57666666666668,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.75,,67.0,69.0,85.0,68.0
2378,2025-02-22 04:15:00,405.41,0.0,,40.16666666666666,59.51,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.81,,67.0,69.0,85.0,68.0
2379,2025-02-22 04:30:00,398.3500000000001,0.0,,40.16666666666666,59.43666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.82333333333334,,67.0,69.0,85.0,68.0
2380,2025-02-22 04:45:00,397.6433333333334,0.0,,39.66666666666666,59.39333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.77333333333333,,67.0,69.0,85.0,68.0
2381,2025-02-22 05:00:00,394.1133333333334,0.0,,39.833333333333336,59.35333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.74,,67.0,69.0,85.0,68.0
2382,2025-02-22 05:15:00,401.8833333333334,0.0,,40.0,59.31666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,67.0,69.0,85.0,68.0
2383,2025-02-22 05:30:00,399.7633333333333,0.0,,40.0,59.31666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,67.0,69.0,85.0,68.0
2384,2025-02-22 05:45:00,396.23,0.0,,40.0,59.30666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.71333333333332,,67.0,69.0,85.0,68.0
2385,2025-02-22 06:00:00,396.23333333333335,0.0,,39.833333333333336,59.21666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.69333333333334,,67.0,69.0,85.0,68.0
2386,2025-02-22 06:15:00,401.1766666666667,0.0,,39.5,59.083333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.64666666666666,,67.0,69.0,85.0,68.0
2387,2025-02-22 06:30:00,398.3500000000001,0.0,,40.0,58.97666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.60333333333334,,67.0,69.0,85.0,68.0
2388,2025-02-22 06:45:00,394.11,0.0,,39.833333333333336,58.923333333333325,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.59,,67.0,69.0,85.0,68.0
2389,2025-02-22 07:00:00,401.8833333333334,0.0,,39.833333333333336,58.923333333333325,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.58666666666666,,67.0,69.0,85.0,68.0
2390,2025-02-22 07:15:00,398.3466666666666,0.0,,39.66666666666666,58.836666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.56666666666666,,67.0,69.0,85.0,68.0
2391,2025-02-22 07:30:00,394.1133333333333,0.0,,39.5,58.74666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.51666666666667,,67.0,69.0,85.0,68.0
2392,2025-02-22 07:45:00,394.81666666666666,0.0,,39.833333333333336,58.74333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.47,,67.0,69.0,85.0,68.0
2393,2025-02-22 08:00:00,394.81666666666666,0.0,,39.66666666666666,58.66333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.47,,67.0,69.0,85.0,68.0
2394,2025-02-22 08:15:00,397.6433333333334,0.0,,40.16666666666666,58.6,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.47,,67.0,69.0,85.0,68.0
2395,2025-02-22 08:30:00,392.7,0.0,,40.333333333333336,58.57,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.45,,67.0,69.0,85.0,68.0
2396,2025-02-22 08:45:00,401.17333333333335,0.0,,40.0,58.580000000000005,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.44333333333334,,67.0,69.0,85.0,68.0
2397,2025-02-22 09:00:00,399.76,0.0,,40.0,58.45333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.41333333333334,,67.0,69.0,85.0,68.0
2398,2025-02-22 09:15:00,390.57666666666665,0.0,,40.0,58.45333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.34666666666668,,67.0,69.0,85.0,68.0
2399,2025-02-22 09:30:00,401.1766666666667,0.0,,40.16666666666666,58.406666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.33333333333333,,67.0,69.0,85.0,68.0
2400,2025-02-22 09:45:00,393.40333333333336,0.0,,40.333333333333336,58.376666666666665,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.32666666666667,,67.0,69.0,85.0,68.0
2401,2025-02-22 10:00:00,405.41333333333336,0.0,,40.333333333333336,58.35,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.32,,67.0,69.0,85.0,68.0
2402,2025-02-22 10:15:00,396.23,0.0,,40.0,58.330000000000005,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.31666666666666,,67.0,69.0,85.0,68.0
2403,2025-02-22 10:30:00,402.59,0.0,,40.0,58.20666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.31333333333333,,67.0,69.0,85.0,68.0
2404,2025-02-22 10:45:00,399.0566666666667,0.0,,40.16666666666666,58.26333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.30666666666667,,67.0,69.0,85.0,68.0
2405,2025-02-22 11:00:00,396.23,0.0,,40.0,58.16333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.28333333333335,,67.0,69.0,85.0,68.0
2406,2025-02-22 11:15:00,401.1766666666667,0.0,,40.0,58.156666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.25,,67.0,69.0,85.0,68.0
2407,2025-02-22 11:30:00,396.93666666666667,0.0,,40.0,58.153333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.24666666666667,,67.0,69.0,85.0,68.0
2408,2025-02-22 11:45:00,397.6433333333334,0.0,,40.0,58.14333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2409,2025-02-22 12:00:00,404.0,0.0,,40.0,58.17,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2410,2025-02-22 12:15:00,396.23,0.0,,40.0,58.03,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2411,2025-02-22 12:30:00,397.6433333333334,0.0,,40.0,58.21333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2412,2025-02-22 12:45:00,405.41333333333336,0.0,,40.0,58.39000000000001,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.19333333333334,,67.0,69.0,85.0,68.0
2413,2025-02-22 13:00:00,402.5866666666666,0.0,,40.0,58.52666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2414,2025-02-22 13:15:00,397.6433333333334,0.0,,40.333333333333336,58.82,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.2,,67.0,69.0,85.0,68.0
2415,2025-02-22 13:30:00,403.9966666666666,0.0,,40.5,59.223333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.23,,67.0,69.0,85.0,68.0
2416,2025-02-22 13:45:00,400.47,0.0,,40.5,59.53333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.29666666666667,,67.0,69.0,85.0,68.0
2417,2025-02-22 14:00:00,391.2866666666667,0.0,,40.16666666666666,59.48666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.31333333333333,,67.0,69.0,85.0,68.0
2418,2025-02-22 14:15:00,399.7633333333333,0.0,,40.5,59.72,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.31666666666666,,67.0,69.0,85.0,68.0
2419,2025-02-22 14:30:00,393.40333333333336,0.0,,40.16666666666666,59.93666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.32666666666667,,67.0,69.0,85.0,68.0
2420,2025-02-22 14:45:00,400.47,0.0,,40.5,60.23,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.37,,67.0,69.0,85.0,68.0
2421,2025-02-22 15:00:00,390.58,0.0,,40.333333333333336,60.57333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.43,,67.0,69.0,85.0,68.0
2422,2025-02-22 15:15:00,397.6433333333334,0.0,,40.5,60.92666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.47,,67.0,69.0,85.0,68.0
2423,2025-02-22 15:30:00,398.35,0.0,,40.5,61.35666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.47666666666667,,67.0,69.0,85.0,68.0
2424,2025-02-22 15:45:00,406.82666666666665,0.0,,40.5,62.053333333333335,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.57666666666667,,67.0,69.0,85.0,68.0
2425,2025-02-22 16:00:00,394.81666666666666,0.0,,40.5,62.52333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.62333333333333,,67.0,69.0,85.0,68.0
2426,2025-02-22 16:15:00,402.5866666666666,0.0,,40.5,62.623333333333335,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.70666666666666,,67.0,69.0,85.0,68.0
2427,2025-02-22 16:30:00,405.41,0.0,,40.5,62.77666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.74,,67.0,69.0,85.0,68.0
2428,2025-02-22 16:45:00,396.93666666666667,0.0,,40.5,63.43333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.78666666666668,,67.0,69.0,85.0,68.0
2429,2025-02-22 17:00:00,396.93666666666667,0.0,,40.5,63.4,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.85333333333334,,67.0,69.0,85.0,68.0
2430,2025-02-22 17:15:00,399.7633333333333,0.0,,40.5,63.74,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,67.0,69.0,85.0,68.0
2431,2025-02-22 17:30:00,399.0566666666667,0.0,,40.66666666666666,63.8,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.94,,67.0,69.0,85.0,68.0
2432,2025-02-22 17:45:00,399.76,0.0,,40.833333333333336,63.82333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,68.99666666666667,,67.0,69.0,85.0,68.0
2433,2025-02-22 18:00:00,401.17333333333335,0.0,,41.0,64.25,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,67.0,69.0,85.0,68.0
2434,2025-02-22 18:15:00,395.52333333333337,0.0,,40.833333333333336,64.32666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.09666666666668,,67.0,69.0,85.0,68.0
2435,2025-02-22 18:30:00,399.76,0.0,,41.0,64.69666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.32666666666667,,67.0,69.0,85.0,68.0
2436,2025-02-22 18:45:00,403.9966666666666,0.0,,41.0,64.72333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.44,,67.0,69.0,85.0,68.0
2437,2025-02-22 19:00:00,401.8833333333334,0.0,,40.833333333333336,64.96,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
2438,2025-02-22 19:15:00,398.35,0.0,,40.66666666666666,65.21,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.59333333333332,,67.0,69.0,85.0,68.0
2439,2025-02-22 19:30:00,399.7633333333333,0.0,,40.5,64.99666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.67999999999999,,67.0,69.0,85.0,68.0
2440,2025-02-22 19:45:00,399.7633333333333,0.0,,40.66666666666666,64.71333333333332,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
2441,2025-02-22 20:00:00,395.5233333333333,0.0,,40.5,64.62666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,68.0
2442,2025-02-22 20:15:00,399.7633333333333,0.0,,40.5,64.36333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
2443,2025-02-22 20:30:00,391.2866666666667,0.0,,40.5,64.52,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
2444,2025-02-22 20:45:00,400.47,0.0,,40.5,64.69,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
2445,2025-02-22 21:00:00,404.0,0.0,,40.5,64.97666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0
2446,2025-02-22 21:15:00,396.23,0.0,,40.16666666666666,64.91666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,68.0
2447,2025-02-22 21:30:00,403.29333333333335,0.0,,40.0,64.89666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
2448,2025-02-22 21:45:00,403.29333333333335,0.0,,40.0,64.38333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2449,2025-02-22 22:00:00,406.1166666666666,0.0,,40.0,64.24333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2450,2025-02-22 22:15:00,399.7633333333333,0.0,,40.16666666666666,64.08666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2451,2025-02-22 22:30:00,399.7633333333333,0.0,,40.333333333333336,63.94333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2452,2025-02-22 22:45:00,396.23,0.0,,40.66666666666666,63.8,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2453,2025-02-22 23:00:00,404.0033333333333,0.0,,41.333333333333336,63.68333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2454,2025-02-22 23:15:00,396.9333333333333,0.0,,41.333333333333336,63.59666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2455,2025-02-22 23:30:00,399.7633333333333,0.0,,41.0,63.56333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2456,2025-02-22 23:45:00,398.35,0.0,,41.16666666666666,63.51666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2457,2025-02-23 00:00:00,398.3466666666666,0.0,,41.16666666666666,63.34333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2458,2025-02-23 00:15:00,402.5866666666666,0.0,,41.0,63.25666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2459,2025-02-23 00:30:00,408.2366666666667,0.0,,41.5,63.21,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2460,2025-02-23 00:45:00,396.23,0.0,,41.333333333333336,63.15333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2461,2025-02-23 01:00:00,403.29,0.0,,41.5,63.11666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2462,2025-02-23 01:15:00,399.0566666666667,0.0,,41.5,63.06666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2463,2025-02-23 01:30:00,395.52333333333337,0.0,,41.5,62.98,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2464,2025-02-23 01:45:00,401.17333333333335,0.0,,41.66666666666666,62.88666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2465,2025-02-23 02:00:00,394.11,0.0,,41.5,62.833333333333336,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2466,2025-02-23 02:15:00,402.5866666666666,0.0,,41.66666666666666,62.72666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
2467,2025-02-23 02:30:00,398.35,0.0,,41.66666666666666,62.50666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
2468,2025-02-23 02:45:00,401.1766666666667,0.0,,41.66666666666666,62.35,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
2469,2025-02-23 03:00:00,396.23,0.0,,41.833333333333336,62.25,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,68.0
2470,2025-02-23 03:15:00,401.17333333333335,0.0,,41.833333333333336,62.080000000000005,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,68.0
2471,2025-02-23 03:30:00,405.41,0.0,,42.0,61.99,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
2472,2025-02-23 03:45:00,400.47,0.0,,42.0,61.75333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
2473,2025-02-23 04:00:00,399.7633333333333,0.0,,42.0,61.73666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
2474,2025-02-23 04:15:00,396.23,0.0,,42.0,61.34666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
2475,2025-02-23 04:30:00,401.1766666666667,0.0,,42.16666666666666,61.29,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
2476,2025-02-23 04:45:00,399.76,0.0,,42.0,61.41666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
2477,2025-02-23 05:00:00,399.0566666666667,0.0,,42.16666666666666,61.36333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
2478,2025-02-23 05:15:00,397.6433333333334,0.0,,42.5,61.303333333333335,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
2479,2025-02-23 05:30:00,396.93666666666667,0.0,,42.5,61.26333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0
2480,2025-02-23 05:45:00,396.23,0.0,,42.0,61.19333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
2481,2025-02-23 06:00:00,397.6433333333334,0.0,,42.0,61.16333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,67.0,69.0,85.0,68.0
2482,2025-02-23 06:15:00,399.7633333333333,0.0,,41.833333333333336,61.05666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.78,,67.0,69.0,85.0,68.0
2483,2025-02-23 06:30:00,402.5866666666666,0.0,,42.0,60.97666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,67.0,69.0,85.0,68.0
2484,2025-02-23 06:45:00,395.52333333333337,0.0,,42.0,60.88666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,67.0,69.0,85.0,68.0
2485,2025-02-23 07:00:00,403.29333333333335,0.0,,42.0,60.85,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
2486,2025-02-23 07:15:00,399.7633333333333,0.0,,42.0,60.79666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
2487,2025-02-23 07:30:00,394.1133333333334,0.0,,42.0,60.63999999999999,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
2488,2025-02-23 07:45:00,404.7033333333334,0.0,,42.0,60.57333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
2489,2025-02-23 08:00:00,391.99,0.0,,41.66666666666666,60.48333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
2490,2025-02-23 08:15:00,392.6966666666667,0.0,,41.66666666666666,60.446666666666665,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
2491,2025-02-23 08:30:00,391.9933333333333,0.0,,41.833333333333336,60.46333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
2492,2025-02-23 08:45:00,401.88000000000005,0.0,,41.833333333333336,60.41666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
2493,2025-02-23 09:00:00,401.1766666666667,0.0,,41.5,60.47666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,67.0,69.0,85.0,68.0
2494,2025-02-23 09:15:00,399.0566666666667,0.0,,41.833333333333336,60.373333333333335,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.67,,67.0,69.0,85.0,68.0
2495,2025-02-23 09:30:00,396.23,0.0,,42.0,60.23666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,67.0,69.0,85.0,68.0
2496,2025-02-23 09:45:00,399.0566666666667,0.0,,42.0,60.28666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.59333333333332,,67.0,69.0,85.0,68.0
2497,2025-02-23 10:00:00,397.6466666666667,0.0,,42.0,60.28,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,67.0,69.0,85.0,68.0
2498,2025-02-23 10:15:00,397.6433333333334,0.0,,42.0,60.18666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2499,2025-02-23 10:30:00,404.0033333333333,0.0,,42.0,60.13,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2500,2025-02-23 10:45:00,396.9333333333333,0.0,,42.0,60.16333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2501,2025-02-23 11:00:00,405.41,0.0,,42.0,59.96666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2502,2025-02-23 11:15:00,404.70666666666665,0.0,,42.0,60.02666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2503,2025-02-23 11:30:00,399.7633333333333,0.0,,42.0,59.98333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
2504,2025-02-23 11:45:00,398.3466666666666,0.0,,42.0,60.02666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
2505,2025-02-23 12:00:00,404.0,0.0,,42.0,59.96666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
2506,2025-02-23 12:15:00,408.2366666666667,0.0,,42.0,59.88333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
2507,2025-02-23 12:30:00,398.3466666666666,0.0,,42.0,59.77666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
2508,2025-02-23 12:45:00,401.8766666666667,0.0,,42.0,59.88333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,67.0,69.0,85.0,68.0
2509,2025-02-23 13:00:00,397.6433333333334,0.0,,42.0,60.31,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
2510,2025-02-23 13:15:00,401.17333333333335,0.0,,42.0,60.81333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0
2511,2025-02-23 13:30:00,399.7633333333333,0.0,,42.0,61.23666666666666,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
2512,2025-02-23 13:45:00,399.0533333333333,0.0,,42.0,61.75333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2513,2025-02-23 14:00:00,404.70666666666665,0.0,,42.5,62.28666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.6,,67.0,69.0,85.0,68.0
2514,2025-02-23 14:15:00,398.3500000000001,0.0,,42.16666666666666,62.94333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,67.0,69.0,85.0,68.0
2515,2025-02-23 14:30:00,404.70666666666665,0.0,,42.16666666666666,63.45333333333334,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
2516,2025-02-23 14:45:00,392.6966666666667,0.0,,42.333333333333336,63.866666666666674,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,67.0,69.0,85.0,68.0
2517,2025-02-23 15:00:00,403.29333333333335,0.0,,42.333333333333336,64.27666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0
2518,2025-02-23 15:15:00,395.52333333333337,0.0,,42.5,64.65333333333332,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
2519,2025-02-23 15:30:00,397.6433333333334,0.0,,42.5,64.78333333333333,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.89999999999999,,67.0,69.0,85.0,68.0
2520,2025-02-23 15:45:00,404.70666666666665,0.0,,42.5,64.97666666666667,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
2521,2025-02-23 16:00:00,404.0,0.0,,42.5,65.25,400.47,0.0,66.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2522,2025-02-23 16:15:00,403.29333333333335,1.35,,42.833333333333336,65.62,407.5333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0
2523,2025-02-23 16:30:00,418.83,4.0200000000000005,,43.833333333333336,65.76333333333334,423.7766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,68.0
2524,2025-02-23 16:45:00,432.96,5.22,,44.333333333333336,65.88333333333334,430.13,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
2525,2025-02-23 17:00:00,439.31666666666666,6.513333333333333,,45.0,66.05666666666667,439.31666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
2526,2025-02-23 17:15:00,447.79,7.75,,45.16666666666666,66.23666666666666,445.67,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
2527,2025-02-23 17:30:00,460.5,8.943333333333333,,45.833333333333336,66.37333333333333,452.73333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0
2528,2025-02-23 17:45:00,472.50666666666666,12.503333333333332,,47.0,66.85000000000001,474.6266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,68.0
2529,2025-02-23 18:00:00,492.2866666666667,15.22,,47.833333333333336,66.93,490.8733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
2530,2025-02-23 18:15:00,505.70666666666665,17.426666666666666,,48.66666666666666,66.98666666666666,502.88,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
2531,2025-02-23 18:30:00,515.5933333333334,19.65333333333333,,49.5,67.17666666666666,518.42,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
2532,2025-02-23 18:45:00,528.3066666666667,22.08,,50.16666666666666,67.41333333333334,531.1333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
2533,2025-02-23 19:00:00,545.9633333333333,24.23,,51.16666666666666,67.46333333333332,544.55,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
2534,2025-02-23 19:15:00,573.51,28.586666666666662,,52.5,67.55666666666667,569.2733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.32,,67.0,69.0,85.0,68.0
2535,2025-02-23 19:30:00,589.0466666666666,31.840000000000003,,53.66666666666666,67.64666666666666,591.8733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.36,,67.0,69.0,85.0,68.0
2536,2025-02-23 19:45:00,606.71,35.20666666666667,,54.66666666666666,67.71,610.9466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,67.0,69.0,85.0,68.0
2537,2025-02-23 20:00:00,618.0100000000001,35.669999999999995,,54.5,67.83333333333333,615.18,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.30666666666666,,67.0,69.0,85.0,68.0
2538,2025-02-23 20:15:00,644.14,39.29,,55.5,68.03,634.9566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,67.0,69.0,85.0,68.0
2539,2025-02-23 20:30:00,658.9699999999999,42.84666666666666,,56.833333333333336,67.93,657.5600000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.36,,67.0,69.0,85.0,68.0
2540,2025-02-23 20:45:00,675.2133333333333,46.09333333333333,,57.833333333333336,68.01333333333334,675.9233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,68.0
2541,2025-02-23 21:00:00,702.0566666666667,49.35333333333333,,59.333333333333336,67.98333333333333,694.9933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,67.0,69.0,85.0,68.0
2542,2025-02-23 21:15:00,708.4133333333333,52.24666666666667,,60.5,67.97666666666667,713.3566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,67.0,69.0,85.0,68.0
2543,2025-02-23 21:30:00,733.8366666666667,55.04666666666666,,61.66666666666666,67.93333333333334,730.3066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,68.0
2544,2025-02-23 21:45:00,748.6700000000001,57.67666666666667,,63.0,67.79,746.5500000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,68.0
2545,2025-02-23 22:00:00,750.0833333333334,60.36666666666667,,64.5,67.61666666666666,762.7966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,67.0,69.0,85.0,68.0
2546,2025-02-23 22:15:00,768.4466666666667,61.61666666666667,,65.16666666666667,67.46,769.15,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.32,,67.0,69.0,85.0,68.0
2547,2025-02-23 22:30:00,767.7400000000001,62.30666666666667,,65.66666666666667,67.23,772.6833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,67.0,69.0,85.0,68.0
2548,2025-02-23 22:45:00,777.63,64.02999999999999,,66.5,67.03666666666668,783.2800000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
2549,2025-02-23 23:00:00,784.69,64.00666666666667,,66.66666666666667,66.66000000000001,781.8633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
2550,2025-02-23 23:15:00,743.7266666666668,58.19333333333333,,63.833333333333336,66.30666666666667,749.38,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
2551,2025-02-23 23:30:00,736.6666666666666,56.67333333333334,,62.833333333333336,65.93,737.37,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
2552,2025-02-23 23:45:00,728.1866666666666,56.173333333333325,,62.66666666666666,65.77666666666667,736.6633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
2553,2025-02-24 00:00:00,721.1233333333333,53.38999999999999,,61.5,65.22000000000001,719.71,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89333333333333,,67.0,69.0,85.0,68.0
2554,2025-02-24 00:15:00,696.4066666666668,50.63,,60.5,65.10666666666667,702.7633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,68.0
2555,2025-02-24 00:30:00,663.2066666666666,44.60666666666666,,58.66666666666666,65.14999999999999,666.0333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
2556,2025-02-24 00:45:00,640.61,41.71,,57.833333333333336,64.83666666666666,649.0833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67999999999999,,67.0,69.0,85.0,68.0
2557,2025-02-24 01:00:00,615.1833333333333,35.26,,56.0,64.89333333333333,612.3566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,67.0,69.0,85.0,68.0
2558,2025-02-24 01:15:00,598.23,32.52666666666667,,55.0,65.28333333333333,595.4066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58,,67.0,69.0,85.0,68.0
2559,2025-02-24 01:30:00,588.3433333333334,31.5,,54.66666666666666,65.12,587.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.64,,67.0,69.0,85.0,68.0
2560,2025-02-24 01:45:00,586.9266666666667,31.19666666666667,,54.833333333333336,64.29666666666667,586.2233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
2561,2025-02-24 02:00:00,571.39,28.42,,54.0,63.95,570.6833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,67.0,69.0,85.0,68.0
2562,2025-02-24 02:15:00,545.9666666666667,24.44666666666667,,53.0,63.870000000000005,546.6733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.62666666666667,,67.0,69.0,85.0,68.0
2563,2025-02-24 02:30:00,509.9433333333333,19.826666666666668,,51.16666666666666,63.64000000000001,516.3000000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57666666666667,,67.0,69.0,85.0,68.0
2564,2025-02-24 02:45:00,491.57666666666665,16.09,,50.16666666666666,63.66333333333333,495.81666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2565,2025-02-24 03:00:00,467.56666666666666,12.466666666666669,,49.16666666666666,63.77,474.63,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
2566,2025-02-24 03:15:00,449.91,9.32,,48.0,63.60666666666666,456.2633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2567,2025-02-24 03:30:00,438.6066666666666,6.696666666666666,,46.833333333333336,63.42666666666667,440.73,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58333333333333,,67.0,69.0,85.0,68.0
2568,2025-02-24 03:45:00,419.5366666666667,3.3266666666666667,,45.833333333333336,63.25333333333333,418.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2569,2025-02-24 04:00:00,405.41,0.3966666666666666,,45.16666666666666,63.19333333333333,402.5866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
2570,2025-02-24 04:15:00,405.41,0.0,,44.66666666666666,63.01333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.53,,67.0,69.0,85.0,68.0
2571,2025-02-24 04:30:00,399.0566666666667,0.0,,44.833333333333336,62.93666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.49333333333334,,67.0,69.0,85.0,68.0
2572,2025-02-24 04:45:00,402.59,0.0,,45.16666666666666,62.85333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,67.0,69.0,85.0,68.0
2573,2025-02-24 05:00:00,399.76,0.0,,45.5,62.69,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,67.0,69.0,85.0,68.0
2574,2025-02-24 05:15:00,397.64,0.0,,45.333333333333336,62.86333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.4,,67.0,69.0,85.0,68.0
2575,2025-02-24 05:30:00,396.23,0.0,,44.833333333333336,62.97333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39666666666666,,67.0,69.0,85.0,68.0
2576,2025-02-24 05:45:00,403.29333333333335,0.0,,45.0,62.97666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39,,67.0,69.0,85.0,68.0
2577,2025-02-24 06:00:00,397.6433333333334,0.0,,44.833333333333336,63.05,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39,,67.0,69.0,85.0,68.0
2578,2025-02-24 06:15:00,399.0533333333333,0.0,,44.833333333333336,62.9,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.33,,67.0,69.0,85.0,68.0
2579,2025-02-24 06:30:00,397.64,0.0,,45.0,62.76666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,67.0,69.0,85.0,68.0
2580,2025-02-24 06:45:00,404.70666666666665,0.0,,45.0,62.78666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,67.0,69.0,85.0,68.0
2581,2025-02-24 07:00:00,399.0533333333333,0.0,,45.0,62.923333333333325,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,67.0,69.0,85.0,68.0
2582,2025-02-24 07:15:00,402.5866666666666,0.0,,45.0,62.79,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,67.0,69.0,85.0,68.0
2583,2025-02-24 07:30:00,393.05,0.0,,45.0,62.805,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28,,67.0,69.0,85.0,68.0
2584,2025-02-24 07:45:00,405.41333333333336,0.0,,45.0,62.75666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26,,67.0,69.0,85.0,68.0
2585,2025-02-24 08:00:00,395.52333333333337,0.0,,45.16666666666666,62.67666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,67.0,69.0,85.0,68.0
2586,2025-02-24 08:15:00,397.6433333333334,0.0,,45.16666666666666,62.68333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.25333333333333,,67.0,69.0,85.0,68.0
2587,2025-02-24 08:30:00,396.93666666666667,0.0,,45.0,62.56333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.25333333333333,,67.0,69.0,85.0,68.0
2588,2025-02-24 08:45:00,398.35,0.0,,45.333333333333336,62.50333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.24666666666667,,67.0,69.0,85.0,68.0
2589,2025-02-24 09:00:00,396.93666666666667,0.0,,45.16666666666666,62.55666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.23,,67.0,69.0,85.0,68.0
2590,2025-02-24 09:15:00,402.59,0.0,,44.5,62.39000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.23666666666666,,67.0,69.0,85.0,68.0
2591,2025-02-24 09:30:00,401.8833333333334,0.0,,44.5,62.26,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
2592,2025-02-24 09:45:00,396.93666666666667,0.0,,44.333333333333336,62.27,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.11999999999999,,67.0,69.0,85.0,68.0
2593,2025-02-24 10:00:00,404.70666666666665,0.0,,44.333333333333336,62.2,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.04666666666667,,67.0,69.0,85.0,68.0
2594,2025-02-24 10:15:00,399.0566666666667,0.0,,44.5,62.28,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01666666666667,,67.0,69.0,85.0,68.0
2595,2025-02-24 10:30:00,404.70666666666665,0.0,,44.5,62.28333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01666666666667,,67.0,69.0,85.0,68.0
2596,2025-02-24 10:45:00,395.5266666666666,0.0,,44.5,62.333333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,67.0,69.0,85.0,68.0
2597,2025-02-24 11:00:00,401.88000000000005,0.0,,44.66666666666666,62.32666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01666666666667,,67.0,69.0,85.0,68.0
2598,2025-02-24 11:15:00,391.2866666666667,0.0,,44.833333333333336,62.330000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.09666666666668,,67.0,69.0,85.0,68.0
2599,2025-02-24 11:30:00,401.8833333333334,0.0,,45.0,62.31333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.17,,67.0,69.0,85.0,68.0
2600,2025-02-24 11:45:00,394.11,0.0,,45.0,62.35,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.13666666666667,,67.0,69.0,85.0,68.0
2601,2025-02-24 12:00:00,401.88,0.0,,45.16666666666666,62.34333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
2602,2025-02-24 12:15:00,397.6433333333334,0.0,,45.0,62.330000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.13666666666667,,67.0,69.0,85.0,68.0
2603,2025-02-24 12:30:00,398.3500000000001,0.0,,45.16666666666666,62.336666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.08666666666666,,67.0,69.0,85.0,68.0
2604,2025-02-24 12:45:00,393.4066666666667,0.0,,45.0,62.41,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,67.0,69.0,85.0,68.0
2605,2025-02-24 13:00:00,396.93666666666667,0.0,,45.0,62.76333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.93333333333334,,67.0,69.0,85.0,68.0
2606,2025-02-24 13:15:00,401.88,0.0,,45.0,63.43,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86999999999999,,67.0,69.0,85.0,68.0
2607,2025-02-24 13:30:00,396.23,0.0,,45.0,63.95000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.85666666666667,,67.0,69.0,85.0,68.0
2608,2025-02-24 13:45:00,396.93666666666667,0.0,,45.0,64.47,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.92666666666666,,67.0,69.0,85.0,68.0
2609,2025-02-24 14:00:00,400.4666666666667,0.0,,45.0,64.92666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.05333333333334,,67.0,69.0,85.0,68.0
2610,2025-02-24 14:15:00,404.0,0.0,,45.16666666666666,65.56333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.13333333333334,,67.0,69.0,85.0,68.0
2611,2025-02-24 14:30:00,399.7633333333333,0.0,,45.0,65.85333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,67.0,69.0,85.0,68.0
2612,2025-02-24 14:45:00,400.47,0.0,,45.0,66.28333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.18666666666667,,67.0,69.0,85.0,68.0
2613,2025-02-24 15:00:00,396.23,0.0,,45.0,67.03666666666668,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.48666666666666,,67.0,69.0,85.0,68.0
2614,2025-02-24 15:15:00,399.0566666666667,0.0,,44.833333333333336,67.15666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,67.0,69.0,85.0,68.0
