,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2615,2025-02-24 15:30:00,392.7,0.0,,44.833333333333336,67.59666666666668,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86,,67.0,69.0,85.0,68.0
2616,2025-02-24 15:45:00,394.11,0.0,,44.833333333333336,68.07666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0
2617,2025-02-24 16:00:00,403.29333333333335,0.8933333333333334,,45.333333333333336,68.26333333333334,405.41333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
2618,2025-02-24 16:15:00,417.42,4.169999999999999,,46.5,68.49666666666667,422.3633333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
2619,2025-02-24 16:30:00,436.49,5.75,,47.0,68.68333333333334,433.66333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
2620,2025-02-24 16:45:00,442.14,7.859999999999999,,47.5,68.90333333333334,446.38000000000005,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
2621,2025-02-24 17:00:00,471.0966666666666,11.443333333333332,,48.5,69.06666666666666,466.15333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,68.0
2622,2025-02-24 17:15:00,481.69,13.78,,49.333333333333336,68.85333333333334,480.2766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,67.0,69.0,85.0,68.0
2623,2025-02-24 17:30:00,487.3433333333333,14.593333333333334,,50.0,59.443333333333335,485.93,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
2624,2025-02-24 17:45:00,460.5033333333333,9.756666666666666,,48.5,64.52666666666667,455.5566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03666666666668,,67.0,69.0,85.0,68.0
2625,2025-02-24 18:00:00,464.7433333333333,9.713333333333331,,48.0,59.59333333333333,456.97,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
2626,2025-02-24 18:15:00,424.48333333333335,4.426666666666667,,46.16666666666666,59.11666666666667,425.19000000000005,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,67.0,69.0,85.0,68.0
2627,2025-02-24 18:30:00,408.24,1.2833333333333332,,45.0,59.23333333333333,407.53,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79,,67.0,69.0,85.0,68.0
2628,2025-02-24 18:45:00,400.47,0.0,,44.5,59.42666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
2629,2025-02-24 19:00:00,399.0566666666667,0.0,,44.333333333333336,59.22,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.60000000000001,,67.0,69.0,85.0,68.0
2630,2025-02-24 19:15:00,402.59,0.0,,44.0,59.27666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.22,,67.0,69.0,85.0,68.0
2631,2025-02-24 19:30:00,396.23,0.0,,44.16666666666666,59.32333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.10333333333334,,67.0,69.0,85.0,68.0
2632,2025-02-24 19:45:00,397.6433333333334,0.0,,44.0,59.68333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,67.0,69.0,85.0,68.0
2633,2025-02-24 20:00:00,402.5866666666666,0.0,,44.16666666666666,59.43333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.03333333333335,,67.0,69.0,85.0,68.0
2634,2025-02-24 20:15:00,402.59,0.0,,44.0,59.06333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,67.0,69.0,85.0,68.0
2635,2025-02-24 20:30:00,401.88000000000005,0.0,,44.0,58.99,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.94,,67.0,69.0,85.0,68.0
2636,2025-02-24 20:45:00,401.1766666666667,0.0,,44.16666666666666,59.02333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.81,,67.0,69.0,85.0,68.0
2637,2025-02-24 21:00:00,399.0566666666667,0.0,,44.16666666666666,59.053333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.67666666666666,,67.0,69.0,85.0,68.0
2638,2025-02-24 21:15:00,394.1133333333333,0.0,,44.333333333333336,58.98333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.62,,67.0,69.0,85.0,68.0
2639,2025-02-24 21:30:00,398.35,0.0,,44.0,58.93666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.60333333333334,,67.0,69.0,85.0,68.0
2640,2025-02-24 21:45:00,393.40333333333336,0.0,,44.333333333333336,59.84,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.55333333333334,,67.0,69.0,85.0,68.0
2641,2025-02-24 22:00:00,399.76,0.0,,44.5,65.01333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.68333333333334,,67.0,69.0,85.0,68.0
2642,2025-02-24 22:15:00,404.0,0.0,,44.5,61.40333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.80666666666666,,67.0,69.0,85.0,68.0
2643,2025-02-24 22:30:00,394.81666666666666,0.0,,44.333333333333336,63.63666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.04333333333334,,67.0,69.0,85.0,68.0
2644,2025-02-24 22:45:00,399.7633333333333,0.0,,44.5,64.40666666666668,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.18666666666667,,67.0,69.0,85.0,68.0
2645,2025-02-24 23:00:00,396.23,0.0,,44.333333333333336,61.406666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.18333333333334,,67.0,69.0,85.0,68.0
2646,2025-02-24 23:15:00,405.41,0.0,,44.66666666666666,64.64666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.04333333333334,,67.0,69.0,85.0,68.0
2647,2025-02-24 23:30:00,406.1166666666666,0.0,,44.16666666666666,62.01333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.21666666666667,,67.0,69.0,85.0,68.0
2648,2025-02-24 23:45:00,399.7633333333333,0.0,,44.66666666666666,67.41333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.45333333333333,,67.0,69.0,85.0,68.0
2649,2025-02-25 00:00:00,399.7633333333333,0.0,,44.333333333333336,62.07333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.64333333333333,,67.0,69.0,85.0,68.0
2650,2025-02-25 00:15:00,400.47,0.0,,44.833333333333336,65.43,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58333333333333,,67.0,69.0,85.0,68.0
2651,2025-02-25 00:30:00,398.3466666666666,0.0,,44.833333333333336,61.546666666666674,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.64999999999999,,67.0,69.0,85.0,68.0
2652,2025-02-25 00:45:00,401.88,0.0,,44.833333333333336,65.25333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
2653,2025-02-25 01:00:00,398.35,0.0,,44.833333333333336,62.85,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80333333333333,,67.0,69.0,85.0,68.0
2654,2025-02-25 01:15:00,392.6966666666667,0.0,,44.833333333333336,64.71333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89999999999999,,67.0,69.0,85.0,68.0
2655,2025-02-25 01:30:00,399.0566666666667,0.0,,45.333333333333336,64.25,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,67.0,69.0,85.0,68.0
2656,2025-02-25 01:45:00,411.06,1.12,,45.333333333333336,62.20333333333334,406.82666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
2657,2025-02-25 02:00:00,399.0566666666667,0.0,,45.16666666666666,65.06,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.88666666666666,,67.0,69.0,85.0,68.0
2658,2025-02-25 02:15:00,413.8866666666667,2.703333333333333,,46.0,68.00666666666666,416.71333333333337,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,68.0
2659,2025-02-25 02:30:00,446.3766666666667,8.296666666666667,,47.833333333333336,67.94666666666667,447.79,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,68.0
2660,2025-02-25 02:45:00,473.2166666666667,12.216666666666669,,49.333333333333336,67.89333333333333,473.2166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
2661,2025-02-25 03:00:00,488.05,15.853333333333332,,50.66666666666666,68.14666666666666,494.4066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
2662,2025-02-25 03:15:00,505.0,17.796666666666667,,51.66666666666666,61.17333333333334,505.70666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.29,,67.0,69.0,85.0,68.0
2663,2025-02-25 03:30:00,522.6566666666666,20.506666666666664,,52.5,67.53666666666668,522.6533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,67.0,69.0,85.0,68.0
2664,2025-02-25 03:45:00,549.4966666666667,26.37,,54.5,67.67999999999999,557.9733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
2665,2025-02-25 04:00:00,584.8133333333334,29.526666666666667,,55.66666666666666,67.78666666666666,577.7466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
2666,2025-02-25 04:15:00,596.1133333333333,32.29,,56.833333333333336,64.65333333333332,593.2866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
2667,2025-02-25 04:30:00,568.5666666666667,27.203333333333333,,55.5,64.09666666666668,562.9166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.17666666666668,,67.0,69.0,85.0,68.0
2668,2025-02-25 04:45:00,584.1033333333334,31.39333333333333,,57.0,67.84666666666668,587.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
2669,2025-02-25 05:00:00,589.0500000000001,31.69,,57.333333333333336,63.453333333333326,589.0466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
2670,2025-02-25 05:15:00,577.7466666666666,28.243333333333336,,56.0,67.37333333333333,569.2733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,67.0,69.0,85.0,68.0
2671,2025-02-25 05:30:00,600.3466666666667,33.82333333333333,,58.16666666666666,68.01333333333334,601.7633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,68.0
2672,2025-02-25 05:45:00,582.6933333333333,31.25,,57.5,63.0,587.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,68.0
2673,2025-02-25 06:00:00,567.1533333333333,28.74666666666667,,56.333333333333336,67.10666666666667,571.3933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,68.0
2674,2025-02-25 06:15:00,565.74,27.74,,56.5,61.446666666666665,566.4466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
2675,2025-02-25 06:30:00,552.3233333333334,25.993333333333336,,55.833333333333336,64.73,555.1466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0
2676,2025-02-25 06:45:00,538.1933333333333,21.856666666666666,,54.66666666666666,64.03333333333335,531.84,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,68.0
2677,2025-02-25 07:00:00,542.4333333333334,23.016666666666666,,54.66666666666666,62.79,539.61,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91000000000001,,67.0,69.0,85.0,68.0
2678,2025-02-25 07:15:00,504.29333333333335,17.986666666666668,,53.0,64.33999999999999,507.82666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78333333333333,,67.0,69.0,85.0,68.0
2679,2025-02-25 07:30:00,516.3033333333334,20.44666666666667,,54.0,61.89000000000001,520.54,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0
2680,2025-02-25 07:45:00,487.34,15.15,,52.16666666666666,65.32333333333332,490.1666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.76,,67.0,69.0,85.0,68.0
2681,2025-02-25 08:00:00,512.0600000000001,18.796666666666667,,53.333333333333336,61.47666666666667,512.0600000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89999999999999,,67.0,69.0,85.0,68.0
2682,2025-02-25 08:15:00,485.22333333333336,13.176666666666668,,51.66666666666666,66.92,479.5733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77999999999999,,67.0,69.0,85.0,68.0
2683,2025-02-25 08:30:00,511.35666666666674,17.963333333333335,,53.0,67.82666666666667,509.24,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95666666666666,,67.0,69.0,85.0,68.0
2684,2025-02-25 08:45:00,531.1366666666667,21.576666666666664,,54.16666666666666,67.92333333333333,529.7199999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05333333333333,,67.0,69.0,85.0,68.0
2685,2025-02-25 09:00:00,544.55,24.186666666666667,,55.16666666666666,67.91000000000001,544.55,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
2686,2025-02-25 09:15:00,553.7366666666667,25.663333333333338,,55.833333333333336,68.01333333333334,553.03,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
2687,2025-02-25 09:30:00,579.16,29.070000000000004,,56.833333333333336,67.94,574.92,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,67.0,69.0,85.0,68.0
2688,2025-02-25 09:45:00,578.4566666666666,30.846666666666664,,57.66666666666666,64.56333333333333,583.4,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19,,67.0,69.0,85.0,68.0
2689,2025-02-25 10:00:00,531.8366666666666,22.886666666666667,,55.16666666666666,63.84666666666667,537.4866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
2690,2025-02-25 10:15:00,533.9533333333333,22.33666666666667,,55.0,58.48666666666667,535.3666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92999999999999,,67.0,69.0,85.0,68.0
2691,2025-02-25 10:30:00,502.1766666666667,17.87,,53.333333333333336,63.28666666666666,506.41,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,68.0
2692,2025-02-25 10:45:00,507.8233333333333,18.276666666666667,,53.5,57.26,509.9433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86666666666666,,67.0,69.0,85.0,68.0
2693,2025-02-25 11:00:00,500.0566666666667,16.516666666666666,,52.833333333333336,63.35333333333333,498.64333333333326,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86,,67.0,69.0,85.0,68.0
2694,2025-02-25 11:15:00,486.6366666666666,14.826666666666668,,52.5,59.98333333333333,488.05,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
2695,2025-02-25 11:30:00,501.47,16.75,,53.0,66.41,499.3466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0
2696,2025-02-25 11:45:00,538.9,22.60333333333333,,55.0,66.57,536.0766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0
2697,2025-02-25 12:00:00,538.9,24.163333333333338,,56.0,66.54333333333334,544.55,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
2698,2025-02-25 12:15:00,547.3766666666667,25.356666666666666,,56.333333333333336,66.58999999999999,551.6166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
2699,2025-02-25 12:30:00,565.0333333333333,27.84,,57.66666666666666,66.56666666666666,567.86,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.16333333333334,,67.0,69.0,85.0,68.0
2700,2025-02-25 12:45:00,593.2866666666666,31.19666666666667,,58.833333333333336,66.79333333333334,586.93,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21,,67.0,69.0,85.0,68.0
2701,2025-02-25 13:00:00,603.88,34.54333333333333,,60.16666666666666,66.98333333333333,605.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666667,,67.0,69.0,85.0,68.0
2702,2025-02-25 13:15:00,639.1966666666667,40.71333333333333,,62.833333333333336,67.15666666666668,642.7266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37,,67.0,69.0,85.0,68.0
2703,2025-02-25 13:30:00,678.75,46.0,,65.16666666666667,67.34666666666668,676.6266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,67.0,69.0,85.0,68.0
2704,2025-02-25 13:45:00,721.1233333333333,52.61666666666667,,68.5,67.61666666666667,716.1833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,67.0,69.0,85.0,68.0
2705,2025-02-25 14:00:00,745.8466666666667,57.1,,71.0,67.91666666666667,741.6066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
2706,2025-02-25 14:15:00,768.4466666666667,61.46666666666667,,73.66666666666667,68.23,768.4466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
2707,2025-02-25 14:30:00,803.0566666666667,67.60333333333334,,77.0,68.55,804.4666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.58999999999999,,67.0,69.0,85.0,68.0
2708,2025-02-25 14:45:00,846.8466666666667,74.27333333333333,,81.5,68.87666666666667,844.7266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,67.0,69.0,85.0,68.0
2709,2025-02-25 15:00:00,879.3366666666667,81.89333333333333,,92.33333333333331,63.26666666666667,889.93,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.71,,67.0,69.0,85.0,68.0
2710,2025-02-25 15:15:00,823.54,76.89333333333333,,100.0,58.806666666666665,858.1466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.42999999999999,,67.0,69.0,85.0,68.0
2711,2025-02-25 15:30:00,815.0633333333334,69.11333333333333,,87.33333333333333,58.86333333333334,813.65,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14,,67.0,69.0,85.0,68.0
2712,2025-02-25 15:45:00,781.16,62.653333333333336,,62.0,59.16666666666666,774.8033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,68.0
2713,2025-02-25 16:00:00,750.79,58.39000000000001,,59.333333333333336,59.43000000000001,750.0833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
2714,2025-02-25 16:15:00,719.0066666666667,52.57,,55.16666666666666,59.72,714.0633333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
2715,2025-02-25 16:30:00,692.1666666666666,49.07,,53.16666666666666,60.16666666666666,694.9933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,67.0,69.0,85.0,68.0
2716,2025-02-25 16:45:00,676.63,45.55,,51.16666666666666,60.63,674.5066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.64,,67.0,69.0,85.0,68.0
2717,2025-02-25 17:00:00,671.6833333333333,44.68666666666667,,50.333333333333336,60.93000000000001,667.4466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,67.0,69.0,85.0,68.0
2718,2025-02-25 17:15:00,661.7966666666667,42.18333333333334,,48.833333333333336,61.31666666666666,652.6166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,67.0,69.0,85.0,68.0
2719,2025-02-25 17:30:00,644.8466666666667,40.54,,47.833333333333336,61.47666666666667,642.7266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
2720,2025-02-25 17:45:00,626.4833333333333,38.06,,47.0,61.67,628.6,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
2721,2025-02-25 18:00:00,615.8866666666667,35.586666666666666,,45.833333333333336,61.99,612.36,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,67.0,69.0,85.0,68.0
2722,2025-02-25 18:15:00,601.0533333333333,33.830000000000005,,45.16666666666666,61.81333333333333,601.0566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
2723,2025-02-25 18:30:00,581.9833333333333,31.77333333333333,,44.333333333333336,61.93333333333334,589.7566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
2724,2025-02-25 18:45:00,577.0433333333334,29.726666666666663,,43.5,62.16333333333333,577.7466666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
2725,2025-02-25 19:00:00,561.5,27.62333333333333,,42.5,62.06,565.0333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
2726,2025-02-25 19:15:00,557.9733333333334,25.69,,41.66666666666666,61.99333333333334,553.7366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
2727,2025-02-25 19:30:00,545.26,23.49333333333333,,40.833333333333336,62.14666666666667,540.3133333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
2728,2025-02-25 19:45:00,453.44,9.263333333333334,,35.833333333333336,62.15,455.56,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.38666666666667,,67.0,69.0,85.0,68.0
2729,2025-02-25 20:00:00,404.0,0.62,,32.833333333333336,62.27,404.0,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.21666666666667,,67.0,69.0,85.0,68.0
2730,2025-02-25 20:15:00,396.93666666666667,0.0,,32.5,62.120000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15333333333332,,67.0,69.0,85.0,68.0
2731,2025-02-25 20:30:00,399.0533333333333,0.0,,32.5,62.06,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,67.0,69.0,85.0,68.0
2732,2025-02-25 20:45:00,394.81666666666666,0.0,,32.0,61.73,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,67.0,69.0,85.0,68.0
2733,2025-02-25 21:00:00,399.7633333333333,0.0,,32.166666666666664,61.75,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,67.0,69.0,85.0,68.0
2734,2025-02-25 21:15:00,391.2866666666667,0.0,,32.333333333333336,61.41666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.11666666666666,,67.0,69.0,85.0,68.0
2735,2025-02-25 21:30:00,392.7,0.0,,32.833333333333336,61.39333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.04,,67.0,69.0,85.0,68.0
2736,2025-02-25 21:45:00,397.6433333333334,0.0,,33.166666666666664,60.85,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,67.0,69.0,85.0,68.0
2737,2025-02-25 22:00:00,394.11,0.0,,33.0,60.36333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.91666666666667,,67.0,69.0,85.0,68.0
2738,2025-02-25 22:15:00,402.59,0.0,,32.833333333333336,60.336666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,67.0,69.0,85.0,68.0
2739,2025-02-25 22:30:00,393.4066666666667,0.0,,33.0,60.13666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,67.0,69.0,85.0,68.0
2740,2025-02-25 22:45:00,396.23,0.0,,32.833333333333336,59.98666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.23666666666666,,67.0,69.0,85.0,68.0
2741,2025-02-25 23:00:00,399.0566666666667,0.0,,33.0,59.623333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,67.0,69.0,85.0,68.0
2742,2025-02-25 23:15:00,405.41,0.0,,32.833333333333336,59.42,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
2743,2025-02-25 23:30:00,395.5233333333333,0.0,,32.833333333333336,59.423333333333325,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
2744,2025-02-25 23:45:00,397.6466666666667,0.0,,32.5,59.42,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.22333333333333,,67.0,69.0,85.0,68.0
2745,2025-02-26 00:00:00,398.3500000000001,0.0,,32.666666666666664,59.41333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.23666666666666,,67.0,69.0,85.0,68.0
2746,2025-02-26 00:15:00,397.6433333333334,0.0,,33.0,59.53333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.2,,67.0,69.0,85.0,68.0
2747,2025-02-26 00:30:00,401.17333333333335,0.0,,33.0,59.3,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.38666666666667,,67.0,69.0,85.0,68.0
2748,2025-02-26 00:45:00,401.17333333333335,0.0,,33.166666666666664,59.15,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.49333333333334,,67.0,69.0,85.0,68.0
2749,2025-02-26 01:00:00,400.4666666666667,0.0,,33.5,59.18,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.44333333333334,,67.0,69.0,85.0,68.0
2750,2025-02-26 01:15:00,398.3500000000001,0.0,,33.5,59.25333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,67.0,69.0,85.0,68.0
2751,2025-02-26 01:30:00,402.5866666666666,0.0,,33.5,59.09,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47,,67.0,69.0,85.0,68.0
2752,2025-02-26 01:45:00,404.70666666666665,0.0,,34.0,64.45333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.5,,67.0,69.0,85.0,68.0
2753,2025-02-26 02:00:00,399.76,0.0,,33.833333333333336,61.556666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.52333333333333,,67.0,69.0,85.0,68.0
2754,2025-02-26 02:15:00,396.93666666666667,0.0,,34.166666666666664,64.82000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.46333333333332,,67.0,69.0,85.0,68.0
2755,2025-02-26 02:30:00,399.76,0.0,,33.833333333333336,61.88333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,67.0,69.0,85.0,68.0
2756,2025-02-26 02:45:00,400.47,0.0,,34.166666666666664,67.35333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67999999999999,,67.0,69.0,85.0,68.0
2757,2025-02-26 03:00:00,405.41333333333336,0.1833333333333333,,34.0,62.39333333333334,402.59,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97,,67.0,69.0,85.0,68.0
2758,2025-02-26 03:15:00,411.76666666666665,2.433333333333333,,34.833333333333336,64.78333333333335,411.76666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,68.0
2759,2025-02-26 03:30:00,457.6766666666667,10.413333333333332,,37.5,67.50333333333333,463.33,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
2760,2025-02-26 03:45:00,500.76,17.12666666666667,,39.5,67.57333333333332,501.4666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,67.0,69.0,85.0,68.0
2761,2025-02-26 04:00:00,524.7766666666666,20.706666666666667,,40.833333333333336,67.18666666666667,523.3633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
2762,2025-02-26 04:15:00,544.55,23.933333333333334,,41.833333333333336,67.20666666666666,542.4333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0
2763,2025-02-26 04:30:00,570.6833333333334,27.743333333333336,,43.66666666666666,67.12,566.4499999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,67.0,69.0,85.0,68.0
2764,2025-02-26 04:45:00,579.16,30.31,,44.5,66.89999999999999,581.2800000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0
2765,2025-02-26 05:00:00,596.82,33.06333333333333,,45.5,66.85666666666667,597.5233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
2766,2025-02-26 05:15:00,608.8266666666667,35.21666666666667,,46.333333333333336,66.91000000000001,609.5333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,67.0,69.0,85.0,68.0
2767,2025-02-26 05:30:00,622.95,36.44,,47.16666666666666,66.74666666666667,620.1233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.32666666666667,,67.0,69.0,85.0,68.0
2768,2025-02-26 05:45:00,614.4766666666667,36.88666666666666,,47.16666666666666,66.62,620.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,67.0,69.0,85.0,68.0
2769,2025-02-26 06:00:00,635.6666666666666,38.39333333333334,,47.66666666666666,66.50666666666666,629.31,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
2770,2025-02-26 06:15:00,634.25,39.43333333333334,,48.333333333333336,66.37333333333333,636.37,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
2771,2025-02-26 06:30:00,629.3066666666667,38.72,,48.0,66.16333333333334,630.72,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,67.0,69.0,85.0,68.0
2772,2025-02-26 06:45:00,631.4266666666666,38.18,,48.0,65.77,627.8966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
2773,2025-02-26 07:00:00,617.3000000000001,36.330000000000005,,47.5,65.36666666666666,616.5966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03,,67.0,69.0,85.0,68.0
2774,2025-02-26 07:15:00,603.88,34.583333333333336,,47.0,65.29333333333334,607.4133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2775,2025-02-26 07:30:00,596.11,34.13666666666666,,47.0,65.17333333333333,603.1733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
2776,2025-02-26 07:45:00,600.35,32.406666666666666,,46.5,65.04333333333334,593.9933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,68.0
2777,2025-02-26 08:00:00,575.63,28.93,,45.333333333333336,65.07333333333332,572.8066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
2778,2025-02-26 08:15:00,566.4466666666667,27.80333333333333,,45.16666666666666,64.93666666666667,565.74,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
2779,2025-02-26 08:30:00,560.09,26.53,,44.833333333333336,64.85333333333334,558.6766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
2780,2025-02-26 08:45:00,543.1366666666667,25.1,,44.16666666666666,64.74333333333334,549.4966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
2781,2025-02-26 09:00:00,548.79,23.78333333333333,,43.66666666666666,64.65666666666667,541.7266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
2782,2025-02-26 09:15:00,524.7733333333334,22.163333333333338,,43.66666666666666,64.73666666666666,532.5466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
2783,2025-02-26 09:30:00,531.1333333333333,21.16333333333333,,43.333333333333336,64.86666666666666,526.1866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
2784,2025-02-26 09:45:00,519.8333333333334,20.013333333333332,,43.0,64.83,519.1266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
2785,2025-02-26 10:00:00,511.3566666666666,18.9,,42.5,64.88,512.77,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
2786,2025-02-26 10:15:00,502.88,17.99,,42.333333333333336,64.67,507.1166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
2787,2025-02-26 10:30:00,504.29,17.19,,42.0,64.64,502.88000000000005,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
2788,2025-02-26 10:45:00,492.9933333333333,16.44,,41.833333333333336,64.63333333333334,497.23333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
2789,2025-02-26 11:00:00,492.2866666666666,15.726666666666668,,41.333333333333336,64.64999999999999,494.4066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85000000000001,,67.0,69.0,85.0,68.0
2790,2025-02-26 11:15:00,513.4733333333334,18.91333333333333,,43.0,64.62333333333333,512.77,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
2791,2025-02-26 11:30:00,506.41333333333336,18.206666666666667,,42.833333333333336,64.48,507.1166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
2792,2025-02-26 11:45:00,504.29333333333335,17.336666666666666,,42.833333333333336,64.42,503.5833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
2793,2025-02-26 12:00:00,504.9966666666666,17.43,,42.833333333333336,64.31666666666668,502.88000000000005,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
2794,2025-02-26 12:15:00,499.3466666666666,17.616666666666667,,43.0,64.20333333333333,504.29,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
2795,2025-02-26 12:30:00,502.8833333333334,17.406666666666666,,42.833333333333336,64.17666666666666,503.5833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
2796,2025-02-26 12:45:00,515.5966666666667,17.893333333333334,,43.0,64.40666666666667,507.1166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2797,2025-02-26 13:00:00,526.8933333333333,21.536666666666665,,44.66666666666666,64.70666666666666,529.0133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
2798,2025-02-26 13:15:00,533.96,23.266666666666666,,45.333333333333336,64.96,538.9,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
2799,2025-02-26 13:30:00,552.32,24.46333333333333,,45.66666666666666,65.40333333333332,547.3766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
2800,2025-02-26 13:45:00,569.9766666666667,29.146666666666665,,47.66666666666666,66.05,576.3333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22666666666667,,67.0,69.0,85.0,68.0
2801,2025-02-26 14:00:00,591.1666666666666,32.52,,48.833333333333336,66.71,595.4066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
2802,2025-02-26 14:15:00,615.1833333333334,35.96666666666667,,50.0,67.33333333333333,615.8866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.3,,67.0,69.0,85.0,68.0
2803,2025-02-26 14:30:00,647.6733333333333,41.88666666666666,,52.833333333333336,67.89999999999999,649.79,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
2804,2025-02-26 14:45:00,669.5666666666667,44.77333333333333,,54.16666666666666,68.25333333333333,668.1533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
2805,2025-02-26 15:00:00,732.4233333333333,56.14333333333334,,60.0,68.85333333333334,735.2533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.61333333333333,,67.0,69.0,85.0,68.0
2806,2025-02-26 15:15:00,755.0300000000001,60.306666666666665,,62.833333333333336,62.29333333333333,761.3833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.59666666666668,,67.0,69.0,85.0,68.0
2807,2025-02-26 15:30:00,739.4900000000001,57.13333333333333,,61.0,63.24333333333333,742.3133333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
2808,2025-02-26 15:45:00,745.1366666666667,57.693333333333335,,60.833333333333336,60.01,745.1366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31333333333333,,67.0,69.0,85.0,68.0
2809,2025-02-26 16:00:00,714.0633333333334,51.84333333333333,,58.66666666666666,60.02,711.2366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
2810,2025-02-26 16:15:00,694.2866666666667,48.2,,56.5,60.45333333333334,687.9333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2811,2025-02-26 16:30:00,680.16,46.27333333333333,,55.16666666666666,60.830000000000005,677.3366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,68.0
2812,2025-02-26 16:45:00,658.2666666666667,42.68333333333334,,53.333333333333336,61.120000000000005,655.44,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
2813,2025-02-26 17:00:00,648.38,41.18,,52.66666666666666,61.45333333333334,646.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
2814,2025-02-26 17:15:00,642.7266666666666,39.39,,52.0,61.693333333333335,634.9599999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
2815,2025-02-26 17:30:00,631.43,38.78333333333333,,51.5,62.26666666666667,632.1366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
2816,2025-02-26 17:45:00,626.4833333333333,38.156666666666666,,51.16666666666666,62.49333333333333,627.8966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,67.0,69.0,85.0,68.0
2817,2025-02-26 18:00:00,641.3133333333334,40.18333333333333,,52.833333333333336,62.52333333333333,639.1933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93,,67.0,69.0,85.0,68.0
2818,2025-02-26 18:15:00,617.3033333333334,36.553333333333335,,51.5,62.75333333333333,618.0066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
2819,2025-02-26 18:30:00,617.3000000000001,35.43,,50.66666666666666,62.96666666666666,612.36,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
2820,2025-02-26 18:45:00,611.65,34.99333333333333,,50.0,62.906666666666666,609.5333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,67.0,69.0,85.0,68.0
2821,2025-02-26 19:00:00,598.9399999999999,33.35333333333333,,49.333333333333336,63.29333333333333,598.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
2822,2025-02-26 19:15:00,565.7433333333333,27.5,,46.16666666666666,63.04666666666666,562.9166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71333333333332,,67.0,69.0,85.0,68.0
2823,2025-02-26 19:30:00,535.37,22.846666666666664,,44.0,62.82666666666668,536.0766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.63333333333333,,67.0,69.0,85.0,68.0
2824,2025-02-26 19:45:00,531.1333333333333,21.58,,43.66666666666666,62.81,528.3066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,67.0,69.0,85.0,68.0
2825,2025-02-26 20:00:00,517.7166666666667,19.993333333333336,,42.833333333333336,62.68,517.7133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
2826,2025-02-26 20:15:00,511.36,17.566666666666666,,41.833333333333336,62.91333333333333,503.5866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
2827,2025-02-26 20:30:00,490.8733333333333,15.346666666666666,,40.5,62.73333333333333,491.58,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
2828,2025-02-26 20:45:00,482.3966666666667,13.253333333333332,,39.66666666666666,61.92,478.16,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
2829,2025-02-26 21:00:00,461.21,11.056666666666668,,39.0,61.51666666666667,466.15333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
2830,2025-02-26 21:15:00,431.54333333333335,5.6433333333333335,,37.333333333333336,61.48333333333333,432.95666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.60666666666667,,67.0,69.0,85.0,68.0
2831,2025-02-26 21:30:00,406.8233333333333,1.2133333333333334,,36.0,61.31,406.12000000000006,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2832,2025-02-26 21:45:00,404.0,0.0,,35.833333333333336,61.13333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2833,2025-02-26 22:00:00,401.88,0.0,,35.833333333333336,61.196666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
2834,2025-02-26 22:15:00,399.7633333333333,0.0,,35.833333333333336,61.04333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.65666666666665,,67.0,69.0,85.0,68.0
2835,2025-02-26 22:30:00,402.59,0.0,,36.0,60.88666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
2836,2025-02-26 22:45:00,397.6433333333334,0.0,,36.0,60.75333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0
2837,2025-02-26 23:00:00,394.81666666666666,0.0,,35.833333333333336,60.57666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
2838,2025-02-26 23:15:00,396.93666666666667,0.0,,36.0,60.38666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
2839,2025-02-26 23:30:00,400.47,0.0,,35.833333333333336,60.17666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
2840,2025-02-26 23:45:00,399.7633333333333,0.0,,36.0,60.21666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,67.0,69.0,85.0,68.0
2841,2025-02-27 00:00:00,399.76,0.0,,36.0,60.85333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0
2842,2025-02-27 00:15:00,404.0,0.0,,36.0,60.973333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92,,67.0,69.0,85.0,68.0
2843,2025-02-27 00:30:00,418.1233333333333,3.7266666666666666,,37.16666666666666,61.22666666666667,422.3633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09333333333333,,67.0,69.0,85.0,68.0
2844,2025-02-27 00:45:00,450.6133333333333,8.443333333333333,,39.0,61.57333333333333,450.6133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,67.0,69.0,85.0,68.0
2845,2025-02-27 01:00:00,471.8033333333333,12.410000000000002,,40.333333333333336,61.626666666666665,474.63,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
2846,2025-02-27 01:15:00,488.7533333333333,14.683333333333332,,41.16666666666666,61.47666666666667,487.3433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
2847,2025-02-27 01:30:00,480.98333333333335,14.12,,41.16666666666666,61.4,483.1033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,67.0,69.0,85.0,68.0
2848,2025-02-27 01:45:00,464.74,10.576666666666666,,40.0,61.40333333333333,463.32666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,68.0
2849,2025-02-27 02:00:00,413.18,3.466666666666667,,37.5,61.11666666666667,418.8333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,68.0
2850,2025-02-27 02:15:00,399.76,0.2133333333333333,,36.5,60.696666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,68.0
2851,2025-02-27 02:30:00,397.6433333333334,0.0,,36.5,60.583333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72,,67.0,69.0,85.0,68.0
2852,2025-02-27 02:45:00,405.41333333333336,0.0,,36.5,60.583333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.60666666666667,,67.0,69.0,85.0,68.0
2853,2025-02-27 03:00:00,394.81666666666666,0.0,,36.5,60.66333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0
2854,2025-02-27 03:15:00,394.81666666666666,0.0,,36.833333333333336,60.86666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57333333333334,,67.0,69.0,85.0,68.0
2855,2025-02-27 03:30:00,396.23,0.0,,36.5,60.876666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,67.0,69.0,85.0,68.0
2856,2025-02-27 03:45:00,401.88000000000005,0.0,,36.833333333333336,60.55,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,68.0
2857,2025-02-27 04:00:00,393.4066666666667,0.0,,37.0,60.25333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
2858,2025-02-27 04:15:00,403.29333333333335,0.0,,36.833333333333336,59.94333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
2859,2025-02-27 04:30:00,401.17333333333335,0.0,,36.333333333333336,59.333333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92,,67.0,69.0,85.0,68.0
2860,2025-02-27 04:45:00,406.12,0.0,,36.66666666666666,59.34333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,67.0,69.0,85.0,68.0
2861,2025-02-27 05:00:00,403.29333333333335,0.0,,36.66666666666666,59.17333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,67.0,69.0,85.0,68.0
2862,2025-02-27 05:15:00,396.23333333333335,0.0,,36.5,59.02333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,67.0,69.0,85.0,68.0
2863,2025-02-27 05:30:00,400.4666666666667,0.0,,36.66666666666666,61.52,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0
2864,2025-02-27 05:45:00,417.42,2.986666666666667,,37.333333333333336,63.34,418.1233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07333333333334,,67.0,69.0,85.0,68.0
2865,2025-02-27 06:00:00,407.5333333333333,1.6666666666666667,,37.5,61.306666666666665,409.65333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
2866,2025-02-27 06:15:00,422.3633333333334,4.0,,37.66666666666666,63.126666666666665,423.07,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07333333333334,,67.0,69.0,85.0,68.0
2867,2025-02-27 06:30:00,420.2433333333333,2.776666666666667,,37.5,59.196666666666665,416.71,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0
2868,2025-02-27 06:45:00,400.47,0.5633333333333334,,37.0,58.97,402.5866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
2869,2025-02-27 07:00:00,418.1266666666667,2.3233333333333333,,37.833333333333336,64.88666666666667,413.8866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01333333333334,,67.0,69.0,85.0,68.0
2870,2025-02-27 07:15:00,409.65333333333336,2.6566666666666667,,37.5,59.15,415.2966666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,68.0
2871,2025-02-27 07:30:00,416.00666666666666,2.953333333333333,,37.833333333333336,63.830000000000005,418.1266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,68.0
2872,2025-02-27 07:45:00,429.4266666666667,4.756666666666667,,38.333333333333336,61.29,429.4266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,68.0
2873,2025-02-27 08:00:00,434.37000000000006,5.48,,39.0,65.00333333333333,432.25,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,67.0,69.0,85.0,68.0
2874,2025-02-27 08:15:00,425.8933333333334,4.573333333333333,,38.5,63.01666666666667,426.6033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
2875,2025-02-27 08:30:00,454.85,9.276666666666666,,39.66666666666666,62.586666666666666,454.1466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
2876,2025-02-27 08:45:00,454.14333333333326,9.02,,40.16666666666666,64.37,454.8533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
2877,2025-02-27 09:00:00,480.99,14.223333333333334,,41.5,64.67,484.51666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22,,67.0,69.0,85.0,68.0
2878,2025-02-27 09:15:00,473.92333333333335,12.103333333333332,,41.16666666666666,64.39333333333333,471.8033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
2879,2025-02-27 09:30:00,499.3466666666666,17.43,,42.5,67.77,504.2933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23333333333333,,67.0,69.0,85.0,68.0
2880,2025-02-27 09:45:00,526.8933333333333,22.00666666666667,,44.5,67.69666666666667,531.1333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
2881,2025-02-27 10:00:00,554.4399999999999,26.426666666666662,,46.0,67.63666666666667,557.9733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,67.0,69.0,85.0,68.0
2882,2025-02-27 10:15:00,577.7466666666667,29.626666666666665,,47.0,67.29666666666667,577.0433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,67.0,69.0,85.0,68.0
2883,2025-02-27 10:30:00,593.99,33.303333333333335,,48.333333333333336,67.09333333333333,599.6433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
2884,2025-02-27 10:45:00,602.4666666666667,33.88333333333333,,48.66666666666666,66.89666666666666,603.1766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.33666666666666,,67.0,69.0,85.0,68.0
2885,2025-02-27 11:00:00,622.2466666666667,36.75333333333333,,49.833333333333336,66.84666666666668,619.42,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,67.0,69.0,85.0,68.0
2886,2025-02-27 11:15:00,649.0833333333334,40.85,,51.66666666666666,66.76333333333334,646.26,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
2887,2025-02-27 11:30:00,673.8033333333333,45.76666666666667,,53.66666666666666,66.69333333333333,672.39,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,67.0,69.0,85.0,68.0
2888,2025-02-27 11:45:00,694.9900000000001,48.74333333333334,,54.833333333333336,66.65666666666667,692.1700000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.42999999999999,,67.0,69.0,85.0,68.0
2889,2025-02-27 12:00:00,705.5866666666667,51.11333333333334,,56.0,66.63333333333333,705.59,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.41333333333334,,67.0,69.0,85.0,68.0
2890,2025-02-27 12:15:00,722.5366666666667,53.64666666666667,,57.5,66.56666666666668,721.1233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
2891,2025-02-27 12:30:00,745.8466666666667,56.85,,59.0,66.52666666666666,741.6066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39999999999999,,67.0,69.0,85.0,68.0
2892,2025-02-27 12:45:00,782.5733333333334,63.24666666666667,,62.16666666666666,66.43333333333334,779.0433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,67.0,69.0,85.0,68.0
2893,2025-02-27 13:00:00,815.0633333333334,68.78333333333333,,65.83333333333333,66.34333333333333,811.5300000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,68.0
2894,2025-02-27 13:15:00,836.25,73.18666666666667,,68.83333333333333,66.34333333333333,838.37,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
2895,2025-02-27 13:30:00,858.1466666666666,76.89666666666666,,71.83333333333333,66.35000000000001,860.9733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
2896,2025-02-27 13:45:00,886.4,81.07666666666667,,75.5,66.47333333333334,885.6933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,67.0,69.0,85.0,68.0
2897,2025-02-27 14:00:00,906.1766666666666,84.81,,80.5,66.73,908.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,67.0,69.0,85.0,68.0
2898,2025-02-27 14:15:00,886.4,88.39333333333333,,95.5,66.90666666666667,929.4833333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666667,,67.0,69.0,85.0,68.0
2899,2025-02-27 14:30:00,875.1,91.27,,100.0,67.01666666666667,947.1366666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,67.0,69.0,85.0,68.0
2900,2025-02-27 14:45:00,880.7466666666666,95.54666666666668,,100.0,67.39999999999999,973.27,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.5,,67.0,69.0,85.0,68.0
2901,2025-02-27 15:00:00,872.2733333333334,99.57333333333334,,100.0,67.65666666666667,997.2866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.62,,67.0,69.0,85.0,68.0
2902,2025-02-27 15:15:00,882.16,100.0,,100.0,67.81666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,67.0,69.0,85.0,68.0
2903,2025-02-27 15:30:00,879.3366666666667,100.0,,100.0,68.14333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0
2904,2025-02-27 15:45:00,866.62,100.0,,100.0,68.52,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0
2905,2025-02-27 16:00:00,879.3366666666667,100.0,,100.0,68.95666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
2906,2025-02-27 16:15:00,877.9200000000001,100.0,,100.0,69.31333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,67.0,69.0,85.0,68.0
2907,2025-02-27 16:30:00,884.9866666666667,100.0,,100.0,66.40666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.75999999999999,,67.0,69.0,85.0,68.0
2908,2025-02-27 16:45:00,873.6833333333334,100.0,,100.0,59.803333333333335,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,68.0
2909,2025-02-27 17:00:00,870.86,100.0,,100.0,59.28,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15333333333332,,67.0,69.0,85.0,68.0
2910,2025-02-27 17:15:00,860.2666666666668,97.54333333333334,,100.0,59.39000000000001,983.16,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91000000000001,,67.0,69.0,85.0,68.0
2911,2025-02-27 17:30:00,866.62,89.87333333333333,,100.0,59.72666666666667,937.9566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72666666666667,,67.0,69.0,85.0,68.0
