,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3208,2025-03-02 19:45:00,422.3633333333334,3.436666666666666,2.0,40.833333333333336,64.91000000000001,419.54,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
3209,2025-03-02 20:00:00,418.1233333333333,4.3,2.0,40.833333333333336,64.87,425.8966666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
3210,2025-03-02 20:15:00,425.8933333333334,5.633333333333333,2.0,40.833333333333336,64.92666666666666,432.95666666666665,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
3211,2025-03-02 20:30:00,437.90333333333336,6.973333333333334,2.0,41.0,65.17,442.14,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
3212,2025-03-02 20:45:00,454.1466666666667,8.163333333333332,2.0,41.333333333333336,65.17333333333333,447.7866666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3213,2025-03-02 21:00:00,453.44,9.276666666666666,2.0,41.5,65.11666666666666,454.8533333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3214,2025-03-02 21:15:00,462.62,10.306666666666668,2.0,41.833333333333336,64.99333333333333,461.9166666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3215,2025-03-02 21:30:00,468.98,12.58,2.0,42.16666666666666,65.14333333333333,474.6266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
3216,2025-03-02 21:45:00,477.4533333333334,12.906666666666666,2.0,42.333333333333336,65.10000000000001,476.75,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
3217,2025-03-02 22:00:00,474.63,13.68,2.0,42.66666666666666,65.12333333333333,481.6933333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0
3218,2025-03-02 22:15:00,473.92333333333335,12.816666666666668,2.0,42.333333333333336,65.20333333333333,476.75,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
3219,2025-03-02 22:30:00,466.1499999999999,10.306666666666668,2.0,41.833333333333336,65.15666666666667,460.50666666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
3220,2025-03-02 22:45:00,473.2166666666667,13.273333333333332,2.0,42.66666666666666,64.92666666666666,479.5733333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
3221,2025-03-02 23:00:00,483.1033333333333,15.166666666666666,2.0,43.16666666666666,64.88666666666667,491.58,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,68.0
3222,2025-03-02 23:15:00,500.7633333333333,16.616666666666664,2.0,43.833333333333336,64.71999999999998,498.6466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
3223,2025-03-02 23:30:00,502.17333333333335,17.206666666666667,,43.833333333333336,64.48,502.17,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
3224,2025-03-02 23:45:00,505.71,17.333333333333332,2.0,43.833333333333336,64.11333333333333,502.8766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
3225,2025-03-03 00:00:00,496.52333333333337,16.563333333333333,2.0,43.833333333333336,63.89000000000001,498.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,68.0
3226,2025-03-03 00:15:00,485.93,14.086666666666666,2.0,43.5,63.70666666666667,483.81,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666667,,67.0,69.0,85.0,68.0
3227,2025-03-03 00:30:00,473.92333333333335,12.176666666666668,2.0,43.333333333333336,63.48,471.1,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,68.0
3228,2025-03-03 00:45:00,451.32,9.123333333333331,2.0,42.833333333333336,63.406666666666666,454.1466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,67.0,69.0,85.0,68.0
3229,2025-03-03 01:00:00,452.73333333333335,8.913333333333334,2.0,43.0,63.373333333333335,453.43666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0
3230,2025-03-03 01:15:00,442.1366666666666,7.053333333333334,2.0,42.5,62.94333333333333,441.43666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
3231,2025-03-03 01:30:00,445.67,7.696666666666666,2.0,42.66666666666666,62.61333333333334,449.2033333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,68.0
3232,2025-03-03 01:45:00,449.9066666666667,9.003333333333332,2.0,43.333333333333336,62.48,454.1466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
3233,2025-03-03 02:00:00,450.6133333333333,7.890000000000001,2.0,42.66666666666666,62.586666666666666,447.7866666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,68.0
3234,2025-03-03 02:15:00,434.37,6.6000000000000005,2.0,42.66666666666666,62.60666666666666,437.90333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,68.0
3235,2025-03-03 02:30:00,435.7833333333333,5.963333333333334,2.0,42.333333333333336,62.50666666666666,433.66333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,68.0
3236,2025-03-03 02:45:00,418.8333333333333,3.556666666666666,2.0,41.5,62.32333333333333,420.95,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,67.0,69.0,85.0,68.0
3237,2025-03-03 03:00:00,414.5933333333333,2.3000000000000003,2.0,41.16666666666666,62.31666666666666,413.18,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
3238,2025-03-03 03:15:00,404.70666666666665,1.1566666666666665,2.0,40.833333333333336,62.19333333333333,406.1166666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
3239,2025-03-03 03:30:00,401.17333333333335,0.1766666666666666,2.0,40.5,62.18666666666667,401.1766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
3240,2025-03-03 03:45:00,391.9933333333333,0.0,2.0,40.66666666666666,62.223333333333336,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
3241,2025-03-03 04:00:00,402.5866666666666,0.0,2.0,40.833333333333336,62.3,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
3242,2025-03-03 04:15:00,399.76,0.0,2.0,40.833333333333336,62.080000000000005,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
3243,2025-03-03 04:30:00,396.23,0.0,2.0,40.833333333333336,61.92666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
3244,2025-03-03 04:45:00,400.4666666666667,0.0,2.0,41.0,62.04333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
3245,2025-03-03 05:00:00,401.88000000000005,0.0,2.0,41.333333333333336,61.876666666666665,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
3246,2025-03-03 05:15:00,403.9966666666666,0.0,2.0,41.5,61.88333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.74,,67.0,69.0,85.0,68.0
3247,2025-03-03 05:30:00,394.11,0.0,2.0,41.16666666666666,61.696666666666665,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0
3248,2025-03-03 05:45:00,401.17333333333335,0.0,2.0,41.16666666666666,61.53333333333334,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3249,2025-03-03 06:00:00,395.5266666666666,0.0,2.0,41.16666666666666,61.48333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3250,2025-03-03 06:15:00,400.4666666666667,0.0,2.0,41.333333333333336,61.41333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69333333333333,,67.0,69.0,85.0,68.0
3251,2025-03-03 06:30:00,402.5866666666666,0.0,2.0,41.16666666666666,61.26,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.6,,67.0,69.0,85.0,68.0
3252,2025-03-03 06:45:00,396.23,0.0,2.0,41.333333333333336,61.21666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
3253,2025-03-03 07:00:00,400.4666666666667,0.0,2.0,41.16666666666666,61.24333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
3254,2025-03-03 07:15:00,400.4666666666667,0.0,2.0,41.5,61.23666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0
3255,2025-03-03 07:30:00,394.1133333333333,0.0,2.0,41.5,61.303333333333335,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0
3256,2025-03-03 07:45:00,400.4666666666667,0.0,2.0,41.5,61.22333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
3257,2025-03-03 08:00:00,394.81666666666666,0.0,2.0,41.5,61.04333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0
3258,2025-03-03 08:15:00,396.23,0.0,2.0,41.5,61.01666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
3259,2025-03-03 08:30:00,396.93666666666667,0.0,2.0,41.5,61.05666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0
3260,2025-03-03 08:45:00,400.47,0.0,2.0,41.5,60.98,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.53,,67.0,69.0,85.0,68.0
3261,2025-03-03 09:00:00,394.81666666666666,0.0,2.0,41.5,60.86666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.51,,67.0,69.0,85.0,68.0
3262,2025-03-03 09:15:00,399.7633333333333,0.0,2.0,41.5,60.84333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.53,,67.0,69.0,85.0,68.0
3263,2025-03-03 09:30:00,403.29333333333335,0.0,2.0,41.5,60.946666666666665,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,67.0,69.0,85.0,68.0
3264,2025-03-03 09:45:00,402.5866666666666,0.0,2.0,41.5,61.00666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,67.0,69.0,85.0,68.0
3265,2025-03-03 10:00:00,401.8833333333334,0.0,2.0,41.5,61.07666666666668,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
3266,2025-03-03 10:15:00,399.0566666666667,0.0,2.0,41.5,61.07666666666668,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
3267,2025-03-03 10:30:00,390.58,0.0,2.0,41.5,61.24666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
3268,2025-03-03 10:45:00,400.47,0.0,2.0,41.5,61.20666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
3269,2025-03-03 11:00:00,399.7633333333333,0.0,2.0,41.5,61.23,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
3270,2025-03-03 11:15:00,396.93666666666667,0.0,2.0,41.5,61.36333333333334,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
3271,2025-03-03 11:30:00,399.0566666666667,0.0,2.0,41.5,61.45333333333334,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
3272,2025-03-03 11:45:00,401.1766666666667,0.0,2.0,41.5,61.50333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,67.0,69.0,85.0,68.0
3273,2025-03-03 12:00:00,399.7633333333333,0.0,2.0,41.5,61.59333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.52333333333333,,67.0,69.0,85.0,68.0
3274,2025-03-03 12:15:00,400.4666666666667,0.0,2.0,41.5,61.68666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.51666666666667,,67.0,69.0,85.0,68.0
3275,2025-03-03 12:30:00,399.0566666666667,0.0,2.0,41.5,61.85,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.52333333333333,,67.0,69.0,85.0,68.0
3276,2025-03-03 12:45:00,403.29333333333335,0.0,2.0,41.5,61.88333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0
3277,2025-03-03 13:00:00,401.1766666666667,0.0,2.0,41.833333333333336,61.97,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
3278,2025-03-03 13:15:00,393.40333333333336,0.0,2.0,41.5,62.18333333333334,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,67.0,69.0,85.0,68.0
3279,2025-03-03 13:30:00,399.76,0.0,2.0,41.5,62.48333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,67.0,69.0,85.0,68.0
3280,2025-03-03 13:45:00,403.29333333333335,0.0,2.0,41.5,62.85999999999999,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.47,,67.0,69.0,85.0,68.0
3281,2025-03-03 14:00:00,399.0533333333333,0.0,2.0,41.5,63.303333333333335,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,67.0,69.0,85.0,68.0
3282,2025-03-03 14:15:00,399.0566666666667,0.0,2.0,41.833333333333336,63.76333333333334,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
3283,2025-03-03 14:30:00,398.35,0.0,2.0,41.5,64.24666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
3284,2025-03-03 14:45:00,399.0566666666667,0.0,2.0,41.5,64.7,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.60333333333334,,67.0,69.0,85.0,68.0
3285,2025-03-03 15:00:00,397.6433333333334,0.0,2.0,41.5,65.08999999999999,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83999999999999,,67.0,69.0,85.0,68.0
3286,2025-03-03 15:15:00,418.8333333333333,3.3166666666666664,2.0,42.66666666666666,65.38333333333333,418.8333333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
3287,2025-03-03 15:30:00,431.5466666666666,5.706666666666667,2.0,43.66666666666666,65.79333333333334,434.37000000000006,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3288,2025-03-03 15:45:00,446.3766666666667,6.793333333333333,2.0,44.0,66.12,440.02333333333337,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3289,2025-03-03 16:00:00,449.91,9.38,2.0,44.833333333333336,66.36666666666667,455.5566666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.16000000000001,,67.0,69.0,85.0,68.0
3290,2025-03-03 16:15:00,468.27,11.803333333333333,2.0,45.66666666666666,66.60000000000001,470.39,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
3291,2025-03-03 16:30:00,479.57666666666665,13.303333333333333,2.0,46.16666666666666,66.93333333333334,480.9866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
3292,2025-03-03 16:45:00,493.69666666666666,15.6,2.0,47.16666666666666,67.20333333333333,492.2866666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.21,,67.0,69.0,85.0,68.0
3293,2025-03-03 17:00:00,500.0566666666667,17.356666666666666,2.0,47.66666666666666,67.49666666666667,503.5866666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,67.0,69.0,85.0,68.0
3294,2025-03-03 17:15:00,522.6566666666668,20.05,2.0,48.333333333333336,67.76666666666667,519.1266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
3295,2025-03-03 17:30:00,533.9566666666666,22.356666666666666,2.0,49.333333333333336,67.87,533.2533333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
3296,2025-03-03 17:45:00,545.9633333333333,24.46333333333333,2.0,50.16666666666666,68.25333333333333,545.2566666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
3297,2025-03-03 18:00:00,559.3833333333333,26.453333333333333,2.0,51.333333333333336,68.62,557.9733333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
3298,2025-03-03 18:15:00,577.0433333333334,29.28333333333333,2.0,52.5,68.66000000000001,577.75,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.29,,67.0,69.0,85.0,68.0
3299,2025-03-03 18:30:00,585.5166666666665,30.856666666666666,2.0,52.833333333333336,68.75333333333333,584.81,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
3300,2025-03-03 18:45:00,601.7633333333333,33.38666666666666,2.0,53.833333333333336,69.10333333333334,599.6433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,67.0,69.0,85.0,68.0
3301,2025-03-03 19:00:00,627.19,36.95666666666667,2.0,55.333333333333336,69.49333333333333,621.54,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.31666666666666,,67.0,69.0,85.0,68.0
3302,2025-03-03 19:15:00,631.43,38.973333333333336,2.0,56.0,66.76333333333334,634.2533333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.30666666666667,,67.0,69.0,85.0,68.0
3303,2025-03-03 19:30:00,569.98,28.926666666666662,2.0,52.16666666666666,59.46666666666667,572.8066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
3304,2025-03-03 19:45:00,509.2366666666667,17.150000000000002,2.0,48.16666666666666,63.13,500.76,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.64333333333333,,67.0,69.0,85.0,68.0
3305,2025-03-03 20:00:00,505.70666666666665,16.15,2.0,48.333333333333336,59.48,497.23,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
3306,2025-03-03 20:15:00,441.4333333333333,7.123333333333334,2.0,45.0,62.053333333333335,441.4333333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.50666666666666,,67.0,69.0,85.0,68.0
3307,2025-03-03 20:30:00,425.89333333333326,4.933333333333334,2.0,43.0,62.91333333333333,427.3066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.53333333333333,,67.0,69.0,85.0,68.0
3308,2025-03-03 20:45:00,408.2366666666667,1.2033333333333334,2.0,41.333333333333336,59.26,405.41333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.47333333333334,,67.0,69.0,85.0,68.0
3309,2025-03-03 21:00:00,399.0566666666667,0.0,2.0,40.833333333333336,65.3,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.44666666666667,,67.0,69.0,85.0,68.0
3310,2025-03-03 21:15:00,392.7,0.0,2.0,40.5,59.93000000000001,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.44666666666667,,67.0,69.0,85.0,68.0
3311,2025-03-03 21:30:00,398.3466666666666,0.0,2.0,40.0,59.53333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.31666666666666,,67.0,69.0,85.0,68.0
3312,2025-03-03 21:45:00,402.59,0.0,2.0,40.16666666666666,59.330000000000005,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,67.0,69.0,85.0,68.0
3313,2025-03-03 22:00:00,401.1766666666667,0.0,2.0,40.16666666666666,59.21666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.18,,67.0,69.0,85.0,68.0
3314,2025-03-03 22:15:00,397.6433333333334,0.0,2.0,40.16666666666666,59.06666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.23,,67.0,69.0,85.0,68.0
3315,2025-03-03 22:30:00,391.99,0.0,2.0,40.16666666666666,58.92666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.18,,67.0,69.0,85.0,68.0
3316,2025-03-03 22:45:00,396.9333333333333,0.0,2.0,40.16666666666666,58.49,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.34333333333333,,67.0,69.0,85.0,68.0
3317,2025-03-03 23:00:00,404.70666666666665,0.0,2.0,40.0,60.81333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,67.0,69.0,85.0,68.0
3318,2025-03-03 23:15:00,396.93666666666667,0.0,2.0,40.333333333333336,62.053333333333335,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0
3319,2025-03-03 23:30:00,399.0566666666667,0.0,2.0,40.5,61.4,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,67.0,69.0,85.0,68.0
3320,2025-03-03 23:45:00,395.52333333333337,0.0,2.0,40.833333333333336,61.77333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.52666666666666,,67.0,69.0,85.0,68.0
3321,2025-03-04 00:00:00,399.0533333333333,0.0,2.0,41.333333333333336,66.73,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,67.0,69.0,85.0,68.0
3322,2025-03-04 00:15:00,406.8233333333333,0.5966666666666667,2.0,41.833333333333336,67.55666666666666,406.12000000000006,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.95666666666666,,67.0,69.0,85.0,68.0
3323,2025-03-04 00:30:00,435.0733333333333,5.913333333333334,2.0,43.333333333333336,67.56333333333333,434.37,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
3324,2025-03-04 00:45:00,469.68666666666667,11.246666666666668,2.0,45.16666666666666,67.28,466.86,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
3325,2025-03-04 01:00:00,494.40333333333336,16.893333333333334,2.0,47.333333333333336,67.24333333333334,501.4666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.35000000000001,,67.0,69.0,85.0,68.0
3326,2025-03-04 01:15:00,519.1233333333333,20.293333333333333,2.0,48.333333333333336,67.16,521.2433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,68.0
3327,2025-03-04 01:30:00,548.0833333333334,24.01333333333333,2.0,50.0,67.13666666666667,543.8466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
3328,2025-03-04 01:45:00,567.86,28.74,2.0,51.66666666666666,67.06666666666666,571.39,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.43666666666667,,67.0,69.0,85.0,68.0
3329,2025-03-04 02:00:00,582.69,30.71,2.0,52.66666666666666,66.90333333333332,584.1066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
3330,2025-03-04 02:15:00,598.23,33.876666666666665,2.0,54.0,66.66666666666667,602.4699999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
3331,2025-03-04 02:30:00,622.9533333333334,36.96666666666667,2.0,55.333333333333336,66.32666666666667,620.1266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,67.0,69.0,85.0,68.0
3332,2025-03-04 02:45:00,644.1433333333333,40.53333333333333,2.0,56.833333333333336,66.06,642.0233333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,67.0,69.0,85.0,68.0
3333,2025-03-04 03:00:00,673.0966666666667,46.21,2.0,59.333333333333336,66.01333333333334,674.51,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,67.0,69.0,85.0,68.0
3334,2025-03-04 03:15:00,688.6333333333333,48.72,2.0,60.66666666666666,66.05666666666667,689.3433333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,68.0
3335,2025-03-04 03:30:00,697.11,49.51,2.0,61.16666666666666,66.04,696.4033333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,68.0
3336,2025-03-04 03:45:00,694.9933333333333,49.66333333333333,2.0,61.66666666666666,66.23,697.8166666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.31666666666666,,67.0,69.0,85.0,68.0
3337,2025-03-04 04:00:00,701.3466666666667,50.06666666666666,2.0,62.0,66.25,699.23,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
3338,2025-03-04 04:15:00,698.5233333333334,51.09,2.0,62.66666666666666,66.32666666666667,707.7066666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.22333333333333,,67.0,69.0,85.0,68.0
3339,2025-03-04 04:30:00,708.4133333333333,52.903333333333336,2.0,63.833333333333336,66.47666666666667,717.5933333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
3340,2025-03-04 04:45:00,720.4200000000001,53.02,2.0,64.33333333333333,66.40666666666667,715.4766666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,67.0,69.0,85.0,68.0
3341,2025-03-04 05:00:00,716.18,52.35666666666666,2.0,64.5,66.31666666666666,714.7666666666665,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0
3342,2025-03-04 05:15:00,714.0633333333334,52.653333333333336,2.0,64.83333333333333,66.24333333333334,714.06,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,68.0
3343,2025-03-04 05:30:00,714.7666666666668,53.29666666666666,2.0,65.16666666666667,66.10666666666667,718.3000000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,68.0
3344,2025-03-04 05:45:00,724.6566666666666,54.696666666666665,2.0,65.66666666666667,66.05333333333333,727.4833333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
3345,2025-03-04 06:00:00,726.0666666666666,55.086666666666666,2.0,66.16666666666667,66.03333333333335,730.3033333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
3346,2025-03-04 06:15:00,731.0133333333333,55.66,2.0,66.5,65.91666666666667,733.8366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,68.0
3347,2025-03-04 06:30:00,736.6633333333333,54.80666666666667,2.0,66.33333333333333,65.90666666666667,728.8933333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.05333333333333,,67.0,69.0,85.0,68.0
3348,2025-03-04 06:45:00,713.36,52.9,2.0,65.33333333333333,65.95,716.8866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3349,2025-03-04 07:00:00,716.8866666666667,52.61666666666667,2.0,65.66666666666667,65.96666666666667,714.06,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3350,2025-03-04 07:15:00,707.0,52.31666666666666,2.0,65.5,65.96666666666667,713.3533333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
3351,2025-03-04 07:30:00,710.5300000000001,52.03,2.0,65.33333333333333,66.14666666666666,711.2333333333335,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
3352,2025-03-04 07:45:00,709.12,51.72666666666667,2.0,65.16666666666667,66.48666666666666,709.12,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
3353,2025-03-04 08:00:00,704.8800000000001,51.696666666666665,2.0,65.16666666666667,66.64999999999999,709.1166666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
3354,2025-03-04 08:15:00,711.2366666666667,51.18,2.0,65.16666666666667,66.55,706.2966666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
3355,2025-03-04 08:30:00,707.0,51.09,2.0,65.5,66.42333333333333,705.59,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
3356,2025-03-04 08:45:00,702.7600000000001,50.39000000000001,2.0,65.0,66.45333333333333,701.35,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
3357,2025-03-04 09:00:00,702.0566666666667,49.66,2.0,64.0,66.55666666666667,699.23,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,68.0
3358,2025-03-04 09:15:00,704.8833333333333,49.47,2.0,63.833333333333336,66.74666666666667,697.8166666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
3359,2025-03-04 09:30:00,694.9900000000001,49.31666666666666,2.0,64.5,66.82666666666667,695.6966666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
3360,2025-03-04 09:45:00,694.9933333333333,49.45333333333334,2.0,64.66666666666667,67.12,695.6966666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
3361,2025-03-04 10:00:00,690.7533333333334,49.66666666666666,2.0,65.0,67.28333333333335,697.11,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
3362,2025-03-04 10:15:00,690.7566666666667,49.5,2.0,64.83333333333333,67.55666666666667,695.6966666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
3363,2025-03-04 10:30:00,699.9366666666666,49.79333333333333,2.0,65.16666666666667,67.87333333333333,697.8166666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3364,2025-03-04 10:45:00,699.9333333333334,50.04666666666666,2.0,64.5,68.20333333333333,698.5233333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
3365,2025-03-04 11:00:00,693.5799999999999,50.06,2.0,64.0,68.43,699.9366666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
3366,2025-03-04 11:15:00,718.3000000000001,53.8,2.0,66.16666666666667,61.836666666666666,722.5366666666665,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08666666666666,,67.0,69.0,85.0,68.0
3367,2025-03-04 11:30:00,692.1633333333333,49.96666666666667,2.0,65.16666666666667,67.01666666666667,698.5233333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
3368,2025-03-04 11:45:00,704.1766666666667,50.0,2.0,65.0,61.64000000000001,699.9366666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97666666666667,,67.0,69.0,85.0,68.0
3369,2025-03-04 12:00:00,686.5166666666668,46.57666666666666,2.0,63.5,66.72333333333334,678.7466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.88333333333333,,67.0,69.0,85.0,68.0
3370,2025-03-04 12:15:00,670.27,44.946666666666665,3.0,62.833333333333336,61.31,668.1533333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.85333333333334,,67.0,69.0,85.0,68.0
3371,2025-03-04 12:30:00,672.39,45.09666666666666,2.0,62.5,66.43333333333334,670.2733333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,68.0
3372,2025-03-04 12:45:00,694.9900000000001,47.71,3.0,63.5,63.9,686.52,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3373,2025-03-04 13:00:00,674.51,45.57666666666668,3.0,62.333333333333336,65.26666666666667,673.1,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,68.0
3374,2025-03-04 13:15:00,673.0966666666667,45.57666666666666,2.0,61.333333333333336,61.94333333333333,676.63,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.99,,67.0,69.0,85.0,68.0
3375,2025-03-04 13:30:00,661.09,43.04666666666666,2.0,60.833333333333336,64.62666666666667,658.2666666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.91333333333334,,67.0,69.0,85.0,68.0
3376,2025-03-04 13:45:00,648.3766666666667,42.02666666666666,3.0,60.16666666666666,59.99666666666667,654.0300000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,68.0
3377,2025-03-04 14:00:00,614.4766666666667,36.53333333333333,2.0,57.833333333333336,64.94333333333333,618.7133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.77,,67.0,69.0,85.0,68.0
3378,2025-03-04 14:15:00,603.1733333333333,34.25666666666667,3.0,56.66666666666666,59.02333333333333,603.8833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,68.0
3379,2025-03-04 14:30:00,577.04,28.55333333333333,3.0,54.66666666666666,59.26,569.98,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.64666666666666,,67.0,69.0,85.0,68.0
3380,2025-03-04 14:45:00,519.83,19.53333333333333,3.0,51.66666666666666,59.620000000000005,517.0066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.47666666666667,,67.0,69.0,85.0,68.0
3381,2025-03-04 15:00:00,553.0266666666666,25.596666666666664,3.0,54.0,59.80666666666667,554.44,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,67.0,69.0,85.0,68.0
3382,2025-03-04 15:15:00,553.0266666666666,26.13,3.0,55.0,60.120000000000005,555.8566666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
3383,2025-03-04 15:30:00,547.3766666666667,24.71,3.0,54.66666666666666,60.4,548.0866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0
3384,2025-03-04 15:45:00,517.7133333333333,19.906666666666663,3.0,52.5,60.47,519.1266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
3385,2025-03-04 16:00:00,518.42,20.290000000000003,3.0,52.833333333333336,60.92,521.2433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.77666666666666,,67.0,69.0,85.0,68.0
3386,2025-03-04 16:15:00,504.29,17.256666666666664,3.0,51.333333333333336,60.92333333333334,502.1766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.74,,67.0,69.0,85.0,68.0
3387,2025-03-04 16:30:00,497.2266666666667,15.99,3.0,50.66666666666666,61.196666666666665,495.82,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,67.0,69.0,85.0,68.0
3388,2025-03-04 16:45:00,492.9933333333333,15.410000000000002,3.0,50.5,61.336666666666666,490.8766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.78,,67.0,69.0,85.0,68.0
3389,2025-03-04 17:00:00,485.22333333333336,13.686666666666667,3.0,49.66666666666666,61.406666666666666,482.3966666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.78,,67.0,69.0,85.0,68.0
3390,2025-03-04 17:15:00,473.92333333333335,13.026666666666666,3.0,49.833333333333336,61.73666666666667,478.16333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0
3391,2025-03-04 17:30:00,465.44666666666666,10.243333333333334,3.0,48.5,61.25666666666667,461.91333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.77,,67.0,69.0,85.0,68.0
3392,2025-03-04 17:45:00,454.1466666666667,9.4,3.0,48.16666666666666,61.56333333333333,453.4433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.77666666666666,,67.0,69.0,85.0,68.0
3393,2025-03-04 18:00:00,461.9166666666667,9.55,3.0,48.16666666666666,62.0,456.97333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
3394,2025-03-04 18:15:00,454.1466666666667,8.733333333333333,3.0,48.0,61.6,451.32,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
3395,2025-03-04 18:30:00,440.02,7.783333333333334,3.0,47.66666666666666,61.49,446.3733333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
3396,2025-03-04 18:45:00,456.97,9.343333333333334,3.0,48.333333333333336,61.88,454.85666666666674,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.91333333333334,,67.0,69.0,85.0,68.0
3397,2025-03-04 19:00:00,464.0333333333333,10.683333333333332,3.0,48.66666666666666,61.77666666666667,463.32666666666665,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
3398,2025-03-04 19:15:00,433.66,4.8533333333333335,3.0,46.66666666666666,61.583333333333336,428.0133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.77,,67.0,69.0,85.0,68.0
3399,2025-03-04 19:30:00,396.23,0.0,3.0,45.0,61.41666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.56666666666666,,67.0,69.0,85.0,68.0
3400,2025-03-04 19:45:00,393.4066666666667,0.0,3.0,45.16666666666666,61.49,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
3401,2025-03-04 20:00:00,401.8833333333334,0.0,3.0,45.333333333333336,61.38666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,67.0,69.0,85.0,68.0
3402,2025-03-04 20:15:00,402.5866666666666,0.0,3.0,45.333333333333336,61.42,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.61333333333333,,67.0,69.0,85.0,68.0
3403,2025-03-04 20:30:00,409.65,0.0,3.0,45.333333333333336,61.46666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
3404,2025-03-04 20:45:00,393.4066666666667,0.0,3.0,45.5,61.49666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.73,,67.0,69.0,85.0,68.0
3405,2025-03-04 21:00:00,401.1766666666667,0.0,3.0,45.5,61.39666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.82000000000001,,67.0,69.0,85.0,68.0
3406,2025-03-04 21:15:00,396.93666666666667,0.1033333333333333,3.0,45.333333333333336,61.59333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
3407,2025-03-04 21:30:00,393.40333333333336,0.1633333333333333,3.0,45.333333333333336,61.64666666666667,401.1766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3408,2025-03-04 21:45:00,399.7633333333333,0.0,3.0,45.16666666666666,61.48333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3409,2025-03-04 22:00:00,400.4666666666667,0.0,3.0,45.16666666666666,61.34333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3410,2025-03-04 22:15:00,414.5933333333333,2.8433333333333337,3.0,46.16666666666666,61.25,416.71333333333337,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
3411,2025-03-04 22:30:00,426.6,5.126666666666666,3.0,46.833333333333336,61.153333333333336,430.13,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
3412,2025-03-04 22:45:00,434.37000000000006,5.9433333333333325,3.0,47.0,61.01666666666667,435.7833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
3413,2025-03-04 23:00:00,437.90333333333336,6.353333333333333,3.0,47.16666666666666,60.98333333333333,438.61,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0
3414,2025-03-04 23:15:00,444.9666666666667,6.436666666666667,3.0,47.16666666666666,60.99666666666667,437.9,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
3415,2025-03-04 23:30:00,454.1466666666667,8.773333333333333,3.0,48.16666666666666,60.98,454.85,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.13666666666667,,67.0,69.0,85.0,68.0
3416,2025-03-04 23:45:00,487.3433333333333,14.08,3.0,50.0,61.05,483.81,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
3417,2025-03-05 00:00:00,495.81666666666666,16.099999999999998,3.0,51.0,60.89000000000001,496.5266666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
3418,2025-03-05 00:15:00,514.8866666666667,18.40333333333333,3.0,51.66666666666666,60.64333333333334,509.9433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
3419,2025-03-05 00:30:00,523.36,20.67,3.0,52.5,60.223333333333336,523.3633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
3420,2025-03-05 00:45:00,521.9499999999999,20.793333333333333,3.0,52.66666666666666,59.54666666666666,524.07,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
3421,2025-03-05 01:00:00,500.0566666666667,16.783333333333335,3.0,51.333333333333336,59.48333333333333,498.64333333333326,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.04333333333334,,67.0,69.0,85.0,68.0
3422,2025-03-05 01:15:00,501.4666666666667,16.623333333333335,3.0,51.5,59.443333333333335,499.3466666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,68.0
3423,2025-03-05 01:30:00,506.41333333333336,17.853333333333335,3.0,52.0,59.43333333333334,506.41333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,68.0
3424,2025-03-05 01:45:00,522.66,20.476666666666667,3.0,53.0,59.30666666666667,521.9466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
3425,2025-03-05 02:00:00,517.7133333333333,19.87,3.0,53.0,59.66666666666666,521.2433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
3426,2025-03-05 02:15:00,559.3833333333333,25.436666666666667,3.0,55.0,59.78,551.6133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,67.0,69.0,85.0,68.0
3427,2025-03-05 02:30:00,574.2166666666667,28.95,3.0,56.5,59.94,572.8066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
3428,2025-03-05 02:45:00,574.2166666666667,29.80666666666667,3.0,56.66666666666666,60.05,578.4533333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,67.0,69.0,85.0,68.0
3429,2025-03-05 03:00:00,586.2233333333334,31.986666666666668,3.0,57.66666666666666,59.78,593.2866666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
3430,2025-03-05 03:15:00,572.1,30.013333333333332,3.0,57.16666666666666,59.26333333333334,579.8633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
3431,2025-03-05 03:30:00,567.1533333333333,27.69666666666667,3.0,56.333333333333336,59.21333333333333,565.7433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,68.0
3432,2025-03-05 03:45:00,557.2666666666667,26.28333333333333,3.0,56.0,59.31999999999999,555.15,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3433,2025-03-05 04:00:00,555.8533333333334,26.06,3.0,56.0,59.51,555.15,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3434,2025-03-05 04:15:00,554.4433333333333,25.71333333333333,3.0,56.0,59.41333333333333,553.7366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
3435,2025-03-05 04:30:00,567.86,25.98333333333333,3.0,56.333333333333336,59.30666666666667,560.0933333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,68.0
3436,2025-03-05 04:45:00,551.6166666666667,25.366666666666664,3.0,55.833333333333336,59.23333333333333,551.6166666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666667,,67.0,69.0,85.0,68.0
3437,2025-03-05 05:00:00,544.55,24.81,3.0,55.66666666666666,59.11333333333334,547.3766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
3438,2025-03-05 05:15:00,527.6,22.16,3.0,55.0,59.1,532.5433333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,68.0
3439,2025-03-05 05:30:00,515.5933333333334,19.77,3.0,54.16666666666666,59.00333333333333,518.42,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
3440,2025-03-05 05:45:00,509.2366666666667,18.703333333333333,3.0,53.833333333333336,58.946666666666665,511.3566666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
3441,2025-03-05 06:00:00,534.6666666666666,22.46666666666667,2.0,55.5,67.34666666666668,534.6633333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3442,2025-03-05 06:15:00,548.79,25.863333333333333,3.0,56.66666666666666,59.79,555.1466666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,68.0
3443,2025-03-05 06:30:00,529.0133333333333,21.97666666666667,3.0,55.333333333333336,59.36000000000001,530.4266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,68.0
3444,2025-03-05 06:45:00,512.0600000000001,18.146666666666665,3.0,54.16666666666666,59.45666666666667,508.53,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
3445,2025-03-05 07:00:00,498.6433333333334,16.596666666666668,3.0,53.5,59.59666666666667,497.93666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,68.0
3446,2025-03-05 07:15:00,461.9166666666667,11.160000000000002,3.0,51.66666666666666,59.69333333333333,465.44666666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,67.0,69.0,85.0,68.0
3447,2025-03-05 07:30:00,456.97333333333336,9.016666666666666,3.0,51.0,59.43666666666667,454.8533333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,67.0,69.0,85.0,68.0
3448,2025-03-05 07:45:00,431.54333333333335,6.533333333333334,3.0,49.833333333333336,59.25333333333333,438.6066666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
3449,2025-03-05 08:00:00,421.6566666666667,3.65,3.0,49.0,59.296666666666674,420.95,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.68666666666667,,67.0,69.0,85.0,68.0
3450,2025-03-05 08:15:00,401.17333333333335,0.3033333333333333,3.0,47.66666666666666,59.41333333333333,401.1766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.59333333333332,,67.0,69.0,85.0,68.0
3451,2025-03-05 08:30:00,397.6433333333334,0.0,3.0,47.5,59.07,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.64333333333333,,67.0,69.0,85.0,68.0
3452,2025-03-05 08:45:00,405.41333333333336,0.25,2.0,47.5,66.83333333333333,401.1766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.77,,67.0,69.0,85.0,68.0
3453,2025-03-05 09:00:00,404.70666666666665,1.84,3.0,48.0,59.98333333333333,411.77,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,68.0
3454,2025-03-05 09:15:00,404.0,1.0366666666666666,2.0,47.833333333333336,66.45666666666666,406.12000000000006,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,67.0,69.0,85.0,68.0
3455,2025-03-05 09:30:00,408.24,1.1266666666666667,3.0,47.833333333333336,60.16333333333333,407.53333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,68.0
3456,2025-03-05 09:45:00,397.6433333333334,0.0,2.0,47.66666666666666,64.93666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,67.0,69.0,85.0,68.0
3457,2025-03-05 10:00:00,397.6433333333334,0.0,3.0,47.66666666666666,61.73,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.74,,67.0,69.0,85.0,68.0
3458,2025-03-05 10:15:00,402.5866666666666,0.0,2.0,47.333333333333336,65.12,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.87,,67.0,69.0,85.0,68.0
3459,2025-03-05 10:30:00,400.4666666666667,0.0,3.0,47.5,63.91333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.91333333333334,,67.0,69.0,85.0,68.0
3460,2025-03-05 10:45:00,395.5233333333333,0.0,3.0,47.333333333333336,61.23333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,68.0
3461,2025-03-05 11:00:00,399.7633333333333,1.0033333333333332,2.0,48.0,67.45333333333333,406.12000000000006,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96333333333332,,67.0,69.0,85.0,68.0
3462,2025-03-05 11:15:00,412.4766666666667,2.8266666666666667,3.0,48.333333333333336,61.82666666666666,416.00666666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,68.0
3463,2025-03-05 11:30:00,454.8533333333333,8.306666666666667,2.0,50.333333333333336,65.95333333333333,451.3233333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
3464,2025-03-05 11:45:00,454.8533333333333,8.836666666666666,3.0,50.66666666666666,61.96,453.44,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.17,,67.0,69.0,85.0,68.0
3465,2025-03-05 12:00:00,483.1066666666666,13.313333333333333,2.0,52.16666666666666,67.61999999999999,480.28,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
3466,2025-03-05 12:15:00,524.7766666666666,20.683333333333334,2.0,54.5,67.92333333333333,523.3633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
3467,2025-03-05 12:30:00,557.9733333333334,27.03,2.0,56.833333333333336,64.82666666666667,560.09,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.47000000000001,,67.0,69.0,85.0,68.0
3468,2025-03-05 12:45:00,541.02,23.80666666666667,3.0,56.0,63.92,542.4333333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,68.0
3469,2025-03-05 13:00:00,596.1133333333333,32.29,2.0,59.0,67.81666666666666,593.9933333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.47333333333334,,67.0,69.0,85.0,68.0
3470,2025-03-05 13:15:00,620.8333333333334,36.59333333333333,2.0,60.66666666666666,62.94,619.4200000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,67.0,69.0,85.0,68.0
3471,2025-03-05 13:30:00,608.1233333333333,35.82666666666666,2.0,60.833333333333336,67.38333333333333,615.1833333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.37,,67.0,69.0,85.0,68.0
3472,2025-03-05 13:45:00,644.14,42.046666666666674,2.0,63.0,61.95666666666667,651.91,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.45666666666666,,67.0,69.0,85.0,68.0
3473,2025-03-05 14:00:00,634.2533333333333,40.27,2.0,62.833333333333336,66.77,639.1966666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.31666666666666,,67.0,69.0,85.0,68.0
3474,2025-03-05 14:15:00,653.3233333333334,42.25333333333334,3.0,63.5,61.586666666666666,652.6133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.31333333333333,,67.0,69.0,85.0,68.0
3475,2025-03-05 14:30:00,671.6866666666666,45.45666666666667,,64.83333333333333,65.63,671.6833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,67.0,69.0,85.0,68.0
3476,2025-03-05 14:45:00,678.04,46.36333333333334,3.0,65.5,61.45,678.7433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.29,,67.0,69.0,85.0,68.0
3477,2025-03-05 15:00:00,727.48,54.84,2.0,69.5,64.96666666666667,726.7766666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,68.0
3478,2025-03-05 15:15:00,728.1866666666666,54.67666666666667,3.0,70.5,63.98666666666666,726.0666666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.36666666666667,,67.0,69.0,85.0,68.0
3479,2025-03-05 15:30:00,762.7966666666666,60.696666666666665,2.0,73.33333333333333,67.16333333333334,764.21,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,67.0,69.0,85.0,68.0
3480,2025-03-05 15:45:00,786.8100000000001,64.00666666666666,2.0,76.0,67.16000000000001,781.8666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.43666666666667,,67.0,69.0,85.0,68.0
3481,2025-03-05 16:00:00,790.34,65.74666666666667,2.0,77.33333333333333,66.94,793.8733333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
3482,2025-03-05 16:15:00,805.1766666666666,68.32666666666667,2.0,79.5,66.56333333333333,809.4133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
3483,2025-03-05 16:30:00,817.18,69.10000000000001,2.0,80.16666666666667,66.31333333333333,814.3566666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.33,,67.0,69.0,85.0,68.0
3484,2025-03-05 16:45:00,806.5866666666666,69.05333333333333,2.0,80.5,66.00666666666667,814.3566666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
3485,2025-03-05 17:00:00,819.3000000000001,70.10666666666667,2.0,81.5,65.81666666666666,819.3033333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.22666666666667,,67.0,69.0,85.0,68.0
3486,2025-03-05 17:15:00,810.8233333333333,68.62,2.0,81.0,66.02333333333333,810.8233333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0
3487,2025-03-05 17:30:00,807.9966666666666,69.02333333333333,2.0,81.33333333333333,65.57666666666667,813.65,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3488,2025-03-05 17:45:00,815.7666666666668,69.60333333333334,2.0,82.33333333333333,65.67333333333333,817.1833333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
3489,2025-03-05 18:00:00,817.18,69.67666666666666,2.0,83.5,65.66333333333333,816.4766666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,68.0
3490,2025-03-05 18:15:00,803.0566666666667,66.52666666666666,2.0,82.0,65.72,798.1133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
