,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3491,2025-03-05 18:30:00,792.4633333333335,66.14666666666666,2.0,82.16666666666667,65.84333333333333,795.9933333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
3492,2025-03-05 18:45:00,788.9266666666667,66.15666666666667,2.0,82.0,65.62333333333333,795.2866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3493,2025-03-05 19:00:00,792.46,65.91333333333334,2.0,82.33333333333333,65.30666666666667,793.1666666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
3494,2025-03-05 19:15:00,777.6266666666667,62.50666666666667,2.0,79.83333333333333,65.35333333333334,774.1,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89333333333333,,67.0,69.0,85.0,68.0
3495,2025-03-05 19:30:00,757.1466666666666,59.22333333333333,2.0,77.33333333333333,65.48,754.32,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
3496,2025-03-05 19:45:00,757.1433333333334,58.42666666666667,2.0,77.0,65.24666666666667,749.3733333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
3497,2025-03-05 20:00:00,753.6133333333333,58.78666666666666,2.0,78.0,65.3,751.5,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.88,,67.0,69.0,85.0,68.0
3498,2025-03-05 20:15:00,743.0233333333334,56.79,2.0,77.0,65.54333333333334,739.4900000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
3499,2025-03-05 20:30:00,730.3066666666667,54.76333333333333,2.0,76.16666666666667,65.75666666666666,727.48,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
3500,2025-03-05 20:45:00,708.41,53.0,2.0,74.16666666666667,65.50666666666666,717.5933333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
3501,2025-03-05 21:00:00,682.2766666666666,47.95666666666667,2.0,71.66666666666667,64.99666666666667,687.93,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,67.0,69.0,85.0,68.0
3502,2025-03-05 21:15:00,666.0366666666667,45.76666666666667,2.0,70.83333333333333,65.31666666666666,673.8033333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3503,2025-03-05 21:30:00,666.74,43.620000000000005,2.0,69.5,65.26333333333334,660.3866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3504,2025-03-05 21:45:00,646.9666666666667,41.13,2.0,68.16666666666667,65.0,646.2566666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
3505,2025-03-05 22:00:00,630.7233333333334,38.49333333333333,2.0,66.83333333333333,64.81333333333333,629.3066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,67.0,69.0,85.0,68.0
3506,2025-03-05 22:15:00,620.1266666666667,36.88,2.0,65.66666666666667,64.50333333333333,620.83,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3507,2025-03-05 22:30:00,634.9566666666666,38.60333333333333,2.0,66.33333333333333,64.07000000000001,630.7199999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
3508,2025-03-05 22:45:00,621.54,36.946666666666665,2.0,65.33333333333333,63.74666666666667,620.83,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,67.0,69.0,85.0,68.0
3509,2025-03-05 23:00:00,601.76,33.93333333333334,2.0,63.833333333333336,64.19666666666667,602.4666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,68.0
3510,2025-03-05 23:15:00,598.23,33.17666666666667,2.0,63.833333333333336,64.44,599.6433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.79,,67.0,69.0,85.0,68.0
3511,2025-03-05 23:30:00,615.89,35.70333333333333,2.0,64.83333333333333,64.36333333333333,613.0633333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,68.0
3512,2025-03-05 23:45:00,618.7166666666667,36.73,2.0,66.0,64.63333333333334,620.83,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.92999999999999,,67.0,69.0,85.0,68.0
3513,2025-03-06 00:00:00,624.3633333333333,37.03666666666667,2.0,66.16666666666667,64.24333333333333,621.5400000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.95666666666666,,67.0,69.0,85.0,68.0
3514,2025-03-06 00:15:00,625.0733333333333,37.32,2.0,66.16666666666667,64.19333333333333,623.6566666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
3515,2025-03-06 00:30:00,631.4266666666666,38.16333333333333,2.0,66.5,64.12333333333333,629.3066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,68.0
3516,2025-03-06 00:45:00,639.1966666666666,41.696666666666665,2.0,68.33333333333333,64.06666666666668,649.0833333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0
3517,2025-03-06 01:00:00,669.5666666666667,45.31666666666666,2.0,70.66666666666667,64.32666666666667,671.6833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.17,,67.0,69.0,85.0,68.0
3518,2025-03-06 01:15:00,692.8733333333333,48.50666666666666,2.0,71.83333333333333,64.33,690.7533333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
3519,2025-03-06 01:30:00,704.88,50.473333333333336,2.0,73.0,64.44333333333333,702.0533333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
3520,2025-03-06 01:45:00,723.9499999999999,53.16666666666666,2.0,75.0,64.43,719.0066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
3521,2025-03-06 02:00:00,719.71,52.98666666666667,2.0,74.83333333333333,63.98666666666667,716.89,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,67.0,69.0,85.0,68.0
3522,2025-03-06 02:15:00,723.2433333333333,52.03333333333333,2.0,74.33333333333333,63.82333333333333,711.2333333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3523,2025-03-06 02:30:00,719.7133333333333,53.02333333333333,2.0,75.83333333333333,63.86000000000001,717.5933333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3524,2025-03-06 02:45:00,720.4166666666666,53.95,2.0,76.5,63.80666666666667,721.8333333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
3525,2025-03-06 03:00:00,733.8366666666667,54.34,2.0,76.16666666666667,63.60999999999999,725.3666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
3526,2025-03-06 03:15:00,729.6,55.29333333333333,2.0,76.5,63.6,730.3066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
3527,2025-03-06 03:30:00,737.3733333333333,56.26,2.0,77.0,63.446666666666665,737.37,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
3528,2025-03-06 03:45:00,738.7833333333333,56.21,2.0,77.66666666666667,63.27333333333333,735.9566666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
3529,2025-03-06 04:00:00,719.0033333333334,54.16333333333333,2.0,76.33333333333333,63.2,723.2433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
3530,2025-03-06 04:15:00,721.8299999999999,53.29666666666666,2.0,75.83333333333333,63.21333333333333,719.0066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3531,2025-03-06 04:30:00,726.7733333333332,53.02666666666666,2.0,75.66666666666667,63.02666666666666,716.8866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
3532,2025-03-06 04:45:00,711.2366666666667,52.05,2.0,74.66666666666667,62.81,710.5300000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
3533,2025-03-06 05:00:00,684.3966666666666,47.99,2.0,72.66666666666667,62.8,686.5166666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
3534,2025-03-06 05:15:00,673.0966666666667,46.78666666666667,2.0,72.0,62.8,680.8666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
3535,2025-03-06 05:30:00,668.86,45.620000000000005,2.0,71.5,62.70666666666667,673.8,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
3536,2025-03-06 05:45:00,663.2066666666666,44.21333333333333,2.0,70.66666666666667,62.580000000000005,663.9166666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
3537,2025-03-06 06:00:00,655.44,42.88333333333333,2.0,69.66666666666667,62.63666666666666,656.8533333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
3538,2025-03-06 06:15:00,649.0833333333334,40.53666666666667,2.0,68.83333333333333,62.60666666666666,642.7266666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
3539,2025-03-06 06:30:00,633.5466666666667,38.18333333333333,2.0,67.66666666666667,62.84333333333333,628.6033333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.78,,67.0,69.0,85.0,68.0
3540,2025-03-06 06:45:00,612.3566666666667,35.25,2.0,66.0,62.876666666666665,611.65,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.73666666666666,,67.0,69.0,85.0,68.0
3541,2025-03-06 07:00:00,586.2233333333334,32.26,2.0,64.83333333333333,62.74,591.8766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
3542,2025-03-06 07:15:00,581.2800000000001,30.03,2.0,64.16666666666667,62.97,579.16,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
3543,2025-03-06 07:30:00,572.1,28.063333333333333,2.0,63.333333333333336,63.01333333333334,567.1533333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
3544,2025-03-06 07:45:00,562.2066666666666,25.953333333333333,2.0,62.5,63.16666666666666,554.4399999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
3545,2025-03-06 08:00:00,538.1933333333333,23.986666666666668,2.0,61.5,62.81333333333333,543.14,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0
3546,2025-03-06 08:15:00,529.7233333333334,21.57333333333333,2.0,60.66666666666666,62.81333333333333,528.3066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3547,2025-03-06 08:30:00,526.8933333333333,19.87,2.0,60.0,62.95666666666667,518.42,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
3548,2025-03-06 08:45:00,515.5933333333334,19.86,2.0,60.0,63.03666666666666,519.1233333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.77333333333333,,67.0,69.0,85.0,68.0
3549,2025-03-06 09:00:00,500.0566666666667,16.966666666666665,2.0,58.16666666666666,62.923333333333325,501.4666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.73666666666666,,67.0,69.0,85.0,68.0
3550,2025-03-06 09:15:00,479.5733333333333,13.783333333333331,2.0,56.5,62.61666666666667,481.69,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3551,2025-03-06 09:30:00,476.04333333333335,11.55,2.0,55.833333333333336,62.71333333333333,468.9766666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3552,2025-03-06 09:45:00,458.3866666666667,9.463333333333331,2.0,55.333333333333336,62.626666666666665,455.56,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
3553,2025-03-06 10:00:00,442.14,7.243333333333332,2.0,54.66666666666666,62.623333333333335,442.8466666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3554,2025-03-06 10:15:00,426.6,5.0,2.0,53.66666666666666,62.69,429.4266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
3555,2025-03-06 10:30:00,417.42,3.15,2.0,53.333333333333336,62.75333333333333,418.8333333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
3556,2025-03-06 10:45:00,418.8333333333333,2.49,2.0,52.833333333333336,62.81666666666666,415.3,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.74333333333334,,67.0,69.0,85.0,68.0
3557,2025-03-06 11:00:00,404.0,0.21,2.0,52.16666666666666,62.78666666666667,401.1766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.72666666666667,,67.0,69.0,85.0,68.0
3558,2025-03-06 11:15:00,413.18,1.9366666666666668,2.0,53.0,62.99,411.76666666666665,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,68.0
3559,2025-03-06 11:30:00,428.72,5.503333333333333,2.0,54.66666666666666,63.02666666666666,432.95666666666665,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
3560,2025-03-06 11:45:00,429.42333333333335,5.536666666666666,2.0,54.5,62.88999999999999,431.54333333333335,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
3561,2025-03-06 12:00:00,432.25,5.596666666666667,2.0,54.5,62.836666666666666,432.95666666666665,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
3562,2025-03-06 12:15:00,441.43,7.109999999999999,,55.0,62.81666666666666,442.8466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
3563,2025-03-06 12:30:00,454.15,9.613333333333332,2.0,56.0,62.95666666666667,457.68,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
3564,2025-03-06 12:45:00,460.5033333333333,11.12,2.0,56.5,62.93666666666667,466.8566666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
3565,2025-03-06 13:00:00,464.7433333333333,11.94,2.0,57.0,63.086666666666666,470.39,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
3566,2025-03-06 13:15:00,476.75,12.866666666666667,2.0,57.16666666666666,63.086666666666666,476.75,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
3567,2025-03-06 13:30:00,480.9866666666667,13.596666666666666,2.0,57.333333333333336,63.04666666666666,480.9866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
3568,2025-03-06 13:45:00,479.57,13.8,2.0,57.5,63.06666666666666,481.69,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
3569,2025-03-06 14:00:00,464.0333333333333,10.97,2.0,56.16666666666666,62.75,464.74,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
3570,2025-03-06 14:15:00,476.7466666666666,13.306666666666668,2.0,57.16666666666666,62.72666666666667,479.57666666666665,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,67.0,69.0,85.0,68.0
3571,2025-03-06 14:30:00,482.3966666666667,12.933333333333332,2.0,57.0,63.080000000000005,476.7466666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
3572,2025-03-06 14:45:00,469.68666666666667,11.046666666666669,2.0,56.66666666666666,63.04333333333333,466.15333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
3573,2025-03-06 15:00:00,489.46,16.023333333333333,2.0,58.16666666666666,63.32,495.1133333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,68.0
3574,2025-03-06 15:15:00,534.6666666666666,22.126666666666665,2.0,60.66666666666666,63.46666666666667,532.5466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
3575,2025-03-06 15:30:00,541.02,23.40333333333333,2.0,61.16666666666666,63.56666666666666,539.61,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,68.0
3576,2025-03-06 15:45:00,543.14,24.113333333333333,2.0,61.5,63.75333333333333,543.14,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,67.0,69.0,85.0,68.0
3577,2025-03-06 16:00:00,550.2033333333334,24.10333333333333,2.0,61.5,63.88666666666666,544.55,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,67.0,69.0,85.0,68.0
3578,2025-03-06 16:15:00,539.6066666666667,24.346666666666664,2.0,61.66666666666666,64.16000000000001,544.55,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3579,2025-03-06 16:30:00,550.2033333333333,25.19,2.0,61.66666666666666,64.71333333333332,550.91,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3580,2025-03-06 16:45:00,559.3866666666667,26.89,2.0,62.16666666666666,65.01333333333334,560.0933333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
3581,2025-03-06 17:00:00,562.21,27.356666666666666,2.0,62.16666666666666,64.95666666666666,563.62,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3582,2025-03-06 17:15:00,570.6866666666666,28.21,2.0,62.333333333333336,65.02333333333333,568.5666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
3583,2025-03-06 17:30:00,576.3366666666667,29.266666666666666,2.0,62.833333333333336,65.57666666666667,576.3366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3584,2025-03-06 17:45:00,578.4533333333334,30.37,2.0,63.0,65.51666666666667,581.9833333333335,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3585,2025-03-06 18:00:00,592.5799999999999,32.473333333333336,2.0,64.16666666666667,65.83,594.6999999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
3586,2025-03-06 18:15:00,610.2366666666667,34.09,2.0,65.16666666666667,66.31,607.4133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.18,,67.0,69.0,85.0,68.0
3587,2025-03-06 18:30:00,622.9499999999999,36.77333333333333,2.0,66.0,66.06,621.5366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,67.0,69.0,85.0,68.0
3588,2025-03-06 18:45:00,624.3633333333333,38.05,2.0,66.5,66.28,627.19,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
3589,2025-03-06 19:00:00,633.5466666666666,39.29666666666667,2.0,67.0,66.33,634.9599999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19,,67.0,69.0,85.0,68.0
3590,2025-03-06 19:15:00,613.77,34.343333333333334,2.0,64.66666666666667,66.45333333333333,606.0,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.00666666666667,,67.0,69.0,85.0,68.0
3591,2025-03-06 19:30:00,565.74,28.52,2.0,62.333333333333336,66.56,570.6866666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
3592,2025-03-06 19:45:00,581.9833333333333,29.69,2.0,62.5,66.59666666666666,578.4533333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,68.0
3593,2025-03-06 20:00:00,599.64,32.24333333333333,2.0,63.333333333333336,66.77666666666666,591.8766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.99333333333333,,67.0,69.0,85.0,68.0
3594,2025-03-06 20:15:00,598.23,32.42666666666667,2.0,63.0,66.73333333333333,593.29,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
3595,2025-03-06 20:30:00,592.5799999999999,32.75333333333333,2.0,62.66666666666666,67.02333333333333,594.6999999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
3596,2025-03-06 20:45:00,601.76,33.21333333333333,2.0,62.833333333333336,66.96666666666667,598.9366666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
3597,2025-03-06 21:00:00,617.3000000000001,36.473333333333336,2.0,63.833333333333336,67.17666666666666,618.0066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.09333333333333,,67.0,69.0,85.0,68.0
3598,2025-03-06 21:15:00,636.37,38.16,2.0,64.66666666666667,67.33333333333333,629.31,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3599,2025-03-06 21:30:00,663.2066666666666,43.23,2.0,67.0,67.39999999999999,658.2666666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.22,,67.0,69.0,85.0,68.0
3600,2025-03-06 21:45:00,676.6266666666667,47.85,2.0,68.83333333333333,67.25666666666667,687.2233333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.29666666666667,,67.0,69.0,85.0,68.0
3601,2025-03-06 22:00:00,689.34,48.10666666666666,2.0,69.33333333333333,67.19,687.93,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
3602,2025-03-06 22:15:00,699.9366666666666,50.74666666666667,2.0,71.0,67.30333333333333,704.88,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.27333333333333,,67.0,69.0,85.0,68.0
3603,2025-03-06 22:30:00,733.13,55.75,2.0,73.66666666666667,67.14333333333333,733.84,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,67.0,69.0,85.0,68.0
3604,2025-03-06 22:45:00,757.8533333333334,60.03333333333334,2.0,76.0,66.96666666666667,759.2633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
3605,2025-03-06 23:00:00,776.9233333333333,62.86333333333334,2.0,77.83333333333333,66.87,776.2166666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,67.0,69.0,85.0,68.0
3606,2025-03-06 23:15:00,786.8133333333334,65.2,2.0,79.0,66.52666666666666,789.6333333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.36,,67.0,69.0,85.0,68.0
3607,2025-03-06 23:30:00,794.5799999999999,65.92666666666666,2.0,79.33333333333333,66.28,794.5799999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
3608,2025-03-06 23:45:00,829.19,71.08999999999999,2.0,81.83333333333333,65.72666666666667,826.3633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,67.0,69.0,85.0,68.0
3609,2025-03-07 00:00:00,838.37,74.13,2.0,83.66666666666667,65.46666666666665,844.02,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
3610,2025-03-07 00:15:00,855.3233333333333,76.18666666666667,2.0,85.83333333333333,65.31666666666666,857.4399999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,67.0,69.0,85.0,68.0
3611,2025-03-07 00:30:00,875.8033333333333,78.84333333333333,2.0,88.5,65.08333333333333,872.98,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.36,,67.0,69.0,85.0,68.0
3612,2025-03-07 00:45:00,881.4533333333334,79.61,2.0,91.5,64.88,877.2199999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,67.0,69.0,85.0,68.0
3613,2025-03-07 01:00:00,878.63,80.42,2.0,93.5,64.76666666666667,882.16,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
3614,2025-03-07 01:15:00,868.7400000000001,82.3,2.0,98.83333333333331,64.65666666666667,893.4633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
3615,2025-03-07 01:30:00,849.6733333333333,84.22666666666667,2.0,100.0,64.57666666666667,904.7633333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
3616,2025-03-07 01:45:00,844.02,85.47333333333334,2.0,100.0,64.40333333333332,909.7066666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24666666666667,,67.0,69.0,85.0,68.0
3617,2025-03-07 02:00:00,834.8366666666667,88.22333333333334,2.0,100.0,64.26,928.07,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
3618,2025-03-07 02:15:00,827.7766666666666,89.89333333333333,2.0,100.0,64.07666666666667,938.66,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
3619,2025-03-07 02:30:00,833.4266666666667,89.43333333333334,2.0,100.0,64.07000000000001,936.5433333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.17333333333333,,67.0,69.0,85.0,68.0
3620,2025-03-07 02:45:00,818.5966666666667,86.38999999999999,2.0,100.0,63.89333333333334,917.4733333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.06666666666666,,67.0,69.0,85.0,68.0
3621,2025-03-07 03:00:00,823.5366666666667,84.2,2.0,100.0,63.833333333333336,904.76,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
3622,2025-03-07 03:15:00,820.7133333333333,84.10000000000001,2.0,100.0,63.86333333333334,904.76,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
3623,2025-03-07 03:30:00,826.3633333333333,85.28,2.0,100.0,64.10666666666667,910.41,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0
3624,2025-03-07 03:45:00,820.0066666666667,84.07666666666667,2.0,100.0,64.19,903.3466666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3625,2025-03-07 04:00:00,816.4733333333334,83.21333333333332,2.0,100.0,63.97666666666667,898.4066666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
3626,2025-03-07 04:15:00,822.1266666666667,79.55,2.0,100.0,64.02666666666666,877.2166666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,67.0,69.0,85.0,68.0
3627,2025-03-07 04:30:00,827.7766666666666,80.89999999999999,2.0,100.0,64.21333333333332,884.2800000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.93,,67.0,69.0,85.0,68.0
3628,2025-03-07 04:45:00,829.19,81.13,2.0,100.0,64.32666666666667,884.9866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
3629,2025-03-07 05:00:00,822.8333333333334,77.38,2.0,100.0,64.11333333333333,863.0933333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.85000000000001,,67.0,69.0,85.0,68.0
3630,2025-03-07 05:15:00,822.1233333333333,74.93666666666667,2.0,100.0,64.01,846.8466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0
3631,2025-03-07 05:30:00,819.3000000000001,70.33,2.0,78.5,63.8,820.0066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.72666666666667,,67.0,69.0,85.0,68.0
3632,2025-03-07 05:45:00,798.8166666666666,67.26666666666667,2.0,65.83333333333333,63.72,802.35,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3633,2025-03-07 06:00:00,785.4,63.89666666666667,2.0,63.5,63.620000000000005,782.5733333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.67,,67.0,69.0,85.0,68.0
3634,2025-03-07 06:15:00,762.7966666666666,60.27666666666666,2.0,60.333333333333336,63.64000000000001,761.3833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.64666666666666,,67.0,69.0,85.0,68.0
3635,2025-03-07 06:30:00,741.61,57.38,2.0,58.66666666666666,63.74,743.7266666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.63,,67.0,69.0,85.0,68.0
3636,2025-03-07 06:45:00,728.1866666666666,53.09666666666666,2.0,56.16666666666666,63.75333333333333,718.3000000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.6,,67.0,69.0,85.0,68.0
3637,2025-03-07 07:00:00,697.1133333333333,49.85666666666666,2.0,54.5,63.77333333333333,697.82,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.58666666666666,,67.0,69.0,85.0,68.0
3638,2025-03-07 07:15:00,679.4533333333333,46.60666666666666,2.0,52.66666666666666,63.78666666666667,678.0433333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
3639,2025-03-07 07:30:00,658.97,43.14666666666667,2.0,50.833333333333336,63.74666666666667,657.5600000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
3640,2025-03-07 07:45:00,639.9033333333333,39.85333333333333,2.0,49.66666666666666,63.70666666666667,638.4899999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
3641,2025-03-07 08:00:00,607.4133333333333,36.39666666666667,2.0,48.16666666666666,63.77,616.5933333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
3642,2025-03-07 08:15:00,591.8733333333333,33.379999999999995,2.0,46.66666666666666,63.85333333333333,599.6433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
3643,2025-03-07 08:30:00,582.6933333333333,30.363333333333333,2.0,45.5,63.89000000000001,581.9866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
3644,2025-03-07 08:45:00,562.9133333333333,27.35,2.0,44.16666666666666,63.90333333333333,563.6233333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
3645,2025-03-07 09:00:00,545.9666666666667,24.973333333333333,2.0,43.16666666666666,63.96333333333333,548.0833333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.58666666666666,,67.0,69.0,85.0,68.0
3646,2025-03-07 09:15:00,534.6633333333333,22.94333333333333,2.0,41.833333333333336,64.00333333333333,536.7833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.62,,67.0,69.0,85.0,68.0
3647,2025-03-07 09:30:00,524.7766666666666,21.46,2.0,42.16666666666666,63.98666666666667,529.72,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.65666666666667,,67.0,69.0,85.0,68.0
3648,2025-03-07 09:45:00,516.3000000000001,19.75,2.0,41.66666666666666,64.06333333333333,518.42,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,67.0,69.0,85.0,68.0
3649,2025-03-07 10:00:00,501.4666666666667,18.14,2.0,41.16666666666666,64.08333333333333,507.1166666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
3650,2025-03-07 10:15:00,498.64,16.28,2.0,40.333333333333336,64.03333333333333,496.5233333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3651,2025-03-07 10:30:00,493.7,14.5,2.0,39.66666666666666,64.15666666666667,485.9266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0
3652,2025-03-07 10:45:00,480.28,13.413333333333332,2.0,39.5,64.30666666666666,478.8666666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.74000000000001,,67.0,69.0,85.0,68.0
3653,2025-03-07 11:00:00,486.6333333333334,14.276666666666666,2.0,39.66666666666666,64.38333333333334,484.5133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0
3654,2025-03-07 11:15:00,483.1033333333333,14.88,2.0,40.0,64.36333333333333,490.1666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0
3655,2025-03-07 11:30:00,498.64,17.343333333333334,2.0,41.0,64.31333333333333,503.5833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
3656,2025-03-07 11:45:00,515.5933333333334,17.926666666666666,2.0,41.0,64.36666666666666,507.8233333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3657,2025-03-07 12:00:00,507.12,17.6,2.0,41.0,64.35000000000001,504.9966666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
3658,2025-03-07 12:15:00,502.88,17.323333333333334,2.0,41.16666666666666,64.31,503.5833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
3659,2025-03-07 12:30:00,500.76,17.25,2.0,41.0,64.33999999999999,502.17333333333335,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
3660,2025-03-07 12:45:00,501.47,17.28,2.0,41.16666666666666,64.41,502.88000000000005,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
3661,2025-03-07 13:00:00,507.12,18.426666666666662,2.0,41.66666666666666,64.60666666666667,509.94000000000005,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,68.0
3662,2025-03-07 13:15:00,530.4233333333333,22.2,2.0,42.833333333333336,64.71666666666665,531.84,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
3663,2025-03-07 13:30:00,533.2533333333334,22.89,2.0,43.16666666666666,64.84333333333332,535.3733333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
3664,2025-03-07 13:45:00,541.7266666666666,23.89333333333333,2.0,43.833333333333336,65.12666666666667,541.7266666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
3665,2025-03-07 14:00:00,550.91,24.76,2.0,44.0,65.32666666666667,548.0833333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
3666,2025-03-07 14:15:00,545.2566666666667,25.416666666666668,2.0,44.333333333333336,65.72,551.6166666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
3667,2025-03-07 14:30:00,557.9699999999999,26.94333333333333,2.0,44.66666666666666,66.29,560.7966666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
3668,2025-03-07 14:45:00,569.27,28.383333333333336,2.0,45.333333333333336,66.58666666666666,571.39,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14,,67.0,69.0,85.0,68.0
3669,2025-03-07 15:00:00,622.9533333333333,38.38666666666666,2.0,49.5,66.77666666666667,630.7199999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,67.0,69.0,85.0,68.0
3670,2025-03-07 15:15:00,682.9833333333332,45.74333333333333,2.0,52.833333333333336,66.91000000000001,675.9233333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.5,,67.0,69.0,85.0,68.0
3671,2025-03-07 15:30:00,682.9866666666667,48.446666666666665,2.0,53.833333333333336,67.23666666666666,690.7533333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.46333333333332,,67.0,69.0,85.0,68.0
3672,2025-03-07 15:45:00,705.5866666666667,50.193333333333335,2.0,54.66666666666666,67.38333333333333,700.6433333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,67.0,69.0,85.0,68.0
3673,2025-03-07 16:00:00,719.0066666666667,54.45666666666667,2.0,56.66666666666666,68.10333333333334,726.7766666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,67.0,69.0,85.0,68.0
3674,2025-03-07 16:15:00,752.91,59.53333333333333,2.0,59.5,68.32333333333334,756.44,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,67.0,69.0,85.0,68.0
3675,2025-03-07 16:30:00,776.9233333333333,63.446666666666665,2.0,61.833333333333336,68.40666666666667,780.4533333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,67.0,69.0,85.0,68.0
3676,2025-03-07 16:45:00,802.3466666666667,66.46333333333332,2.0,64.16666666666667,68.27666666666666,799.5233333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.47333333333334,,67.0,69.0,85.0,68.0
3677,2025-03-07 17:00:00,812.9466666666667,69.66333333333333,2.0,67.16666666666667,68.41333333333334,818.5966666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.45666666666666,,67.0,69.0,85.0,68.0
3678,2025-03-07 17:15:00,823.5366666666667,71.20333333333333,2.0,67.66666666666667,68.84333333333333,826.3633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,67.0,69.0,85.0,68.0
3679,2025-03-07 17:30:00,860.9733333333334,76.12666666666667,2.0,72.5,69.06666666666668,856.7333333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,68.0
3680,2025-03-07 17:45:00,871.5666666666666,79.91666666666667,2.0,79.66666666666667,69.29,880.0433333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.47000000000001,,67.0,69.0,85.0,68.0
3681,2025-03-07 18:00:00,848.9633333333335,78.19,2.0,97.16666666666669,59.59666666666666,869.4499999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
3682,2025-03-07 18:15:00,798.1133333333333,69.83,2.0,100.0,64.47333333333334,817.8866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.03,,67.0,69.0,85.0,68.0
3683,2025-03-07 18:30:00,788.93,72.16333333333334,2.0,100.0,62.06666666666666,833.4266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08,,67.0,69.0,85.0,68.0
3684,2025-03-07 18:45:00,793.8733333333333,67.11666666666667,2.0,88.33333333333333,64.74333333333334,802.3466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.92999999999999,,67.0,69.0,85.0,68.0
3685,2025-03-07 19:00:00,807.9966666666666,67.05333333333333,2.0,69.83333333333333,62.89333333333334,800.9366666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,68.0
3686,2025-03-07 19:15:00,777.63,62.64666666666667,2.0,65.66666666666667,64.46,773.39,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,68.0
3687,2025-03-07 19:30:00,740.1966666666667,56.85,2.0,63.66666666666666,58.27666666666666,738.0766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.68666666666667,,67.0,69.0,85.0,68.0
3688,2025-03-07 19:45:00,627.1866666666666,37.906666666666666,2.0,51.66666666666666,58.19,624.3633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.25666666666667,,67.0,69.0,85.0,68.0
3689,2025-03-07 20:00:00,573.51,28.60666666666667,2.0,47.0,58.34666666666666,573.51,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.15666666666668,,67.0,69.0,85.0,68.0
3690,2025-03-07 20:15:00,535.37,22.076666666666668,2.0,44.333333333333336,58.34666666666666,532.5466666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
3691,2025-03-07 20:30:00,497.23,15.83,2.0,41.333333333333336,58.43666666666667,494.4066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
3692,2025-03-07 20:45:00,450.6133333333333,8.85,2.0,38.16666666666666,58.50333333333333,452.0266666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,67.0,69.0,85.0,68.0
3693,2025-03-07 21:00:00,423.07,4.55,2.0,36.333333333333336,62.43666666666667,425.19,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.18,,67.0,69.0,85.0,68.0
3694,2025-03-07 21:15:00,446.3766666666667,6.926666666666666,2.0,36.5,62.75,440.7266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.43,,67.0,69.0,85.0,68.0
3695,2025-03-07 21:30:00,425.19,3.7266666666666666,2.0,35.666666666666664,64.3,423.07,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.45,,67.0,69.0,85.0,68.0
3696,2025-03-07 21:45:00,417.42,2.9066666666666667,2.0,35.166666666666664,62.57666666666668,417.42,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.52,,67.0,69.0,85.0,68.0
3697,2025-03-07 22:00:00,399.7633333333333,0.0,2.0,34.5,59.27666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,67.0,69.0,85.0,68.0
3698,2025-03-07 22:15:00,400.47,0.0,2.0,34.5,64.41333333333334,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0
3699,2025-03-07 22:30:00,396.9333333333333,0.0,2.0,34.0,62.546666666666674,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.67,,67.0,69.0,85.0,68.0
3700,2025-03-07 22:45:00,392.7,0.0,2.0,34.5,59.3,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.68666666666667,,67.0,69.0,85.0,68.0
3701,2025-03-07 23:00:00,396.23,0.0,2.0,34.666666666666664,59.66666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.53666666666666,,67.0,69.0,85.0,68.0
3702,2025-03-07 23:15:00,408.24,0.0,2.0,34.333333333333336,65.02,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71666666666667,,67.0,69.0,85.0,68.0
3703,2025-03-07 23:30:00,397.6433333333334,0.0,2.0,34.333333333333336,59.63666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,67.0,69.0,85.0,68.0
3704,2025-03-07 23:45:00,394.1133333333333,0.0,2.0,34.5,59.373333333333335,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
3705,2025-03-08 00:00:00,398.35,0.0,2.0,34.5,59.23333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0
3706,2025-03-08 00:15:00,398.35,0.2433333333333333,2.0,35.0,64.10666666666667,401.8833333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
3707,2025-03-08 00:30:00,436.4866666666667,6.056666666666666,2.0,36.66666666666666,62.53,435.7833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,67.0,69.0,85.0,68.0
3708,2025-03-08 00:45:00,431.54333333333335,5.88,2.0,36.833333333333336,61.68666666666667,433.66333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
3709,2025-03-08 01:00:00,475.3366666666666,12.986666666666666,2.0,39.0,64.58,476.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.26,,67.0,69.0,85.0,68.0
3710,2025-03-08 01:15:00,468.2733333333333,11.376666666666669,2.0,39.0,62.84,468.27333333333337,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.17666666666668,,67.0,69.0,85.0,68.0
3711,2025-03-08 01:30:00,499.35,16.886666666666667,2.0,40.66666666666666,63.25,501.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.28,,67.0,69.0,85.0,68.0
3712,2025-03-08 01:45:00,502.8833333333334,16.686666666666667,2.0,41.0,64.80666666666667,497.94,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.22,,67.0,69.0,85.0,68.0
3713,2025-03-08 02:00:00,541.02,23.02333333333333,2.0,43.333333333333336,61.89333333333334,537.49,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,67.0,69.0,85.0,68.0
3714,2025-03-08 02:15:00,539.6066666666667,23.81,2.0,43.833333333333336,66.42666666666666,541.02,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.29666666666667,,67.0,69.0,85.0,68.0
3715,2025-03-08 02:30:00,593.2866666666667,32.82333333333333,2.0,47.16666666666666,67.89333333333333,596.8166666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0
3716,2025-03-08 02:45:00,632.84,39.45,2.0,49.5,67.99,636.3733333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.55666666666667,,67.0,69.0,85.0,68.0
3717,2025-03-08 03:00:00,682.9866666666667,47.11333333333334,2.0,53.0,68.14666666666666,682.9866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.64666666666666,,67.0,69.0,85.0,68.0
3718,2025-03-08 03:15:00,707.7066666666666,50.59666666666667,2.0,55.5,62.96666666666667,705.5866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.59666666666666,,67.0,69.0,85.0,68.0
3719,2025-03-08 03:30:00,672.39,44.75,2.0,53.16666666666666,64.63333333333333,666.0333333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.31333333333333,,67.0,69.0,85.0,68.0
3720,2025-03-08 03:45:00,701.35,50.38666666666666,2.0,55.333333333333336,64.75666666666666,704.1733333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,67.0,69.0,85.0,68.0
3721,2025-03-08 04:00:00,690.0466666666667,46.99,2.0,54.66666666666666,63.96,682.9866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
3722,2025-03-08 04:15:00,714.06,52.75333333333333,2.0,56.5,67.45333333333333,715.4733333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,67.0,69.0,85.0,68.0
3723,2025-03-08 04:30:00,753.6133333333333,58.88666666666666,2.0,59.333333333333336,67.52,753.6133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.43333333333334,,67.0,69.0,85.0,68.0
3724,2025-03-08 04:45:00,779.0433333333334,63.39333333333334,2.0,62.16666666666666,67.61,781.1633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.46333333333334,,67.0,69.0,85.0,68.0
3725,2025-03-08 05:00:00,803.0566666666667,66.91666666666667,2.0,64.66666666666667,67.59666666666666,800.9366666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.47333333333334,,67.0,69.0,85.0,68.0
3726,2025-03-08 05:15:00,813.65,69.03333333333333,2.0,66.33333333333333,67.56666666666666,812.9433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,67.0,69.0,85.0,68.0
3727,2025-03-08 05:30:00,833.4266666666667,71.26666666666667,2.0,69.0,67.66666666666667,827.07,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
3728,2025-03-08 05:45:00,844.02,74.25,2.0,71.5,67.48,844.7266666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
3729,2025-03-08 06:00:00,859.5566666666667,77.38666666666667,2.0,75.33333333333333,67.29,863.7966666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
3730,2025-03-08 06:15:00,882.1633333333333,80.56666666666666,2.0,82.5,66.77333333333333,883.5733333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
3731,2025-03-08 06:30:00,841.1966666666667,83.57333333333334,2.0,100.0,66.28333333333335,900.5233333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
3732,2025-03-08 06:45:00,838.37,85.87,2.0,100.0,65.99,914.65,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0
3733,2025-03-08 07:00:00,846.14,86.18666666666667,2.0,100.0,65.74333333333334,915.36,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
3734,2025-03-08 07:15:00,829.1866666666666,86.51333333333334,2.0,100.0,65.58,917.4766666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
3735,2025-03-08 07:30:00,826.3633333333333,86.95666666666666,2.0,100.0,65.57666666666667,922.4166666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,67.0,69.0,85.0,68.0
3736,2025-03-08 07:45:00,815.0633333333334,86.36,2.0,100.0,65.55666666666666,916.77,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,68.0
3737,2025-03-08 08:00:00,805.1733333333333,86.52666666666666,2.0,100.0,65.57666666666667,918.1833333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
3738,2025-03-08 08:15:00,810.8233333333333,87.21666666666665,2.0,100.0,65.61666666666667,922.4166666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
3739,2025-03-08 08:30:00,809.4133333333333,87.83999999999999,2.0,100.0,65.55333333333333,925.9500000000002,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
3740,2025-03-08 08:45:00,805.8833333333333,88.37,2.0,100.0,65.50333333333333,929.4833333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0
3741,2025-03-08 09:00:00,803.7633333333333,87.88666666666666,2.0,100.0,65.5,925.9533333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.06666666666666,,67.0,69.0,85.0,68.0
3742,2025-03-08 09:15:00,806.5866666666667,85.47333333333334,2.0,100.0,65.45333333333333,911.8266666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3743,2025-03-08 09:30:00,822.1266666666667,85.28,2.0,100.0,65.46,910.4133333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
3744,2025-03-08 09:45:00,815.0633333333334,84.66333333333334,2.0,100.0,65.39,905.4666666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,68.0
3745,2025-03-08 10:00:00,820.0066666666667,84.17,2.0,100.0,65.36,904.0533333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
3746,2025-03-08 10:15:00,813.65,83.36333333333334,2.0,100.0,65.25666666666667,896.9933333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
3747,2025-03-08 10:30:00,815.0633333333334,80.22666666666667,2.0,100.0,65.2,880.75,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,67.0,69.0,85.0,68.0
3748,2025-03-08 10:45:00,810.1199999999999,78.44333333333333,2.0,100.0,65.17333333333333,868.7400000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
3749,2025-03-08 11:00:00,815.06,77.09333333333333,2.0,100.0,65.12,861.6766666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
3750,2025-03-08 11:15:00,822.13,75.59333333333333,2.0,100.0,65.10000000000001,851.79,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
3751,2025-03-08 11:30:00,822.1266666666667,74.33,2.0,100.0,65.02,844.7233333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
3752,2025-03-08 11:45:00,821.4200000000001,72.72333333333333,2.0,100.0,64.97666666666667,835.5466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
3753,2025-03-08 12:00:00,830.6033333333334,70.65666666666667,2.0,83.5,64.94,823.54,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
3754,2025-03-08 12:15:00,808.7066666666666,67.46666666666665,2.0,66.0,64.92333333333333,802.35,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,67.0,69.0,85.0,68.0
3755,2025-03-08 12:30:00,790.34,64.26,2.0,63.5,64.83,783.9866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
3756,2025-03-08 12:45:00,773.3933333333333,61.41666666666666,2.0,61.66666666666666,64.71666666666665,767.7399999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
3757,2025-03-08 13:00:00,750.0866666666667,58.55,2.0,59.833333333333336,64.76666666666667,749.3766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,67.0,69.0,85.0,68.0
3758,2025-03-08 13:15:00,731.0166666666668,55.73,2.0,57.833333333333336,64.88666666666667,733.8366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,67.0,69.0,85.0,68.0
3759,2025-03-08 13:30:00,729.6,53.79,2.0,56.5,65.01,721.8333333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,67.0,69.0,85.0,68.0
3760,2025-03-08 13:45:00,704.1733333333333,52.22,2.0,55.66666666666666,65.02333333333333,711.2366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
3761,2025-03-08 14:00:00,695.6999999999999,50.01,2.0,56.5,64.85333333333334,699.9366666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
3762,2025-03-08 14:15:00,687.2233333333334,47.86666666666667,2.0,55.5,64.81333333333333,685.1033333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
3763,2025-03-08 14:30:00,672.3866666666667,45.703333333333326,2.0,53.66666666666666,65.17666666666666,673.8,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
3764,2025-03-08 14:45:00,664.62,44.620000000000005,2.0,52.333333333333336,65.17,666.7433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.73666666666666,,67.0,69.0,85.0,68.0
3765,2025-03-08 15:00:00,651.2033333333334,42.236666666666665,2.0,51.5,65.08666666666666,653.32,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,67.0,69.0,85.0,68.0
3766,2025-03-08 15:15:00,647.6733333333333,42.24333333333333,2.0,51.0,65.27666666666667,651.9066666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.77,,67.0,69.0,85.0,68.0
3767,2025-03-08 15:30:00,656.15,42.04333333333333,2.0,50.66666666666666,65.54333333333334,650.5,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,68.0
3768,2025-03-08 15:45:00,653.3233333333334,41.516666666666666,2.0,50.333333333333336,65.92999999999999,648.38,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
3769,2025-03-08 16:00:00,646.2566666666667,40.8,2.0,49.833333333333336,66.04333333333334,644.14,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,68.0
3770,2025-03-08 16:15:00,646.26,41.00333333333334,2.0,49.833333333333336,66.28,645.5533333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.88333333333333,,67.0,69.0,85.0,68.0
3771,2025-03-08 16:30:00,658.2666666666668,42.23333333333333,2.0,50.5,66.41666666666667,653.3233333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,68.0
3772,2025-03-08 16:45:00,654.0300000000001,43.0,2.0,50.5,66.55,656.85,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
3773,2025-03-08 17:00:00,661.7966666666667,43.18666666666667,2.0,51.0,66.68333333333334,658.2633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
