,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4066,2025-03-11 18:15:00,562.21,27.55333333333333,3.0,51.5,63.54666666666666,564.33,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.65666666666665,,67.0,69.0,85.0,68.0
4067,2025-03-11 18:30:00,555.15,25.953333333333333,3.0,50.16666666666666,63.86333333333334,555.1466666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.67999999999999,,67.0,69.0,85.0,68.0
4068,2025-03-11 18:45:00,567.86,28.296666666666667,3.0,50.833333333333336,64.05666666666667,566.4466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0
4069,2025-03-11 19:00:00,578.4566666666666,30.036666666666665,3.0,51.333333333333336,64.03,579.16,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,68.0
4070,2025-03-11 19:15:00,589.7566666666667,32.27333333333333,,52.333333333333336,64.25333333333333,593.29,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
4071,2025-03-11 19:30:00,596.11,32.17333333333334,3.0,51.833333333333336,64.32000000000001,592.5833333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
4072,2025-03-11 19:45:00,588.3433333333332,32.306666666666665,3.0,51.16666666666666,64.22666666666667,593.29,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
4073,2025-03-11 20:00:00,593.9933333333333,32.26666666666667,3.0,51.333333333333336,64.27,593.29,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
4074,2025-03-11 20:15:00,595.4066666666666,32.86,3.0,51.66666666666666,64.40333333333332,596.82,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,68.0
4075,2025-03-11 20:30:00,592.5799999999999,32.29,3.0,51.5,64.48333333333333,593.29,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
4076,2025-03-11 20:45:00,586.2233333333334,31.956666666666667,3.0,52.16666666666666,64.51666666666667,590.4633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
4077,2025-03-11 21:00:00,586.2233333333332,31.67333333333333,3.0,52.5,64.52,588.3433333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
4078,2025-03-11 21:15:00,606.0033333333333,34.56666666666667,3.0,53.833333333333336,64.57333333333334,605.2933333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,68.0
4079,2025-03-11 21:30:00,606.0,34.416666666666664,3.0,54.5,64.57333333333332,606.7033333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.03666666666668,,67.0,69.0,85.0,68.0
4080,2025-03-11 21:45:00,614.4766666666666,36.21333333333333,3.0,55.66666666666666,64.63333333333334,617.3000000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
4081,2025-03-11 22:00:00,644.8466666666667,41.39666666666667,3.0,58.833333333333336,64.57333333333334,648.3766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19333333333334,,67.0,69.0,85.0,68.0
4082,2025-03-11 22:15:00,661.7933333333334,43.20333333333334,3.0,60.0,64.48333333333333,658.2666666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19333333333334,,67.0,69.0,85.0,68.0
4083,2025-03-11 22:30:00,657.56,43.31,3.0,60.66666666666666,64.23666666666666,658.9733333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.15666666666668,,67.0,69.0,85.0,68.0
4084,2025-03-11 22:45:00,685.1033333333334,47.81,3.0,63.5,64.07333333333334,685.1033333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
4085,2025-03-11 23:00:00,700.6433333333334,50.28,3.0,65.16666666666667,63.830000000000005,700.6433333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
4086,2025-03-11 23:15:00,713.3533333333334,51.78333333333333,3.0,65.5,63.59666666666666,709.8233333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
4087,2025-03-11 23:30:00,717.5933333333332,53.32666666666668,3.0,66.5,63.27,719.0066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
4088,2025-03-11 23:45:00,735.9566666666666,55.80666666666667,3.0,68.0,62.60999999999999,734.5433333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
4089,2025-03-12 00:00:00,742.3133333333334,57.66333333333333,3.0,68.66666666666667,62.18666666666667,745.14,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
4090,2025-03-12 00:15:00,731.0133333333333,54.21,3.0,66.16666666666667,61.54666666666666,725.36,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,68.0
4091,2025-03-12 00:30:00,669.5666666666666,45.36000000000001,3.0,60.0,60.65,670.9766666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.81666666666666,,67.0,69.0,85.0,68.0
4092,2025-03-12 00:45:00,615.1833333333333,36.29,3.0,55.5,60.39666666666667,618.71,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.63333333333333,,67.0,69.0,85.0,68.0
4093,2025-03-12 01:00:00,586.2266666666666,31.05,3.0,52.66666666666666,60.23666666666667,585.5166666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.56666666666666,,67.0,69.0,85.0,68.0
4094,2025-03-12 01:15:00,566.4466666666667,27.276666666666667,3.0,51.5,60.24333333333333,562.21,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
4095,2025-03-12 01:30:00,533.2533333333334,22.64333333333333,3.0,50.16666666666666,60.830000000000005,536.7833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.52,,67.0,69.0,85.0,68.0
4096,2025-03-12 01:45:00,526.8933333333333,20.746666666666663,3.0,49.66666666666666,60.69333333333333,524.07,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
4097,2025-03-12 02:00:00,490.8733333333333,15.333333333333334,3.0,48.0,60.51333333333333,491.58,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.5,,67.0,69.0,85.0,68.0
4098,2025-03-12 02:15:00,500.7633333333333,15.43,3.0,47.833333333333336,60.31333333333333,491.58,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.6,,67.0,69.0,85.0,68.0
4099,2025-03-12 02:30:00,473.2166666666667,12.353333333333332,3.0,46.66666666666666,60.04,470.3933333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,67.0,69.0,85.0,68.0
4100,2025-03-12 02:45:00,473.2166666666667,11.47,3.0,46.333333333333336,59.96666666666667,468.98,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,67.0,69.0,85.0,68.0
4101,2025-03-12 03:00:00,455.5566666666667,8.36,3.0,45.5,59.82666666666668,449.2033333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,67.0,69.0,85.0,68.0
4102,2025-03-12 03:15:00,420.95,3.26,3.0,43.833333333333336,59.78666666666667,418.83,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
4103,2025-03-12 03:30:00,420.2433333333333,3.0499999999999994,3.0,43.66666666666666,59.63666666666666,418.1266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.64333333333333,,67.0,69.0,85.0,68.0
4104,2025-03-12 03:45:00,411.77,1.3433333333333335,3.0,43.333333333333336,59.6,407.5333333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.64333333333333,,67.0,69.0,85.0,68.0
4105,2025-03-12 04:00:00,396.93666666666667,0.0,3.0,42.833333333333336,61.586666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.62333333333333,,67.0,69.0,85.0,68.0
4106,2025-03-12 04:15:00,404.70666666666665,0.0,2.0,42.833333333333336,63.56666666666666,401.1766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,67.0,69.0,85.0,68.0
4107,2025-03-12 04:30:00,399.0533333333333,0.0,3.0,42.833333333333336,59.41,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,67.0,69.0,85.0,68.0
4108,2025-03-12 04:45:00,406.1166666666666,0.0,3.0,43.0,64.95666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.61333333333333,,67.0,69.0,85.0,68.0
4109,2025-03-12 05:00:00,398.35,0.0,3.0,42.5,60.49666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69333333333333,,67.0,69.0,85.0,68.0
4110,2025-03-12 05:15:00,403.29333333333335,0.0,2.0,42.5,64.98666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.73,,67.0,69.0,85.0,68.0
4111,2025-03-12 05:30:00,394.81666666666666,0.0,3.0,42.5,61.21,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,67.0,69.0,85.0,68.0
4112,2025-03-12 05:45:00,395.5233333333333,0.0,2.0,42.66666666666666,65.13666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,67.0,69.0,85.0,68.0
4113,2025-03-12 06:00:00,396.23333333333335,0.0,3.0,42.833333333333336,62.56666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,67.0,69.0,85.0,68.0
4114,2025-03-12 06:15:00,400.4666666666667,0.0,2.0,42.5,62.376666666666665,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,68.0
4115,2025-03-12 06:30:00,399.7633333333333,0.0,3.0,42.66666666666666,64.50666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.68666666666667,,67.0,69.0,85.0,68.0
4116,2025-03-12 06:45:00,393.40333333333336,0.0,2.0,42.5,61.93333333333334,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.77,,67.0,69.0,85.0,68.0
4117,2025-03-12 07:00:00,406.12000000000006,0.0,2.0,42.66666666666666,67.30333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.76666666666667,,67.0,69.0,85.0,68.0
4118,2025-03-12 07:15:00,403.29333333333335,0.0,3.0,42.5,61.870000000000005,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.86666666666666,,67.0,69.0,85.0,68.0
4119,2025-03-12 07:30:00,401.17333333333335,0.0,2.0,42.333333333333336,64.87333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,68.0
4120,2025-03-12 07:45:00,402.59,0.0,3.0,42.333333333333336,63.56,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.88,,67.0,69.0,85.0,68.0
4121,2025-03-12 08:00:00,408.94666666666666,0.7200000000000001,2.0,42.66666666666666,64.97,404.7066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.95666666666666,,67.0,69.0,85.0,68.0
4122,2025-03-12 08:15:00,396.9333333333333,0.0,3.0,42.66666666666666,64.23333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0
4123,2025-03-12 08:30:00,414.5966666666666,2.6333333333333333,2.0,43.16666666666666,62.84666666666667,415.3033333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,68.0
4124,2025-03-12 08:45:00,401.17333333333335,0.1766666666666666,2.0,42.5,64.53333333333333,401.1766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666667,,67.0,69.0,85.0,68.0
4125,2025-03-12 09:00:00,416.71,2.9599999999999995,3.0,43.333333333333336,62.946666666666665,417.42,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,68.0
4126,2025-03-12 09:15:00,424.48,3.9,2.0,44.0,67.73,422.3633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
4127,2025-03-12 09:30:00,445.67,7.323333333333333,3.0,44.833333333333336,61.91,442.14,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
4128,2025-03-12 09:45:00,450.6133333333333,8.69,2.0,45.333333333333336,67.83,451.32,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
4129,2025-03-12 10:00:00,462.62000000000006,8.986666666666666,3.0,45.5,61.75666666666666,453.4433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11666666666666,,67.0,69.0,85.0,68.0
4130,2025-03-12 10:15:00,452.03,9.176666666666666,2.0,45.5,65.69666666666667,454.1433333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
4131,2025-03-12 10:30:00,470.39,11.883333333333333,3.0,46.5,61.34,471.8033333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,68.0
4132,2025-03-12 10:45:00,488.05,14.826666666666668,2.0,47.5,65.03,488.7533333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.21,,67.0,69.0,85.0,68.0
4133,2025-03-12 11:00:00,490.8733333333333,14.573333333333332,3.0,47.333333333333336,63.26,485.93,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14333333333333,,67.0,69.0,85.0,68.0
4134,2025-03-12 11:15:00,504.29333333333335,16.72666666666667,2.0,48.16666666666666,64.32333333333334,501.4666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,67.0,69.0,85.0,68.0
4135,2025-03-12 11:30:00,500.0533333333333,15.910000000000002,3.0,48.333333333333336,64.29333333333334,495.1133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
4136,2025-03-12 11:45:00,537.4866666666667,23.096666666666664,2.0,50.66666666666666,62.02333333333333,537.49,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,68.0
4137,2025-03-12 12:00:00,524.7733333333333,21.44333333333333,2.0,50.16666666666666,62.91333333333333,526.8966666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,67.0,69.0,85.0,68.0
4138,2025-03-12 12:15:00,560.0933333333334,27.19666666666667,3.0,52.333333333333336,59.553333333333335,562.9166666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,68.0
4139,2025-03-12 12:30:00,567.1533333333333,26.98333333333333,3.0,52.16666666666666,59.41666666666666,561.5,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.22333333333333,,67.0,69.0,85.0,68.0
4140,2025-03-12 12:45:00,542.4333333333333,22.71666666666667,3.0,50.66666666666666,59.64333333333334,535.3733333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.05666666666666,,67.0,69.0,85.0,68.0
4141,2025-03-12 13:00:00,487.3433333333333,16.16,3.0,48.0,59.50333333333333,495.11,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,67.0,69.0,85.0,68.0
4142,2025-03-12 13:15:00,485.22,14.043333333333337,3.0,47.16666666666666,59.89666666666667,484.5133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,68.0
4143,2025-03-12 13:30:00,495.81666666666666,16.436666666666667,3.0,48.16666666666666,60.36333333333334,498.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,68.0
4144,2025-03-12 13:45:00,495.11,16.343333333333334,3.0,48.333333333333336,60.79,497.23,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,68.0
4145,2025-03-12 14:00:00,556.5566666666667,26.436666666666667,3.0,52.16666666666666,61.24,557.9699999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23333333333333,,67.0,69.0,85.0,68.0
4146,2025-03-12 14:15:00,596.8166666666667,33.04,3.0,54.833333333333336,61.52666666666666,596.11,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,67.0,69.0,85.0,68.0
4147,2025-03-12 14:30:00,596.8166666666666,33.403333333333336,3.0,54.833333333333336,61.50666666666666,599.6433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,68.0
4148,2025-03-12 14:45:00,603.1733333333333,34.333333333333336,3.0,55.5,61.89666666666667,605.2933333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
4149,2025-03-12 15:00:00,616.5966666666667,36.25666666666667,3.0,56.333333333333336,62.2,617.3000000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
4150,2025-03-12 15:15:00,620.8333333333334,37.903333333333336,3.0,57.16666666666666,62.80666666666667,627.8966666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
4151,2025-03-12 15:30:00,638.4866666666667,39.71,3.0,57.5,63.120000000000005,637.78,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
4152,2025-03-12 15:45:00,649.79,41.78666666666667,3.0,58.5,63.29,651.2033333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
4153,2025-03-12 16:00:00,649.79,43.43,3.0,59.16666666666666,63.696666666666665,660.3833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
4154,2025-03-12 16:15:00,667.45,45.11333333333334,3.0,59.833333333333336,64.07666666666667,670.98,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
4155,2025-03-12 16:30:00,668.86,44.26666666666667,3.0,59.66666666666666,64.22000000000001,666.74,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.15666666666667,,67.0,69.0,85.0,68.0
4156,2025-03-12 16:45:00,666.0333333333333,44.29333333333333,3.0,59.66666666666666,64.19000000000001,665.33,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
4157,2025-03-12 17:00:00,670.2733333333334,45.406666666666666,3.0,60.5,63.71,671.6833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0
4158,2025-03-12 17:15:00,677.3366666666667,46.21666666666667,3.0,61.5,64.11333333333333,676.6266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
4159,2025-03-12 17:30:00,690.7533333333334,47.38,3.0,61.833333333333336,64.46,682.9866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
4160,2025-03-12 17:45:00,685.8133333333334,48.35,3.0,62.0,64.65666666666665,690.0500000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
4161,2025-03-12 18:00:00,705.5866666666667,50.24333333333334,3.0,62.66666666666666,64.56333333333333,699.9366666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
4162,2025-03-12 18:15:00,711.9433333333333,49.86333333333334,3.0,62.5,64.61333333333333,697.8166666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
4163,2025-03-12 18:30:00,686.5166666666668,48.64666666666667,3.0,61.66666666666666,59.48,690.0500000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.04333333333334,,67.0,69.0,85.0,68.0
4164,2025-03-12 18:45:00,632.1333333333333,38.31,3.0,57.833333333333336,56.18666666666667,629.3100000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.76,,67.0,69.0,85.0,68.0
4165,2025-03-12 19:00:00,595.4066666666666,31.266666666666666,3.0,55.5,55.76666666666667,589.7566666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.60000000000001,,67.0,69.0,85.0,68.0
4166,2025-03-12 19:15:00,540.3133333333334,25.09,3.0,52.66666666666666,55.38666666666666,547.3766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.51333333333334,,67.0,69.0,85.0,68.0
4167,2025-03-12 19:30:00,512.7666666666667,19.24,3.0,50.5,55.26666666666667,512.77,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.47666666666667,,67.0,69.0,85.0,68.0
4168,2025-03-12 19:45:00,512.0633333333334,18.39333333333333,3.0,49.833333333333336,55.29333333333333,509.24,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,67.0,69.0,85.0,68.0
4169,2025-03-12 20:00:00,497.23,15.313333333333333,3.0,48.66666666666666,55.26666666666667,491.58,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
4170,2025-03-12 20:15:00,471.8066666666667,12.45,3.0,47.5,55.336666666666666,474.6266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
4171,2025-03-12 20:30:00,452.03,7.94,3.0,45.66666666666666,55.26,444.26,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.51333333333334,,67.0,69.0,85.0,68.0
4172,2025-03-12 20:45:00,405.41333333333336,0.8033333333333333,3.0,43.333333333333336,59.46666666666667,405.41333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.39333333333333,,67.0,69.0,85.0,68.0
4173,2025-03-12 21:00:00,397.6433333333334,0.0,3.0,42.66666666666666,63.66666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.45666666666666,,67.0,69.0,85.0,68.0
4174,2025-03-12 21:15:00,415.3,1.9433333333333331,3.0,43.0,63.71666666666667,412.47333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,67.0,69.0,85.0,68.0
4175,2025-03-12 21:30:00,435.07666666666665,6.57,3.0,45.0,63.86666666666667,439.3133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.88666666666667,,67.0,69.0,85.0,68.0
4176,2025-03-12 21:45:00,474.63,12.24,3.0,47.0,63.906666666666666,472.51,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,68.0
4177,2025-03-12 22:00:00,483.1033333333333,14.4,3.0,48.0,63.79333333333333,486.6333333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,68.0
4178,2025-03-12 22:15:00,499.35,17.403333333333332,3.0,49.0,63.67666666666667,505.0,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.16000000000001,,67.0,69.0,85.0,68.0
4179,2025-03-12 22:30:00,541.0166666666665,22.36,3.0,50.66666666666666,63.54666666666666,532.5433333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
4180,2025-03-12 22:45:00,562.21,27.286666666666665,3.0,52.66666666666666,63.41,563.62,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.33,,67.0,69.0,85.0,68.0
4181,2025-03-12 23:00:00,598.23,32.35,3.0,54.5,63.23,593.2866666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
4182,2025-03-12 23:15:00,597.5233333333333,33.73,3.0,54.833333333333336,62.82333333333333,602.4666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.35000000000001,,67.0,69.0,85.0,68.0
4183,2025-03-12 23:30:00,620.13,36.583333333333336,3.0,56.16666666666666,62.49,618.0066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.36,,67.0,69.0,85.0,68.0
4184,2025-03-12 23:45:00,635.6633333333333,40.09666666666666,3.0,57.16666666666666,62.16333333333333,640.61,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,67.0,69.0,85.0,68.0
4185,2025-03-13 00:00:00,657.5600000000001,43.27,3.0,58.333333333333336,61.75,658.9733333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,67.0,69.0,85.0,68.0
4186,2025-03-13 00:15:00,667.4466666666667,44.57666666666668,3.0,58.5,61.053333333333335,666.0366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.33,,67.0,69.0,85.0,68.0
4187,2025-03-13 00:30:00,658.9699999999999,43.196666666666665,3.0,57.833333333333336,60.43333333333334,659.6766666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.22666666666667,,67.0,69.0,85.0,68.0
4188,2025-03-13 00:45:00,609.5333333333333,35.28333333333333,3.0,55.16666666666666,60.01,610.9466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
4189,2025-03-13 01:00:00,598.23,32.86666666666667,3.0,54.333333333333336,59.99333333333334,595.4066666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89333333333333,,67.0,69.0,85.0,68.0
4190,2025-03-13 01:15:00,555.8566666666667,25.75333333333333,3.0,52.16666666666666,59.61666666666667,554.4399999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,67.0,69.0,85.0,68.0
4191,2025-03-13 01:30:00,532.5466666666666,22.42,3.0,51.0,59.34,532.5466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,68.0
4192,2025-03-13 01:45:00,519.1266666666667,20.27,3.0,50.5,59.81666666666666,521.9499999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
4193,2025-03-13 02:00:00,534.6633333333333,22.156666666666663,3.0,51.333333333333336,59.69,532.5466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
4194,2025-03-13 02:15:00,524.7733333333334,21.39333333333333,3.0,51.333333333333336,59.57333333333333,524.07,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
4195,2025-03-13 02:30:00,517.0066666666667,19.166666666666668,3.0,51.16666666666666,59.626666666666665,518.42,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,68.0
4196,2025-03-13 02:45:00,498.64,16.0,3.0,50.16666666666666,59.73666666666667,497.23,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.75,,67.0,69.0,85.0,68.0
4197,2025-03-13 03:00:00,478.8666666666666,13.67,3.0,49.66666666666666,59.70666666666667,478.16,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,67.0,69.0,85.0,68.0
4198,2025-03-13 03:15:00,465.44666666666666,10.85,3.0,48.833333333333336,59.59333333333333,463.32666666666665,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,68.0
4199,2025-03-13 03:30:00,456.2633333333333,10.006666666666668,3.0,48.333333333333336,59.43333333333334,459.7966666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.74666666666667,,67.0,69.0,85.0,68.0
4200,2025-03-13 03:45:00,439.3133333333333,6.38,3.0,47.16666666666666,59.57666666666668,437.9,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
4201,2025-03-13 04:00:00,424.48,4.46,3.0,46.0,59.27666666666666,425.8933333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
4202,2025-03-13 04:15:00,411.0633333333333,1.9866666666666664,3.0,45.16666666666666,59.22666666666667,410.3566666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
4203,2025-03-13 04:30:00,399.0533333333333,0.0,3.0,44.5,59.17333333333334,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,67.0,69.0,85.0,68.0
4204,2025-03-13 04:45:00,394.11,0.0,3.0,44.5,59.04333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,67.0,69.0,85.0,68.0
4205,2025-03-13 05:00:00,397.6433333333334,0.0,3.0,44.66666666666666,59.06666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.64666666666666,,67.0,69.0,85.0,68.0
4206,2025-03-13 05:15:00,399.0533333333333,0.0,3.0,44.5,58.98333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.64333333333333,,67.0,69.0,85.0,68.0
4207,2025-03-13 05:30:00,396.23,0.0,3.0,44.66666666666666,61.67333333333334,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.6,,67.0,69.0,85.0,68.0
4208,2025-03-13 05:45:00,398.3466666666666,0.0,2.0,44.66666666666666,62.54,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.79666666666667,,67.0,69.0,85.0,68.0
4209,2025-03-13 06:00:00,397.6466666666667,0.0,3.0,45.0,60.21666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69666666666667,,67.0,69.0,85.0,68.0
4210,2025-03-13 06:15:00,401.1766666666667,0.0,2.0,44.833333333333336,64.65666666666668,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.78666666666666,,67.0,69.0,85.0,68.0
4211,2025-03-13 06:30:00,399.7633333333333,0.0,3.0,44.66666666666666,61.586666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,67.0,69.0,85.0,68.0
4212,2025-03-13 06:45:00,401.17333333333335,0.0,2.0,44.66666666666666,62.830000000000005,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,68.0
4213,2025-03-13 07:00:00,401.17333333333335,0.0,3.0,44.833333333333336,62.85666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.79,,67.0,69.0,85.0,68.0
4214,2025-03-13 07:15:00,393.40333333333336,0.0,2.0,44.66666666666666,62.48,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,68.0
4215,2025-03-13 07:30:00,398.35,0.0,3.0,45.0,60.75666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
4216,2025-03-13 07:45:00,396.23,0.0,2.0,44.833333333333336,64.94,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,68.0
4217,2025-03-13 08:00:00,394.1133333333334,0.0,3.0,44.66666666666666,61.64666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,67.0,69.0,85.0,68.0
4218,2025-03-13 08:15:00,402.5866666666666,0.0,2.0,44.833333333333336,62.24666666666667,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.88333333333333,,67.0,69.0,85.0,68.0
4219,2025-03-13 08:30:00,394.82,0.0,2.0,45.0,64.66000000000001,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.88666666666667,,67.0,69.0,85.0,68.0
4220,2025-03-13 08:45:00,399.7633333333333,0.1433333333333333,3.0,44.833333333333336,61.67666666666667,401.1766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
4221,2025-03-13 09:00:00,405.41333333333336,1.1833333333333331,2.0,45.5,64.63333333333334,407.53333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
4222,2025-03-13 09:15:00,391.2833333333333,0.0,3.0,45.16666666666666,64.17333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0
4223,2025-03-13 09:30:00,425.8933333333334,4.276666666666666,2.0,46.16666666666666,61.97666666666667,423.7733333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
4224,2025-03-13 09:45:00,442.8433333333333,6.326666666666667,2.0,47.16666666666666,64.31,437.90333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
4225,2025-03-13 10:00:00,444.26,7.453333333333333,3.0,47.66666666666666,61.46666666666667,442.14,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.13,,67.0,69.0,85.0,68.0
4226,2025-03-13 10:15:00,435.7833333333333,7.07,2.0,47.333333333333336,63.63333333333333,441.4333333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.09333333333335,,67.0,69.0,85.0,68.0
4227,2025-03-13 10:30:00,444.26,8.493333333333334,3.0,48.16666666666666,63.01333333333333,450.6133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
4228,2025-03-13 10:45:00,496.5233333333333,15.58,2.0,50.66666666666666,62.29666666666666,497.93666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.30666666666667,,67.0,69.0,85.0,68.0
4229,2025-03-13 11:00:00,495.11,16.486666666666668,3.0,51.0,64.85666666666667,500.0566666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23333333333333,,67.0,69.0,85.0,68.0
4230,2025-03-13 11:15:00,510.65333333333336,18.616666666666667,3.0,51.66666666666666,60.01333333333333,511.3566666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24666666666667,,67.0,69.0,85.0,68.0
4231,2025-03-13 11:30:00,466.15333333333336,11.88,3.0,49.5,59.376666666666665,469.6833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
4232,2025-03-13 11:45:00,456.97333333333336,10.456666666666663,3.0,49.0,61.50333333333333,461.92,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
4233,2025-03-13 12:00:00,512.0633333333334,18.790000000000003,2.0,51.66666666666666,62.60333333333333,512.7666666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.21,,67.0,69.0,85.0,68.0
4234,2025-03-13 12:15:00,526.1866666666666,21.15,3.0,52.833333333333336,64.49,529.7199999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,68.0
4235,2025-03-13 12:30:00,579.1566666666668,29.903333333333336,3.0,56.0,61.94,577.0400000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.40666666666667,,67.0,69.0,85.0,68.0
4236,2025-03-13 12:45:00,595.4033333333333,32.373333333333335,2.0,57.333333333333336,65.02333333333333,594.6999999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,67.0,69.0,85.0,68.0
4237,2025-03-13 13:00:00,608.12,34.29666666666667,3.0,57.833333333333336,59.24333333333333,606.7066666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.36,,67.0,69.0,85.0,68.0
4238,2025-03-13 13:15:00,596.82,31.05333333333333,3.0,57.16666666666666,65.19333333333333,592.58,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
4239,2025-03-13 13:30:00,631.43,39.35,3.0,59.5,60.333333333333336,635.6633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,68.0
4240,2025-03-13 13:45:00,626.4833333333332,37.32333333333333,3.0,59.16666666666666,59.79333333333333,623.6566666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
4241,2025-03-13 14:00:00,629.3066666666667,39.28,3.0,60.0,60.34,634.9566666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
4242,2025-03-13 14:15:00,665.33,45.82666666666668,3.0,62.833333333333336,60.77,675.2166666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0
4243,2025-03-13 14:30:00,678.7466666666667,47.52,3.0,64.0,61.17666666666667,684.3966666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,67.0,69.0,85.0,68.0
4244,2025-03-13 14:45:00,682.28,47.57333333333333,3.0,64.5,61.21,685.8133333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.27333333333333,,67.0,69.0,85.0,68.0
4245,2025-03-13 15:00:00,692.1666666666666,48.73333333333333,3.0,64.83333333333333,61.86333333333334,691.46,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
4246,2025-03-13 15:15:00,689.3433333333332,48.97666666666667,3.0,65.16666666666667,62.36666666666667,694.2866666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19333333333334,,67.0,69.0,85.0,68.0
4247,2025-03-13 15:30:00,714.7666666666668,52.2,3.0,66.16666666666667,62.59666666666666,712.65,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
4248,2025-03-13 15:45:00,731.0166666666668,54.49333333333333,3.0,67.33333333333333,62.67666666666667,726.07,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
4249,2025-03-13 16:00:00,732.4266666666666,55.73333333333333,3.0,68.16666666666667,62.336666666666666,733.13,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
4250,2025-03-13 16:15:00,730.3033333333333,54.53,3.0,67.16666666666667,62.28333333333333,726.7766666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
4251,2025-03-13 16:30:00,723.9499999999999,54.70333333333334,3.0,67.5,62.76666666666667,726.7766666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
4252,2025-03-13 16:45:00,736.6633333333333,55.82666666666666,3.0,68.5,62.88666666666666,737.37,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
4253,2025-03-13 17:00:00,741.6066666666667,57.38,3.0,69.0,63.31666666666666,743.7266666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
4254,2025-03-13 17:15:00,768.4499999999999,60.78,3.0,71.0,63.68666666666667,763.5033333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
4255,2025-03-13 17:30:00,785.3966666666666,63.696666666666665,3.0,72.66666666666667,63.88666666666666,781.16,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
4256,2025-03-13 17:45:00,798.11,66.14666666666666,3.0,74.16666666666667,63.93333333333334,796.6999999999999,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
4257,2025-03-13 18:00:00,808.0,68.43,3.0,75.33333333333333,64.14333333333333,809.41,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
4258,2025-03-13 18:15:00,808.7066666666666,68.96,3.0,76.5,64.43666666666667,812.2366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,68.0
4259,2025-03-13 18:30:00,826.3666666666667,71.34333333333333,3.0,78.66666666666667,64.66666666666667,827.7766666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
4260,2025-03-13 18:45:00,837.6666666666666,74.15666666666667,3.0,80.66666666666667,64.87333333333333,844.02,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
4261,2025-03-13 19:00:00,867.3266666666667,78.42,3.0,84.5,65.21666666666667,868.7433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.32333333333334,,67.0,69.0,85.0,68.0
4262,2025-03-13 19:15:00,871.5666666666666,78.75666666666666,3.0,84.16666666666667,64.55,871.5666666666666,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
4263,2025-03-13 19:30:00,887.1066666666666,80.95,3.0,86.33333333333333,64.19666666666667,884.2800000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,68.0
4264,2025-03-13 19:45:00,894.17,82.42333333333333,3.0,88.83333333333333,64.29666666666667,893.4633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
4265,2025-03-13 20:00:00,904.76,83.97,3.0,92.33333333333331,64.14666666666666,902.6433333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
4266,2025-03-13 20:15:00,899.11,84.12666666666667,3.0,95.0,64.29666666666667,905.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,68.0
4267,2025-03-13 20:30:00,863.7966666666666,87.76333333333332,3.0,100.0,63.88999999999999,925.9533333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,68.0
4268,2025-03-13 20:45:00,872.98,88.35000000000001,3.0,100.0,63.10333333333333,929.4833333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
4269,2025-03-13 21:00:00,870.86,86.56,3.0,100.0,61.85666666666666,918.8866666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,68.0
4270,2025-03-13 21:15:00,870.86,86.88,3.0,100.0,61.1,921.0066666666668,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,68.0
4271,2025-03-13 21:30:00,873.6833333333334,88.51333333333332,3.0,100.0,61.1,929.4833333333332,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
4272,2025-03-13 21:45:00,878.6300000000001,89.64333333333333,3.0,100.0,59.82,937.25,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,68.0
4273,2025-03-13 22:00:00,857.4433333333333,79.95333333333333,3.0,90.0,54.88666666666666,880.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.85333333333334,,67.0,69.0,85.0,68.0
4274,2025-03-13 22:15:00,805.88,68.17,3.0,66.66666666666667,55.28,808.7033333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.54666666666667,,67.0,69.0,85.0,68.0
4275,2025-03-13 22:30:00,764.9133333333333,60.99666666666667,3.0,61.0,55.61333333333334,764.21,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.44666666666667,,67.0,69.0,85.0,68.0
4276,2025-03-13 22:45:00,758.5566666666667,58.903333333333336,3.0,59.5,55.52666666666666,752.2000000000002,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.50666666666666,,67.0,69.0,85.0,68.0
4277,2025-03-13 23:00:00,739.4866666666667,56.35999999999999,3.0,57.833333333333336,55.23666666666667,738.0766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,67.0,69.0,85.0,68.0
4278,2025-03-13 23:15:00,699.9366666666666,49.656666666666666,3.0,53.833333333333336,55.04333333333333,696.4033333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.44,,67.0,69.0,85.0,68.0
4279,2025-03-13 23:30:00,668.1566666666668,44.55666666666667,3.0,51.16666666666666,54.88333333333333,667.4466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,67.0,69.0,85.0,68.0
4280,2025-03-13 23:45:00,639.9033333333333,39.7,3.0,49.16666666666666,56.376666666666665,637.7833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,67.0,69.0,85.0,68.0
4281,2025-03-14 00:00:00,651.1999999999999,41.696666666666665,3.0,49.333333333333336,59.46666666666667,647.6733333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.56666666666666,,67.0,69.0,85.0,68.0
4282,2025-03-14 00:15:00,660.56,43.1875,3.0,49.625,59.965,657.9100000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.705,,67.0,69.0,85.0,68.0
4283,2025-03-14 00:30:00,657.5600000000001,44.580000000000005,3.0,50.16666666666666,60.16333333333333,668.1533333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.80333333333333,,67.0,69.0,85.0,68.0
4284,2025-03-14 00:45:00,658.97,44.47666666666667,3.0,49.66666666666666,60.423333333333325,666.0366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
4285,2025-03-14 01:00:00,658.97,43.36333333333334,3.0,49.333333333333336,60.38333333333333,658.97,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
4286,2025-03-14 01:15:00,650.4933333333333,42.52,3.0,49.16666666666666,60.35,654.0300000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
4287,2025-03-14 01:30:00,658.9733333333334,42.95666666666667,3.0,49.66666666666666,60.28333333333333,656.8533333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.88333333333334,,67.0,69.0,85.0,68.0
4288,2025-03-14 01:45:00,644.14,40.85666666666667,3.0,48.833333333333336,60.14666666666667,644.14,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,68.0
4289,2025-03-14 02:00:00,666.0366666666667,44.17,3.0,50.66666666666666,60.20333333333334,664.6233333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
4290,2025-03-14 02:15:00,668.1533333333333,45.52,3.0,51.16666666666666,60.20333333333334,672.3933333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,68.0
4291,2025-03-14 02:30:00,665.33,44.57666666666668,3.0,50.833333333333336,60.083333333333336,666.7433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
4292,2025-03-14 02:45:00,661.09,43.71,3.0,50.16666666666666,59.56666666666666,660.3833333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.95,,67.0,69.0,85.0,68.0
4293,2025-03-14 03:00:00,642.7266666666667,41.52666666666667,3.0,49.5,59.56666666666666,647.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.90666666666667,,67.0,69.0,85.0,68.0
4294,2025-03-14 03:15:00,643.4333333333333,39.88,3.0,48.833333333333336,59.48333333333333,639.9033333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.88666666666667,,67.0,69.0,85.0,68.0
4295,2025-03-14 03:30:00,634.2533333333332,38.583333333333336,3.0,47.833333333333336,59.42666666666667,628.6033333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,67.0,69.0,85.0,68.0
4296,2025-03-14 03:45:00,612.3566666666667,35.39,3.0,47.0,59.38666666666666,610.2366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,67.0,69.0,85.0,68.0
4297,2025-03-14 04:00:00,578.4533333333334,29.88,3.0,45.16666666666666,59.803333333333335,578.4566666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,68.0
4298,2025-03-14 04:15:00,570.6866666666666,27.536666666666665,3.0,44.333333333333336,59.64333333333334,564.3266666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.68666666666667,,67.0,69.0,85.0,68.0
4299,2025-03-14 04:30:00,538.1933333333333,23.41,3.0,42.5,59.74,540.3133333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.64333333333333,,67.0,69.0,85.0,68.0
4300,2025-03-14 04:45:00,502.1766666666667,18.27,3.0,40.5,59.50333333333333,507.8233333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,67.0,69.0,85.0,68.0
4301,2025-03-14 05:00:00,483.81,14.153333333333334,3.0,39.0,59.26333333333333,483.8133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,68.0
4302,2025-03-14 05:15:00,465.44666666666666,11.32,3.0,38.0,59.50333333333333,467.5633333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
4303,2025-03-14 05:30:00,451.32,8.42,3.0,36.833333333333336,59.39333333333334,449.9066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
4304,2025-03-14 05:45:00,430.84,5.203333333333333,3.0,35.666666666666664,59.42666666666667,430.13,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
4305,2025-03-14 06:00:00,419.54,2.546666666666667,3.0,35.0,59.53,416.71333333333337,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.58666666666666,,67.0,69.0,85.0,68.0
4306,2025-03-14 06:15:00,404.70666666666665,2.09,3.0,34.666666666666664,59.76666666666667,412.47333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,67.0,69.0,85.0,68.0
4307,2025-03-14 06:30:00,395.5233333333333,0.0,3.0,34.0,59.580000000000005,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.50666666666666,,67.0,69.0,85.0,68.0
4308,2025-03-14 06:45:00,404.0033333333333,0.0,3.0,34.0,59.45,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,67.0,69.0,85.0,68.0
4309,2025-03-14 07:00:00,399.0566666666667,0.0,3.0,34.0,59.13333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,67.0,69.0,85.0,68.0
4310,2025-03-14 07:15:00,398.3466666666666,0.0,2.0,34.0,65.79,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,67.0,69.0,85.0,68.0
4311,2025-03-14 07:30:00,394.82,0.0,3.0,34.0,59.126666666666665,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,67.0,69.0,85.0,68.0
4312,2025-03-14 07:45:00,403.29333333333335,0.0,2.0,34.333333333333336,66.69666666666666,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,67.0,69.0,85.0,68.0
4313,2025-03-14 08:00:00,401.17333333333335,0.0,3.0,33.666666666666664,59.52333333333333,400.47,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666667,,67.0,69.0,85.0,68.0
4314,2025-03-14 08:15:00,408.9433333333333,1.1666666666666667,2.0,34.333333333333336,65.97,406.82666666666665,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,68.0
4315,2025-03-14 08:30:00,406.8233333333333,1.02,3.0,34.5,60.67666666666667,405.41333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,68.0
4316,2025-03-14 08:45:00,422.3633333333333,3.4233333333333333,2.0,35.0,63.50333333333333,419.5366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
4317,2025-03-14 09:00:00,413.18,2.225,3.0,35.0,63.205,412.12,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.015,,67.0,69.0,85.0,68.0
4318,2025-03-14 09:15:00,435.0733333333333,7.086666666666666,2.0,36.0,62.32,441.4333333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
4319,2025-03-14 09:30:00,430.84,6.636666666666667,2.0,36.16666666666666,64.91000000000001,440.02,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
4320,2025-03-14 09:45:00,468.2733333333333,10.113333333333332,3.0,37.16666666666666,59.78,464.0333333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.17666666666668,,67.0,69.0,85.0,68.0
4321,2025-03-14 10:00:00,457.68,9.453333333333331,2.0,37.333333333333336,67.73666666666666,455.56,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
4322,2025-03-14 10:15:00,454.8533333333333,9.033333333333331,3.0,37.16666666666666,60.616666666666674,454.8533333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
4323,2025-03-14 10:30:00,482.3966666666667,13.703333333333331,2.0,38.833333333333336,67.12,481.6933333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19,,67.0,69.0,85.0,68.0
4324,2025-03-14 10:45:00,452.73333333333335,9.996666666666666,3.0,37.5,62.51,457.6766666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.02666666666667,,67.0,69.0,85.0,68.0
4325,2025-03-14 11:00:00,490.87000000000006,16.31,2.0,39.333333333333336,65.37666666666667,496.5233333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
4326,2025-03-14 11:15:00,462.6233333333333,10.99,3.0,38.0,63.99333333333333,466.15333333333336,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0
4327,2025-03-14 11:30:00,506.41333333333336,17.88,2.0,40.0,62.56333333333333,506.4133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
4328,2025-03-14 11:45:00,500.76,16.283333333333335,2.0,40.0,65.40666666666667,497.23333333333335,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
4329,2025-03-14 12:00:00,552.3233333333334,25.56,2.0,42.833333333333336,65.8,553.7333333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.34333333333332,,67.0,69.0,85.0,68.0
4330,2025-03-14 12:15:00,570.6833333333334,28.80333333333333,3.0,44.333333333333336,60.89666666666667,573.5133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.35666666666667,,67.0,69.0,85.0,68.0
4331,2025-03-14 12:30:00,594.6999999999999,33.126666666666665,3.0,45.5,59.74666666666667,599.6433333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0
4332,2025-03-14 12:45:00,573.51,29.05333333333333,3.0,44.333333333333336,58.083333333333336,573.5100000000001,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
4333,2025-03-14 13:00:00,536.7833333333333,22.473333333333333,3.0,42.0,58.23333333333333,533.96,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
4334,2025-03-14 13:15:00,529.72,21.94333333333333,3.0,41.833333333333336,58.63333333333333,529.0133333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
4335,2025-03-14 13:30:00,533.25,22.183333333333334,3.0,41.833333333333336,58.71666666666667,532.5466666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,68.0
4336,2025-03-14 13:45:00,524.07,21.316666666666663,3.0,41.66666666666666,59.44333333333333,526.8933333333333,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,68.0
4337,2025-03-14 14:00:00,538.9033333333333,24.23333333333333,3.0,42.833333333333336,59.99,545.2566666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.05,,67.0,69.0,85.0,68.0
4338,2025-03-14 14:15:00,584.1066666666667,31.68,3.0,45.833333333333336,60.14000000000001,587.6366666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,68.0
4339,2025-03-14 14:30:00,606.0,34.156666666666666,3.0,46.66666666666666,60.51333333333333,603.88,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
4340,2025-03-14 14:45:00,619.4166666666666,36.45333333333333,3.0,47.66666666666666,61.04666666666666,618.0066666666667,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
4341,2025-03-14 15:00:00,633.5466666666666,38.57,3.0,48.5,61.553333333333335,630.7233333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,68.0
4342,2025-03-14 15:15:00,654.0300000000001,41.48333333333333,3.0,50.0,62.32666666666666,647.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,68.0
4343,2025-03-14 15:30:00,667.4466666666667,44.56333333333333,3.0,51.333333333333336,59.10666666666666,668.86,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
4344,2025-03-14 15:45:00,649.0833333333334,41.60666666666666,3.0,50.16666666666666,55.73333333333333,649.0833333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.15666666666668,,67.0,69.0,85.0,68.0
4345,2025-03-14 16:00:00,632.1333333333333,37.88666666666666,3.0,48.5,55.620000000000005,626.48,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,68.0
4346,2025-03-14 16:15:00,625.07,35.48666666666667,3.0,47.833333333333336,55.38999999999999,613.0633333333334,0.0,70.0,2.0,0.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,68.0
