,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
0,2025-01-27 14:30:00,64.63,0.0,46.0,62.025000000000006,63.57,0.0,70.0,3.15,74.0,0.0,70.0,0.0,70.715,0.0,67.0,69.0,85.0,55.0,
1,2025-01-27 14:45:00,65.68666666666667,0.0,46.0,62.10333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.83333333333333,0.0,67.0,69.0,85.0,55.0,
2,2025-01-27 15:00:00,65.69,0.0,46.0,62.35999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.8,0.0,67.0,69.0,85.0,55.0,
3,2025-01-27 15:15:00,62.156666666666666,0.0,45.66666666666666,62.63666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,0.0,67.0,69.0,85.0,55.0,
4,2025-01-27 15:30:00,64.27666666666666,0.0,45.833333333333336,62.9,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.04,0.0,67.0,69.0,85.0,55.0,
5,2025-01-27 15:45:00,63.57,0.0,46.0,63.13999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.41000000000001,0.0,67.0,69.0,85.0,55.0,
6,2025-01-27 16:00:00,65.69,0.0,45.66666666666666,63.306666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,0.0,67.0,69.0,85.0,55.0,
7,2025-01-27 16:15:00,65.68666666666667,0.0,45.66666666666666,63.53666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.46,0.0,67.0,69.0,85.0,55.0,
8,2025-01-27 16:30:00,68.50666666666666,0.0,45.333333333333336,63.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,0.0,67.0,69.0,85.0,55.0,
9,2025-01-27 16:45:00,62.86333333333334,0.0,45.5,64.12,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.33666666666666,0.0,67.0,69.0,85.0,55.0,
10,2025-01-27 17:00:00,63.57,0.0,45.833333333333336,64.28666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,0.0,67.0,69.0,85.0,55.0,
11,2025-01-27 17:15:00,65.69,0.0,45.333333333333336,64.39333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.21,0.0,67.0,69.0,85.0,55.0,
12,2025-01-27 17:30:00,63.56666666666666,0.0,45.16666666666666,64.58666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.11333333333333,0.0,67.0,69.0,85.0,55.0,
13,2025-01-27 17:45:00,66.745,0.0,46.0,64.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.965,0.0,67.0,69.0,85.0,55.0,
14,2025-01-27 18:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
15,2025-01-27 18:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
16,2025-01-27 18:30:00,61.45,0.0,44.5,65.16,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79,,67.0,69.0,85.0,55.0,
17,2025-01-27 18:45:00,66.745,0.0,45.0,65.515,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.41,,67.0,69.0,85.0,55.0,
18,2025-01-27 19:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
19,2025-01-27 19:15:00,65.69,0.0,45.0,65.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,55.0,
20,2025-01-27 19:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
21,2025-01-27 19:45:00,63.57,0.0,44.0,65.59,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.83,,67.0,69.0,85.0,55.0,
22,2025-01-27 20:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
23,2025-01-27 20:15:00,63.57,0.0,43.0,65.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,55.0,
24,2025-01-27 20:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
25,2025-01-27 20:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
26,2025-01-27 21:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
27,2025-01-27 21:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
28,2025-01-27 21:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
29,2025-01-27 21:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
30,2025-01-27 22:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
31,2025-01-27 22:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
32,2025-01-27 22:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
33,2025-01-27 22:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
34,2025-01-27 23:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
35,2025-01-27 23:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
36,2025-01-27 23:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
37,2025-01-27 23:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
38,2025-01-28 00:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
39,2025-01-28 00:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,
40,2025-01-28 14:30:00,63.57,0.0,45.25,64.855,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.53999999999999,,67.0,69.0,85.0,55.0,
41,2025-01-28 14:45:00,65.68666666666667,0.0,45.333333333333336,65.07333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.63333333333334,,67.0,69.0,85.0,55.0,
42,2025-01-28 15:00:00,63.56999999999999,0.0,45.5,65.32333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64333333333333,,67.0,69.0,85.0,55.0,
43,2025-01-28 15:15:00,65.68666666666667,0.0,45.333333333333336,65.51333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,55.0,
44,2025-01-28 15:30:00,62.156666666666666,0.0,45.66666666666666,65.70666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.67,,67.0,69.0,85.0,55.0,
45,2025-01-28 15:45:00,64.98333333333333,0.0,46.0,65.83,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.71333333333332,,67.0,69.0,85.0,55.0,
46,2025-01-28 16:00:00,62.86333333333334,0.0,45.833333333333336,66.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,55.0,
47,2025-01-28 16:15:00,63.57,0.0,46.16666666666666,66.30666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,55.0,
48,2025-01-28 16:30:00,64.98333333333333,0.0,45.833333333333336,66.48666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.91333333333334,,67.0,69.0,85.0,55.0,
49,2025-01-28 16:45:00,62.86333333333334,0.0,45.5,66.69333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,55.0,
50,2025-01-28 17:00:00,64.27666666666666,0.0,45.833333333333336,66.92666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.98,,67.0,69.0,85.0,55.0,
51,2025-01-28 17:15:00,64.98,0.0,45.833333333333336,67.07666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,55.0,
52,2025-01-28 17:30:00,62.86333333333334,0.0,46.0,67.36333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.46666666666667,,67.0,69.0,85.0,55.0,
53,2025-01-28 17:45:00,64.98,0.0,45.66666666666666,67.66000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.56666666666666,,67.0,69.0,85.0,55.0,
54,2025-01-28 18:00:00,64.27333333333333,0.0,45.833333333333336,67.79666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.05333333333333,,67.0,69.0,85.0,55.0,
55,2025-01-28 18:15:00,65.68666666666667,0.0,45.833333333333336,68.05333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.33333333333333,,67.0,69.0,85.0,55.0,
56,2025-01-28 18:30:00,64.27666666666666,0.0,46.16666666666666,68.32666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,55.0,
57,2025-01-28 18:45:00,64.98333333333333,0.0,45.5,68.39666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,55.0,
58,2025-01-28 19:00:00,64.98,0.0,46.0,68.56,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.44,,67.0,69.0,85.0,55.0,
59,2025-01-28 19:15:00,66.39333333333333,0.0,45.333333333333336,68.81666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.50666666666666,,67.0,69.0,85.0,55.0,
60,2025-01-28 19:30:00,63.57,0.0,44.333333333333336,68.92333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.51333333333334,,67.0,69.0,85.0,55.0,
61,2025-01-28 19:45:00,63.57,0.0,44.0,68.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.54333333333334,,67.0,69.0,85.0,55.0,
62,2025-01-28 20:00:00,64.98,0.0,43.16666666666666,69.06666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.63333333333334,,67.0,69.0,85.0,55.0,
63,2025-01-28 20:15:00,64.98,0.0,42.5,69.20666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.93333333333334,,67.0,69.0,85.0,55.0,
64,2025-01-28 20:30:00,64.27666666666666,0.0,42.66666666666666,69.39666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,73.09,,67.0,69.0,85.0,55.0,
65,2025-01-28 20:45:00,64.98,0.0,42.333333333333336,69.42,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,73.08333333333333,,67.0,69.0,85.0,55.0,
66,2025-01-28 21:00:00,63.57,0.0,42.333333333333336,69.37666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,73.08333333333333,,67.0,69.0,85.0,55.0,
67,2025-01-28 21:15:00,66.39,0.0,43.0,69.36666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,73.09,,67.0,69.0,85.0,55.0,
68,2025-01-28 21:30:00,62.86333333333334,0.0,42.833333333333336,65.08333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.97666666666667,,67.0,69.0,85.0,55.0,
69,2025-01-28 21:45:00,67.09666666666666,0.0,41.833333333333336,60.10999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.36666666666666,,67.0,69.0,85.0,55.0,
70,2025-01-28 22:00:00,65.69,0.0,41.0,63.93000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,55.0,
71,2025-01-28 22:15:00,64.98333333333333,0.0,41.333333333333336,62.303333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.90666666666667,,67.0,69.0,85.0,55.0,
72,2025-01-28 22:30:00,64.27666666666666,0.0,40.66666666666666,61.79333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.84333333333332,,67.0,69.0,85.0,55.0,
73,2025-01-28 22:45:00,67.10000000000001,0.0,41.333333333333336,65.47,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.53,,67.0,69.0,85.0,55.0,
74,2025-01-28 23:00:00,64.98333333333333,0.0,42.833333333333336,61.306666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.36,,67.0,69.0,85.0,55.0,
75,2025-01-28 23:15:00,64.27666666666666,0.0,42.0,67.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,67.0,69.0,85.0,55.0,
76,2025-01-28 23:30:00,64.27666666666666,0.0,42.66666666666666,67.66666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37,,67.0,69.0,85.0,55.0,
77,2025-01-28 23:45:00,64.98333333333333,0.0,42.66666666666666,67.71333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.38,,67.0,69.0,85.0,55.0,
78,2025-01-29 00:00:00,62.86333333333334,0.0,43.0,67.70333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.38,,67.0,69.0,85.0,55.0,
79,2025-01-29 00:15:00,64.98333333333333,0.0,42.833333333333336,67.58666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,55.0,
80,2025-01-29 00:30:00,64.98333333333333,0.0,43.333333333333336,67.63333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,55.0,
81,2025-01-29 00:45:00,63.56666666666666,0.0,43.16666666666666,67.55666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94,,67.0,69.0,85.0,55.0,
82,2025-01-29 01:00:00,64.27666666666666,0.0,43.66666666666666,67.67666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0,
83,2025-01-29 01:15:00,64.27333333333333,0.0,44.16666666666666,67.61,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,55.0,
84,2025-01-29 01:30:00,63.56666666666666,0.0,44.5,67.64333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,67.0,69.0,85.0,55.0,
85,2025-01-29 01:45:00,65.68666666666667,0.0,44.833333333333336,67.59,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,
86,2025-01-29 02:00:00,64.98,0.0,44.66666666666666,67.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,55.0,
87,2025-01-29 02:15:00,63.57,0.0,44.66666666666666,67.56,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,67.0,69.0,85.0,55.0,
88,2025-01-29 02:30:00,65.69,0.0,44.5,67.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.59666666666666,,67.0,69.0,85.0,55.0,
89,2025-01-29 02:45:00,65.69,0.0,44.5,67.36999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,
90,2025-01-29 03:00:00,65.68333333333334,0.0,44.5,67.43666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,
91,2025-01-29 03:15:00,64.27333333333333,0.0,44.0,67.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0,
92,2025-01-29 03:30:00,65.68333333333334,0.0,45.16666666666666,67.38333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,55.0,
93,2025-01-29 03:45:00,64.27666666666666,0.0,44.66666666666666,67.43,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,67.0,69.0,85.0,55.0,
94,2025-01-29 04:00:00,65.69,0.0,45.16666666666666,67.55666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.5,,67.0,69.0,85.0,55.0,
95,2025-01-29 04:15:00,64.27666666666666,0.0,44.833333333333336,67.38333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.49,,67.0,69.0,85.0,55.0,
96,2025-01-29 04:30:00,64.98,0.0,45.0,67.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.45666666666666,,67.0,69.0,85.0,55.0,
97,2025-01-29 04:45:00,65.68666666666667,0.0,45.16666666666666,67.31,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,55.0,
98,2025-01-29 05:00:00,63.57,0.0,44.833333333333336,67.2,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,
99,2025-01-29 05:15:00,63.56666666666666,0.0,44.66666666666666,67.01666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,
100,2025-01-29 05:30:00,61.45,0.0,45.333333333333336,66.87333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0,
101,2025-01-29 05:45:00,66.39333333333333,0.0,45.333333333333336,66.73333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,55.0,
102,2025-01-29 06:00:00,65.69,0.0,45.833333333333336,66.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.35333333333334,,67.0,69.0,85.0,55.0,
103,2025-01-29 06:15:00,65.68666666666667,0.0,45.833333333333336,66.53333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0,
104,2025-01-29 06:30:00,63.57,0.0,46.0,66.54666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0,
105,2025-01-29 06:45:00,64.27666666666666,0.0,45.66666666666666,66.54666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,
106,2025-01-29 07:00:00,64.98333333333333,0.0,45.66666666666666,66.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,
107,2025-01-29 07:15:00,64.98,0.0,45.333333333333336,66.50333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0,
108,2025-01-29 07:30:00,64.27666666666666,0.0,46.16666666666666,66.45666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,55.0,
109,2025-01-29 07:45:00,63.57,0.0,45.333333333333336,66.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.21,,67.0,69.0,85.0,55.0,
110,2025-01-29 08:00:00,64.27666666666666,0.0,45.16666666666666,66.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.19333333333334,,67.0,69.0,85.0,55.0,
111,2025-01-29 08:15:00,64.27666666666666,0.0,45.66666666666666,66.49333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.14,,67.0,69.0,85.0,55.0,
112,2025-01-29 08:30:00,64.27666666666666,0.0,45.833333333333336,66.52666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,
113,2025-01-29 08:45:00,64.98,0.0,46.0,66.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,
114,2025-01-29 09:00:00,62.86333333333334,0.0,46.333333333333336,66.45333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,
115,2025-01-29 09:15:00,64.98,0.0,45.66666666666666,66.36666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,
116,2025-01-29 09:30:00,64.98333333333333,0.0,46.833333333333336,66.38,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,
117,2025-01-29 09:45:00,62.86333333333334,0.0,46.333333333333336,66.35333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,
118,2025-01-29 10:00:00,64.27666666666666,0.0,46.333333333333336,66.32000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,
119,2025-01-29 10:15:00,65.68333333333334,0.0,46.16666666666666,66.23666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,
120,2025-01-29 10:30:00,64.98333333333333,0.0,45.833333333333336,66.15666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,
121,2025-01-29 10:45:00,64.27666666666666,0.0,46.16666666666666,66.05333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0,
122,2025-01-29 11:00:00,63.56666666666666,0.0,46.0,66.00666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,
123,2025-01-29 11:15:00,65.69,0.0,46.0,65.93,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,55.0,
124,2025-01-29 11:30:00,65.69,0.0,46.0,65.85333333333334,63.57,0.0,70.0,0.0033333333333333,74.0,0.0,70.0,0.0,70.00666666666666,,67.0,69.0,85.0,55.0,
125,2025-01-29 11:45:00,63.57,0.0,46.0,65.78666666666668,63.57,0.0,70.0,0.1933333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,
126,2025-01-29 12:00:00,64.98333333333333,0.0,45.833333333333336,65.74333333333334,63.57,0.0,70.0,0.26,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
127,2025-01-29 12:15:00,63.56999999999999,0.0,46.0,65.71333333333332,63.57,0.0,70.0,0.4233333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
128,2025-01-29 12:30:00,64.98333333333333,0.0,47.0,65.60666666666667,63.57,0.0,70.0,0.7866666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
129,2025-01-29 12:45:00,64.27666666666666,0.0,46.16666666666666,65.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.42666666666666,,67.0,69.0,85.0,55.0,
130,2025-01-29 13:00:00,64.27666666666666,0.0,46.66666666666666,65.64666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,55.0,
131,2025-01-29 13:15:00,64.27666666666666,0.0,46.16666666666666,65.71333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27,,67.0,69.0,85.0,55.0,
132,2025-01-29 13:30:00,65.69,0.0,46.333333333333336,65.87666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.57666666666667,,67.0,69.0,85.0,55.0,
133,2025-01-29 13:45:00,64.98333333333333,0.0,45.66666666666666,66.09666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.66666666666667,,67.0,69.0,85.0,55.0,
134,2025-01-29 14:00:00,64.98333333333333,0.0,45.66666666666666,66.27666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.70333333333333,,67.0,69.0,85.0,55.0,
135,2025-01-29 14:15:00,65.68666666666667,0.0,45.333333333333336,66.47,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.68666666666667,,67.0,69.0,85.0,55.0,
136,2025-01-29 14:30:00,66.39333333333333,0.0,46.0,66.73333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.98333333333333,,67.0,69.0,85.0,55.0,
137,2025-01-29 14:45:00,65.68666666666667,0.0,45.333333333333336,66.82333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.13666666666667,,67.0,69.0,85.0,55.0,
138,2025-01-29 15:00:00,64.98,0.0,45.333333333333336,67.13,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,55.0,
139,2025-01-29 15:15:00,65.68666666666667,0.0,44.833333333333336,67.18333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.51,,67.0,69.0,85.0,55.0,
140,2025-01-29 15:30:00,63.56999999999999,0.0,45.0,67.37666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.70333333333333,,67.0,69.0,85.0,55.0,
141,2025-01-29 15:45:00,62.86333333333334,0.0,45.16666666666666,67.37666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,73.04,,67.0,69.0,85.0,55.0,
142,2025-01-29 16:00:00,64.27666666666666,0.0,44.5,67.64333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,73.16666666666667,,67.0,69.0,85.0,55.0,
143,2025-01-29 16:15:00,64.27666666666666,0.0,44.833333333333336,67.63666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.96,,67.0,69.0,85.0,55.0,
144,2025-01-29 16:30:00,64.27666666666666,0.0,44.0,67.92,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.93666666666667,,67.0,69.0,85.0,55.0,
145,2025-01-29 16:45:00,63.57,0.0,43.833333333333336,68.12666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.95666666666666,,67.0,69.0,85.0,55.0,
146,2025-01-29 17:00:00,63.57,0.0,44.0,68.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,73.04,,67.0,69.0,85.0,55.0,
147,2025-01-29 17:15:00,64.27666666666666,0.0,43.333333333333336,68.45,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,73.05333333333334,,67.0,69.0,85.0,55.0,
148,2025-01-29 17:30:00,65.69,0.0,44.0,68.60000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,73.08333333333333,,67.0,69.0,85.0,55.0,
149,2025-01-29 17:45:00,62.156666666666666,0.0,44.0,68.71333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,73.02666666666667,,67.0,69.0,85.0,55.0,
150,2025-01-29 18:00:00,65.68666666666667,0.0,44.66666666666666,68.89666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,73.03,,67.0,69.0,85.0,55.0,
151,2025-01-29 18:15:00,66.39333333333333,0.0,44.16666666666666,69.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.95666666666666,,67.0,69.0,85.0,55.0,
152,2025-01-29 18:30:00,67.09666666666666,0.0,44.5,69.31333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.92333333333333,,67.0,69.0,85.0,55.0,
153,2025-01-29 18:45:00,66.39333333333333,0.0,44.66666666666666,69.43333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.80333333333334,,67.0,69.0,85.0,55.0,
154,2025-01-29 19:00:00,64.27333333333333,0.0,45.5,61.873333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.57333333333334,,67.0,69.0,85.0,55.0,
155,2025-01-29 19:15:00,64.27666666666666,0.0,44.5,60.56,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.2,,67.0,69.0,85.0,55.0,
156,2025-01-29 19:30:00,62.86333333333334,0.0,44.333333333333336,60.18,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.86333333333333,,67.0,69.0,85.0,55.0,
157,2025-01-29 19:45:00,64.98,0.0,44.0,59.95666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.56333333333333,,67.0,69.0,85.0,55.0,
158,2025-01-29 20:00:00,64.27666666666666,0.0,43.833333333333336,59.82333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35000000000001,,67.0,69.0,85.0,55.0,
159,2025-01-29 20:15:00,67.09666666666666,0.0,43.0,59.873333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.46666666666665,,67.0,69.0,85.0,55.0,
160,2025-01-29 20:30:00,64.27666666666666,0.0,42.333333333333336,59.873333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,67.0,69.0,85.0,55.0,
161,2025-01-29 20:45:00,65.68666666666667,0.0,41.66666666666666,59.696666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.48,,67.0,69.0,85.0,55.0,
162,2025-01-29 21:00:00,66.39333333333333,0.0,41.66666666666666,59.553333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.48,,67.0,69.0,85.0,55.0,
163,2025-01-29 21:15:00,65.68666666666667,0.0,41.5,59.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,67.0,69.0,85.0,55.0,
164,2025-01-29 21:30:00,64.98,0.0,41.333333333333336,59.193333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.18666666666667,,67.0,69.0,85.0,55.0,
165,2025-01-29 21:45:00,65.69,0.0,41.66666666666666,59.03666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,55.0,
166,2025-01-29 22:00:00,64.27666666666666,0.0,41.66666666666666,58.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,55.0,
167,2025-01-29 22:15:00,64.98333333333333,0.0,41.833333333333336,58.47333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.86,,67.0,69.0,85.0,55.0,
168,2025-01-29 22:30:00,64.98333333333333,0.0,41.833333333333336,58.23666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,67.0,69.0,85.0,55.0,
169,2025-01-29 22:45:00,64.27333333333333,0.0,42.5,58.03333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67,,67.0,69.0,85.0,55.0,
170,2025-01-29 23:00:00,64.27666666666666,0.0,43.16666666666666,57.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,67.0,69.0,85.0,55.0,
171,2025-01-29 23:15:00,63.56999999999999,0.0,44.16666666666666,57.52333333333333,63.57,0.0,70.0,0.0333333333333333,74.0,0.0,70.0,0.0,70.27666666666666,,67.0,69.0,85.0,55.0,
172,2025-01-29 23:30:00,64.98333333333333,0.0,44.333333333333336,58.60666666666666,63.57,0.0,70.0,10.296666666666669,74.0,0.0,70.0,0.0,69.54666666666667,,67.0,69.0,85.0,55.0,
173,2025-01-29 23:45:00,64.98333333333333,0.0,42.5,68.95,63.57,0.0,70.0,15.21,74.0,0.0,70.0,0.0,69.48666666666666,,67.0,69.0,85.0,55.0,
174,2025-01-30 00:00:00,64.27666666666666,0.0,42.333333333333336,68.89333333333333,63.57,0.0,70.0,12.166666666666666,74.0,0.0,70.0,0.0,69.78333333333333,,67.0,69.0,85.0,55.0,
175,2025-01-30 00:15:00,64.98333333333333,0.0,43.0,67.87666666666667,63.57,0.0,70.0,9.153333333333334,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,
176,2025-01-30 00:30:00,64.98,0.0,43.16666666666666,67.46666666666665,63.57,0.0,70.0,8.566666666666666,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,
177,2025-01-30 00:45:00,62.156666666666666,0.0,43.333333333333336,66.78333333333333,63.57,0.0,70.0,7.29,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0,
178,2025-01-30 01:00:00,63.57,0.0,43.66666666666666,66.34,63.57,0.0,70.0,6.116666666666667,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,
179,2025-01-30 01:15:00,63.57,0.0,43.5,66.16,63.57,0.0,70.0,5.79,74.0,0.0,70.0,0.0,70.07,,67.0,69.0,85.0,55.0,
180,2025-01-30 01:30:00,64.27666666666666,0.0,44.0,65.95333333333333,63.57,0.0,70.0,4.88,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,
181,2025-01-30 01:45:00,64.27666666666666,0.0,44.0,65.91666666666667,63.57,0.0,70.0,4.226666666666667,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,
182,2025-01-30 02:00:00,64.98333333333333,0.0,44.333333333333336,65.56,63.57,0.0,70.0,3.583333333333333,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,55.0,
183,2025-01-30 02:15:00,62.156666666666666,0.0,44.833333333333336,65.17333333333333,63.57,0.0,70.0,4.87,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,
184,2025-01-30 02:30:00,64.27666666666666,0.0,44.66666666666666,64.96,63.57,0.0,70.0,5.146666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
185,2025-01-30 02:45:00,64.27666666666666,0.0,44.5,65.02,63.57,0.0,70.0,4.34,74.0,0.0,70.0,0.0,70.02666666666667,,67.0,69.0,85.0,55.0,
186,2025-01-30 03:00:00,63.57,0.0,45.333333333333336,64.79333333333334,63.57,0.0,70.0,2.536666666666666,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,55.0,
187,2025-01-30 03:15:00,64.27666666666666,0.0,46.0,64.79333333333334,63.57,0.0,70.0,3.890000000000001,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,
188,2025-01-30 03:30:00,64.98333333333333,0.0,46.66666666666666,64.86666666666667,63.57,0.0,70.0,4.383333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
189,2025-01-30 03:45:00,63.56999999999999,0.0,46.5,64.41666666666667,63.57,0.0,70.0,4.843333333333334,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,
190,2025-01-30 04:00:00,65.68666666666667,0.0,46.5,64.41666666666667,63.57,0.0,70.0,6.496666666666667,74.0,0.0,70.0,0.0,69.89999999999999,,67.0,69.0,85.0,55.0,
191,2025-01-30 04:15:00,62.86333333333334,0.0,47.0,65.00333333333333,63.57,0.0,70.0,8.563333333333333,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,55.0,
192,2025-01-30 04:30:00,65.69,0.0,47.0,65.46,63.57,0.0,70.0,9.73,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,
193,2025-01-30 04:45:00,65.69,0.0,47.0,65.80333333333333,63.57,0.0,70.0,10.8,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,
194,2025-01-30 05:00:00,63.57,0.0,47.0,65.88,63.57,0.0,70.0,11.816666666666668,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,55.0,
195,2025-01-30 05:15:00,65.68666666666667,0.0,46.66666666666666,66.05333333333334,63.57,0.0,70.0,12.516666666666666,74.0,0.0,70.0,0.0,69.86999999999999,,67.0,69.0,85.0,55.0,
196,2025-01-30 05:30:00,64.27666666666666,0.0,47.333333333333336,66.22,63.57,0.0,70.0,13.18,74.0,0.0,70.0,0.0,69.86999999999999,,67.0,69.0,85.0,55.0,
197,2025-01-30 05:45:00,64.27666666666666,0.0,46.833333333333336,66.34,63.57,0.0,70.0,13.153333333333334,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,55.0,
198,2025-01-30 06:00:00,66.39333333333333,0.0,47.16666666666666,66.42666666666666,63.57,0.0,70.0,13.893333333333333,74.0,0.0,70.0,0.0,69.92,,67.0,69.0,85.0,55.0,
199,2025-01-30 06:15:00,66.39333333333333,0.0,46.833333333333336,66.41333333333334,63.57,0.0,70.0,14.483333333333334,74.0,0.0,70.0,0.0,69.90666666666667,,67.0,69.0,85.0,55.0,
200,2025-01-30 06:30:00,64.27333333333333,0.0,47.16666666666666,66.50999999999999,63.57,0.0,70.0,14.46,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,
201,2025-01-30 06:45:00,64.98,0.0,47.16666666666666,66.61333333333333,63.57,0.0,70.0,14.666666666666666,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,
202,2025-01-30 07:00:00,66.39333333333333,0.0,47.0,66.66666666666667,63.57,0.0,70.0,15.08,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,
203,2025-01-30 07:15:00,64.27666666666666,0.0,47.0,66.66000000000001,63.57,0.0,70.0,15.2,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,
204,2025-01-30 07:30:00,64.98,0.0,46.833333333333336,66.70333333333333,63.57,0.0,70.0,15.646666666666668,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,
205,2025-01-30 07:45:00,64.27666666666666,0.0,46.66666666666666,66.78333333333333,63.57,0.0,70.0,16.016666666666666,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,
206,2025-01-30 08:00:00,64.27333333333333,0.0,46.5,66.85333333333334,63.57,0.0,70.0,16.226666666666667,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,
207,2025-01-30 08:15:00,62.86333333333334,0.0,46.833333333333336,66.86333333333333,63.57,0.0,70.0,16.37666666666667,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,
208,2025-01-30 08:30:00,64.98333333333333,0.0,47.0,66.91333333333334,63.57,0.0,70.0,16.41333333333333,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,
209,2025-01-30 08:45:00,64.27666666666666,0.0,47.0,66.87333333333333,63.57,0.0,70.0,16.69333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,
210,2025-01-30 09:00:00,64.98333333333333,0.0,46.5,66.64,63.57,0.0,70.0,17.11,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,
211,2025-01-30 09:15:00,64.27666666666666,0.0,44.16666666666666,67.37333333333333,63.57,0.0,70.0,18.03,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0,
212,2025-01-30 09:30:00,64.27666666666666,0.0,44.66666666666666,67.43,63.57,0.0,70.0,17.916666666666668,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,
213,2025-01-30 09:45:00,64.27666666666666,0.0,44.5,67.53,63.57,0.0,70.0,18.26333333333333,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,
214,2025-01-30 10:00:00,64.98333333333333,0.0,44.0,67.51,63.57,0.0,70.0,18.64333333333333,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,
215,2025-01-30 10:15:00,64.98,0.0,44.833333333333336,67.46666666666667,63.57,0.0,70.0,19.176666666666662,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,
216,2025-01-30 10:30:00,64.98,0.0,45.0,67.67,63.57,0.0,70.0,19.476666666666667,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,
217,2025-01-30 10:45:00,65.68666666666667,0.0,44.66666666666666,67.91666666666667,63.57,0.0,70.0,19.63,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,
218,2025-01-30 11:00:00,63.57,0.0,45.16666666666666,68.07333333333334,63.57,0.0,70.0,19.683333333333334,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,
219,2025-01-30 11:15:00,63.57,0.0,45.5,67.95666666666666,63.57,0.0,70.0,19.613333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
220,2025-01-30 11:30:00,66.39333333333333,0.0,45.333333333333336,67.94666666666667,63.57,0.0,70.0,19.790000000000003,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,
221,2025-01-30 11:45:00,64.27666666666666,0.0,45.333333333333336,67.91666666666667,63.57,0.0,70.0,19.71,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
222,2025-01-30 12:00:00,62.86333333333334,0.0,45.5,67.99000000000001,63.57,0.0,70.0,19.726666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
223,2025-01-30 12:15:00,64.27666666666666,0.0,45.66666666666666,67.88666666666667,63.57,0.0,70.0,19.19,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,
224,2025-01-30 12:30:00,63.56666666666666,0.0,45.66666666666666,67.96333333333332,63.57,0.0,70.0,19.33,74.0,0.0,70.0,0.0,70.00666666666666,,67.0,69.0,85.0,55.0,
225,2025-01-30 12:45:00,63.57,0.0,46.0,67.66333333333334,63.57,0.0,70.0,17.856666666666666,74.0,0.0,70.0,0.0,70.07,,67.0,69.0,85.0,55.0,
226,2025-01-30 13:00:00,66.39333333333333,0.0,46.16666666666666,67.34333333333332,63.57,0.0,70.0,17.403333333333336,74.0,0.0,70.0,0.0,70.05666666666666,,67.0,69.0,85.0,55.0,
227,2025-01-30 13:15:00,64.98,0.0,45.66666666666666,67.47333333333333,63.57,0.0,70.0,17.223333333333333,74.0,0.0,70.0,0.0,70.04333333333334,,67.0,69.0,85.0,55.0,
228,2025-01-30 13:30:00,62.86333333333334,0.0,45.5,67.23333333333333,63.57,0.0,70.0,15.906666666666666,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,
229,2025-01-30 13:45:00,64.27666666666666,0.0,45.16666666666666,67.13666666666666,63.57,0.0,70.0,15.223333333333334,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,
230,2025-01-30 14:00:00,66.39333333333333,0.0,45.5,66.94,63.57,0.0,70.0,14.89,74.0,0.0,70.0,0.0,70.07,,67.0,69.0,85.0,55.0,
231,2025-01-30 14:15:00,67.8,0.0,45.5,64.33,63.57,0.0,70.0,3.846666666666666,74.0,0.0,70.0,0.0,70.56666666666666,,67.0,69.0,85.0,55.0,
232,2025-01-30 14:30:00,63.57,0.0,45.833333333333336,63.78666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,55.0,
233,2025-01-30 14:45:00,67.80333333333333,0.0,45.833333333333336,64.18,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.12666666666667,,67.0,69.0,85.0,55.0,
234,2025-01-30 15:00:00,63.57,0.0,45.5,64.61,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,55.0,
235,2025-01-30 15:15:00,62.86333333333334,0.0,44.5,65.09333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.30666666666666,,67.0,69.0,85.0,55.0,
236,2025-01-30 15:30:00,63.56999999999999,0.0,44.66666666666666,65.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,55.0,
237,2025-01-30 15:45:00,66.39333333333333,0.0,44.5,65.85666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.38,,67.0,69.0,85.0,55.0,
238,2025-01-30 16:00:00,63.57,0.0,44.0,66.11,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.55333333333333,,67.0,69.0,85.0,55.0,
239,2025-01-30 16:15:00,62.86333333333334,0.0,43.833333333333336,66.31,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,55.0,
240,2025-01-30 16:30:00,66.39333333333333,0.0,44.66666666666666,66.47000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.81666666666666,,67.0,69.0,85.0,55.0,
241,2025-01-30 16:45:00,64.27333333333333,0.0,43.333333333333336,66.62,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.01,,67.0,69.0,85.0,55.0,
242,2025-01-30 17:00:00,66.39333333333333,0.0,43.0,66.70333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.17999999999999,,67.0,69.0,85.0,55.0,
243,2025-01-30 17:15:00,62.86333333333334,0.0,43.16666666666666,66.70666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.04666666666667,,67.0,69.0,85.0,55.0,
244,2025-01-30 17:30:00,64.27666666666666,0.0,43.333333333333336,66.89,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.91333333333334,,67.0,69.0,85.0,55.0,0.0
245,2025-01-30 17:45:00,62.86333333333334,0.0,43.333333333333336,67.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,55.0,0.0
246,2025-01-30 18:00:00,64.98333333333333,0.0,43.5,67.44333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,55.0,0.0
247,2025-01-30 18:15:00,62.86333333333334,0.0,43.0,67.39333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.73666666666666,,67.0,69.0,85.0,55.0,0.0
248,2025-01-30 18:30:00,64.98,0.0,43.16666666666666,67.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.96,,67.0,69.0,85.0,55.0,0.0
249,2025-01-30 18:45:00,64.98,0.0,43.16666666666666,67.59666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.16000000000001,,67.0,69.0,85.0,55.0,0.0
250,2025-01-30 19:00:00,63.57,0.0,43.16666666666666,67.32666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.54666666666667,,67.0,69.0,85.0,55.0,0.0
251,2025-01-30 19:15:00,64.27333333333333,0.0,43.833333333333336,67.27333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.62333333333333,,67.0,69.0,85.0,55.0,0.0
252,2025-01-30 19:30:00,63.57,0.0,42.66666666666666,67.17666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.63333333333333,,67.0,69.0,85.0,55.0,0.0
253,2025-01-30 19:45:00,64.98333333333333,0.0,43.66666666666666,66.79333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.64,,67.0,69.0,85.0,55.0,0.0
254,2025-01-30 20:00:00,65.68666666666667,0.0,43.833333333333336,66.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.44,,67.0,69.0,85.0,55.0,0.0
255,2025-01-30 20:15:00,64.98,0.0,42.66666666666666,66.11,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,55.0,0.0
256,2025-01-30 20:30:00,64.98333333333333,0.0,44.0,66.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.08333333333333,,67.0,69.0,85.0,55.0,0.0
257,2025-01-30 20:45:00,63.56999999999999,0.0,43.66666666666666,65.90666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.16333333333334,,67.0,69.0,85.0,55.0,0.0
258,2025-01-30 21:00:00,64.27666666666666,0.0,43.333333333333336,65.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.45333333333333,,67.0,69.0,85.0,55.0,0.0
259,2025-01-30 21:15:00,64.98333333333333,0.0,43.16666666666666,65.77,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.45,,67.0,69.0,85.0,55.0,0.0
260,2025-01-30 21:30:00,64.98,0.0,43.333333333333336,65.68,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.27333333333333,,67.0,69.0,85.0,55.0,0.0
261,2025-01-30 21:45:00,65.69,0.0,43.5,65.70333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.13666666666667,,67.0,69.0,85.0,55.0,0.0
262,2025-01-30 22:00:00,65.68666666666667,0.0,43.333333333333336,65.68666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,55.0,0.0
263,2025-01-30 22:15:00,64.98333333333333,0.0,43.5,65.71666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.01333333333334,,67.0,69.0,85.0,55.0,0.0
264,2025-01-30 22:30:00,64.98,0.0,43.5,65.81,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,55.0,0.0
265,2025-01-30 22:45:00,63.57,0.0,43.66666666666666,65.89,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,55.0,0.0
266,2025-01-30 23:00:00,64.27333333333333,0.0,44.16666666666666,65.97666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92,,67.0,69.0,85.0,55.0,0.0
267,2025-01-30 23:15:00,62.86333333333334,0.0,44.0,65.91666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,55.0,0.0
268,2025-01-30 23:30:00,65.69,0.0,44.0,65.87333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.83666666666666,,67.0,69.0,85.0,55.0,0.0
269,2025-01-30 23:45:00,64.27666666666666,0.0,43.833333333333336,65.79333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,55.0,0.0
270,2025-01-31 00:00:00,64.27666666666666,0.0,43.66666666666666,65.76333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,55.0,0.0
271,2025-01-31 00:15:00,65.68666666666667,0.0,43.66666666666666,65.84666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27,,67.0,69.0,85.0,55.0,0.0
272,2025-01-31 00:30:00,62.86333333333334,0.0,43.333333333333336,65.87666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.16333333333334,,67.0,69.0,85.0,55.0,0.0
273,2025-01-31 00:45:00,62.86333333333334,0.0,44.0,65.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.05333333333333,,67.0,69.0,85.0,55.0,0.0
274,2025-01-31 01:00:00,63.56666666666666,0.0,44.16666666666666,65.83333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94666666666667,,67.0,69.0,85.0,55.0,0.0
275,2025-01-31 01:15:00,64.27666666666666,0.0,44.333333333333336,65.83999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.88333333333334,,67.0,69.0,85.0,55.0,0.0
276,2025-01-31 01:30:00,64.27666666666666,0.0,43.66666666666666,65.89999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,55.0,0.0
277,2025-01-31 01:45:00,62.86333333333334,0.0,44.16666666666666,65.97333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,67.0,69.0,85.0,55.0,0.0
278,2025-01-31 02:00:00,65.68666666666667,0.0,43.833333333333336,66.02666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
279,2025-01-31 02:15:00,64.98333333333333,0.0,43.5,66.10666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
280,2025-01-31 02:30:00,64.27666666666666,0.0,44.333333333333336,66.16333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,67.0,69.0,85.0,55.0,0.0
281,2025-01-31 02:45:00,67.09666666666666,0.0,44.0,66.24333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66,,67.0,69.0,85.0,55.0,0.0
282,2025-01-31 03:00:00,64.98,0.0,44.0,66.42666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0,0.0
283,2025-01-31 03:15:00,65.68666666666667,0.0,43.66666666666666,66.46666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0,0.0
284,2025-01-31 03:30:00,64.27666666666666,0.0,43.66666666666666,66.62,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,67.0,69.0,85.0,55.0,0.0
285,2025-01-31 03:45:00,66.39,0.0,43.66666666666666,66.63666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,55.0,0.0
286,2025-01-31 04:00:00,64.98,0.0,43.66666666666666,66.62333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
287,2025-01-31 04:15:00,64.27666666666666,0.0,43.66666666666666,66.66666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
288,2025-01-31 04:30:00,63.57,0.0,44.0,66.7,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0,0.0
289,2025-01-31 04:45:00,67.09666666666666,0.0,44.5,66.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,67.0,69.0,85.0,55.0,0.0
290,2025-01-31 05:00:00,63.57,0.0,43.66666666666666,66.60000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.61666666666666,,67.0,69.0,85.0,55.0,0.0
291,2025-01-31 05:15:00,65.68666666666667,0.0,43.66666666666666,66.52666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.58,,67.0,69.0,85.0,55.0,0.0
292,2025-01-31 05:30:00,63.56999999999999,0.0,44.16666666666666,66.63,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.55,,67.0,69.0,85.0,55.0,0.0
293,2025-01-31 05:45:00,62.86333333333334,0.0,44.5,66.74333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,0.0
294,2025-01-31 06:00:00,64.98333333333333,0.0,44.333333333333336,66.70333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,0.0
295,2025-01-31 06:15:00,63.56666666666666,0.0,44.16666666666666,66.91333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,0.0
296,2025-01-31 06:30:00,64.27666666666666,0.0,44.333333333333336,67.08999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,0.0
297,2025-01-31 06:45:00,65.68666666666667,0.0,44.0,67.60000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.60333333333334,,67.0,69.0,85.0,55.0,0.0
298,2025-01-31 07:00:00,65.68666666666667,0.0,44.5,67.41666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,67.0,69.0,85.0,55.0,0.0
299,2025-01-31 07:15:00,62.86333333333334,0.0,44.16666666666666,67.78333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,67.0,69.0,85.0,55.0,0.0
300,2025-01-31 07:30:00,64.98,0.0,44.333333333333336,67.85666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.7,,67.0,69.0,85.0,55.0,0.0
301,2025-01-31 07:45:00,64.98333333333333,0.0,43.66666666666666,67.98666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.77666666666666,,67.0,69.0,85.0,55.0,0.0
302,2025-01-31 08:00:00,65.68666666666667,0.0,43.833333333333336,67.95666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,55.0,0.0
303,2025-01-31 08:15:00,64.98,0.0,44.0,67.79666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,55.0,0.0
304,2025-01-31 08:30:00,64.98333333333333,0.0,43.66666666666666,67.90333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0,0.0
305,2025-01-31 08:45:00,65.68666666666667,0.0,43.833333333333336,67.93333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0,0.0
306,2025-01-31 09:00:00,62.86333333333334,0.0,43.16666666666666,67.61,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0,0.0
307,2025-01-31 09:15:00,64.98,0.0,42.66666666666666,67.44333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0,0.0
308,2025-01-31 09:30:00,63.57,0.0,43.66666666666666,67.45,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,55.0,0.0
309,2025-01-31 09:45:00,64.27666666666666,0.0,43.5,67.44666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0,0.0
310,2025-01-31 10:00:00,64.27666666666666,0.0,43.333333333333336,67.41666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,55.0,0.0
311,2025-01-31 10:15:00,63.57,0.0,43.16666666666666,67.34666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79,,67.0,69.0,85.0,55.0,0.0
312,2025-01-31 10:30:00,64.98333333333333,0.0,44.0,67.26,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,67.0,69.0,85.0,55.0,0.0
313,2025-01-31 10:45:00,63.57,0.0,43.5,67.26,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.74,,67.0,69.0,85.0,55.0,0.0
314,2025-01-31 11:00:00,64.27666666666666,0.0,43.5,67.31333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
315,2025-01-31 11:15:00,65.68666666666667,0.0,43.833333333333336,67.32,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68666666666667,,67.0,69.0,85.0,55.0,0.0
316,2025-01-31 11:30:00,64.98,0.0,43.5,67.29333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
317,2025-01-31 11:45:00,64.98,0.0,43.66666666666666,67.29333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
318,2025-01-31 12:00:00,64.98,0.0,43.333333333333336,67.40666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
319,2025-01-31 12:15:00,64.98333333333333,0.0,43.5,67.60333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
320,2025-01-31 12:30:00,62.86333333333334,0.0,43.66666666666666,67.90333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.76,,67.0,69.0,85.0,55.0,0.0
321,2025-01-31 12:45:00,66.39333333333333,0.0,43.333333333333336,68.30666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,55.0,0.0
322,2025-01-31 13:00:00,63.57,0.0,43.833333333333336,68.51,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.85333333333334,,67.0,69.0,85.0,55.0,0.0
323,2025-01-31 13:15:00,62.86333333333334,0.0,44.66666666666666,62.330000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.7,,67.0,69.0,85.0,55.0,0.0
324,2025-01-31 13:30:00,64.27666666666666,0.0,43.5,65.94333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,55.0,0.0
325,2025-01-31 13:45:00,64.98333333333333,0.0,45.0,63.583333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,55.0,0.0
326,2025-01-31 14:00:00,64.27666666666666,0.0,43.833333333333336,62.99,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.71666666666667,,67.0,69.0,85.0,55.0,0.0
327,2025-01-31 14:15:00,61.45,0.0,44.333333333333336,65.05333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.14,,67.0,69.0,85.0,55.0,0.0
328,2025-01-31 14:30:00,64.98,0.0,43.16666666666666,61.833333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.39333333333333,,67.0,69.0,85.0,55.0,0.0
329,2025-01-31 14:45:00,63.56666666666666,0.0,43.66666666666666,60.7,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.48333333333333,,67.0,69.0,85.0,55.0,0.0
330,2025-01-31 15:00:00,64.27666666666666,0.0,43.5,60.72666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.21666666666665,,67.0,69.0,85.0,55.0,0.0
331,2025-01-31 15:15:00,64.27666666666666,0.0,43.66666666666666,60.82,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.39999999999999,,67.0,69.0,85.0,55.0,0.0
332,2025-01-31 15:30:00,65.68666666666667,0.0,43.833333333333336,60.81333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.57666666666667,,67.0,69.0,85.0,55.0,0.0
333,2025-01-31 15:45:00,63.57,0.0,43.66666666666666,60.906666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.72666666666667,,67.0,69.0,85.0,55.0,0.0
334,2025-01-31 16:00:00,64.98333333333333,0.0,43.833333333333336,61.07333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.84333333333332,,67.0,69.0,85.0,55.0,0.0
335,2025-01-31 16:15:00,63.57,0.0,43.333333333333336,61.02666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92666666666666,,67.0,69.0,85.0,55.0,0.0
336,2025-01-31 16:30:00,64.27666666666666,0.0,43.833333333333336,61.04333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.12333333333333,,67.0,69.0,85.0,55.0,0.0
337,2025-01-31 16:45:00,64.98333333333333,0.0,43.66666666666666,60.943333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.09,,67.0,69.0,85.0,55.0,0.0
