,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
338,2025-01-31 17:00:00,67.09666666666666,0.0,44.0,60.836666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.07,,67.0,69.0,85.0,55.0,0.0
339,2025-01-31 17:15:00,64.27333333333333,0.0,43.333333333333336,60.85333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.06333333333333,,67.0,69.0,85.0,55.0,0.0
340,2025-01-31 17:30:00,62.86333333333334,0.0,43.5,60.91333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.89666666666666,,67.0,69.0,85.0,55.0,0.0
341,2025-01-31 17:45:00,67.10000000000001,0.0,43.5,61.09666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.77666666666666,,67.0,69.0,85.0,55.0,0.0
342,2025-01-31 18:00:00,64.98333333333333,0.0,43.16666666666666,61.18000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,67.0,69.0,85.0,55.0,0.0
343,2025-01-31 18:15:00,64.98,0.0,43.16666666666666,61.41333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.46,,67.0,69.0,85.0,55.0,0.0
344,2025-01-31 18:30:00,63.56999999999999,0.0,43.66666666666666,61.60333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.78,,67.0,69.0,85.0,55.0,0.0
345,2025-01-31 18:45:00,65.68666666666667,0.0,43.0,61.51333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.65333333333334,,67.0,69.0,85.0,55.0,0.0
346,2025-01-31 19:00:00,64.27666666666666,0.0,43.333333333333336,61.60333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,55.0,0.0
347,2025-01-31 19:15:00,67.09666666666666,0.0,43.0,61.71333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.33,,67.0,69.0,85.0,55.0,0.0
348,2025-01-31 19:30:00,64.27333333333333,0.0,42.833333333333336,61.69,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,55.0,0.0
349,2025-01-31 19:45:00,65.68666666666667,0.0,43.16666666666666,61.54666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0,0.0
350,2025-01-31 20:00:00,64.27666666666666,0.0,42.333333333333336,61.47,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,55.0,0.0
351,2025-01-31 20:15:00,64.98,0.0,42.0,61.36333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.87,,67.0,69.0,85.0,55.0,0.0
352,2025-01-31 20:30:00,64.98333333333333,0.0,41.5,61.17666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.58333333333333,,67.0,69.0,85.0,55.0,0.0
353,2025-01-31 20:45:00,65.68666666666667,0.0,41.66666666666666,60.96333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
354,2025-01-31 21:00:00,64.98333333333333,0.0,41.66666666666666,60.81666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,55.0,0.0
355,2025-01-31 21:15:00,63.57,0.0,41.833333333333336,60.89666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,55.0,0.0
356,2025-01-31 21:30:00,64.27333333333333,0.0,40.833333333333336,60.73333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,55.0,0.0
357,2025-01-31 21:45:00,64.27666666666666,0.0,41.0,60.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.03333333333333,,67.0,69.0,85.0,55.0,0.0
358,2025-01-31 22:00:00,62.86333333333334,0.0,41.0,60.57333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0,0.0
359,2025-01-31 22:15:00,62.86333333333334,0.0,41.5,60.04333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,67.0,69.0,85.0,55.0,0.0
360,2025-01-31 22:30:00,68.51,0.0,41.333333333333336,65.54,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.56,,67.0,69.0,85.0,55.0,0.0
361,2025-01-31 22:45:00,64.98333333333333,0.0,42.16666666666666,61.52666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.52666666666667,,67.0,69.0,85.0,55.0,0.0
362,2025-01-31 23:00:00,64.27666666666666,0.0,41.16666666666666,64.87,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,55.0,0.0
363,2025-01-31 23:15:00,62.86333333333334,0.0,42.833333333333336,62.13,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.61,,67.0,69.0,85.0,55.0,0.0
364,2025-01-31 23:30:00,64.27666666666666,0.0,42.0,63.42333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,67.0,69.0,85.0,55.0,0.0
365,2025-01-31 23:45:00,66.39,0.0,42.833333333333336,62.803333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.19,,67.0,69.0,85.0,55.0,0.0
366,2025-02-01 00:00:00,64.98333333333333,0.0,42.16666666666666,62.31,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,55.0,0.0
367,2025-02-01 00:15:00,65.68666666666667,0.0,42.333333333333336,66.03333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.05333333333333,,67.0,69.0,85.0,55.0,0.0
368,2025-02-01 00:30:00,66.39333333333333,0.0,43.333333333333336,62.056666666666665,63.57,0.0,70.0,0.7566666666666667,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
369,2025-02-01 00:45:00,62.86333333333334,0.0,42.16666666666666,64.35000000000001,63.57,0.0,70.0,1.8766666666666667,74.0,0.0,70.0,0.0,69.93,,67.0,69.0,85.0,55.0,0.0
370,2025-02-01 01:00:00,64.27666666666666,0.0,43.0,65.48666666666666,63.57,0.0,70.0,4.916666666666667,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,55.0,0.0
371,2025-02-01 01:15:00,63.57,0.0,42.833333333333336,65.32666666666667,63.57,0.0,70.0,3.793333333333333,74.0,0.0,70.0,0.0,69.91333333333334,,67.0,69.0,85.0,55.0,0.0
372,2025-02-01 01:30:00,62.86333333333334,0.0,43.333333333333336,66.18333333333334,63.57,0.0,70.0,8.566666666666666,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,55.0,0.0
373,2025-02-01 01:45:00,64.98333333333333,0.0,42.5,65.91666666666667,63.57,0.0,70.0,6.306666666666668,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0,0.0
374,2025-02-01 02:00:00,63.57,0.0,44.0,65.51,63.57,0.0,70.0,9.71,74.0,0.0,70.0,0.0,69.78333333333333,,67.0,69.0,85.0,55.0,0.0
375,2025-02-01 02:15:00,66.39333333333333,0.0,43.0,68.52333333333333,63.57,0.0,70.0,8.226666666666667,74.0,0.0,70.0,0.0,69.92,,67.0,69.0,85.0,55.0,0.0
376,2025-02-01 02:30:00,64.98333333333333,0.0,43.16666666666666,67.87333333333333,63.57,0.0,70.0,5.806666666666668,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0,0.0
377,2025-02-01 02:45:00,62.156666666666666,0.0,43.5,67.55,63.57,0.0,70.0,4.396666666666667,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
378,2025-02-01 03:00:00,66.39,0.0,43.16666666666666,67.41000000000001,63.57,0.0,70.0,3.41,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
379,2025-02-01 03:15:00,62.156666666666666,0.0,43.5,67.26333333333334,63.57,0.0,70.0,2.4,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
380,2025-02-01 03:30:00,66.39,0.0,43.833333333333336,67.12333333333333,63.57,0.0,70.0,1.5599999999999998,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
381,2025-02-01 03:45:00,64.98333333333333,0.0,43.5,66.98333333333333,63.57,0.0,70.0,0.49,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
382,2025-02-01 04:00:00,62.86333333333334,0.0,43.333333333333336,66.85333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
383,2025-02-01 04:15:00,64.27666666666666,0.0,43.333333333333336,66.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
384,2025-02-01 04:30:00,64.98333333333333,0.0,43.5,66.74666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
385,2025-02-01 04:45:00,62.156666666666666,0.0,43.5,66.83,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
386,2025-02-01 05:00:00,65.68666666666667,0.0,43.66666666666666,66.79666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
387,2025-02-01 05:15:00,64.27666666666666,0.0,43.16666666666666,66.82333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
388,2025-02-01 05:30:00,62.156666666666666,0.0,44.0,66.82333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
389,2025-02-01 05:45:00,65.68666666666667,0.0,44.16666666666666,66.84333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
390,2025-02-01 06:00:00,66.39,0.0,44.16666666666666,66.69333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
391,2025-02-01 06:15:00,65.68666666666667,0.0,43.66666666666666,66.57333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
392,2025-02-01 06:30:00,64.98333333333333,0.0,44.5,65.87,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,55.0,0.0
393,2025-02-01 06:45:00,66.39333333333333,0.0,44.833333333333336,65.28666666666668,63.57,0.0,70.0,0.36,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
394,2025-02-01 07:00:00,64.98333333333333,0.0,44.5,65.11,63.57,0.0,70.0,1.84,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,55.0,0.0
395,2025-02-01 07:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
396,2025-02-01 07:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
397,2025-02-01 07:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
398,2025-02-01 08:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
399,2025-02-01 08:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
400,2025-02-01 08:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
401,2025-02-01 08:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
402,2025-02-01 09:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
403,2025-02-01 09:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
404,2025-02-01 09:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
405,2025-02-01 09:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
406,2025-02-01 10:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
407,2025-02-01 10:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
408,2025-02-01 10:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
409,2025-02-01 10:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
410,2025-02-01 11:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
411,2025-02-01 11:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
412,2025-02-01 11:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
413,2025-02-01 11:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
414,2025-02-01 12:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
415,2025-02-01 12:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
416,2025-02-01 12:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
417,2025-02-01 12:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
418,2025-02-01 13:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
419,2025-02-01 13:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
420,2025-02-01 13:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
421,2025-02-01 13:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
422,2025-02-01 14:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
423,2025-02-01 14:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
424,2025-02-01 14:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
425,2025-02-01 14:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
426,2025-02-01 15:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
427,2025-02-01 15:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
428,2025-02-01 15:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
429,2025-02-01 15:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
430,2025-02-01 16:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
431,2025-02-01 16:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
432,2025-02-01 16:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
433,2025-02-01 16:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
434,2025-02-01 17:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
435,2025-02-01 17:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
436,2025-02-01 17:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
437,2025-02-01 17:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
438,2025-02-01 18:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
439,2025-02-01 18:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
440,2025-02-01 18:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
441,2025-02-01 18:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
442,2025-02-01 19:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
443,2025-02-01 19:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
444,2025-02-01 19:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
445,2025-02-01 19:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
446,2025-02-01 20:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
447,2025-02-01 20:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
448,2025-02-01 20:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
449,2025-02-01 20:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
450,2025-02-01 21:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
451,2025-02-01 21:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
452,2025-02-01 21:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
453,2025-02-01 21:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
454,2025-02-01 22:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
455,2025-02-01 22:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
456,2025-02-01 22:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
457,2025-02-01 22:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
458,2025-02-01 23:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
459,2025-02-01 23:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
460,2025-02-01 23:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
461,2025-02-01 23:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
462,2025-02-02 00:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
463,2025-02-02 00:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
464,2025-02-02 00:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
465,2025-02-02 00:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
466,2025-02-02 01:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
467,2025-02-02 01:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
468,2025-02-02 01:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
469,2025-02-02 01:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
470,2025-02-02 02:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
471,2025-02-02 02:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
472,2025-02-02 02:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
473,2025-02-02 02:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
474,2025-02-02 03:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
475,2025-02-02 03:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
476,2025-02-02 03:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
477,2025-02-02 03:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
478,2025-02-02 04:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
479,2025-02-02 04:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
480,2025-02-02 04:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
481,2025-02-02 04:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
482,2025-02-02 05:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
483,2025-02-02 05:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
484,2025-02-02 05:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
485,2025-02-02 05:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
486,2025-02-02 06:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
487,2025-02-02 06:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
488,2025-02-02 06:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
489,2025-02-02 06:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
490,2025-02-02 07:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
491,2025-02-02 07:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
492,2025-02-02 07:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
493,2025-02-02 07:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
494,2025-02-02 08:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
495,2025-02-02 08:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
496,2025-02-02 08:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
497,2025-02-02 08:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
498,2025-02-02 09:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
499,2025-02-02 09:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
500,2025-02-02 09:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
501,2025-02-02 09:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
502,2025-02-02 10:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
503,2025-02-02 10:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
504,2025-02-02 10:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
505,2025-02-02 10:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
506,2025-02-02 11:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
507,2025-02-02 11:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
508,2025-02-02 11:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
509,2025-02-02 11:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
510,2025-02-02 12:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
511,2025-02-02 12:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
512,2025-02-02 12:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
513,2025-02-02 12:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
514,2025-02-02 13:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
515,2025-02-02 13:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
516,2025-02-02 13:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
517,2025-02-02 13:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
518,2025-02-02 14:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
519,2025-02-02 14:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
520,2025-02-02 14:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
521,2025-02-02 14:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
522,2025-02-02 15:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
523,2025-02-02 15:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
524,2025-02-02 15:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
525,2025-02-02 15:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
526,2025-02-02 16:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
527,2025-02-02 16:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
528,2025-02-02 16:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
529,2025-02-02 16:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
530,2025-02-02 17:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
531,2025-02-02 17:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
532,2025-02-02 17:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
533,2025-02-02 17:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
534,2025-02-02 18:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
535,2025-02-02 18:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
536,2025-02-02 18:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
537,2025-02-02 18:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
538,2025-02-02 19:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
539,2025-02-02 19:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
540,2025-02-02 19:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
541,2025-02-02 19:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
542,2025-02-02 20:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
543,2025-02-02 20:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
544,2025-02-02 20:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
545,2025-02-02 20:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
546,2025-02-02 21:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
547,2025-02-02 21:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
548,2025-02-02 21:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
549,2025-02-02 21:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
550,2025-02-02 22:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
551,2025-02-02 22:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
552,2025-02-02 22:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
553,2025-02-02 22:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
554,2025-02-02 23:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
555,2025-02-02 23:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
556,2025-02-02 23:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
557,2025-02-02 23:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
558,2025-02-03 00:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
559,2025-02-03 00:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
560,2025-02-03 00:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
561,2025-02-03 00:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
562,2025-02-03 01:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
563,2025-02-03 01:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
564,2025-02-03 01:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
565,2025-02-03 01:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
566,2025-02-03 02:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
567,2025-02-03 02:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
568,2025-02-03 02:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
569,2025-02-03 02:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
570,2025-02-03 03:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
571,2025-02-03 03:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
572,2025-02-03 03:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
573,2025-02-03 03:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
574,2025-02-03 04:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
575,2025-02-03 04:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
576,2025-02-03 04:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
577,2025-02-03 04:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
578,2025-02-03 05:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
579,2025-02-03 05:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
580,2025-02-03 05:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
581,2025-02-03 05:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
582,2025-02-03 06:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
583,2025-02-03 06:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
584,2025-02-03 06:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
585,2025-02-03 06:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
586,2025-02-03 07:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
587,2025-02-03 07:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
588,2025-02-03 07:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
589,2025-02-03 07:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
590,2025-02-03 08:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
591,2025-02-03 08:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
592,2025-02-03 08:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
593,2025-02-03 08:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
594,2025-02-03 09:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
595,2025-02-03 09:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
596,2025-02-03 09:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
597,2025-02-03 09:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
598,2025-02-03 10:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
599,2025-02-03 10:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
600,2025-02-03 10:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
601,2025-02-03 10:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
602,2025-02-03 11:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
603,2025-02-03 11:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
604,2025-02-03 11:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
605,2025-02-03 11:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
606,2025-02-03 12:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
607,2025-02-03 12:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
608,2025-02-03 12:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
609,2025-02-03 12:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
610,2025-02-03 13:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
611,2025-02-03 13:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
612,2025-02-03 13:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
613,2025-02-03 13:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
614,2025-02-03 14:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
615,2025-02-03 14:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
616,2025-02-03 14:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
617,2025-02-03 14:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
618,2025-02-03 15:00:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
619,2025-02-03 15:15:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
620,2025-02-03 15:30:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
621,2025-02-03 15:45:00,,,,,63.57,,70.0,,74.0,,70.0,0.0,,,67.0,69.0,85.0,55.0,0.0
622,2025-02-03 21:15:00,64.63,0.0,42.75,63.82,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64500000000001,,67.0,69.0,85.0,55.0,
623,2025-02-03 21:30:00,64.27666666666666,0.0,42.833333333333336,63.84,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64,,67.0,69.0,85.0,55.0,0.0
624,2025-02-03 21:45:00,64.27666666666666,0.0,42.66666666666666,63.333333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64,,67.0,69.0,85.0,55.0,0.0
625,2025-02-03 22:00:00,64.98,0.0,43.0,62.91666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.88666666666667,,67.0,69.0,85.0,55.0,0.0
626,2025-02-03 22:15:00,64.98,0.0,42.5,62.81,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,55.0,0.0
627,2025-02-03 22:30:00,64.27333333333333,0.0,42.5,62.66,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.81666666666666,,67.0,69.0,85.0,55.0,0.0
628,2025-02-03 22:45:00,65.68666666666667,0.0,42.833333333333336,62.57333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.68333333333334,,67.0,69.0,85.0,55.0,0.0
629,2025-02-03 23:00:00,64.27666666666666,0.0,43.0,62.54666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,55.0,0.0
630,2025-02-03 23:15:00,61.45,0.0,43.833333333333336,62.49666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.31666666666666,,67.0,69.0,85.0,55.0,0.0
631,2025-02-03 23:30:00,64.27666666666666,0.0,44.16666666666666,62.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.17999999999999,,67.0,69.0,85.0,55.0,0.0
632,2025-02-03 23:45:00,64.98,0.0,44.833333333333336,62.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,55.0,0.0
633,2025-02-04 00:00:00,64.98333333333333,0.0,44.66666666666666,62.473333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.91000000000001,,67.0,69.0,85.0,55.0,0.0
634,2025-02-04 00:15:00,65.68666666666667,0.0,45.333333333333336,62.45,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,55.0,0.0
635,2025-02-04 00:30:00,64.27666666666666,0.0,45.333333333333336,62.34666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,67.0,69.0,85.0,55.0,0.0
636,2025-02-04 00:45:00,65.69,0.0,45.333333333333336,62.17333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.29,,67.0,69.0,85.0,55.0,0.0
637,2025-02-04 01:00:00,64.98,0.0,45.333333333333336,62.16333333333333,63.57,0.0,70.0,0.4966666666666666,74.0,0.0,70.0,0.0,69.98333333333333,,67.0,69.0,85.0,55.0,0.0
638,2025-02-04 01:15:00,64.27666666666666,0.0,46.333333333333336,62.17666666666667,63.57,0.0,70.0,4.066666666666666,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,55.0,0.0
639,2025-02-04 01:30:00,65.68666666666667,0.0,46.66666666666666,63.02,63.57,0.0,70.0,8.373333333333333,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,55.0,0.0
640,2025-02-04 01:45:00,64.27666666666666,0.0,46.0,64.37333333333333,63.57,0.0,70.0,10.783333333333331,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,55.0,0.0
641,2025-02-04 02:00:00,64.98333333333333,0.0,46.0,65.27666666666666,63.57,0.0,70.0,12.953333333333331,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,55.0,0.0
642,2025-02-04 02:15:00,63.57,0.0,46.333333333333336,66.07,63.57,0.0,70.0,15.0,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,55.0,0.0
643,2025-02-04 02:30:00,64.98333333333333,0.0,46.333333333333336,66.29333333333334,63.57,0.0,70.0,15.196666666666667,74.0,0.0,70.0,0.0,69.79,,67.0,69.0,85.0,55.0,0.0
644,2025-02-04 02:45:00,64.98,0.0,46.0,66.18333333333334,63.57,0.0,70.0,14.433333333333332,74.0,0.0,70.0,0.0,69.88333333333333,,67.0,69.0,85.0,55.0,0.0
645,2025-02-04 03:00:00,64.98333333333333,0.0,46.333333333333336,65.64666666666666,63.57,0.0,70.0,13.653333333333334,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,55.0,0.0
646,2025-02-04 03:15:00,65.68666666666667,0.0,46.333333333333336,66.23,63.57,0.0,70.0,15.073333333333332,74.0,0.0,70.0,0.0,69.91000000000001,,67.0,69.0,85.0,55.0,0.0
647,2025-02-04 03:30:00,64.98,0.0,46.5,66.24666666666667,63.57,0.0,70.0,15.106666666666667,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,55.0,0.0
648,2025-02-04 03:45:00,64.98333333333333,0.0,46.66666666666666,66.29,63.57,0.0,70.0,15.21,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
649,2025-02-04 04:00:00,65.69,0.0,46.833333333333336,66.22,63.57,0.0,70.0,15.326666666666668,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
650,2025-02-04 04:15:00,62.156666666666666,0.0,46.5,66.12333333333333,63.57,0.0,70.0,15.676666666666668,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
651,2025-02-04 04:30:00,63.57,0.0,46.0,65.99,63.57,0.0,70.0,15.839999999999998,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
652,2025-02-04 04:45:00,64.27666666666666,0.0,46.333333333333336,65.89666666666666,63.57,0.0,70.0,16.096666666666668,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
653,2025-02-04 05:00:00,65.69,0.0,47.16666666666666,66.05,63.57,0.0,70.0,16.580000000000002,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
654,2025-02-04 05:15:00,64.98333333333333,0.0,46.333333333333336,66.18666666666667,63.57,0.0,70.0,16.830000000000002,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
655,2025-02-04 05:30:00,62.156666666666666,0.0,46.16666666666666,66.15333333333334,63.57,0.0,70.0,17.19333333333333,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
656,2025-02-04 05:45:00,64.98333333333333,0.0,46.5,66.17,63.57,0.0,70.0,17.48,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
657,2025-02-04 06:00:00,64.27666666666666,0.0,46.66666666666666,66.23333333333333,63.57,0.0,70.0,17.916666666666668,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
658,2025-02-04 06:15:00,63.57,0.0,46.833333333333336,66.48,63.57,0.0,70.0,18.26,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
659,2025-02-04 06:30:00,66.39,0.0,47.0,66.50333333333333,63.57,0.0,70.0,18.256666666666664,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
660,2025-02-04 06:45:00,63.56666666666666,0.0,46.833333333333336,66.54333333333334,63.57,0.0,70.0,18.51,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
661,2025-02-04 07:00:00,63.57,0.0,47.0,66.58333333333333,63.57,0.0,70.0,18.75333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
662,2025-02-04 07:15:00,64.98,0.0,46.833333333333336,66.60333333333334,63.57,0.0,70.0,18.790000000000003,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
663,2025-02-04 07:30:00,64.27666666666666,0.0,46.66666666666666,66.72333333333333,63.57,0.0,70.0,19.08333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
664,2025-02-04 07:45:00,63.56999999999999,0.0,47.0,66.75333333333333,63.57,0.0,70.0,19.180000000000003,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
665,2025-02-04 08:00:00,65.68666666666667,0.0,47.0,66.65666666666668,63.57,0.0,70.0,19.08,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
666,2025-02-04 08:15:00,62.86333333333334,0.0,47.16666666666666,66.75333333333333,63.57,0.0,70.0,19.34,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
667,2025-02-04 08:30:00,64.27666666666666,0.0,46.66666666666666,66.80333333333334,63.57,0.0,70.0,19.313333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
668,2025-02-04 08:45:00,64.27666666666666,0.0,47.16666666666666,66.77666666666666,63.57,0.0,70.0,19.563333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
669,2025-02-04 09:00:00,64.27666666666666,0.0,46.66666666666666,66.78333333333335,63.57,0.0,70.0,19.790000000000003,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
670,2025-02-04 09:15:00,65.68666666666667,0.0,47.0,66.96,63.57,0.0,70.0,20.266666666666666,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
671,2025-02-04 09:30:00,62.156666666666666,0.0,47.0,67.01,63.57,0.0,70.0,20.666666666666668,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
672,2025-02-04 09:45:00,62.86333333333334,0.0,46.5,67.16,63.57,0.0,70.0,21.383333333333336,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
673,2025-02-04 10:00:00,64.98333333333333,0.0,46.16666666666666,70.03,63.57,0.0,70.0,21.12666666666667,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
674,2025-02-04 10:15:00,65.68666666666667,0.0,46.0,72.05333333333333,63.57,0.0,70.0,17.05,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,55.0,0.0
675,2025-02-04 10:30:00,64.98,0.0,45.333333333333336,70.16666666666667,63.57,0.0,70.0,13.286666666666669,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0,0.0
676,2025-02-04 10:45:00,64.27333333333333,0.0,45.66666666666666,68.73333333333333,63.57,0.0,70.0,9.633333333333333,74.0,0.0,70.0,0.0,70.32333333333334,,67.0,69.0,85.0,55.0,0.0
677,2025-02-04 11:00:00,63.56999999999999,0.0,45.333333333333336,68.07666666666667,63.57,0.0,70.0,8.703333333333333,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0,0.0
678,2025-02-04 11:15:00,67.10000000000001,0.0,45.66666666666666,67.28,63.57,0.0,70.0,7.333333333333333,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,55.0,0.0
679,2025-02-04 11:30:00,64.98333333333333,0.0,45.5,67.16333333333334,63.57,0.0,70.0,8.133333333333333,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
680,2025-02-04 11:45:00,65.68666666666667,0.0,45.5,66.89333333333333,63.57,0.0,70.0,7.3,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
681,2025-02-04 12:00:00,64.98,0.0,45.5,66.65666666666667,63.57,0.0,70.0,7.03,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0,0.0
682,2025-02-04 12:15:00,65.68666666666667,0.0,45.833333333333336,66.79,63.57,0.0,70.0,7.826666666666667,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
683,2025-02-04 12:30:00,66.39333333333333,0.0,46.0,66.86,63.57,0.0,70.0,8.696666666666665,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
684,2025-02-04 12:45:00,64.27666666666666,0.0,45.66666666666666,66.83,63.57,0.0,70.0,8.956666666666665,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
685,2025-02-04 13:00:00,65.68666666666667,0.0,46.5,66.92999999999999,63.57,0.0,70.0,9.58,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
686,2025-02-04 13:15:00,64.27666666666666,0.0,46.5,67.00666666666666,63.57,0.0,70.0,9.863333333333332,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,55.0,0.0
687,2025-02-04 13:30:00,65.69,0.0,46.833333333333336,67.07,63.57,0.0,70.0,10.246666666666668,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
688,2025-02-04 13:45:00,64.98333333333333,0.0,46.66666666666666,67.41000000000001,63.57,0.0,70.0,10.713333333333331,74.0,0.0,70.0,0.0,69.95666666666666,,67.0,69.0,85.0,55.0,0.0
689,2025-02-04 14:00:00,66.39,0.0,46.66666666666666,65.16,63.57,0.0,70.0,0.47,74.0,0.0,70.0,0.0,70.5,,67.0,69.0,85.0,55.0,0.0
690,2025-02-04 14:15:00,64.98,0.0,46.66666666666666,64.97,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,67.0,69.0,85.0,55.0,0.0
691,2025-02-04 14:30:00,65.68666666666667,0.0,46.833333333333336,64.85666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
692,2025-02-04 14:45:00,64.98,0.0,46.66666666666666,64.82,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,55.0,0.0
693,2025-02-04 15:00:00,64.27666666666666,0.0,47.0,64.61666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,67.0,69.0,85.0,55.0,0.0
694,2025-02-04 15:15:00,63.56999999999999,0.0,47.5,64.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.47333333333333,,67.0,69.0,85.0,55.0,0.0
695,2025-02-04 15:30:00,64.27666666666666,0.0,47.5,64.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.49666666666667,,67.0,69.0,85.0,55.0,0.0
696,2025-02-04 15:45:00,64.27666666666666,0.0,47.333333333333336,64.64999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.44333333333333,,67.0,69.0,85.0,55.0,0.0
697,2025-02-04 16:00:00,64.98333333333333,0.0,47.5,64.67,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.5,,67.0,69.0,85.0,55.0,0.0
698,2025-02-04 16:15:00,67.09666666666666,0.0,48.0,64.77666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64,,67.0,69.0,85.0,55.0,0.0
699,2025-02-04 16:30:00,62.86333333333332,0.0,48.333333333333336,64.92333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,55.0,0.0
700,2025-02-04 16:45:00,64.98,0.0,48.0,65.08666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,55.0,0.0
701,2025-02-04 17:00:00,64.98,0.0,48.0,65.15666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,55.0,0.0
702,2025-02-04 17:15:00,64.98333333333333,0.0,47.16666666666666,65.45666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,55.0,0.0
703,2025-02-04 17:30:00,65.68666666666667,0.0,47.5,65.54,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,55.0,0.0
704,2025-02-04 17:45:00,64.98,0.0,47.333333333333336,65.78333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.52666666666666,,67.0,69.0,85.0,55.0,0.0
705,2025-02-04 18:00:00,63.56666666666666,0.0,46.66666666666666,65.94333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.14666666666666,,67.0,69.0,85.0,55.0,0.0
706,2025-02-04 18:15:00,65.68666666666667,0.0,46.833333333333336,65.92999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,55.0,0.0
707,2025-02-04 18:30:00,63.57,0.0,46.5,65.95333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.19333333333333,,67.0,69.0,85.0,55.0,0.0
708,2025-02-04 18:45:00,65.68666666666667,0.0,46.5,66.00666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.23666666666666,,67.0,69.0,85.0,55.0,0.0
709,2025-02-04 19:00:00,61.45,0.0,46.333333333333336,66.20666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.70666666666666,,67.0,69.0,85.0,55.0,0.0
710,2025-02-04 19:15:00,65.68666666666667,0.0,46.0,66.35666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.88666666666667,,67.0,69.0,85.0,55.0,0.0
711,2025-02-04 19:30:00,66.39333333333333,0.0,46.0,66.14,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.56,,67.0,69.0,85.0,55.0,0.0
712,2025-02-04 19:45:00,67.09666666666666,0.0,45.833333333333336,66.31,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.60666666666667,,67.0,69.0,85.0,55.0,0.0
713,2025-02-04 20:00:00,64.98,0.0,45.66666666666666,66.83666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.65666666666668,,67.0,69.0,85.0,55.0,0.0
714,2025-02-04 20:15:00,64.27666666666666,0.0,45.16666666666666,67.10000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.81,,67.0,69.0,85.0,55.0,0.0
715,2025-02-04 20:30:00,66.39,0.0,44.5,67.14666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.18333333333334,,67.0,69.0,85.0,55.0,0.0
716,2025-02-04 20:45:00,62.156666666666666,0.0,43.66666666666666,67.08,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.23,,67.0,69.0,85.0,55.0,0.0
717,2025-02-04 21:00:00,64.98,0.0,44.16666666666666,66.97,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.23,,67.0,69.0,85.0,55.0,0.0
718,2025-02-04 21:15:00,67.80333333333333,0.0,44.16666666666666,67.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,55.0,0.0
719,2025-02-04 21:30:00,64.98,0.0,44.16666666666666,66.96333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.18333333333334,,67.0,69.0,85.0,55.0,0.0
720,2025-02-04 21:45:00,63.57,0.0,44.0,66.93333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.20333333333333,,67.0,69.0,85.0,55.0,0.0
721,2025-02-04 22:00:00,67.09666666666666,0.0,44.16666666666666,66.92333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.08333333333333,,67.0,69.0,85.0,55.0,0.0
722,2025-02-04 22:15:00,66.39333333333333,0.0,44.333333333333336,66.80666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.96333333333332,,67.0,69.0,85.0,55.0,0.0
723,2025-02-04 22:30:00,65.69,0.0,44.16666666666666,66.62666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.83666666666666,,67.0,69.0,85.0,55.0,0.0
724,2025-02-04 22:45:00,66.39333333333333,0.0,44.0,66.49333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.70666666666666,,67.0,69.0,85.0,55.0,0.0
725,2025-02-04 23:00:00,65.68333333333334,0.0,44.0,66.36666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.56,,67.0,69.0,85.0,55.0,0.0
726,2025-02-04 23:15:00,63.57,0.0,44.5,66.21,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.47333333333334,,67.0,69.0,85.0,55.0,0.0
727,2025-02-04 23:30:00,64.98333333333333,0.0,44.833333333333336,66.08666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,55.0,0.0
728,2025-02-04 23:45:00,64.27666666666666,0.0,45.66666666666666,65.93333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.26333333333334,,67.0,69.0,85.0,55.0,0.0
729,2025-02-05 00:00:00,66.39333333333333,0.0,46.333333333333336,65.81666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,55.0,0.0
730,2025-02-05 00:15:00,65.68666666666667,0.0,47.0,65.73,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,55.0,0.0
731,2025-02-05 00:30:00,61.45,0.0,47.833333333333336,65.69,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,55.0,0.0
732,2025-02-05 00:45:00,62.86333333333334,0.0,48.0,65.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64,,67.0,69.0,85.0,55.0,0.0
733,2025-02-05 01:00:00,64.98,0.0,48.333333333333336,65.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,67.0,69.0,85.0,55.0,0.0
734,2025-02-05 01:15:00,62.156666666666666,0.0,47.833333333333336,65.37666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,55.0,0.0
735,2025-02-05 01:30:00,65.68666666666667,0.0,48.5,65.28,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
736,2025-02-05 01:45:00,63.57,0.0,48.5,65.25666666666667,63.57,0.0,70.0,0.0466666666666666,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
737,2025-02-05 02:00:00,62.86333333333334,0.0,49.16666666666666,65.18666666666667,63.57,0.0,70.0,0.7533333333333334,74.0,0.0,70.0,0.0,69.95666666666666,,67.0,69.0,85.0,55.0,0.0
738,2025-02-05 02:15:00,61.45,0.0,49.0,65.12666666666667,63.57,0.0,70.0,3.103333333333333,74.0,0.0,70.0,0.0,69.86999999999999,,67.0,69.0,85.0,55.0,0.0
739,2025-02-05 02:30:00,64.27666666666666,0.0,50.0,65.14666666666666,63.57,0.0,70.0,4.953333333333333,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,55.0,0.0
740,2025-02-05 02:45:00,66.39333333333333,0.0,49.66666666666666,65.61333333333333,63.57,0.0,70.0,7.423333333333333,74.0,0.0,70.0,0.0,69.77666666666666,,67.0,69.0,85.0,55.0,0.0
741,2025-02-05 03:00:00,62.86333333333334,0.0,50.16666666666666,66.45,63.57,0.0,70.0,9.556666666666668,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,55.0,0.0
742,2025-02-05 03:15:00,64.27666666666666,0.0,49.5,66.7,63.57,0.0,70.0,10.04,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,55.0,0.0
743,2025-02-05 03:30:00,66.39333333333333,0.0,50.0,67.14666666666666,63.57,0.0,70.0,11.15,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,55.0,0.0
744,2025-02-05 03:45:00,62.156666666666666,0.0,49.66666666666666,67.50666666666666,63.57,0.0,70.0,11.973333333333334,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
745,2025-02-05 04:00:00,65.69,0.0,49.833333333333336,67.54666666666667,63.57,0.0,70.0,12.383333333333333,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,55.0,0.0
746,2025-02-05 04:15:00,64.27666666666666,0.0,49.66666666666666,67.42999999999999,63.57,0.0,70.0,11.963333333333331,74.0,0.0,70.0,0.0,69.92999999999999,,67.0,69.0,85.0,55.0,0.0
747,2025-02-05 04:30:00,64.98333333333333,0.0,49.833333333333336,67.42333333333333,63.57,0.0,70.0,12.153333333333334,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
748,2025-02-05 04:45:00,63.57,0.0,50.0,67.43333333333334,63.57,0.0,70.0,12.15,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
749,2025-02-05 05:00:00,66.39,0.0,49.833333333333336,67.44666666666666,63.57,0.0,70.0,12.263333333333334,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
750,2025-02-05 05:15:00,63.57,0.0,49.5,67.57,63.57,0.0,70.0,12.453333333333331,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
751,2025-02-05 05:30:00,67.09666666666666,0.0,49.833333333333336,67.56333333333333,63.57,0.0,70.0,12.339999999999998,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
752,2025-02-05 05:45:00,64.98,0.0,49.833333333333336,67.64,63.57,0.0,70.0,12.556666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
753,2025-02-05 06:00:00,63.57,0.0,49.66666666666666,67.57666666666667,63.57,0.0,70.0,12.456666666666669,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
754,2025-02-05 06:15:00,64.27333333333333,0.0,50.0,67.50999999999999,63.57,0.0,70.0,12.583333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
755,2025-02-05 06:30:00,65.69,0.0,50.0,67.56666666666666,63.57,0.0,70.0,12.606666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
756,2025-02-05 06:45:00,66.39333333333333,0.0,49.833333333333336,67.60333333333334,63.57,0.0,70.0,12.77,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
757,2025-02-05 07:00:00,64.98333333333333,0.0,49.66666666666666,67.57333333333334,63.57,0.0,70.0,12.659999999999998,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
758,2025-02-05 07:15:00,60.03666666666667,0.0,50.5,67.58,63.57,0.0,70.0,12.806666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
759,2025-02-05 07:30:00,65.69,0.0,50.16666666666666,67.64666666666666,63.57,0.0,70.0,12.686666666666667,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
