,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1080,2025-02-08 15:45:00,62.156666666666666,0.0,46.66666666666666,66.06666666666666,63.57,0.0,70.0,7.27,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,55.0,0.0
1081,2025-02-08 16:00:00,64.98333333333333,0.0,45.833333333333336,66.21333333333332,63.57,0.0,70.0,7.68,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
1082,2025-02-08 16:15:00,64.98,0.0,46.0,66.02,63.57,0.0,70.0,6.71,74.0,0.0,70.0,0.0,70.05666666666666,,67.0,69.0,85.0,55.0,0.0
1083,2025-02-08 16:30:00,63.57,0.0,46.0,66.13666666666667,63.57,0.0,70.0,6.053333333333334,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,55.0,0.0
1084,2025-02-08 16:45:00,63.57,0.0,46.0,66.25666666666666,63.57,0.0,70.0,5.256666666666667,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,55.0,0.0
1085,2025-02-08 17:00:00,64.98,0.0,46.5,66.74333333333333,63.57,0.0,70.0,3.8366666666666656,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
1086,2025-02-08 17:15:00,64.98,0.0,45.833333333333336,67.21666666666665,63.57,0.0,70.0,1.163333333333333,74.0,0.0,70.0,0.0,70.18666666666667,,67.0,69.0,85.0,55.0,0.0
1087,2025-02-08 17:30:00,64.27666666666666,0.0,45.16666666666666,67.68,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
1088,2025-02-08 17:45:00,65.68666666666667,0.0,45.66666666666666,68.08,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,67.0,69.0,85.0,55.0,0.0
1089,2025-02-08 18:00:00,64.98,0.0,45.5,68.27,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,0.0
1090,2025-02-08 18:15:00,63.57,0.0,45.333333333333336,68.47333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.44,,67.0,69.0,85.0,55.0,0.0
1091,2025-02-08 18:30:00,64.27666666666666,0.0,44.333333333333336,68.58,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,55.0,0.0
1092,2025-02-08 18:45:00,62.156666666666666,0.0,45.0,66.23666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.61333333333333,,67.0,69.0,85.0,55.0,0.0
1093,2025-02-08 19:00:00,62.86333333333334,0.0,45.5,59.57666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.31666666666666,,67.0,69.0,85.0,55.0,0.0
1094,2025-02-08 19:15:00,66.39333333333333,0.0,44.66666666666666,59.28666666666667,63.57,0.0,70.0,0.21,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,55.0,0.0
1095,2025-02-08 19:30:00,63.57,0.0,45.0,59.656666666666666,63.57,0.0,70.0,3.296666666666667,74.0,0.0,70.0,0.0,69.86,,67.0,69.0,85.0,55.0,0.0
1096,2025-02-08 19:45:00,64.98333333333333,0.0,44.5,60.620000000000005,63.57,0.0,70.0,6.989999999999999,74.0,0.0,70.0,0.0,69.74333333333334,,67.0,69.0,85.0,55.0,0.0
1097,2025-02-08 20:00:00,63.57,0.0,44.833333333333336,62.70666666666667,63.57,0.0,70.0,9.85,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,55.0,0.0
1098,2025-02-08 20:15:00,64.27666666666666,0.0,44.5,64.03333333333333,63.57,0.0,70.0,11.086666666666666,74.0,0.0,70.0,0.0,69.74666666666667,,67.0,69.0,85.0,55.0,0.0
1099,2025-02-08 20:30:00,62.86333333333332,0.0,44.66666666666666,63.443333333333335,63.57,0.0,70.0,11.096666666666666,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,55.0,0.0
1100,2025-02-08 20:45:00,64.27666666666666,0.0,46.0,60.82,63.57,0.0,70.0,15.996666666666668,74.0,0.0,70.0,0.0,69.67333333333333,,67.0,69.0,85.0,55.0,0.0
1101,2025-02-08 21:00:00,65.68666666666667,0.0,46.833333333333336,62.76333333333333,63.57,0.0,70.0,21.03333333333333,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0,0.0
1102,2025-02-08 21:15:00,64.98333333333333,0.0,47.16666666666666,64.23666666666666,63.57,0.0,70.0,25.383333333333336,74.0,0.0,70.0,0.0,69.51,,67.0,69.0,85.0,55.0,0.0
1103,2025-02-08 21:30:00,65.68666666666667,0.0,46.66666666666666,67.02666666666666,63.57,0.0,70.0,28.793333333333333,74.0,0.0,70.0,0.0,69.52333333333333,,67.0,69.0,85.0,55.0,0.0
1104,2025-02-08 21:45:00,62.86333333333334,0.0,46.833333333333336,69.84666666666666,63.57,0.0,70.0,30.46666666666667,74.0,0.0,70.0,0.0,69.61,,67.0,69.0,85.0,55.0,0.0
1105,2025-02-08 22:00:00,63.57,0.0,45.66666666666666,71.64666666666666,63.57,0.0,70.0,27.37333333333333,74.0,0.0,70.0,0.0,69.85666666666667,,67.0,69.0,85.0,55.0,
1106,2025-02-08 22:15:00,65.69,0.0,45.833333333333336,69.94666666666667,63.57,0.0,70.0,24.42333333333333,74.0,0.0,70.0,0.0,70.03,,67.0,69.0,85.0,55.0,
1107,2025-02-08 22:30:00,63.57,0.0,45.833333333333336,68.07666666666667,63.57,0.0,70.0,21.883333333333336,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,
1108,2025-02-08 22:45:00,64.98333333333333,0.0,46.5,67.53,63.57,0.0,70.0,20.72,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,
1109,2025-02-08 23:00:00,64.27666666666666,0.0,46.16666666666666,67.06333333333333,63.57,0.0,70.0,19.716666666666665,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,
1110,2025-02-08 23:15:00,63.57,0.0,46.16666666666666,66.44,63.57,0.0,70.0,18.99,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,
1111,2025-02-08 23:30:00,64.98,0.0,46.66666666666666,69.69,63.57,0.0,70.0,18.540000000000003,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,55.0,
1112,2025-02-08 23:45:00,65.68666666666667,0.0,44.66666666666666,70.7,63.57,0.0,70.0,13.61,74.0,0.0,70.0,0.0,70.28666666666668,,67.0,69.0,85.0,55.0,
1113,2025-02-09 00:00:00,64.27666666666666,0.0,44.833333333333336,68.96666666666667,63.57,0.0,70.0,8.606666666666667,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,
1114,2025-02-09 00:15:00,64.27333333333333,0.0,45.0,67.79666666666667,63.57,0.0,70.0,4.623333333333334,74.0,0.0,70.0,0.0,70.43333333333334,,67.0,69.0,85.0,55.0,0.0
1115,2025-02-09 00:30:00,64.27666666666666,0.0,44.66666666666666,67.67,63.57,0.0,70.0,0.3366666666666666,74.0,0.0,70.0,0.0,70.47000000000001,,67.0,69.0,85.0,55.0,0.0
1116,2025-02-09 00:45:00,64.27333333333333,0.0,44.833333333333336,67.54333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.47333333333334,,67.0,69.0,85.0,55.0,0.0
1117,2025-02-09 01:00:00,64.27666666666666,0.0,44.66666666666666,67.34333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,0.0
1118,2025-02-09 01:15:00,63.56666666666666,0.0,45.16666666666666,67.03333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,0.0
1119,2025-02-09 01:30:00,67.09666666666666,0.0,44.5,66.77666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36,,67.0,69.0,85.0,55.0,0.0
1120,2025-02-09 01:45:00,64.27666666666666,0.0,44.66666666666666,66.64333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27,,67.0,69.0,85.0,55.0,0.0
1121,2025-02-09 02:00:00,62.86333333333334,0.0,44.66666666666666,66.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,55.0,0.0
1122,2025-02-09 02:15:00,62.86333333333334,0.0,45.5,66.06666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
1123,2025-02-09 02:30:00,63.57,0.0,45.333333333333336,65.60333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.05333333333333,,67.0,69.0,85.0,55.0,0.0
1124,2025-02-09 02:45:00,64.98333333333333,0.0,45.333333333333336,64.91,63.57,0.0,70.0,0.8400000000000002,74.0,0.0,70.0,0.0,69.95666666666666,,67.0,69.0,85.0,55.0,0.0
1125,2025-02-09 03:00:00,62.86333333333334,0.0,45.66666666666666,64.63,63.57,0.0,70.0,4.0200000000000005,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,55.0,0.0
1126,2025-02-09 03:15:00,62.86333333333334,0.0,46.0,64.83333333333333,63.57,0.0,70.0,7.649999999999999,74.0,0.0,70.0,0.0,69.73333333333333,,67.0,69.0,85.0,55.0,0.0
1127,2025-02-09 03:30:00,62.86333333333334,0.0,46.66666666666666,65.93333333333334,63.57,0.0,70.0,10.553333333333333,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,55.0,0.0
1128,2025-02-09 03:45:00,63.56666666666666,0.0,47.5,66.92666666666666,63.57,0.0,70.0,12.633333333333333,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,55.0,0.0
1129,2025-02-09 04:00:00,64.98,0.0,47.833333333333336,67.71666666666665,63.57,0.0,70.0,14.663333333333332,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,55.0,0.0
1130,2025-02-09 04:15:00,64.27666666666666,0.0,48.5,68.32333333333334,63.57,0.0,70.0,16.02,74.0,0.0,70.0,0.0,69.74,,67.0,69.0,85.0,55.0,0.0
1131,2025-02-09 04:30:00,62.86333333333332,0.0,49.333333333333336,68.33,63.57,0.0,70.0,16.513333333333332,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,55.0,0.0
1132,2025-02-09 04:45:00,65.69,0.0,48.833333333333336,68.95333333333333,63.57,0.0,70.0,17.55333333333333,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,55.0,0.0
1133,2025-02-09 05:00:00,63.57,0.0,49.66666666666666,69.17333333333333,63.57,0.0,70.0,18.686666666666667,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,55.0,0.0
1134,2025-02-09 05:15:00,64.27666666666666,0.0,49.333333333333336,69.41666666666667,63.57,0.0,70.0,19.6,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
1135,2025-02-09 05:30:00,62.156666666666666,0.0,49.66666666666666,69.72,63.57,0.0,70.0,20.60333333333333,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,55.0,0.0
1136,2025-02-09 05:45:00,64.625,0.0,49.5,70.14,63.57,0.0,70.0,21.505,74.0,0.0,70.0,0.0,69.845,,67.0,69.0,85.0,55.0,0.0
1137,2025-02-09 06:00:00,65.685,0.0,49.25,70.27250000000001,63.57,0.0,70.0,21.445,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,55.0,0.0
1138,2025-02-09 06:15:00,64.98,0.0,49.0,70.04,63.57,0.0,70.0,21.15,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
1139,2025-02-09 06:30:00,64.98,0.0,48.5,69.97333333333334,63.57,0.0,70.0,21.396666666666665,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
1140,2025-02-09 06:45:00,66.39,0.0,49.66666666666666,70.02,63.57,0.0,70.0,21.746666666666663,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
1141,2025-02-09 07:00:00,65.68666666666667,0.0,49.833333333333336,70.0,63.57,0.0,70.0,21.566666666666663,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1142,2025-02-09 07:15:00,64.98333333333333,0.0,49.16666666666666,70.23,63.57,0.0,70.0,21.78,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1143,2025-02-09 07:30:00,64.98,0.0,49.333333333333336,70.18,63.57,0.0,70.0,21.69333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1144,2025-02-09 07:45:00,64.27666666666666,0.0,49.0,70.21,63.57,0.0,70.0,21.69333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1145,2025-02-09 08:00:00,64.98,0.0,49.16666666666666,70.19666666666667,63.57,0.0,70.0,21.71333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1146,2025-02-09 08:15:00,62.86333333333334,0.0,49.5,70.30333333333333,63.57,0.0,70.0,21.8,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1147,2025-02-09 08:30:00,64.27666666666666,0.0,49.16666666666666,70.29333333333334,63.57,0.0,70.0,21.616666666666664,74.0,0.0,70.0,0.0,70.00666666666666,,67.0,69.0,85.0,55.0,0.0
1148,2025-02-09 08:45:00,65.69,0.0,48.5,69.81666666666666,63.57,0.0,70.0,20.69333333333333,74.0,0.0,70.0,0.0,70.03,,67.0,69.0,85.0,55.0,0.0
1149,2025-02-09 09:00:00,64.98333333333333,0.0,48.5,69.56666666666666,63.57,0.0,70.0,20.58666666666667,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,55.0,0.0
1150,2025-02-09 09:15:00,63.57,0.0,49.0,69.64,63.57,0.0,70.0,20.80666666666667,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
1151,2025-02-09 09:30:00,65.69,0.0,48.5,69.75666666666666,63.57,0.0,70.0,20.736666666666668,74.0,0.0,70.0,0.0,70.00666666666666,,67.0,69.0,85.0,55.0,0.0
1152,2025-02-09 09:45:00,62.86333333333334,0.0,48.5,69.55,63.57,0.0,70.0,20.376666666666665,74.0,0.0,70.0,0.0,70.01333333333334,,67.0,69.0,85.0,55.0,0.0
1153,2025-02-09 10:00:00,64.98,0.0,48.833333333333336,69.73,63.57,0.0,70.0,20.563333333333333,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,0.0
1154,2025-02-09 10:15:00,65.69,0.0,48.16666666666666,69.52333333333333,63.57,0.0,70.0,20.05,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
1155,2025-02-09 10:30:00,65.68666666666667,0.0,48.66666666666666,69.23,63.57,0.0,70.0,19.346666666666668,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,55.0,0.0
1156,2025-02-09 10:45:00,64.98,0.0,49.0,69.52,63.57,0.0,70.0,20.086666666666662,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1157,2025-02-09 11:00:00,65.68333333333334,0.0,48.833333333333336,69.32666666666667,63.57,0.0,70.0,20.03,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1158,2025-02-09 11:15:00,64.27666666666666,0.0,48.833333333333336,68.98,63.57,0.0,70.0,19.08333333333333,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
1159,2025-02-09 11:30:00,63.56999999999999,0.0,48.16666666666666,69.27,63.57,0.0,70.0,19.986666666666668,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1160,2025-02-09 11:45:00,64.98,0.0,48.833333333333336,69.27,63.57,0.0,70.0,20.05333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1161,2025-02-09 12:00:00,65.68333333333334,0.0,49.5,69.25,63.57,0.0,70.0,19.826666666666664,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1162,2025-02-09 12:15:00,67.09666666666666,0.0,49.66666666666666,69.23333333333333,63.57,0.0,70.0,19.71333333333333,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
1163,2025-02-09 12:30:00,64.27666666666666,0.0,49.5,69.31333333333333,63.57,0.0,70.0,20.063333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1164,2025-02-09 12:45:00,65.68666666666667,0.0,49.5,69.26666666666667,63.57,0.0,70.0,20.15333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1165,2025-02-09 13:00:00,63.57,0.0,49.333333333333336,69.21999999999998,63.57,0.0,70.0,20.156666666666663,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1166,2025-02-09 13:15:00,67.09666666666666,0.0,48.66666666666666,69.27666666666666,63.57,0.0,70.0,20.263333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1167,2025-02-09 13:30:00,63.57,0.0,48.833333333333336,69.32000000000001,63.57,0.0,70.0,20.30666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1168,2025-02-09 13:45:00,65.68666666666667,0.0,48.833333333333336,69.39333333333333,63.57,0.0,70.0,20.346666666666668,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1169,2025-02-09 14:00:00,64.98333333333333,0.0,49.0,69.40333333333332,63.57,0.0,70.0,20.14333333333333,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
1170,2025-02-09 14:15:00,63.57,0.0,48.66666666666666,69.45,63.57,0.0,70.0,20.223333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1171,2025-02-09 14:30:00,64.98333333333333,0.0,48.333333333333336,69.14666666666666,63.57,0.0,70.0,19.106666666666666,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
1172,2025-02-09 14:45:00,63.57,0.0,48.66666666666666,69.13,63.57,0.0,70.0,18.766666666666666,74.0,0.0,70.0,0.0,70.03,,67.0,69.0,85.0,55.0,0.0
1173,2025-02-09 15:00:00,65.68666666666667,0.0,48.333333333333336,69.24333333333334,63.57,0.0,70.0,19.30666666666667,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,0.0
1174,2025-02-09 15:15:00,64.98,0.0,48.16666666666666,68.88000000000001,63.57,0.0,70.0,18.42,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
1175,2025-02-09 15:30:00,64.27666666666666,0.0,48.833333333333336,68.92,63.57,0.0,70.0,18.016666666666666,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
1176,2025-02-09 15:45:00,62.86333333333334,0.0,48.16666666666666,69.06333333333333,63.57,0.0,70.0,18.6,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,0.0
1177,2025-02-09 16:00:00,64.98,0.0,48.16666666666666,69.05,63.57,0.0,70.0,18.176666666666662,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
1178,2025-02-09 16:15:00,65.69,0.0,47.66666666666666,68.94333333333333,63.57,0.0,70.0,17.150000000000002,74.0,0.0,70.0,0.0,70.05,,67.0,69.0,85.0,55.0,0.0
1179,2025-02-09 16:30:00,62.86333333333334,0.0,47.833333333333336,68.83333333333333,63.57,0.0,70.0,17.236666666666668,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
1180,2025-02-09 16:45:00,65.69,0.0,47.66666666666666,68.49333333333334,63.57,0.0,70.0,16.86,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
1181,2025-02-09 17:00:00,63.56999999999999,0.0,48.0,68.52333333333333,63.57,0.0,70.0,16.406666666666666,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
1182,2025-02-09 17:15:00,64.98333333333333,0.0,48.0,68.90666666666665,63.57,0.0,70.0,16.726666666666667,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,0.0
1183,2025-02-09 17:30:00,63.56666666666666,0.0,47.833333333333336,68.47666666666667,63.57,0.0,70.0,16.736666666666665,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
1184,2025-02-09 17:45:00,62.86333333333334,0.0,47.16666666666666,68.08333333333333,63.57,0.0,70.0,15.63,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
1185,2025-02-09 18:00:00,63.57,0.0,46.833333333333336,68.39666666666666,63.57,0.0,70.0,15.686666666666667,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,55.0,0.0
1186,2025-02-09 18:15:00,65.68666666666667,0.0,47.333333333333336,68.61666666666667,63.57,0.0,70.0,15.98,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
1187,2025-02-09 18:30:00,65.685,0.0,47.0,68.26,63.57,0.0,70.0,15.205,74.0,0.0,70.0,0.0,70.035,,67.0,69.0,85.0,55.0,0.0
1188,2025-02-09 18:45:00,64.27666666666666,0.0,47.5,68.23333333333333,63.57,0.0,70.0,15.246666666666668,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
1189,2025-02-09 19:00:00,65.68666666666667,0.0,47.833333333333336,68.36,63.57,0.0,70.0,15.840000000000002,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1190,2025-02-09 19:15:00,64.27666666666666,0.0,47.0,68.37333333333333,63.57,0.0,70.0,15.86,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1191,2025-02-09 19:30:00,64.27666666666666,0.0,47.16666666666666,68.10333333333334,63.57,0.0,70.0,15.676666666666668,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1192,2025-02-09 19:45:00,65.68666666666667,0.0,47.0,68.28,63.57,0.0,70.0,15.896666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1193,2025-02-09 20:00:00,63.57,0.0,46.833333333333336,68.41333333333334,63.57,0.0,70.0,15.88,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1194,2025-02-09 20:15:00,64.27666666666666,0.0,47.333333333333336,68.26,63.57,0.0,70.0,15.216666666666669,74.0,0.0,70.0,0.0,70.01333333333334,,67.0,69.0,85.0,55.0,0.0
1195,2025-02-09 20:30:00,66.39333333333333,0.0,46.5,68.23333333333333,63.57,0.0,70.0,14.696666666666667,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0,0.0
1196,2025-02-09 20:45:00,64.27666666666666,0.0,46.833333333333336,68.04333333333334,63.57,0.0,70.0,15.089999999999998,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
1197,2025-02-09 21:00:00,65.68666666666667,0.0,46.66666666666666,67.86,63.57,0.0,70.0,13.983333333333334,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
1198,2025-02-09 21:15:00,64.98333333333333,0.0,47.0,67.95666666666666,63.57,0.0,70.0,14.33,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,55.0,0.0
1199,2025-02-09 21:30:00,64.98,0.0,46.66666666666666,67.94,63.57,0.0,70.0,14.863333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1200,2025-02-09 21:45:00,65.68666666666667,0.0,47.0,67.89666666666666,63.57,0.0,70.0,14.92,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1201,2025-02-09 22:00:00,64.27666666666666,0.0,46.66666666666666,67.92333333333333,63.57,0.0,70.0,14.996666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1202,2025-02-09 22:15:00,67.09666666666666,0.0,47.0,67.95333333333333,63.57,0.0,70.0,15.07,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1203,2025-02-09 22:30:00,65.68666666666667,0.0,47.333333333333336,67.92666666666666,63.57,0.0,70.0,15.19,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1204,2025-02-09 22:45:00,63.57,0.0,47.333333333333336,67.88333333333334,63.57,0.0,70.0,15.243333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1205,2025-02-09 23:00:00,61.45,0.0,47.0,67.94,63.57,0.0,70.0,15.44,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1206,2025-02-09 23:15:00,62.85999999999999,0.0,47.16666666666666,67.94666666666667,63.57,0.0,70.0,15.493333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1207,2025-02-09 23:30:00,61.45000000000001,0.0,47.5,67.98,63.57,0.0,70.0,15.576666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1208,2025-02-09 23:45:00,64.27333333333333,0.0,47.833333333333336,68.10333333333334,63.57,0.0,70.0,15.796666666666669,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1209,2025-02-10 00:00:00,64.98,0.0,48.0,68.05666666666667,63.57,0.0,70.0,15.81,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1210,2025-02-10 00:15:00,64.98333333333333,0.0,47.5,68.07000000000001,63.57,0.0,70.0,15.913333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1211,2025-02-10 00:30:00,64.27666666666666,0.0,48.0,68.16000000000001,63.57,0.0,70.0,15.956666666666663,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1212,2025-02-10 00:45:00,64.27333333333333,0.0,48.333333333333336,68.13666666666667,63.57,0.0,70.0,16.07,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1213,2025-02-10 01:00:00,64.98333333333333,0.0,47.833333333333336,68.2,63.57,0.0,70.0,16.14,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1214,2025-02-10 01:15:00,62.156666666666666,0.0,48.0,68.19333333333334,63.57,0.0,70.0,16.106666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1215,2025-02-10 01:30:00,63.57,0.0,48.0,68.18666666666667,63.57,0.0,70.0,16.22,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1216,2025-02-10 01:45:00,65.69,0.0,48.0,68.15666666666667,63.57,0.0,70.0,16.330000000000002,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1217,2025-02-10 02:00:00,63.57,0.0,48.333333333333336,68.22666666666667,63.57,0.0,70.0,16.31,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,
1218,2025-02-10 02:15:00,63.56999999999999,0.0,47.66666666666666,68.21666666666667,63.57,0.0,70.0,16.253333333333334,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,
1219,2025-02-10 02:30:00,63.57,0.0,48.5,68.22333333333334,63.57,0.0,70.0,16.406666666666666,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,
1220,2025-02-10 02:45:00,64.27666666666666,0.0,48.0,68.0,63.57,0.0,70.0,15.893333333333333,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,
1221,2025-02-10 03:00:00,66.39333333333333,0.0,47.5,68.03666666666668,63.57,0.0,70.0,16.383333333333336,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1222,2025-02-10 03:15:00,65.68666666666667,0.0,48.0,67.99333333333334,63.57,0.0,70.0,16.506666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1223,2025-02-10 03:30:00,64.98,0.0,47.66666666666666,67.93,63.57,0.0,70.0,16.513333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1224,2025-02-10 03:45:00,64.27666666666666,0.0,47.66666666666666,67.89666666666666,63.57,0.0,70.0,16.650000000000002,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1225,2025-02-10 04:00:00,64.98,0.0,48.16666666666666,67.96333333333332,63.57,0.0,70.0,16.846666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1226,2025-02-10 04:15:00,65.69,0.0,48.16666666666666,67.98666666666666,63.57,0.0,70.0,16.896666666666665,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1227,2025-02-10 04:30:00,63.57,0.0,47.833333333333336,67.99333333333334,63.57,0.0,70.0,17.036666666666665,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1228,2025-02-10 04:45:00,63.56999999999999,0.0,48.333333333333336,68.05666666666667,63.57,0.0,70.0,17.41333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1229,2025-02-10 05:00:00,64.98,0.0,47.833333333333336,68.06,63.57,0.0,70.0,17.616666666666667,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
1230,2025-02-10 05:15:00,64.27666666666666,0.0,48.5,68.16333333333334,63.57,0.0,70.0,17.94,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1231,2025-02-10 05:30:00,64.98333333333333,0.0,48.833333333333336,68.29333333333334,63.57,0.0,70.0,18.473333333333333,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
1232,2025-02-10 05:45:00,64.98333333333333,0.0,50.16666666666666,68.37,63.57,0.0,70.0,18.94333333333333,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
1233,2025-02-10 06:00:00,64.27666666666666,0.0,50.16666666666666,68.47333333333333,63.57,0.0,70.0,19.05666666666667,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
1234,2025-02-10 06:15:00,62.156666666666666,0.0,49.66666666666666,68.64999999999999,63.57,0.0,70.0,19.386666666666667,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
1235,2025-02-10 06:30:00,62.156666666666666,0.0,49.833333333333336,68.58666666666666,63.57,0.0,70.0,19.50333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1236,2025-02-10 06:45:00,67.80333333333333,0.0,49.333333333333336,68.48333333333333,63.57,0.0,70.0,19.44333333333333,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
1237,2025-02-10 07:00:00,64.98333333333333,0.0,49.5,68.54,63.57,0.0,70.0,19.60333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1238,2025-02-10 07:15:00,64.27666666666666,0.0,49.66666666666666,68.51333333333334,63.57,0.0,70.0,19.613333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1239,2025-02-10 07:30:00,62.86333333333332,0.0,50.333333333333336,68.46666666666667,63.57,0.0,70.0,19.64333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1240,2025-02-10 07:45:00,64.27666666666666,0.0,49.5,68.34666666666666,63.57,0.0,70.0,19.75333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1241,2025-02-10 08:00:00,64.98333333333333,0.0,49.66666666666666,68.37666666666667,63.57,0.0,70.0,20.02,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1242,2025-02-10 08:15:00,66.39,0.0,49.833333333333336,68.35333333333334,63.57,0.0,70.0,20.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1243,2025-02-10 08:30:00,64.98333333333333,0.0,50.16666666666666,68.38333333333334,63.57,0.0,70.0,20.076666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1244,2025-02-10 08:45:00,66.39333333333333,0.0,50.0,68.36666666666667,63.57,0.0,70.0,20.39333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1245,2025-02-10 09:00:00,65.68666666666667,0.0,50.333333333333336,68.33333333333333,63.57,0.0,70.0,20.326666666666664,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1246,2025-02-10 09:15:00,65.68666666666667,0.0,50.333333333333336,68.35000000000001,63.57,0.0,70.0,20.346666666666664,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1247,2025-02-10 09:30:00,64.98,0.0,50.333333333333336,68.42333333333333,63.57,0.0,70.0,20.46,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1248,2025-02-10 09:45:00,62.156666666666666,0.0,49.833333333333336,68.45666666666666,63.57,0.0,70.0,20.53,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1249,2025-02-10 10:00:00,64.98,0.0,50.16666666666666,68.32000000000001,63.57,0.0,70.0,20.37333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1250,2025-02-10 10:15:00,63.57,0.0,50.0,68.08,63.57,0.0,70.0,19.796666666666667,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
1251,2025-02-10 10:30:00,63.56999999999999,0.0,49.5,68.21666666666667,63.57,0.0,70.0,20.326666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1252,2025-02-10 10:45:00,62.86333333333334,0.0,50.16666666666666,67.94,63.57,0.0,70.0,19.91,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
1253,2025-02-10 11:00:00,64.98333333333333,0.0,50.333333333333336,68.00666666666666,63.57,0.0,70.0,20.206666666666667,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
1254,2025-02-10 11:15:00,64.98333333333333,0.0,50.833333333333336,68.02666666666666,63.57,0.0,70.0,20.316666666666663,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1255,2025-02-10 11:30:00,63.57,0.0,51.25,67.805,63.57,0.0,70.0,19.945,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
1256,2025-02-10 11:45:00,65.69,0.0,50.625,67.97,63.57,0.0,70.0,20.31,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1257,2025-02-10 12:00:00,66.39333333333333,0.0,50.5,67.99333333333333,63.57,0.0,70.0,20.40333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1258,2025-02-10 12:15:00,64.98,0.0,51.0,67.87333333333333,63.57,0.0,70.0,20.430000000000003,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1259,2025-02-10 12:30:00,66.39333333333333,0.0,50.16666666666666,67.84666666666666,63.57,0.0,70.0,20.42,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1260,2025-02-10 12:45:00,65.68666666666667,0.0,50.333333333333336,67.89,63.57,0.0,70.0,20.65,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1261,2025-02-10 13:00:00,64.98,0.0,50.66666666666666,67.89,63.57,0.0,70.0,20.58666666666667,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1262,2025-02-10 13:15:00,64.98,0.0,50.66666666666666,68.05333333333333,63.57,0.0,70.0,20.58333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1263,2025-02-10 13:30:00,67.10000000000001,0.0,50.0,68.06666666666666,63.57,0.0,70.0,20.176666666666662,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,0.0
1264,2025-02-10 13:45:00,65.68666666666667,0.0,49.833333333333336,68.17333333333333,63.57,0.0,70.0,20.41333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1265,2025-02-10 14:00:00,64.27666666666666,0.0,49.833333333333336,66.97333333333334,63.57,0.0,70.0,16.256666666666668,74.0,0.0,70.0,0.0,70.17666666666666,,67.0,69.0,85.0,55.0,0.0
1266,2025-02-10 14:15:00,64.27666666666666,0.0,50.16666666666666,62.66666666666666,63.57,0.0,70.0,1.6566666666666665,74.0,0.0,70.0,0.0,70.76333333333334,,67.0,69.0,85.0,55.0,0.0
1267,2025-02-10 14:30:00,66.39,0.0,49.333333333333336,62.70666666666667,63.57,0.0,70.0,0.73,74.0,0.0,70.0,0.0,70.49333333333334,,67.0,69.0,85.0,55.0,0.0
1268,2025-02-10 14:45:00,65.68666666666667,0.0,49.333333333333336,62.836666666666666,63.57,0.0,70.0,0.2966666666666667,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,55.0,0.0
1269,2025-02-10 15:00:00,62.86333333333334,0.0,49.16666666666666,62.63666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.80666666666667,,67.0,69.0,85.0,55.0,0.0
1270,2025-02-10 15:15:00,63.57,0.0,49.16666666666666,62.833333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25666666666666,,67.0,69.0,85.0,55.0,0.0
1271,2025-02-10 15:30:00,62.156666666666666,0.0,49.5,63.03666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,67.0,69.0,85.0,55.0,0.0
1272,2025-02-10 15:45:00,65.69,0.0,49.16666666666666,63.45666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.38,,67.0,69.0,85.0,55.0,0.0
1273,2025-02-10 16:00:00,61.45,0.0,48.833333333333336,63.653333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.46666666666667,,67.0,69.0,85.0,55.0,0.0
1274,2025-02-10 16:15:00,62.86333333333334,0.0,48.833333333333336,64.12,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.48,,67.0,69.0,85.0,55.0,0.0
1275,2025-02-10 16:30:00,64.27333333333333,0.0,48.833333333333336,64.41666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,55.0,0.0
1276,2025-02-10 16:45:00,62.156666666666666,0.0,48.5,64.72333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94666666666667,,67.0,69.0,85.0,55.0,0.0
1277,2025-02-10 17:00:00,63.57,0.0,47.66666666666666,64.75,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.42999999999999,,67.0,69.0,85.0,55.0,0.0
1278,2025-02-10 17:15:00,64.98,0.0,48.66666666666666,64.73,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.46,,67.0,69.0,85.0,55.0,0.0
1279,2025-02-10 17:30:00,67.09666666666666,0.0,49.0,64.79666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.44,,67.0,69.0,85.0,55.0,0.0
1280,2025-02-10 17:45:00,64.27333333333333,0.0,48.333333333333336,65.22333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.39333333333333,,67.0,69.0,85.0,55.0,0.0
1281,2025-02-10 18:00:00,66.39333333333333,0.0,48.5,65.33,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,67.0,69.0,85.0,55.0,0.0
1282,2025-02-10 18:15:00,65.69,0.0,48.333333333333336,65.54,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,67.0,69.0,85.0,55.0,0.0
1283,2025-02-10 18:30:00,63.56999999999999,0.0,48.16666666666666,65.74666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35,,67.0,69.0,85.0,55.0,0.0
1284,2025-02-10 18:45:00,64.98333333333333,0.0,47.833333333333336,65.89,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,67.0,69.0,85.0,55.0,0.0
1285,2025-02-10 19:00:00,62.86333333333334,0.0,47.16666666666666,65.97666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.43333333333334,,67.0,69.0,85.0,55.0,0.0
1286,2025-02-10 19:15:00,65.68666666666667,0.0,47.0,66.30333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,67.0,69.0,85.0,55.0,0.0
1287,2025-02-10 19:30:00,64.98,0.0,46.5,66.46333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,55.0,0.0
1288,2025-02-10 19:45:00,65.68666666666667,0.0,46.16666666666666,66.52999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,67.0,69.0,85.0,55.0,0.0
1289,2025-02-10 20:00:00,64.98,0.0,46.0,66.52333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.73333333333333,,67.0,69.0,85.0,55.0,0.0
1290,2025-02-10 20:15:00,63.57,0.0,45.333333333333336,66.42333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.61999999999999,,67.0,69.0,85.0,55.0,0.0
1291,2025-02-10 20:30:00,65.68666666666667,0.0,45.0,66.57000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,55.0,0.0
1292,2025-02-10 20:45:00,64.98333333333333,0.0,45.16666666666666,66.65,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,67.0,69.0,85.0,55.0,0.0
1293,2025-02-10 21:00:00,66.39333333333333,0.0,44.333333333333336,66.64999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,67.0,69.0,85.0,55.0,0.0
1294,2025-02-10 21:15:00,65.68666666666667,0.0,44.333333333333336,66.62666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,67.0,69.0,85.0,55.0,0.0
1295,2025-02-10 21:30:00,62.86333333333334,0.0,44.5,66.74,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,55.0,0.0
1296,2025-02-10 21:45:00,64.98333333333333,0.0,44.16666666666666,66.65666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,55.0,0.0
1297,2025-02-10 22:00:00,63.57,0.0,44.5,66.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,0.0
1298,2025-02-10 22:15:00,64.98,0.0,44.333333333333336,66.32000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,55.0,0.0
1299,2025-02-10 22:30:00,64.98,0.0,45.0,66.06333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,55.0,0.0
1300,2025-02-10 22:45:00,64.27666666666666,0.0,44.5,65.76333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,67.0,69.0,85.0,55.0,0.0
1301,2025-02-10 23:00:00,65.69,0.0,44.66666666666666,65.50999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0,0.0
1302,2025-02-10 23:15:00,64.98,0.0,45.333333333333336,65.32333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,55.0,0.0
1303,2025-02-10 23:30:00,63.57,0.0,45.5,65.20666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
1304,2025-02-10 23:45:00,62.86333333333334,0.0,46.66666666666666,65.09666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
1305,2025-02-11 00:00:00,66.39,0.0,47.16666666666666,64.96999999999998,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,55.0,0.0
1306,2025-02-11 00:15:00,65.69,0.0,47.16666666666666,64.94666666666666,63.57,0.0,70.0,0.0566666666666666,74.0,0.0,70.0,0.0,70.00666666666666,,67.0,69.0,85.0,55.0,0.0
1307,2025-02-11 00:30:00,64.27333333333333,0.0,47.5,64.92,63.57,0.0,70.0,0.58,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1308,2025-02-11 00:45:00,64.27666666666666,0.0,47.833333333333336,64.83333333333333,63.57,0.0,70.0,2.876666666666667,74.0,0.0,70.0,0.0,69.88333333333334,,67.0,69.0,85.0,55.0,0.0
1309,2025-02-11 01:00:00,65.68333333333334,0.0,47.66666666666666,64.75333333333333,63.57,0.0,70.0,4.67,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
1310,2025-02-11 01:15:00,65.69,0.0,47.5,64.89333333333333,63.57,0.0,70.0,6.556666666666668,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,55.0,0.0
1311,2025-02-11 01:30:00,64.98333333333333,0.0,48.5,65.77333333333333,63.57,0.0,70.0,9.426666666666668,74.0,0.0,70.0,0.0,69.74,,67.0,69.0,85.0,55.0,0.0
1312,2025-02-11 01:45:00,64.27666666666666,0.0,49.0,66.30666666666667,63.57,0.0,70.0,10.326666666666666,74.0,0.0,70.0,0.0,69.78,,67.0,69.0,85.0,55.0,0.0
1313,2025-02-11 02:00:00,63.57,0.0,48.833333333333336,66.97,63.57,0.0,70.0,11.893333333333333,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,55.0,0.0
1314,2025-02-11 02:15:00,64.27666666666666,0.0,48.5,67.23333333333333,63.57,0.0,70.0,12.543333333333337,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,55.0,0.0
1315,2025-02-11 02:30:00,63.57,0.0,48.833333333333336,67.58,63.57,0.0,70.0,13.386666666666663,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
1316,2025-02-11 02:45:00,64.98,0.0,49.333333333333336,67.68333333333334,63.57,0.0,70.0,13.473333333333334,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,55.0,0.0
1317,2025-02-11 03:00:00,64.27333333333333,0.0,48.833333333333336,67.64999999999999,63.57,0.0,70.0,13.4,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0,0.0
1318,2025-02-11 03:15:00,67.09666666666666,0.0,49.5,67.55666666666666,63.57,0.0,70.0,13.483333333333334,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
1319,2025-02-11 03:30:00,64.27666666666666,0.0,49.333333333333336,67.52333333333333,63.57,0.0,70.0,13.413333333333334,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
1320,2025-02-11 03:45:00,64.98333333333333,0.0,49.333333333333336,67.62666666666667,63.57,0.0,70.0,13.62,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1321,2025-02-11 04:00:00,63.57,0.0,49.333333333333336,67.58333333333333,63.57,0.0,70.0,13.659999999999998,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1322,2025-02-11 04:15:00,64.27666666666666,0.0,48.833333333333336,67.57333333333334,63.57,0.0,70.0,13.613333333333337,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1323,2025-02-11 04:30:00,64.98,0.0,49.16666666666666,67.66000000000001,63.57,0.0,70.0,13.76,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1324,2025-02-11 04:45:00,63.57,0.0,49.333333333333336,67.69333333333333,63.57,0.0,70.0,13.846666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1325,2025-02-11 05:00:00,64.98333333333333,0.0,49.333333333333336,67.71666666666665,63.57,0.0,70.0,13.873333333333337,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1326,2025-02-11 05:15:00,64.27666666666666,0.0,49.66666666666666,67.81333333333333,63.57,0.0,70.0,13.88,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1327,2025-02-11 05:30:00,64.98,0.0,48.833333333333336,67.81,63.57,0.0,70.0,13.973333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1328,2025-02-11 05:45:00,64.98,0.0,49.66666666666666,67.7,63.57,0.0,70.0,13.943333333333332,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1329,2025-02-11 06:00:00,63.57,0.0,49.5,67.72333333333333,63.57,0.0,70.0,13.983333333333334,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,
1330,2025-02-11 06:15:00,64.98333333333333,0.0,49.5,67.7,63.57,0.0,70.0,13.913333333333332,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,
1331,2025-02-11 06:30:00,64.27666666666666,0.0,49.0,67.63333333333334,63.57,0.0,70.0,13.786666666666669,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,
1332,2025-02-11 06:45:00,66.39333333333333,0.0,49.66666666666666,67.58666666666666,63.57,0.0,70.0,13.773333333333332,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,
1333,2025-02-11 07:00:00,64.27666666666666,0.0,49.5,67.66000000000001,63.57,0.0,70.0,13.966666666666669,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,
1334,2025-02-11 07:15:00,65.68666666666667,0.0,49.16666666666666,67.54333333333334,63.57,0.0,70.0,13.633333333333336,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,
1335,2025-02-11 07:30:00,64.98,0.0,48.66666666666666,67.53666666666668,63.57,0.0,70.0,13.796666666666669,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,
1336,2025-02-11 07:45:00,64.27666666666666,0.0,49.66666666666666,67.61666666666667,63.57,0.0,70.0,13.886666666666663,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1337,2025-02-11 08:00:00,66.39333333333333,0.0,49.333333333333336,67.50666666666666,63.57,0.0,70.0,13.456666666666669,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,
1338,2025-02-11 08:15:00,63.57,0.0,48.333333333333336,67.39333333333333,63.57,0.0,70.0,13.31,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,
1339,2025-02-11 08:30:00,64.98333333333333,0.0,48.5,67.36666666666667,63.57,0.0,70.0,13.21,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,
1340,2025-02-11 08:45:00,66.39333333333333,0.0,48.833333333333336,67.30666666666667,63.57,0.0,70.0,12.74,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,
1341,2025-02-11 09:00:00,61.45,0.0,49.333333333333336,67.35333333333334,63.57,0.0,70.0,12.76,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,
1342,2025-02-11 09:15:00,65.68666666666667,0.0,49.16666666666666,67.30333333333333,63.57,0.0,70.0,13.136666666666663,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,
1343,2025-02-11 09:30:00,63.57,0.0,49.833333333333336,66.74,63.57,0.0,70.0,12.83,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,
1344,2025-02-11 09:45:00,64.27666666666666,0.0,48.5,66.42999999999999,63.57,0.0,70.0,13.253333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1345,2025-02-11 10:00:00,64.625,0.0,48.75,66.3,63.57,0.0,70.0,13.73,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1346,2025-02-11 10:15:00,66.39333333333333,0.0,49.16666666666666,66.20666666666666,63.57,0.0,70.0,13.913333333333332,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,
1347,2025-02-11 10:30:00,64.27333333333333,0.0,49.16666666666666,66.29666666666667,63.57,0.0,70.0,14.143333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,
1348,2025-02-11 10:45:00,64.98333333333333,0.0,49.0,66.54333333333334,63.57,0.0,70.0,14.616666666666667,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,
1349,2025-02-11 11:00:00,64.98333333333333,0.0,48.66666666666666,66.52333333333333,63.57,0.0,70.0,14.983333333333334,74.0,0.0,70.0,0.0,69.95,,67.0,69.0,85.0,55.0,
1350,2025-02-11 11:15:00,64.27333333333333,0.0,49.5,66.54333333333334,63.57,0.0,70.0,14.926666666666668,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,
1351,2025-02-11 11:30:00,64.27666666666666,0.0,49.16666666666666,66.68666666666667,63.57,0.0,70.0,15.226666666666668,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,
1352,2025-02-11 11:45:00,64.27666666666666,0.0,49.5,66.78333333333333,63.57,0.0,70.0,15.483333333333334,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,
1353,2025-02-11 12:00:00,64.27666666666666,0.0,49.66666666666666,66.78333333333335,63.57,0.0,70.0,15.386666666666663,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,
1354,2025-02-11 12:15:00,63.57,0.0,49.66666666666666,66.94,63.57,0.0,70.0,15.57,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1355,2025-02-11 12:30:00,65.68666666666667,0.0,49.5,66.85333333333334,63.57,0.0,70.0,15.666666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1356,2025-02-11 12:45:00,64.27666666666666,0.0,50.16666666666666,66.99666666666667,63.57,0.0,70.0,15.81,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1357,2025-02-11 13:00:00,64.27666666666666,0.0,49.5,67.04666666666667,63.57,0.0,70.0,15.776666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
1358,2025-02-11 13:15:00,62.86333333333334,0.0,49.333333333333336,67.07333333333334,63.57,0.0,70.0,15.343333333333334,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,
1359,2025-02-11 13:30:00,67.80333333333333,0.0,49.833333333333336,65.21666666666665,63.57,0.0,70.0,11.536666666666669,74.0,0.0,70.0,0.0,70.15666666666668,,67.0,69.0,85.0,55.0,
1360,2025-02-11 13:45:00,65.68666666666667,0.0,49.833333333333336,63.06333333333333,63.57,0.0,70.0,0.9766666666666668,74.0,0.0,70.0,0.0,70.67666666666668,,67.0,69.0,85.0,55.0,
1361,2025-02-11 14:00:00,66.39333333333333,0.0,49.66666666666666,62.84,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.84333333333333,,67.0,69.0,85.0,55.0,
1362,2025-02-11 14:15:00,64.98333333333333,0.0,49.833333333333336,62.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,55.0,0.0
1363,2025-02-11 14:30:00,64.98333333333333,0.0,49.5,62.923333333333325,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,67.0,69.0,85.0,55.0,0.0
1364,2025-02-11 14:45:00,62.156666666666666,0.0,49.833333333333336,62.92666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,55.0,0.0
1365,2025-02-11 15:00:00,62.156666666666666,0.0,49.333333333333336,62.99,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,55.0,0.0
1366,2025-02-11 15:15:00,63.57,0.0,49.16666666666666,63.03,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,0.0
1367,2025-02-11 15:30:00,64.27666666666666,0.0,49.5,63.083333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.09666666666666,,67.0,69.0,85.0,55.0,0.0
1368,2025-02-11 15:45:00,63.57,0.0,49.333333333333336,63.12,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.12666666666667,,67.0,69.0,85.0,55.0,0.0
1369,2025-02-11 16:00:00,67.09666666666666,0.0,49.0,63.21666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0,0.0
1370,2025-02-11 16:15:00,62.86333333333334,0.0,48.833333333333336,63.24666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,67.0,69.0,85.0,55.0,0.0
1371,2025-02-11 16:30:00,66.39333333333333,0.0,48.5,63.29,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,55.0,0.0
1372,2025-02-11 16:45:00,44.49666666666667,0.0,59.5,63.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94666666666667,,67.0,69.0,85.0,55.0,0.0
1373,2025-02-11 17:00:00,63.56999999999999,0.0,32.333333333333336,63.27333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,55.0,0.0
1374,2025-02-11 17:15:00,65.68666666666667,0.0,30.83333333333333,63.39000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.06333333333333,,67.0,69.0,85.0,55.0,0.0
1375,2025-02-11 17:30:00,62.86333333333332,0.0,31.33333333333333,63.48666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,55.0,0.0
1376,2025-02-11 17:45:00,64.27333333333333,0.0,32.5,63.53666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,55.0,0.0
1377,2025-02-11 18:00:00,64.27666666666666,0.0,31.666666666666668,63.59666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.49333333333334,,67.0,69.0,85.0,55.0,0.0
1378,2025-02-11 18:15:00,64.98333333333333,0.0,32.333333333333336,63.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.42666666666668,,67.0,69.0,85.0,55.0,0.0
1379,2025-02-11 18:30:00,62.86333333333334,0.0,32.0,63.57,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,55.0,0.0
1380,2025-02-11 18:45:00,64.98,0.0,31.5,63.68666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,55.0,0.0
1381,2025-02-11 19:00:00,62.86333333333334,0.0,32.166666666666664,63.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,55.0,0.0
1382,2025-02-11 19:15:00,63.57,0.0,31.166666666666668,63.723333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.14999999999999,,67.0,69.0,85.0,55.0,0.0
1383,2025-02-11 19:30:00,64.27666666666666,0.0,30.33333333333333,63.66666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.20333333333333,,67.0,69.0,85.0,55.0,0.0
1384,2025-02-11 19:45:00,63.57,0.0,30.5,63.57333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,55.0,0.0
1385,2025-02-11 20:00:00,63.57,0.0,30.5,63.443333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,67.0,69.0,85.0,55.0,0.0
1386,2025-02-11 20:15:00,64.27666666666666,0.0,30.33333333333333,63.446666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.28333333333333,,67.0,69.0,85.0,55.0,0.0
1387,2025-02-11 20:30:00,65.68333333333334,0.0,30.166666666666668,63.28333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.33666666666666,,67.0,69.0,85.0,55.0,0.0
1388,2025-02-11 20:45:00,64.27333333333333,0.0,31.666666666666668,63.126666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,55.0,0.0
1389,2025-02-11 21:00:00,63.57,0.0,32.166666666666664,63.11000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,55.0,0.0
1390,2025-02-11 21:15:00,63.57,0.0,32.166666666666664,63.13999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25666666666666,,67.0,69.0,85.0,55.0,0.0
