,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1702,2025-02-15 03:15:00,64.27333333333333,0.0,29.83333333333333,65.97333333333334,63.57,0.0,70.0,10.88,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,55.0,0.0
1703,2025-02-15 03:30:00,64.27666666666666,0.0,29.83333333333333,66.41666666666667,63.57,0.0,70.0,11.983333333333334,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,55.0,0.0
1704,2025-02-15 03:45:00,63.57,0.0,29.33333333333333,66.72666666666667,63.57,0.0,70.0,12.82,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
1705,2025-02-15 04:00:00,67.09666666666666,0.0,30.0,66.94666666666666,63.57,0.0,70.0,12.916666666666666,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,55.0,0.0
1706,2025-02-15 04:15:00,65.68666666666667,0.0,29.666666666666668,66.79333333333334,63.57,0.0,70.0,12.576666666666668,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0,0.0
1707,2025-02-15 04:30:00,62.86333333333334,0.0,30.666666666666668,66.91,63.57,0.0,70.0,12.660000000000002,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
1708,2025-02-15 04:45:00,67.09666666666666,0.0,30.83333333333333,66.89666666666666,63.57,0.0,70.0,12.68,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1709,2025-02-15 05:00:00,64.27666666666666,0.0,30.666666666666668,66.87666666666667,63.57,0.0,70.0,12.753333333333332,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
1710,2025-02-15 05:15:00,61.45000000000001,0.0,31.0,66.92666666666666,63.57,0.0,70.0,12.793333333333337,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1711,2025-02-15 05:30:00,64.98,0.0,29.83333333333333,67.02,63.57,0.0,70.0,12.77,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1712,2025-02-15 05:45:00,65.68666666666667,0.0,29.83333333333333,66.99,63.57,0.0,70.0,12.74,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1713,2025-02-15 06:00:00,65.68666666666667,0.0,29.666666666666668,66.95,63.57,0.0,70.0,12.766666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1714,2025-02-15 06:15:00,64.27666666666666,0.0,29.666666666666668,66.86666666666666,63.57,0.0,70.0,12.506666666666666,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
1715,2025-02-15 06:30:00,62.86333333333334,0.0,30.166666666666668,66.91666666666667,63.57,0.0,70.0,12.783333333333331,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1716,2025-02-15 06:45:00,64.98333333333333,0.0,29.666666666666668,67.10000000000001,63.57,0.0,70.0,12.843333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1717,2025-02-15 07:00:00,63.56666666666666,0.0,30.166666666666668,66.99333333333333,63.57,0.0,70.0,12.896666666666668,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1718,2025-02-15 07:15:00,64.27666666666666,0.0,29.166666666666668,66.99,63.57,0.0,70.0,13.003333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1719,2025-02-15 07:30:00,64.98333333333333,0.0,29.666666666666668,67.01,63.57,0.0,70.0,12.946666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1720,2025-02-15 07:45:00,66.39333333333333,0.0,30.0,66.93333333333334,63.57,0.0,70.0,12.61,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
1721,2025-02-15 08:00:00,64.98,0.0,30.0,66.98,63.57,0.0,70.0,12.183333333333332,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,55.0,0.0
1722,2025-02-15 08:15:00,65.69,0.0,29.33333333333333,67.06666666666666,63.57,0.0,70.0,12.683333333333332,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1723,2025-02-15 08:30:00,65.69,0.0,31.166666666666668,66.74666666666667,63.57,0.0,70.0,12.403333333333334,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,0.0
1724,2025-02-15 08:45:00,65.68666666666667,0.0,29.666666666666668,67.06,63.57,0.0,70.0,12.606666666666667,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1725,2025-02-15 09:00:00,65.68666666666667,0.0,30.166666666666668,66.99666666666667,63.57,0.0,70.0,12.156666666666666,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,0.0
1726,2025-02-15 09:15:00,64.27666666666666,0.0,30.5,66.77333333333333,63.57,0.0,70.0,12.033333333333331,74.0,0.0,70.0,0.0,70.01333333333334,,67.0,69.0,85.0,55.0,0.0
1727,2025-02-15 09:30:00,62.86333333333334,0.0,29.666666666666668,66.64666666666666,63.57,0.0,70.0,12.116666666666667,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,0.0
1728,2025-02-15 09:45:00,65.69,0.0,30.33333333333333,66.64999999999999,63.57,0.0,70.0,12.466666666666669,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1729,2025-02-15 10:00:00,64.98333333333333,0.0,30.33333333333333,66.67,63.57,0.0,70.0,12.546666666666669,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1730,2025-02-15 10:15:00,65.68666666666667,0.0,30.166666666666668,66.67333333333333,63.57,0.0,70.0,12.583333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1731,2025-02-15 10:30:00,60.03666666666667,0.0,30.33333333333333,66.61666666666666,63.57,0.0,70.0,12.643333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1732,2025-02-15 10:45:00,65.68666666666667,0.0,29.5,66.60333333333334,63.57,0.0,70.0,12.73,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1733,2025-02-15 11:00:00,64.98333333333333,0.0,30.5,66.7,63.57,0.0,70.0,12.839999999999998,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1734,2025-02-15 11:15:00,65.68666666666667,0.0,30.166666666666668,66.69,63.57,0.0,70.0,12.89,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1735,2025-02-15 11:30:00,64.27666666666666,0.0,30.166666666666668,66.81,63.57,0.0,70.0,13.006666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1736,2025-02-15 11:45:00,65.69,0.0,30.33333333333333,66.77,63.57,0.0,70.0,13.043333333333337,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1737,2025-02-15 12:00:00,64.27666666666666,0.0,29.83333333333333,66.91333333333334,63.57,0.0,70.0,12.663333333333332,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
1738,2025-02-15 12:15:00,64.98333333333333,0.0,30.33333333333333,66.72000000000001,63.57,0.0,70.0,12.496666666666668,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
1739,2025-02-15 12:30:00,67.09666666666666,0.0,29.666666666666668,66.80333333333334,63.57,0.0,70.0,12.653333333333334,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1740,2025-02-15 12:45:00,62.86333333333334,0.0,30.166666666666668,66.60333333333334,63.57,0.0,70.0,12.226666666666668,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
1741,2025-02-15 13:00:00,64.27333333333333,0.0,29.666666666666668,66.68333333333334,63.57,0.0,70.0,12.339999999999998,74.0,0.0,70.0,0.0,70.00666666666666,,67.0,69.0,85.0,55.0,0.0
1742,2025-02-15 13:15:00,64.98333333333333,0.0,29.666666666666668,66.57000000000001,63.57,0.0,70.0,11.6,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,55.0,0.0
1743,2025-02-15 13:30:00,65.68666666666667,0.0,30.0,66.29666666666667,63.57,0.0,70.0,10.98,74.0,0.0,70.0,0.0,70.05,,67.0,69.0,85.0,55.0,0.0
1744,2025-02-15 13:45:00,66.39333333333333,0.0,30.33333333333333,66.28333333333335,63.57,0.0,70.0,11.26,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
1745,2025-02-15 14:00:00,61.45,0.0,30.0,66.18666666666667,63.57,0.0,70.0,11.226666666666668,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
1746,2025-02-15 14:15:00,65.69,0.0,30.33333333333333,66.29666666666667,63.57,0.0,70.0,11.656666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1747,2025-02-15 14:30:00,66.39,0.0,29.83333333333333,66.48333333333333,63.57,0.0,70.0,11.63,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1748,2025-02-15 14:45:00,66.39333333333333,0.0,29.666666666666668,66.23333333333333,63.57,0.0,70.0,11.06,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,0.0
1749,2025-02-15 15:00:00,64.98333333333333,0.0,30.5,66.47666666666667,63.57,0.0,70.0,11.666666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1750,2025-02-15 15:15:00,64.98333333333333,0.0,29.666666666666668,66.47333333333334,63.57,0.0,70.0,11.24,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,0.0
1751,2025-02-15 15:30:00,64.27666666666666,0.0,30.166666666666668,66.38666666666667,63.57,0.0,70.0,10.87,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,0.0
1752,2025-02-15 15:45:00,65.68666666666667,0.0,30.0,66.45,63.57,0.0,70.0,10.27,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,55.0,0.0
1753,2025-02-15 16:00:00,64.27333333333333,0.0,30.33333333333333,66.51666666666667,63.57,0.0,70.0,9.84,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
1754,2025-02-15 16:15:00,63.56999999999999,0.0,29.83333333333333,66.15666666666667,63.57,0.0,70.0,9.166666666666666,74.0,0.0,70.0,0.0,70.04333333333334,,67.0,69.0,85.0,55.0,0.0
1755,2025-02-15 16:30:00,64.27666666666666,0.0,30.0,66.10000000000001,63.57,0.0,70.0,8.516666666666667,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,55.0,0.0
1756,2025-02-15 16:45:00,67.09666666666666,0.0,29.83333333333333,66.21,63.57,0.0,70.0,9.033333333333331,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
1757,2025-02-15 17:00:00,65.68666666666667,0.0,30.166666666666668,66.14999999999999,63.57,0.0,70.0,8.44,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
1758,2025-02-15 17:15:00,64.27666666666666,0.0,30.166666666666668,65.85666666666667,63.57,0.0,70.0,7.16,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,55.0,0.0
1759,2025-02-15 17:30:00,64.27333333333333,0.0,29.166666666666668,65.77666666666666,63.57,0.0,70.0,7.166666666666667,74.0,0.0,70.0,0.0,70.04333333333334,,67.0,69.0,85.0,55.0,0.0
1760,2025-02-15 17:45:00,64.98333333333333,0.0,29.666666666666668,66.02,63.57,0.0,70.0,7.766666666666666,74.0,0.0,70.0,0.0,70.01333333333334,,67.0,69.0,85.0,55.0,0.0
1761,2025-02-15 18:00:00,66.39,0.0,29.666666666666668,65.99333333333334,63.57,0.0,70.0,7.57,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
1762,2025-02-15 18:15:00,66.39333333333333,0.0,30.166666666666668,65.89333333333333,63.57,0.0,70.0,6.3566666666666665,74.0,0.0,70.0,0.0,70.07,,67.0,69.0,85.0,55.0,0.0
1763,2025-02-15 18:30:00,65.68666666666667,0.0,29.5,66.05666666666666,63.57,0.0,70.0,5.906666666666666,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,55.0,0.0
1764,2025-02-15 18:45:00,65.69,0.0,29.33333333333333,66.14666666666666,63.57,0.0,70.0,4.743333333333333,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0,0.0
1765,2025-02-15 19:00:00,64.98333333333333,0.0,29.5,66.50666666666667,63.57,0.0,70.0,3.233333333333333,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
1766,2025-02-15 19:15:00,64.27666666666666,0.0,29.33333333333333,67.02666666666666,63.57,0.0,70.0,1.34,74.0,0.0,70.0,0.0,70.17,,67.0,69.0,85.0,55.0,0.0
1767,2025-02-15 19:30:00,62.86333333333334,0.0,29.166666666666668,66.84666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0,0.0
1768,2025-02-15 19:45:00,62.156666666666666,0.0,30.0,66.91666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
1769,2025-02-15 20:00:00,64.98,0.0,29.83333333333333,67.11666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.3,,67.0,69.0,85.0,55.0,0.0
1770,2025-02-15 20:15:00,64.98,0.0,29.166666666666668,67.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36666666666666,,67.0,69.0,85.0,55.0,0.0
1771,2025-02-15 20:30:00,64.27666666666666,0.0,29.33333333333333,67.42,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,0.0
1772,2025-02-15 20:45:00,64.27666666666666,0.0,28.83333333333333,67.65333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,55.0,0.0
1773,2025-02-15 21:00:00,64.98333333333333,0.0,29.166666666666668,67.88666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,67.0,69.0,85.0,55.0,0.0
1774,2025-02-15 21:15:00,64.98,0.0,28.5,67.88333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,0.0
1775,2025-02-15 21:30:00,64.98333333333333,0.0,28.83333333333333,67.94666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.61333333333334,,67.0,69.0,85.0,55.0,0.0
1776,2025-02-15 21:45:00,64.98333333333333,0.0,28.83333333333333,67.84666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,55.0,0.0
1777,2025-02-15 22:00:00,64.27666666666666,0.0,29.5,67.87,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
1778,2025-02-15 22:15:00,67.09666666666666,0.0,29.33333333333333,67.64666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
1779,2025-02-15 22:30:00,62.86333333333334,0.0,29.166666666666668,67.59666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,67.0,69.0,85.0,55.0,0.0
1780,2025-02-15 22:45:00,64.98,0.0,29.5,67.29,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.71,,67.0,69.0,85.0,55.0,0.0
1781,2025-02-15 23:00:00,64.98333333333333,0.0,29.666666666666668,67.38,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
1782,2025-02-15 23:15:00,63.57,0.0,29.33333333333333,67.47,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
1783,2025-02-15 23:30:00,64.27666666666666,0.0,29.5,67.52666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
1784,2025-02-15 23:45:00,63.57,0.0,29.33333333333333,67.63,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
1785,2025-02-16 00:00:00,63.57,0.0,29.5,67.55666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
1786,2025-02-16 00:15:00,64.98333333333333,0.0,29.5,67.64999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
1787,2025-02-16 00:30:00,66.39,0.0,29.5,67.70666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
1788,2025-02-16 00:45:00,64.27666666666666,0.0,29.166666666666668,67.75,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
1789,2025-02-16 01:00:00,61.45,0.0,29.5,67.78666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.74,,67.0,69.0,85.0,55.0,0.0
1790,2025-02-16 01:15:00,62.86333333333334,0.0,30.166666666666668,67.42999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.71,,67.0,69.0,85.0,55.0,0.0
1791,2025-02-16 01:30:00,63.56999999999999,0.0,29.666666666666668,67.08666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
1792,2025-02-16 01:45:00,64.98,0.0,30.0,67.22000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0,0.0
1793,2025-02-16 02:00:00,62.86333333333334,0.0,30.0,67.29666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0,0.0
1794,2025-02-16 02:15:00,64.98,0.0,30.5,67.34333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66,,67.0,69.0,85.0,55.0,0.0
1795,2025-02-16 02:30:00,67.09666666666666,0.0,30.33333333333333,67.42,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66,,67.0,69.0,85.0,55.0,0.0
1796,2025-02-16 02:45:00,62.156666666666666,0.0,30.5,67.36333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65,,67.0,69.0,85.0,55.0,0.0
1797,2025-02-16 03:00:00,65.69,0.0,30.0,67.36999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0,0.0
1798,2025-02-16 03:15:00,66.39333333333333,0.0,30.33333333333333,67.35000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,67.0,69.0,85.0,55.0,0.0
1799,2025-02-16 03:30:00,67.09666666666666,0.0,30.33333333333333,67.40666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,67.0,69.0,85.0,55.0,0.0
1800,2025-02-16 03:45:00,64.98,0.0,30.33333333333333,67.38666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,67.0,69.0,85.0,55.0,0.0
1801,2025-02-16 04:00:00,63.56666666666666,0.0,30.5,67.32333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,67.0,69.0,85.0,55.0,0.0
1802,2025-02-16 04:15:00,66.39333333333333,0.0,30.666666666666668,67.34666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63,,67.0,69.0,85.0,55.0,0.0
1803,2025-02-16 04:30:00,64.98,0.0,30.33333333333333,67.38333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,67.0,69.0,85.0,55.0,0.0
1804,2025-02-16 04:45:00,64.27666666666666,0.0,30.666666666666668,67.25,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,67.0,69.0,85.0,55.0,0.0
1805,2025-02-16 05:00:00,67.09666666666666,0.0,30.166666666666668,67.12666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.57000000000001,,67.0,69.0,85.0,55.0,0.0
1806,2025-02-16 05:15:00,65.68666666666667,0.0,30.666666666666668,67.11333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,0.0
1807,2025-02-16 05:30:00,64.27666666666666,0.0,30.33333333333333,67.13333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,0.0
1808,2025-02-16 05:45:00,65.68666666666667,0.0,30.5,67.13333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,0.0
1809,2025-02-16 06:00:00,63.56999999999999,0.0,30.166666666666668,67.03333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,55.0,0.0
1810,2025-02-16 06:15:00,64.98333333333333,0.0,31.166666666666668,67.01333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0,0.0
1811,2025-02-16 06:30:00,65.68666666666667,0.0,31.166666666666668,66.84,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,67.0,69.0,85.0,55.0,0.0
1812,2025-02-16 06:45:00,62.86333333333334,0.0,30.83333333333333,66.58999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,67.0,69.0,85.0,55.0,0.0
1813,2025-02-16 07:00:00,65.68666666666667,0.0,31.83333333333333,66.5,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,0.0
1814,2025-02-16 07:15:00,62.86333333333334,0.0,31.33333333333333,66.50666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0,0.0
1815,2025-02-16 07:30:00,64.98333333333333,0.0,31.33333333333333,66.54,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,55.0,0.0
1816,2025-02-16 07:45:00,65.68666666666667,0.0,31.666666666666668,66.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.34666666666668,,67.0,69.0,85.0,55.0,0.0
1817,2025-02-16 08:00:00,64.27666666666666,0.0,32.0,66.72666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,67.0,69.0,85.0,55.0,0.0
1818,2025-02-16 08:15:00,62.86333333333334,0.0,31.5,66.68,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0,0.0
1819,2025-02-16 08:30:00,67.80333333333333,0.0,31.5,66.71666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,55.0,0.0
1820,2025-02-16 08:45:00,64.27666666666666,0.0,31.83333333333333,66.64999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0,0.0
1821,2025-02-16 09:00:00,67.8,0.0,31.5,66.65,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0,0.0
1822,2025-02-16 09:15:00,64.27666666666666,0.0,32.5,66.58333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0,0.0
1823,2025-02-16 09:30:00,63.57,0.0,32.0,66.34666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
1824,2025-02-16 09:45:00,64.98,0.0,31.5,66.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
1825,2025-02-16 10:00:00,64.27666666666666,0.0,32.0,65.51,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,67.0,69.0,85.0,55.0,0.0
1826,2025-02-16 10:15:00,67.8,0.0,31.5,64.99666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
1827,2025-02-16 10:30:00,64.27666666666666,0.0,32.666666666666664,64.58,63.57,0.0,70.0,0.1333333333333333,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,0.0
1828,2025-02-16 10:45:00,63.56999999999999,0.0,31.83333333333333,63.80666666666667,63.57,0.0,70.0,2.11,74.0,0.0,70.0,0.0,69.90333333333332,,67.0,69.0,85.0,55.0,0.0
1829,2025-02-16 11:00:00,66.39333333333333,0.0,32.666666666666664,63.52333333333333,63.57,0.0,70.0,4.973333333333334,74.0,0.0,70.0,0.0,69.80666666666667,,67.0,69.0,85.0,55.0,0.0
1830,2025-02-16 11:15:00,63.57,0.0,33.166666666666664,64.49666666666667,63.57,0.0,70.0,9.076666666666666,74.0,0.0,70.0,0.0,69.70333333333333,,67.0,69.0,85.0,55.0,0.0
1831,2025-02-16 11:30:00,63.56999999999999,0.0,32.666666666666664,65.52,63.57,0.0,70.0,11.776666666666666,74.0,0.0,70.0,0.0,69.67666666666666,,67.0,69.0,85.0,55.0,0.0
1832,2025-02-16 11:45:00,64.98,0.0,33.333333333333336,66.41,63.57,0.0,70.0,14.256666666666666,74.0,0.0,70.0,0.0,69.67,,67.0,69.0,85.0,55.0,0.0
1833,2025-02-16 12:00:00,64.98,0.0,32.333333333333336,67.06,63.57,0.0,70.0,16.46,74.0,0.0,70.0,0.0,69.68333333333334,,67.0,69.0,85.0,55.0,0.0
1834,2025-02-16 12:15:00,62.86333333333334,0.0,33.0,67.58666666666666,63.57,0.0,70.0,18.32,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,55.0,0.0
1835,2025-02-16 12:30:00,64.98,0.0,33.333333333333336,68.03,63.57,0.0,70.0,19.55,74.0,0.0,70.0,0.0,69.74666666666667,,67.0,69.0,85.0,55.0,0.0
1836,2025-02-16 12:45:00,65.68666666666667,0.0,33.166666666666664,68.33,63.57,0.0,70.0,19.80333333333333,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,55.0,0.0
1837,2025-02-16 13:00:00,65.69,0.0,33.166666666666664,68.78,63.57,0.0,70.0,20.566666666666663,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,0.0
1838,2025-02-16 13:15:00,66.39333333333333,0.0,33.0,68.91666666666667,63.57,0.0,70.0,20.236666666666665,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,55.0,0.0
1839,2025-02-16 13:30:00,64.27333333333333,0.0,33.5,68.86,63.57,0.0,70.0,19.606666666666666,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
1840,2025-02-16 13:45:00,66.39333333333333,0.0,33.166666666666664,68.82666666666667,63.57,0.0,70.0,19.476666666666667,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1841,2025-02-16 14:00:00,64.98,0.0,33.333333333333336,68.60000000000001,63.57,0.0,70.0,19.386666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1842,2025-02-16 14:15:00,66.39333333333333,0.0,33.5,68.64666666666666,63.57,0.0,70.0,19.41,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1843,2025-02-16 14:30:00,65.68666666666667,0.0,33.333333333333336,68.36666666666667,63.57,0.0,70.0,18.116666666666664,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0,0.0
1844,2025-02-16 14:45:00,65.68666666666667,0.0,33.5,67.96333333333334,63.57,0.0,70.0,17.676666666666666,74.0,0.0,70.0,0.0,70.03666666666668,,67.0,69.0,85.0,55.0,
1845,2025-02-16 15:00:00,66.39333333333333,0.0,33.333333333333336,67.80666666666667,63.57,0.0,70.0,17.883333333333333,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
1846,2025-02-16 15:15:00,64.98,0.0,33.333333333333336,67.79333333333334,63.57,0.0,70.0,17.573333333333334,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,55.0,0.0
1847,2025-02-16 15:30:00,64.27666666666666,0.0,33.666666666666664,67.61666666666666,63.57,0.0,70.0,17.436666666666667,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
1848,2025-02-16 15:45:00,62.86333333333334,0.0,33.333333333333336,67.62333333333333,63.57,0.0,70.0,17.723333333333333,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1849,2025-02-16 16:00:00,64.98333333333333,0.0,34.333333333333336,67.74666666666667,63.57,0.0,70.0,17.44666666666667,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,0.0
1850,2025-02-16 16:15:00,63.57,0.0,34.0,67.80666666666666,63.57,0.0,70.0,17.88,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1851,2025-02-16 16:30:00,65.68666666666667,0.0,34.5,68.06333333333333,63.57,0.0,70.0,17.653333333333332,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1852,2025-02-16 16:45:00,62.86333333333334,0.0,34.166666666666664,67.37666666666667,63.57,0.0,70.0,17.05666666666667,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
1853,2025-02-16 17:00:00,67.80333333333333,0.0,33.833333333333336,67.62666666666667,63.57,0.0,70.0,17.82,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1854,2025-02-16 17:15:00,64.27666666666666,0.0,33.833333333333336,67.64333333333333,63.57,0.0,70.0,17.88,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1855,2025-02-16 17:30:00,62.86333333333334,0.0,33.833333333333336,67.61666666666667,63.57,0.0,70.0,17.956666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1856,2025-02-16 17:45:00,67.09666666666668,0.0,34.0,67.67,63.57,0.0,70.0,18.07333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1857,2025-02-16 18:00:00,65.69,0.0,33.666666666666664,67.82666666666667,63.57,0.0,70.0,18.37333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1858,2025-02-16 18:15:00,64.98333333333333,0.0,33.833333333333336,67.89666666666666,63.57,0.0,70.0,18.35333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1859,2025-02-16 18:30:00,64.27666666666666,0.0,34.166666666666664,68.02,63.57,0.0,70.0,18.313333333333333,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1860,2025-02-16 18:45:00,66.39,0.0,33.0,67.95333333333333,63.57,0.0,70.0,18.19666666666667,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
1861,2025-02-16 19:00:00,64.27333333333333,0.0,34.0,67.77,63.57,0.0,70.0,17.926666666666666,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,0.0
1862,2025-02-16 19:15:00,68.51,0.0,34.0,67.73666666666666,63.57,0.0,70.0,18.326666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1863,2025-02-16 19:30:00,66.39333333333333,0.0,33.666666666666664,67.72,63.57,0.0,70.0,18.433333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1864,2025-02-16 19:45:00,64.98333333333333,0.0,34.0,67.91666666666667,63.57,0.0,70.0,18.78,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
1865,2025-02-16 20:00:00,63.57,0.0,33.666666666666664,67.94,63.57,0.0,70.0,18.72,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1866,2025-02-16 20:15:00,65.68666666666667,0.0,33.333333333333336,67.67,63.57,0.0,70.0,18.993333333333336,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
1867,2025-02-16 20:30:00,63.56999999999999,0.0,33.5,67.76666666666667,63.57,0.0,70.0,19.64333333333333,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
1868,2025-02-16 20:45:00,65.69,0.0,33.666666666666664,67.95333333333333,63.57,0.0,70.0,19.65,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1869,2025-02-16 21:00:00,63.57,0.0,33.833333333333336,68.13,63.57,0.0,70.0,19.876666666666665,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1870,2025-02-16 21:15:00,64.27666666666666,0.0,33.666666666666664,68.15666666666667,63.57,0.0,70.0,20.00333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1871,2025-02-16 21:30:00,64.27666666666666,0.0,33.833333333333336,68.38,63.57,0.0,70.0,20.14333333333333,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
1872,2025-02-16 21:45:00,66.39333333333333,0.0,33.5,68.34666666666668,63.57,0.0,70.0,20.19666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1873,2025-02-16 22:00:00,66.39,0.0,33.333333333333336,68.38333333333333,63.57,0.0,70.0,20.22,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1874,2025-02-16 22:15:00,63.57,0.0,34.333333333333336,68.15666666666668,63.57,0.0,70.0,20.24,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1875,2025-02-16 22:30:00,65.68666666666667,0.0,33.5,68.23666666666666,63.57,0.0,70.0,20.343333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1876,2025-02-16 22:45:00,65.69,0.0,33.75,68.24000000000001,63.57,0.0,70.0,20.335,74.0,0.0,70.0,0.0,69.99000000000001,,67.0,69.0,85.0,55.0,0.0
1877,2025-02-16 23:00:00,64.98333333333333,0.0,33.166666666666664,68.04333333333334,63.57,0.0,70.0,19.56,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,55.0,0.0
1878,2025-02-16 23:15:00,65.68666666666667,0.0,34.5,68.08,63.57,0.0,70.0,20.176666666666662,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1879,2025-02-16 23:30:00,63.57,0.0,34.166666666666664,67.62666666666667,63.57,0.0,70.0,19.566666666666663,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
1880,2025-02-16 23:45:00,64.27666666666666,0.0,34.0,67.89666666666666,63.57,0.0,70.0,20.40333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1881,2025-02-17 00:00:00,64.98,0.0,34.166666666666664,67.86333333333333,63.57,0.0,70.0,20.59,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1882,2025-02-17 00:15:00,65.68666666666667,0.0,33.5,68.11,63.57,0.0,70.0,20.746666666666663,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1883,2025-02-17 00:30:00,65.68666666666667,0.0,33.833333333333336,68.26,63.57,0.0,70.0,20.64,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1884,2025-02-17 00:45:00,62.86333333333334,0.0,34.166666666666664,68.22333333333334,63.57,0.0,70.0,20.69666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1885,2025-02-17 01:00:00,62.156666666666666,0.0,33.5,68.09,63.57,0.0,70.0,20.82333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1886,2025-02-17 01:15:00,63.57,0.0,34.0,68.10000000000001,63.57,0.0,70.0,20.98333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1887,2025-02-17 01:30:00,64.27333333333333,0.0,33.5,68.05333333333333,63.57,0.0,70.0,21.16,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1888,2025-02-17 01:45:00,65.68333333333334,0.0,34.0,68.13333333333334,63.57,0.0,70.0,21.226666666666663,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1889,2025-02-17 02:00:00,66.39333333333333,0.0,33.833333333333336,68.14,63.57,0.0,70.0,21.570000000000004,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
1890,2025-02-17 02:15:00,64.27333333333333,0.0,33.333333333333336,68.24333333333334,63.57,0.0,70.0,21.58333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1891,2025-02-17 02:30:00,64.27666666666666,0.0,33.333333333333336,68.44,63.57,0.0,70.0,21.6,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1892,2025-02-17 02:45:00,65.68666666666667,0.0,33.5,68.12333333333333,63.57,0.0,70.0,21.74,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1893,2025-02-17 03:00:00,64.27666666666666,0.0,33.666666666666664,68.36,63.57,0.0,70.0,22.040000000000003,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
1894,2025-02-17 03:15:00,63.56666666666666,0.0,33.333333333333336,68.36666666666667,63.57,0.0,70.0,22.040000000000003,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1895,2025-02-17 03:30:00,64.27666666666666,0.0,33.333333333333336,68.39,63.57,0.0,70.0,22.106666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1896,2025-02-17 03:45:00,64.27666666666666,0.0,33.333333333333336,68.35333333333334,63.57,0.0,70.0,22.413333333333338,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1897,2025-02-17 04:00:00,64.27666666666666,0.0,33.833333333333336,68.41000000000001,63.57,0.0,70.0,22.813333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1898,2025-02-17 04:15:00,64.27666666666666,0.0,33.666666666666664,68.30666666666667,63.57,0.0,70.0,23.08,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1899,2025-02-17 04:30:00,65.69,0.0,33.666666666666664,68.44333333333333,63.57,0.0,70.0,23.42,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1900,2025-02-17 04:45:00,64.27333333333333,0.0,34.0,68.62333333333333,63.57,0.0,70.0,23.84,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
1901,2025-02-17 05:00:00,62.156666666666666,0.0,33.166666666666664,68.86333333333333,63.57,0.0,70.0,24.22,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
1902,2025-02-17 05:15:00,65.68666666666667,0.0,33.5,68.71333333333332,63.57,0.0,70.0,24.570000000000004,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
1903,2025-02-17 05:30:00,64.98,0.0,33.0,68.87,63.57,0.0,70.0,25.08666666666667,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
1904,2025-02-17 05:45:00,63.56666666666666,0.0,33.166666666666664,69.00666666666666,63.57,0.0,70.0,25.473333333333333,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
1905,2025-02-17 06:00:00,62.156666666666666,0.0,32.833333333333336,68.64,63.57,0.0,70.0,26.566666666666663,74.0,0.0,70.0,0.0,69.91333333333334,,67.0,69.0,85.0,55.0,0.0
1906,2025-02-17 06:15:00,63.57,0.0,34.333333333333336,69.30333333333333,63.57,0.0,70.0,26.78,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
1907,2025-02-17 06:30:00,66.39,0.0,34.166666666666664,69.28333333333335,63.57,0.0,70.0,27.06,74.0,0.0,70.0,0.0,69.92999999999999,,67.0,69.0,85.0,55.0,0.0
1908,2025-02-17 06:45:00,64.98,0.0,34.333333333333336,69.52666666666666,63.57,0.0,70.0,27.456666666666667,74.0,0.0,70.0,0.0,69.92999999999999,,67.0,69.0,85.0,55.0,0.0
1909,2025-02-17 07:00:00,64.27666666666666,0.0,34.666666666666664,69.54666666666667,63.57,0.0,70.0,27.316666666666663,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
1910,2025-02-17 07:15:00,64.27666666666666,0.0,35.0,70.22666666666667,63.57,0.0,70.0,27.176666666666662,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1911,2025-02-17 07:30:00,66.39333333333333,0.0,34.0,69.75333333333333,63.57,0.0,70.0,27.290000000000003,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1912,2025-02-17 07:45:00,62.86333333333334,0.0,34.0,69.64666666666666,63.57,0.0,70.0,27.296666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1913,2025-02-17 08:00:00,65.68666666666667,0.0,34.0,69.56666666666666,63.57,0.0,70.0,27.18,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1914,2025-02-17 08:15:00,66.39333333333333,0.0,34.666666666666664,69.48333333333333,63.57,0.0,70.0,27.113333333333333,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1915,2025-02-17 08:30:00,64.27666666666666,0.0,34.333333333333336,69.18666666666667,63.57,0.0,70.0,27.31,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1916,2025-02-17 08:45:00,67.10000000000001,0.0,34.166666666666664,69.42333333333333,63.57,0.0,70.0,27.363333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1917,2025-02-17 09:00:00,63.57,0.0,34.0,69.33666666666666,63.57,0.0,70.0,27.00333333333333,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1918,2025-02-17 09:15:00,64.98333333333333,0.0,33.333333333333336,69.20333333333333,63.57,0.0,70.0,26.96666666666667,74.0,0.0,70.0,0.0,70.00666666666666,,67.0,69.0,85.0,55.0,0.0
1919,2025-02-17 09:30:00,64.98,0.0,33.666666666666664,69.07333333333332,63.57,0.0,70.0,26.80333333333333,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,0.0
1920,2025-02-17 09:45:00,64.27666666666666,0.0,32.833333333333336,69.18666666666667,63.57,0.0,70.0,26.62333333333333,74.0,0.0,70.0,0.0,70.00666666666666,,67.0,69.0,85.0,55.0,0.0
1921,2025-02-17 10:00:00,66.39333333333333,0.0,33.333333333333336,69.12333333333333,63.57,0.0,70.0,27.096666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1922,2025-02-17 10:15:00,62.86333333333334,0.0,34.166666666666664,68.97333333333334,63.57,0.0,70.0,27.16,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1923,2025-02-17 10:30:00,65.68666666666667,0.0,34.166666666666664,68.88333333333334,63.57,0.0,70.0,27.26333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1924,2025-02-17 10:45:00,66.745,0.0,34.0,68.845,63.57,0.0,70.0,27.46,74.0,0.0,70.0,0.0,69.97,,67.0,69.0,85.0,55.0,0.0
1925,2025-02-17 11:00:00,65.68666666666667,0.0,33.5,68.92,63.57,0.0,70.0,27.736666666666665,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1926,2025-02-17 11:15:00,64.27333333333333,0.0,33.5,68.97666666666667,63.57,0.0,70.0,28.346666666666664,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
1927,2025-02-17 11:30:00,64.27333333333333,0.0,33.666666666666664,69.12666666666667,63.57,0.0,70.0,28.52333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1928,2025-02-17 11:45:00,65.68333333333334,0.0,33.666666666666664,69.33,63.57,0.0,70.0,28.66333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1929,2025-02-17 12:00:00,63.57,0.0,33.333333333333336,69.37,63.57,0.0,70.0,28.91,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1930,2025-02-17 12:15:00,66.39333333333333,0.0,33.666666666666664,69.30666666666667,63.57,0.0,70.0,29.206666666666667,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
1931,2025-02-17 12:30:00,63.57,0.0,34.0,69.49666666666667,63.57,0.0,70.0,29.406666666666663,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1932,2025-02-17 12:45:00,64.27666666666666,0.0,34.166666666666664,69.67333333333333,63.57,0.0,70.0,29.703333333333333,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
1933,2025-02-17 13:00:00,63.57,0.0,33.666666666666664,69.87666666666667,63.57,0.0,70.0,30.026666666666667,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
1934,2025-02-17 13:15:00,64.98333333333333,0.0,32.833333333333336,69.95,63.57,0.0,70.0,30.00333333333333,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
1935,2025-02-17 13:30:00,64.98333333333333,0.0,33.166666666666664,70.07,63.57,0.0,70.0,29.99,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
1936,2025-02-17 13:45:00,64.98333333333333,0.0,33.0,70.07333333333334,63.57,0.0,70.0,29.96333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1937,2025-02-17 14:00:00,66.39333333333333,0.0,32.666666666666664,64.53666666666668,63.57,0.0,70.0,16.876666666666665,74.0,0.0,70.0,0.0,70.54333333333334,,67.0,69.0,85.0,55.0,0.0
1938,2025-02-17 14:15:00,61.45000000000001,0.0,33.5,59.95666666666667,63.57,0.0,70.0,7.426666666666667,74.0,0.0,70.0,0.0,70.74666666666667,,67.0,69.0,85.0,55.0,0.0
1939,2025-02-17 14:30:00,64.98,0.0,32.833333333333336,58.98,63.57,0.0,70.0,1.3633333333333333,74.0,0.0,70.0,0.0,70.77333333333333,,67.0,69.0,85.0,55.0,0.0
1940,2025-02-17 14:45:00,64.98,0.0,31.83333333333333,59.06333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.71,,67.0,69.0,85.0,55.0,0.0
1941,2025-02-17 15:00:00,64.98333333333333,0.0,32.0,59.23333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,55.0,0.0
1942,2025-02-17 15:15:00,67.09666666666666,0.0,32.0,59.59666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54333333333334,,67.0,69.0,85.0,55.0,0.0
1943,2025-02-17 15:30:00,65.68666666666667,0.0,31.83333333333333,59.5,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.84666666666666,,67.0,69.0,85.0,55.0,0.0
1944,2025-02-17 15:45:00,64.98,0.0,32.0,59.55666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.87333333333333,,67.0,69.0,85.0,55.0,0.0
1945,2025-02-17 16:00:00,66.39333333333333,0.0,31.666666666666668,59.946666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,0.0
1946,2025-02-17 16:15:00,65.68666666666667,0.0,31.5,60.156666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.19,,67.0,69.0,85.0,55.0,0.0
1947,2025-02-17 16:30:00,65.68666666666667,0.0,32.0,60.28333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,67.0,69.0,85.0,55.0,0.0
1948,2025-02-17 16:45:00,66.39333333333333,0.0,32.0,60.39333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.46666666666665,,67.0,69.0,85.0,55.0,0.0
1949,2025-02-17 17:00:00,63.56999999999999,0.0,31.83333333333333,60.68,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63333333333334,,67.0,69.0,85.0,55.0,0.0
1950,2025-02-17 17:15:00,62.86333333333334,0.0,32.166666666666664,60.63666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.89,,67.0,69.0,85.0,55.0,0.0
1951,2025-02-17 17:30:00,63.57,0.0,31.83333333333333,60.873333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,55.0,0.0
1952,2025-02-17 17:45:00,62.86333333333334,0.0,31.83333333333333,61.07666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.22333333333333,,67.0,69.0,85.0,55.0,0.0
1953,2025-02-17 18:00:00,65.68666666666667,0.0,32.0,61.14000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,67.0,69.0,85.0,55.0,0.0
1954,2025-02-17 18:15:00,65.68666666666667,0.0,31.5,61.36666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,55.0,0.0
1955,2025-02-17 18:30:00,63.57,0.0,31.5,61.836666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.45666666666666,,67.0,69.0,85.0,55.0,0.0
1956,2025-02-17 18:45:00,62.86333333333334,0.0,31.33333333333333,61.64000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.62,,67.0,69.0,85.0,55.0,0.0
1957,2025-02-17 19:00:00,64.98,0.0,31.166666666666668,61.30666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,67.0,69.0,85.0,55.0,0.0
1958,2025-02-17 19:15:00,64.27666666666666,0.0,31.33333333333333,61.13,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,67.0,69.0,85.0,55.0,0.0
1959,2025-02-17 19:30:00,67.09666666666666,0.0,31.33333333333333,61.34,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.58666666666666,,67.0,69.0,85.0,55.0,0.0
1960,2025-02-17 19:45:00,64.27666666666666,0.0,31.166666666666668,61.446666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66000000000001,,67.0,69.0,85.0,55.0,0.0
1961,2025-02-17 20:00:00,66.39333333333333,0.0,30.666666666666668,61.406666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0,0.0
1962,2025-02-17 20:15:00,62.510000000000005,0.0,29.5,61.44499999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65,,67.0,69.0,85.0,55.0,0.0
1963,2025-02-17 20:30:00,64.27333333333333,0.0,30.33333333333333,61.23333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,55.0,0.0
1964,2025-02-17 20:45:00,66.39333333333333,0.0,30.33333333333333,61.25666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.33,,67.0,69.0,85.0,55.0,0.0
1965,2025-02-17 21:00:00,64.98,0.0,30.83333333333333,61.06999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,55.0,0.0
1966,2025-02-17 21:15:00,64.27666666666666,0.0,31.0,61.46333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94333333333333,,67.0,69.0,85.0,55.0,0.0
1967,2025-02-17 21:30:00,62.86333333333332,0.0,30.666666666666668,61.70666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.39333333333333,,67.0,69.0,85.0,55.0,0.0
1968,2025-02-17 21:45:00,62.86333333333334,0.0,30.0,61.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.48333333333333,,67.0,69.0,85.0,55.0,0.0
1969,2025-02-17 22:00:00,63.56999999999999,0.0,30.0,61.61333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.45666666666666,,67.0,69.0,85.0,55.0,0.0
1970,2025-02-17 22:15:00,64.27666666666666,0.0,29.5,61.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,55.0,0.0
1971,2025-02-17 22:30:00,64.98333333333333,0.0,29.5,61.20666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,55.0,0.0
1972,2025-02-17 22:45:00,62.86333333333334,0.0,30.0,61.086666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.12,,67.0,69.0,85.0,55.0,0.0
1973,2025-02-17 23:00:00,64.98,0.0,29.83333333333333,60.86666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,55.0,0.0
1974,2025-02-17 23:15:00,63.57,0.0,30.83333333333333,60.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.59666666666666,,67.0,69.0,85.0,55.0,0.0
1975,2025-02-17 23:30:00,65.68333333333334,0.0,31.0,60.75333333333333,63.57,0.0,70.0,0.4266666666666667,74.0,0.0,70.0,0.0,70.01333333333334,,67.0,69.0,85.0,55.0,0.0
1976,2025-02-17 23:45:00,64.27333333333333,0.0,31.0,60.89666666666667,63.57,0.0,70.0,5.923333333333333,74.0,0.0,70.0,0.0,69.74666666666667,,67.0,69.0,85.0,55.0,0.0
1977,2025-02-18 00:00:00,64.27666666666666,0.0,31.83333333333333,62.0,63.57,0.0,70.0,10.056666666666668,74.0,0.0,70.0,0.0,69.65666666666667,,67.0,69.0,85.0,55.0,0.0
1978,2025-02-18 00:15:00,67.80333333333333,0.0,32.0,64.32,63.57,0.0,70.0,14.78,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,55.0,0.0
1979,2025-02-18 00:30:00,64.98,0.0,32.333333333333336,65.62,63.57,0.0,70.0,18.186666666666667,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0,0.0
1980,2025-02-18 00:45:00,64.27333333333333,0.0,32.5,66.90333333333332,63.57,0.0,70.0,21.243333333333336,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,55.0,0.0
1981,2025-02-18 01:00:00,66.39333333333333,0.0,32.833333333333336,67.58666666666666,63.57,0.0,70.0,22.886666666666667,74.0,0.0,70.0,0.0,69.63333333333333,,67.0,69.0,85.0,55.0,0.0
1982,2025-02-18 01:15:00,65.69,0.0,33.333333333333336,68.18666666666667,63.57,0.0,70.0,24.113333333333333,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,55.0,0.0
1983,2025-02-18 01:30:00,65.68666666666667,0.0,34.5,68.63666666666667,63.57,0.0,70.0,24.46333333333333,74.0,0.0,70.0,0.0,69.77666666666666,,67.0,69.0,85.0,55.0,0.0
1984,2025-02-18 01:45:00,66.39333333333333,0.0,33.333333333333336,68.57,63.57,0.0,70.0,24.94333333333333,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,55.0,0.0
1985,2025-02-18 02:00:00,64.27333333333333,0.0,33.166666666666664,68.87,63.57,0.0,70.0,25.703333333333333,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
1986,2025-02-18 02:15:00,65.68666666666667,0.0,33.166666666666664,69.15666666666668,63.57,0.0,70.0,25.993333333333336,74.0,0.0,70.0,0.0,69.88333333333333,,67.0,69.0,85.0,55.0,0.0
1987,2025-02-18 02:30:00,64.98,0.0,32.833333333333336,68.82000000000001,63.57,0.0,70.0,25.28,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
1988,2025-02-18 02:45:00,63.56999999999999,0.0,33.666666666666664,68.82666666666667,63.57,0.0,70.0,25.423333333333336,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
1989,2025-02-18 03:00:00,63.57,0.0,33.333333333333336,68.97666666666667,63.57,0.0,70.0,25.71666666666667,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
1990,2025-02-18 03:15:00,62.86333333333334,0.0,34.166666666666664,69.01666666666667,63.57,0.0,70.0,25.516666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1991,2025-02-18 03:30:00,62.86333333333334,0.0,33.666666666666664,69.02,63.57,0.0,70.0,25.59,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1992,2025-02-18 03:45:00,62.156666666666666,0.0,33.0,69.08999999999999,63.57,0.0,70.0,25.563333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1993,2025-02-18 04:00:00,63.57,0.0,33.333333333333336,68.86666666666666,63.57,0.0,70.0,25.62333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1994,2025-02-18 04:15:00,65.68666666666667,0.0,33.0,68.86333333333333,63.57,0.0,70.0,25.723333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
1995,2025-02-18 04:30:00,67.09666666666666,0.0,32.166666666666664,68.88,63.57,0.0,70.0,25.64,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1996,2025-02-18 04:45:00,67.09666666666666,0.0,32.166666666666664,68.77999999999999,63.57,0.0,70.0,25.7,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1997,2025-02-18 05:00:00,64.27666666666666,0.0,32.666666666666664,68.82666666666667,63.57,0.0,70.0,25.790000000000003,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
1998,2025-02-18 05:15:00,64.27666666666666,0.0,32.333333333333336,68.68333333333334,63.57,0.0,70.0,25.49,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
1999,2025-02-18 05:30:00,66.39,0.0,32.166666666666664,68.81666666666666,63.57,0.0,70.0,25.75,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
2000,2025-02-18 05:45:00,62.156666666666666,0.0,32.166666666666664,68.65666666666667,63.57,0.0,70.0,25.816666666666663,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2001,2025-02-18 06:00:00,64.27666666666666,0.0,32.5,68.66000000000001,63.57,0.0,70.0,25.82333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2002,2025-02-18 06:15:00,65.69,0.0,32.5,68.72,63.57,0.0,70.0,25.92,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2003,2025-02-18 06:30:00,62.86333333333334,0.0,32.0,68.66000000000001,63.57,0.0,70.0,26.01,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2004,2025-02-18 06:45:00,64.27666666666666,0.0,32.166666666666664,68.64333333333333,63.57,0.0,70.0,26.113333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2005,2025-02-18 07:00:00,65.69,0.0,32.0,68.73,63.57,0.0,70.0,26.21666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2006,2025-02-18 07:15:00,63.56999999999999,0.0,32.333333333333336,68.75,63.57,0.0,70.0,26.243333333333336,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2007,2025-02-18 07:30:00,64.27666666666666,0.0,32.0,68.86333333333333,63.57,0.0,70.0,26.28,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2008,2025-02-18 07:45:00,63.57,0.0,32.166666666666664,68.72666666666667,63.57,0.0,70.0,26.18,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
2009,2025-02-18 08:00:00,65.68666666666667,0.0,31.83333333333333,68.76,63.57,0.0,70.0,26.34,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
2010,2025-02-18 08:15:00,64.98333333333333,0.0,32.333333333333336,68.62666666666667,63.57,0.0,70.0,26.10333333333333,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
2011,2025-02-18 08:30:00,64.27666666666666,0.0,31.5,68.41666666666667,63.57,0.0,70.0,26.206666666666667,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
