,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2628,2025-02-24 18:45:00,60.74333333333333,0.0,33.666666666666664,60.373333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79,,67.0,69.0,85.0,55.0,0.0
2629,2025-02-24 19:00:00,65.68666666666667,0.0,33.166666666666664,60.29,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.11,,67.0,69.0,85.0,55.0,0.0
2630,2025-02-24 19:15:00,64.98333333333333,0.0,33.333333333333336,60.29,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,55.0,0.0
2631,2025-02-24 19:30:00,65.68666666666667,0.0,32.833333333333336,60.34333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,55.0,0.0
2632,2025-02-24 19:45:00,64.27666666666666,0.0,33.0,60.656666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35000000000001,,67.0,69.0,85.0,55.0,0.0
2633,2025-02-24 20:00:00,64.27666666666666,0.0,32.5,60.45,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,55.0,0.0
2634,2025-02-24 20:15:00,65.68666666666667,0.0,33.0,60.14000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,67.0,69.0,85.0,55.0,0.0
2635,2025-02-24 20:30:00,62.156666666666666,0.0,32.666666666666664,60.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
2636,2025-02-24 20:45:00,64.98333333333333,0.0,32.833333333333336,60.053333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,55.0,0.0
2637,2025-02-24 21:00:00,64.98,0.0,33.166666666666664,60.05666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.76333333333334,,67.0,69.0,85.0,55.0,0.0
2638,2025-02-24 21:15:00,66.39333333333333,0.0,32.833333333333336,60.00666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.62666666666667,,67.0,69.0,85.0,55.0,0.0
2639,2025-02-24 21:30:00,62.86333333333334,0.0,33.0,59.98666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.60666666666667,,67.0,69.0,85.0,55.0,0.0
2640,2025-02-24 21:45:00,62.86333333333334,0.0,33.166666666666664,60.196666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.57333333333334,,67.0,69.0,85.0,55.0,0.0
2641,2025-02-24 22:00:00,63.56666666666666,0.0,32.666666666666664,64.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67666666666668,,67.0,69.0,85.0,55.0,0.0
2642,2025-02-24 22:15:00,66.39333333333333,0.0,33.666666666666664,61.71333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.76,,67.0,69.0,85.0,55.0,0.0
2643,2025-02-24 22:30:00,64.27666666666666,0.0,32.333333333333336,64.62333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.88,,67.0,69.0,85.0,55.0,0.0
2644,2025-02-24 22:45:00,63.57,0.0,33.333333333333336,63.97666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,55.0,0.0
2645,2025-02-24 23:00:00,63.57,0.0,32.5,63.20666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.33333333333333,,67.0,69.0,85.0,55.0,0.0
2646,2025-02-24 23:15:00,67.09666666666666,0.0,33.0,64.28666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.49000000000001,,67.0,69.0,85.0,55.0,0.0
2647,2025-02-24 23:30:00,63.57,0.0,32.5,63.20000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.66,,67.0,69.0,85.0,55.0,0.0
2648,2025-02-24 23:45:00,66.39333333333333,0.0,32.5,66.67999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,55.0,0.0
2649,2025-02-25 00:00:00,62.86333333333334,0.0,32.166666666666664,63.91333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.29,,67.0,69.0,85.0,55.0,0.0
2650,2025-02-25 00:15:00,61.45,0.0,32.666666666666664,65.05666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.97333333333334,,67.0,69.0,85.0,55.0,0.0
2651,2025-02-25 00:30:00,64.27666666666666,0.0,33.0,62.84,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.72666666666667,,67.0,69.0,85.0,55.0,0.0
2652,2025-02-25 00:45:00,63.57,0.0,32.0,66.20333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.61666666666667,,67.0,69.0,85.0,55.0,0.0
2653,2025-02-25 01:00:00,63.57,0.0,33.5,62.9,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.44,,67.0,69.0,85.0,55.0,0.0
2654,2025-02-25 01:15:00,64.27666666666666,0.0,32.5,65.39666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0,0.0
2655,2025-02-25 01:30:00,63.56666666666666,0.0,33.333333333333336,64.19666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0,0.0
2656,2025-02-25 01:45:00,62.86333333333334,0.0,33.166666666666664,64.03666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0,0.0
2657,2025-02-25 02:00:00,67.09666666666666,0.0,33.5,64.60000000000001,63.57,0.0,70.0,0.02,74.0,0.0,70.0,0.0,70.07333333333334,,67.0,69.0,85.0,55.0,0.0
2658,2025-02-25 02:15:00,64.27666666666666,0.0,33.0,67.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.16333333333334,,67.0,69.0,85.0,55.0,0.0
2659,2025-02-25 02:30:00,64.27666666666666,0.0,33.166666666666664,67.89,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0,0.0
2660,2025-02-25 02:45:00,66.39333333333333,0.0,33.0,67.83666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27333333333333,,67.0,69.0,85.0,55.0,0.0
2661,2025-02-25 03:00:00,65.69,0.0,33.333333333333336,68.0,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,67.0,69.0,85.0,55.0,0.0
2662,2025-02-25 03:15:00,64.98333333333333,0.0,33.833333333333336,63.34,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.22,,67.0,69.0,85.0,55.0,0.0
2663,2025-02-25 03:30:00,64.98333333333333,0.0,32.833333333333336,67.25666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
2664,2025-02-25 03:45:00,62.156666666666666,0.0,33.333333333333336,67.65333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,55.0,0.0
2665,2025-02-25 04:00:00,64.98333333333333,0.0,33.5,67.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
2666,2025-02-25 04:15:00,65.68666666666667,0.0,34.0,65.72666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
2667,2025-02-25 04:30:00,65.68333333333334,0.0,34.166666666666664,64.29666666666667,63.57,0.0,70.0,0.1366666666666667,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
2668,2025-02-25 04:45:00,65.68666666666667,0.0,33.833333333333336,67.72000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
2669,2025-02-25 05:00:00,62.86333333333334,0.0,34.5,64.10000000000001,63.57,0.0,70.0,0.25,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,55.0,0.0
2670,2025-02-25 05:15:00,62.156666666666666,0.0,33.833333333333336,66.93666666666667,63.57,0.0,70.0,0.9433333333333334,74.0,0.0,70.0,0.0,69.95666666666666,,67.0,69.0,85.0,55.0,0.0
2671,2025-02-25 05:30:00,65.68666666666667,0.0,34.5,67.89333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.06666666666666,,67.0,69.0,85.0,55.0,0.0
2672,2025-02-25 05:45:00,64.98333333333333,0.0,35.166666666666664,63.99333333333333,63.57,0.0,70.0,1.0433333333333332,74.0,0.0,70.0,0.0,69.99333333333333,,67.0,69.0,85.0,55.0,0.0
2673,2025-02-25 06:00:00,69.21333333333332,0.0,34.0,67.13666666666667,63.57,0.0,70.0,2.7100000000000004,74.0,0.0,70.0,0.0,69.89333333333333,,67.0,69.0,85.0,55.0,0.0
2674,2025-02-25 06:15:00,65.68666666666667,0.0,34.666666666666664,63.09333333333333,63.57,0.0,70.0,4.263333333333333,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,0.0
2675,2025-02-25 06:30:00,64.98333333333333,0.0,33.833333333333336,65.61,63.57,0.0,70.0,6.116666666666667,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,55.0,0.0
2676,2025-02-25 06:45:00,65.69,0.0,35.166666666666664,64.98333333333333,63.57,0.0,70.0,9.133333333333333,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,55.0,0.0
2677,2025-02-25 07:00:00,65.69,0.0,34.5,65.81,63.57,0.0,70.0,8.236666666666666,74.0,0.0,70.0,0.0,69.87333333333333,,67.0,69.0,85.0,55.0,0.0
2678,2025-02-25 07:15:00,65.69,0.0,34.333333333333336,66.55333333333333,63.57,0.0,70.0,11.36,74.0,0.0,70.0,0.0,69.78333333333333,,67.0,69.0,85.0,55.0,0.0
2679,2025-02-25 07:30:00,64.27333333333333,0.0,34.5,65.49666666666667,63.57,0.0,70.0,9.9,74.0,0.0,70.0,0.0,69.91000000000001,,67.0,69.0,85.0,55.0,0.0
2680,2025-02-25 07:45:00,63.57,0.0,34.666666666666664,67.62666666666667,63.57,0.0,70.0,11.806666666666668,74.0,0.0,70.0,0.0,69.84333333333332,,67.0,69.0,85.0,55.0,0.0
2681,2025-02-25 08:00:00,65.68666666666667,0.0,34.833333333333336,65.17999999999999,63.57,0.0,70.0,10.516666666666667,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
2682,2025-02-25 08:15:00,62.86333333333334,0.0,34.666666666666664,68.77999999999999,63.57,0.0,70.0,12.066666666666668,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,55.0,0.0
2683,2025-02-25 08:30:00,62.86333333333334,0.0,34.0,68.86,63.57,0.0,70.0,8.13,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,55.0,0.0
2684,2025-02-25 08:45:00,64.27666666666666,0.0,34.333333333333336,68.22333333333334,63.57,0.0,70.0,6.66,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
2685,2025-02-25 09:00:00,64.98333333333333,0.0,33.833333333333336,67.91666666666667,63.57,0.0,70.0,5.02,74.0,0.0,70.0,0.0,70.15666666666668,,67.0,69.0,85.0,55.0,0.0
2686,2025-02-25 09:15:00,64.27666666666666,0.0,33.5,67.95,63.57,0.0,70.0,1.8033333333333332,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0,0.0
2687,2025-02-25 09:30:00,63.56999999999999,0.0,33.5,67.91666666666667,63.57,0.0,70.0,0.11,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
2688,2025-02-25 09:45:00,64.98,0.0,33.5,65.46666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0,0.0
2689,2025-02-25 10:00:00,62.156666666666666,0.0,34.0,64.1,63.57,0.0,70.0,1.1966666666666663,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
2690,2025-02-25 10:15:00,64.98,0.0,34.333333333333336,61.31,63.57,0.0,70.0,2.603333333333333,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
2691,2025-02-25 10:30:00,64.27666666666666,0.0,34.0,64.05,63.57,0.0,70.0,7.803333333333332,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,55.0,0.0
2692,2025-02-25 10:45:00,63.57,0.0,34.5,60.61333333333334,63.57,0.0,70.0,9.743333333333334,74.0,0.0,70.0,0.0,69.73666666666666,,67.0,69.0,85.0,55.0,0.0
2693,2025-02-25 11:00:00,64.27666666666666,0.0,33.833333333333336,66.99666666666667,63.57,0.0,70.0,13.356666666666667,74.0,0.0,70.0,0.0,69.68333333333332,,67.0,69.0,85.0,55.0,0.0
2694,2025-02-25 11:15:00,62.86333333333334,0.0,34.166666666666664,64.78333333333335,63.57,0.0,70.0,14.463333333333331,74.0,0.0,70.0,0.0,69.72666666666667,,67.0,69.0,85.0,55.0,0.0
2695,2025-02-25 11:30:00,64.98333333333333,0.0,33.333333333333336,69.65666666666665,63.57,0.0,70.0,14.046666666666669,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,55.0,0.0
2696,2025-02-25 11:45:00,62.86333333333334,0.0,34.0,68.65333333333334,63.57,0.0,70.0,10.73,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
2697,2025-02-25 12:00:00,64.98333333333333,0.0,34.5,67.76666666666667,63.57,0.0,70.0,8.926666666666668,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
2698,2025-02-25 12:15:00,64.98,0.0,34.0,67.52,63.57,0.0,70.0,8.090000000000002,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0,0.0
2699,2025-02-25 12:30:00,63.57,0.0,34.166666666666664,67.09333333333333,63.57,0.0,70.0,7.18,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0,0.0
2700,2025-02-25 12:45:00,64.27666666666666,0.0,34.333333333333336,66.98666666666666,63.57,0.0,70.0,6.383333333333333,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
2701,2025-02-25 13:00:00,63.56999999999999,0.0,34.5,66.98,63.57,0.0,70.0,5.3133333333333335,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
2702,2025-02-25 13:15:00,64.98,0.0,34.833333333333336,67.15333333333334,63.57,0.0,70.0,4.1033333333333335,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
2703,2025-02-25 13:30:00,64.27333333333333,0.0,34.333333333333336,67.32666666666667,63.57,0.0,70.0,1.4466666666666663,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,55.0,0.0
2704,2025-02-25 13:45:00,64.98333333333333,0.0,34.5,67.55,63.57,0.0,70.0,0.0033333333333333,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0,0.0
2705,2025-02-25 14:00:00,63.57,0.0,34.833333333333336,67.86666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26666666666667,,67.0,69.0,85.0,55.0,
2706,2025-02-25 14:15:00,64.98333333333333,0.0,34.666666666666664,68.19333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.70333333333333,,67.0,69.0,85.0,55.0,0.0
2707,2025-02-25 14:30:00,66.39333333333333,0.0,34.333333333333336,68.48,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25666666666666,,67.0,69.0,85.0,55.0,0.0
2708,2025-02-25 14:45:00,64.27666666666666,0.0,34.0,68.78666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64,,67.0,69.0,85.0,55.0,0.0
2709,2025-02-25 15:00:00,66.39333333333333,0.0,34.5,65.66,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.86,,67.0,69.0,85.0,55.0,0.0
2710,2025-02-25 15:15:00,65.68666666666667,0.0,36.333333333333336,60.38,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.76666666666667,,67.0,69.0,85.0,55.0,0.0
2711,2025-02-25 15:30:00,62.156666666666666,0.0,36.0,60.19333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,55.0,0.0
2712,2025-02-25 15:45:00,63.57,0.0,35.833333333333336,60.35,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,55.0,0.0
2713,2025-02-25 16:00:00,64.98333333333333,0.0,35.666666666666664,60.60999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.26333333333334,,67.0,69.0,85.0,55.0,0.0
2714,2025-02-25 16:15:00,63.57,0.0,35.5,60.81666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,55.0,0.0
2715,2025-02-25 16:30:00,64.98333333333333,0.0,35.0,61.23666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,55.0,0.0
2716,2025-02-25 16:45:00,64.98,0.0,34.666666666666664,61.61666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,55.0,0.0
2717,2025-02-25 17:00:00,65.68666666666667,0.0,34.0,61.91666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.09666666666668,,67.0,69.0,85.0,55.0,0.0
2718,2025-02-25 17:15:00,65.68666666666667,0.0,34.0,62.25666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.45,,67.0,69.0,85.0,55.0,0.0
2719,2025-02-25 17:30:00,67.10000000000001,0.0,33.166666666666664,62.45,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.52333333333333,,67.0,69.0,85.0,55.0,0.0
2720,2025-02-25 17:45:00,67.80333333333333,0.0,33.333333333333336,62.6,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.57666666666667,,67.0,69.0,85.0,55.0,0.0
2721,2025-02-25 18:00:00,63.57,0.0,33.166666666666664,62.84333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.63333333333334,,67.0,69.0,85.0,55.0,0.0
2722,2025-02-25 18:15:00,67.09666666666666,0.0,32.5,62.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.65666666666668,,67.0,69.0,85.0,55.0,0.0
2723,2025-02-25 18:30:00,66.39333333333333,0.0,33.5,62.806666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.62,,67.0,69.0,85.0,55.0,0.0
2724,2025-02-25 18:45:00,63.57,0.0,33.166666666666664,63.03666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.56,,67.0,69.0,85.0,55.0,0.0
2725,2025-02-25 19:00:00,64.98,0.0,32.333333333333336,62.98333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.45333333333333,,67.0,69.0,85.0,55.0,0.0
2726,2025-02-25 19:15:00,63.57,0.0,32.166666666666664,62.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,67.0,69.0,85.0,55.0,0.0
2727,2025-02-25 19:30:00,65.69,0.0,32.166666666666664,63.04,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24666666666667,,67.0,69.0,85.0,55.0,0.0
2728,2025-02-25 19:45:00,66.39333333333333,0.0,31.33333333333333,63.04333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.28333333333333,,67.0,69.0,85.0,55.0,0.0
2729,2025-02-25 20:00:00,64.98333333333333,0.0,31.166666666666668,63.126666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.44333333333333,,67.0,69.0,85.0,55.0,0.0
2730,2025-02-25 20:15:00,62.156666666666666,0.0,30.666666666666668,63.05666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.57333333333334,,67.0,69.0,85.0,55.0,0.0
2731,2025-02-25 20:30:00,62.86333333333334,0.0,30.166666666666668,62.99333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.3,,67.0,69.0,85.0,55.0,0.0
2732,2025-02-25 20:45:00,64.27333333333333,0.0,29.33333333333333,62.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.46666666666667,,67.0,69.0,85.0,55.0,0.0
2733,2025-02-25 21:00:00,64.27666666666666,0.0,30.166666666666668,62.73333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.67666666666666,,67.0,69.0,85.0,55.0,0.0
2734,2025-02-25 21:15:00,65.68666666666667,0.0,30.166666666666668,62.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,55.0,0.0
2735,2025-02-25 21:30:00,67.09666666666666,0.0,30.0,62.41333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.61333333333333,,67.0,69.0,85.0,55.0,0.0
2736,2025-02-25 21:45:00,64.98333333333333,0.0,30.0,62.01666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.52333333333333,,67.0,69.0,85.0,55.0,0.0
2737,2025-02-25 22:00:00,65.68333333333334,0.0,30.5,61.52666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.41333333333334,,67.0,69.0,85.0,55.0,0.0
2738,2025-02-25 22:15:00,64.27666666666666,0.0,29.83333333333333,61.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.34333333333333,,67.0,69.0,85.0,55.0,0.0
2739,2025-02-25 22:30:00,64.27666666666666,0.0,30.0,61.28666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,55.0,0.0
2740,2025-02-25 22:45:00,64.98,0.0,29.5,61.14333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.21,,67.0,69.0,85.0,55.0,0.0
2741,2025-02-25 23:00:00,64.27333333333333,0.0,29.33333333333333,60.836666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.09666666666666,,67.0,69.0,85.0,55.0,0.0
2742,2025-02-25 23:15:00,65.68666666666667,0.0,29.666666666666668,60.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,55.0,0.0
2743,2025-02-25 23:30:00,64.27333333333333,0.0,30.0,60.54333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.90333333333334,,67.0,69.0,85.0,55.0,0.0
2744,2025-02-25 23:45:00,63.57,0.0,30.5,60.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79333333333334,,67.0,69.0,85.0,55.0,0.0
2745,2025-02-26 00:00:00,67.09666666666666,0.0,31.166666666666668,60.46333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.69666666666667,,67.0,69.0,85.0,55.0,0.0
2746,2025-02-26 00:15:00,64.27666666666666,0.0,32.333333333333336,60.54,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.58,,67.0,69.0,85.0,55.0,0.0
2747,2025-02-26 00:30:00,65.68666666666667,0.0,32.333333333333336,60.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.42333333333333,,67.0,69.0,85.0,55.0,0.0
2748,2025-02-26 00:45:00,64.98,0.0,32.666666666666664,60.47666666666667,63.57,0.0,70.0,5.626666666666666,74.0,0.0,70.0,0.0,69.74333333333333,,67.0,69.0,85.0,55.0,0.0
2749,2025-02-26 01:00:00,62.86333333333334,0.0,33.166666666666664,62.66333333333333,63.57,0.0,70.0,12.28,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0,0.0
2750,2025-02-26 01:15:00,65.68666666666667,0.0,33.333333333333336,64.41000000000001,63.57,0.0,70.0,15.443333333333332,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,55.0,0.0
2751,2025-02-26 01:30:00,63.57,0.0,33.666666666666664,65.84,63.57,0.0,70.0,18.886666666666667,74.0,0.0,70.0,0.0,69.55,,67.0,69.0,85.0,55.0,0.0
2752,2025-02-26 01:45:00,66.39333333333333,0.0,33.5,70.57333333333334,63.57,0.0,70.0,21.026666666666667,74.0,0.0,70.0,0.0,69.61666666666666,,67.0,69.0,85.0,55.0,0.0
2753,2025-02-26 02:00:00,64.27666666666666,0.0,33.0,68.90333333333334,63.57,0.0,70.0,18.48,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,55.0,0.0
2754,2025-02-26 02:15:00,66.39333333333333,0.0,34.0,70.71666666666665,63.57,0.0,70.0,19.236666666666668,74.0,0.0,70.0,0.0,69.86,,67.0,69.0,85.0,55.0,0.0
2755,2025-02-26 02:30:00,64.98,0.0,33.833333333333336,68.09333333333333,63.57,0.0,70.0,17.68,74.0,0.0,70.0,0.0,69.96333333333334,,67.0,69.0,85.0,55.0,0.0
2756,2025-02-26 02:45:00,64.98,0.0,32.833333333333336,71.69666666666666,63.57,0.0,70.0,17.19333333333333,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
2757,2025-02-26 03:00:00,62.86333333333334,0.0,33.0,67.40333333333334,63.57,0.0,70.0,13.186666666666667,74.0,0.0,70.0,0.0,70.15666666666668,,67.0,69.0,85.0,55.0,0.0
2758,2025-02-26 03:15:00,65.69,0.0,33.333333333333336,68.04666666666667,63.57,0.0,70.0,14.37,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,55.0,0.0
2759,2025-02-26 03:30:00,62.156666666666666,0.0,32.666666666666664,69.48,63.57,0.0,70.0,10.463333333333331,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,55.0,0.0
2760,2025-02-26 03:45:00,64.27666666666666,0.0,33.333333333333336,68.27999999999999,63.57,0.0,70.0,7.573333333333333,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0,0.0
2761,2025-02-26 04:00:00,67.09666666666666,0.0,33.0,67.28,63.57,0.0,70.0,5.743333333333333,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0,0.0
2762,2025-02-26 04:15:00,62.86333333333334,0.0,33.5,67.19333333333333,63.57,0.0,70.0,4.5,74.0,0.0,70.0,0.0,70.22000000000001,,67.0,69.0,85.0,55.0,0.0
2763,2025-02-26 04:30:00,65.68666666666667,0.0,33.166666666666664,67.10666666666667,63.57,0.0,70.0,3.083333333333333,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,55.0,0.0
2764,2025-02-26 04:45:00,63.57,0.0,33.166666666666664,66.95666666666666,63.57,0.0,70.0,1.45,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,55.0,0.0
2765,2025-02-26 05:00:00,64.27666666666666,0.0,33.5,66.89666666666666,63.57,0.0,70.0,1.0366666666666668,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,55.0,0.0
2766,2025-02-26 05:15:00,66.39333333333333,0.0,33.0,66.91666666666667,63.57,0.0,70.0,0.1033333333333333,74.0,0.0,70.0,0.0,70.14,,67.0,69.0,85.0,55.0,0.0
2767,2025-02-26 05:30:00,62.86333333333334,0.0,33.333333333333336,66.78666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
2768,2025-02-26 05:45:00,64.27666666666666,0.0,33.5,66.67666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
2769,2025-02-26 06:00:00,64.98333333333333,0.0,33.333333333333336,66.59666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
2770,2025-02-26 06:15:00,64.98,0.0,33.666666666666664,66.43333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
2771,2025-02-26 06:30:00,64.27333333333333,0.0,34.0,66.24,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
2772,2025-02-26 06:45:00,64.27666666666666,0.0,34.0,65.89999999999999,63.57,0.0,70.0,0.0033333333333333,74.0,0.0,70.0,0.0,70.05333333333333,,67.0,69.0,85.0,55.0,0.0
2773,2025-02-26 07:00:00,64.27666666666666,0.0,34.833333333333336,65.48,63.57,0.0,70.0,0.2233333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2774,2025-02-26 07:15:00,64.98,0.0,34.5,65.39666666666666,63.57,0.0,70.0,0.8133333333333334,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
2775,2025-02-26 07:30:00,65.68666666666667,0.0,34.666666666666664,65.25666666666666,63.57,0.0,70.0,2.5466666666666664,74.0,0.0,70.0,0.0,69.89999999999999,,67.0,69.0,85.0,55.0,0.0
2776,2025-02-26 07:45:00,62.156666666666666,0.0,35.0,65.12,63.57,0.0,70.0,4.553333333333334,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,55.0,0.0
2777,2025-02-26 08:00:00,64.98333333333333,0.0,35.333333333333336,65.16000000000001,63.57,0.0,70.0,6.013333333333333,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,55.0,0.0
2778,2025-02-26 08:15:00,64.98333333333333,0.0,35.666666666666664,65.55333333333334,63.57,0.0,70.0,7.5566666666666675,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,55.0,0.0
2779,2025-02-26 08:30:00,63.57,0.0,35.5,66.06666666666666,63.57,0.0,70.0,9.043333333333331,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,55.0,0.0
2780,2025-02-26 08:45:00,63.57,0.0,35.5,66.51666666666667,63.57,0.0,70.0,10.356666666666667,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,55.0,0.0
2781,2025-02-26 09:00:00,64.98333333333333,0.0,36.0,66.85666666666667,63.57,0.0,70.0,11.473333333333334,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,55.0,0.0
2782,2025-02-26 09:15:00,64.98333333333333,0.0,36.16666666666666,67.33999999999999,63.57,0.0,70.0,12.426666666666668,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,55.0,0.0
2783,2025-02-26 09:30:00,66.39333333333333,0.0,36.16666666666666,67.91333333333334,63.57,0.0,70.0,13.46,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,0.0
2784,2025-02-26 09:45:00,64.98333333333333,0.0,36.16666666666666,67.89333333333333,63.57,0.0,70.0,13.186666666666667,74.0,0.0,70.0,0.0,69.91,,67.0,69.0,85.0,55.0,0.0
2785,2025-02-26 10:00:00,66.39333333333333,0.0,35.666666666666664,67.68,63.57,0.0,70.0,12.733333333333334,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
2786,2025-02-26 10:15:00,61.45,0.0,36.66666666666666,67.50333333333333,63.57,0.0,70.0,12.746666666666668,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
2787,2025-02-26 10:30:00,64.98333333333333,0.0,36.5,67.46666666666665,63.57,0.0,70.0,12.8,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
2788,2025-02-26 10:45:00,66.39333333333333,0.0,35.666666666666664,67.50333333333333,63.57,0.0,70.0,12.986666666666666,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
2789,2025-02-26 11:00:00,64.98333333333333,0.0,35.833333333333336,67.51333333333334,63.57,0.0,70.0,12.94,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2790,2025-02-26 11:15:00,65.68666666666667,0.0,36.0,67.46666666666665,63.57,0.0,70.0,12.98,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2791,2025-02-26 11:30:00,64.98,0.0,36.66666666666666,67.35000000000001,63.57,0.0,70.0,12.996666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2792,2025-02-26 11:45:00,63.56999999999999,0.0,36.5,67.32333333333332,63.57,0.0,70.0,13.076666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2793,2025-02-26 12:00:00,64.27333333333333,0.0,36.5,67.31333333333333,63.57,0.0,70.0,13.14,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2794,2025-02-26 12:15:00,64.98,0.0,36.333333333333336,67.24000000000001,63.57,0.0,70.0,13.21,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2795,2025-02-26 12:30:00,62.86333333333334,0.0,36.333333333333336,67.25333333333333,63.57,0.0,70.0,13.32,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2796,2025-02-26 12:45:00,63.57,0.0,36.833333333333336,67.45333333333333,63.57,0.0,70.0,13.420000000000002,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2797,2025-02-26 13:00:00,64.27666666666666,0.0,36.833333333333336,67.73666666666666,63.57,0.0,70.0,13.433333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2798,2025-02-26 13:15:00,65.68333333333334,0.0,36.66666666666666,67.64,63.57,0.0,70.0,12.53,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
2799,2025-02-26 13:30:00,64.27333333333333,0.0,36.5,67.61666666666666,63.57,0.0,70.0,11.273333333333332,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,55.0,0.0
2800,2025-02-26 13:45:00,63.56999999999999,0.0,36.833333333333336,67.72333333333334,63.57,0.0,70.0,10.306666666666668,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
2801,2025-02-26 14:00:00,64.27666666666666,0.0,36.0,67.64999999999999,63.57,0.0,70.0,6.246666666666667,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
2802,2025-02-26 14:15:00,62.86333333333334,0.0,35.666666666666664,67.22666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.88,,67.0,69.0,85.0,55.0,0.0
2803,2025-02-26 14:30:00,66.39333333333333,0.0,36.16666666666666,67.83,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.18666666666667,,67.0,69.0,85.0,55.0,0.0
2804,2025-02-26 14:45:00,65.68666666666667,0.0,36.16666666666666,68.15666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.39999999999999,,67.0,69.0,85.0,55.0,0.0
2805,2025-02-26 15:00:00,64.27666666666666,0.0,35.833333333333336,68.70333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.60666666666667,,67.0,69.0,85.0,55.0,0.0
2806,2025-02-26 15:15:00,64.27666666666666,0.0,36.333333333333336,63.833333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.78,,67.0,69.0,85.0,55.0,0.0
2807,2025-02-26 15:30:00,62.86333333333334,0.0,35.833333333333336,64.48,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,55.0,0.0
2808,2025-02-26 15:45:00,64.98333333333333,0.0,36.0,61.73666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,55.0,0.0
2809,2025-02-26 16:00:00,66.39333333333333,0.0,36.16666666666666,61.17333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64333333333333,,67.0,69.0,85.0,55.0,0.0
2810,2025-02-26 16:15:00,64.98333333333333,0.0,35.833333333333336,61.49666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.57000000000001,,67.0,69.0,85.0,55.0,0.0
2811,2025-02-26 16:30:00,65.68666666666667,0.0,35.5,61.85666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64,,67.0,69.0,85.0,55.0,0.0
2812,2025-02-26 16:45:00,63.56666666666666,0.0,35.333333333333336,62.10333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.62666666666667,,67.0,69.0,85.0,55.0,0.0
2813,2025-02-26 17:00:00,64.27666666666666,0.0,35.333333333333336,62.43333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.54666666666667,,67.0,69.0,85.0,55.0,0.0
2814,2025-02-26 17:15:00,63.57,0.0,35.166666666666664,62.69,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.19333333333333,,67.0,69.0,85.0,55.0,0.0
2815,2025-02-26 17:30:00,64.27666666666666,0.0,35.166666666666664,63.18,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,55.0,0.0
2816,2025-02-26 17:45:00,64.98,0.0,35.0,63.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,55.0,0.0
2817,2025-02-26 18:00:00,64.98,0.0,35.833333333333336,63.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,55.0,0.0
2818,2025-02-26 18:15:00,64.27666666666666,0.0,34.5,63.64333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,55.0,0.0
2819,2025-02-26 18:30:00,65.68666666666667,0.0,34.0,63.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0,0.0
2820,2025-02-26 18:45:00,62.86333333333334,0.0,34.166666666666664,63.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.48333333333333,,67.0,69.0,85.0,55.0,0.0
2821,2025-02-26 19:00:00,64.27666666666666,0.0,33.666666666666664,64.27666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.69333333333334,,67.0,69.0,85.0,55.0,0.0
2822,2025-02-26 19:15:00,64.27666666666666,0.0,33.333333333333336,64.12333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.78666666666668,,67.0,69.0,85.0,55.0,0.0
2823,2025-02-26 19:30:00,64.27666666666666,0.0,32.5,63.906666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.97,,67.0,69.0,85.0,55.0,0.0
2824,2025-02-26 19:45:00,65.68666666666667,0.0,32.333333333333336,63.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.14,,67.0,69.0,85.0,55.0,0.0
2825,2025-02-26 20:00:00,64.27666666666666,0.0,32.666666666666664,63.74,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.25333333333333,,67.0,69.0,85.0,55.0,0.0
2826,2025-02-26 20:15:00,62.86333333333334,0.0,31.5,63.86666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.38666666666667,,67.0,69.0,85.0,55.0,0.0
2827,2025-02-26 20:30:00,62.86333333333334,0.0,30.5,63.85666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.50666666666666,,67.0,69.0,85.0,55.0,0.0
2828,2025-02-26 20:45:00,64.98333333333333,0.0,31.0,63.17666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.60000000000001,,67.0,69.0,85.0,55.0,0.0
2829,2025-02-26 21:00:00,63.57,0.0,31.0,62.74,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.67333333333333,,67.0,69.0,85.0,55.0,0.0
2830,2025-02-26 21:15:00,65.69,0.0,31.0,62.60999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.52,,67.0,69.0,85.0,55.0,0.0
2831,2025-02-26 21:30:00,64.27666666666666,0.0,30.83333333333333,62.48,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.52,,67.0,69.0,85.0,55.0,0.0
2832,2025-02-26 21:45:00,64.98333333333333,0.0,32.166666666666664,62.24333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.52,,67.0,69.0,85.0,55.0,0.0
2833,2025-02-26 22:00:00,64.98,0.0,31.33333333333333,62.25666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.64999999999999,,67.0,69.0,85.0,55.0,0.0
2834,2025-02-26 22:15:00,66.39333333333333,0.0,32.333333333333336,62.17333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.59666666666666,,67.0,69.0,85.0,55.0,0.0
2835,2025-02-26 22:30:00,63.57,0.0,31.83333333333333,62.0,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.41333333333334,,67.0,69.0,85.0,55.0,0.0
2836,2025-02-26 22:45:00,65.68666666666667,0.0,32.0,61.86666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.29666666666667,,67.0,69.0,85.0,55.0,0.0
2837,2025-02-26 23:00:00,67.09666666666666,0.0,31.666666666666668,61.72,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.13,,67.0,69.0,85.0,55.0,0.0
2838,2025-02-26 23:15:00,64.27333333333333,0.0,32.333333333333336,61.53333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.96666666666665,,67.0,69.0,85.0,55.0,0.0
2839,2025-02-26 23:30:00,64.27666666666666,0.0,32.333333333333336,61.31999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,55.0,0.0
2840,2025-02-26 23:45:00,66.39333333333333,0.0,33.0,61.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.54666666666667,,67.0,69.0,85.0,55.0,0.0
2841,2025-02-27 00:00:00,66.39,0.0,33.5,61.81,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.43,,67.0,69.0,85.0,55.0,0.0
2842,2025-02-27 00:15:00,63.57,0.0,33.166666666666664,61.973333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,55.0,0.0
2843,2025-02-27 00:30:00,61.45,0.0,33.666666666666664,62.16,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.33,,67.0,69.0,85.0,55.0,0.0
2844,2025-02-27 00:45:00,64.27333333333333,0.0,33.666666666666664,62.51,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.29333333333334,,67.0,69.0,85.0,55.0,0.0
2845,2025-02-27 01:00:00,64.98333333333333,0.0,33.5,62.623333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27,,67.0,69.0,85.0,55.0,0.0
2846,2025-02-27 01:15:00,64.98,0.0,33.166666666666664,62.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,55.0,0.0
2847,2025-02-27 01:30:00,66.39333333333333,0.0,33.5,62.4,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.21,,67.0,69.0,85.0,55.0,0.0
2848,2025-02-27 01:45:00,62.86333333333334,0.0,33.5,62.376666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.16666666666667,,67.0,69.0,85.0,55.0,0.0
2849,2025-02-27 02:00:00,65.68666666666667,0.0,33.333333333333336,62.156666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.11,,67.0,69.0,85.0,55.0,0.0
2850,2025-02-27 02:15:00,62.156666666666666,0.0,33.5,61.75666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,55.0,0.0
2851,2025-02-27 02:30:00,64.27333333333333,0.0,33.5,61.586666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,55.0,0.0
2852,2025-02-27 02:45:00,62.86333333333334,0.0,33.666666666666664,61.54333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,55.0,0.0
2853,2025-02-27 03:00:00,64.27666666666666,0.0,33.666666666666664,61.626666666666665,63.57,0.0,70.0,0.3866666666666667,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,55.0,0.0
2854,2025-02-27 03:15:00,64.98333333333333,0.0,33.666666666666664,61.79,63.57,0.0,70.0,0.6633333333333333,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,55.0,0.0
2855,2025-02-27 03:30:00,64.27666666666666,0.0,33.333333333333336,61.85,63.57,0.0,70.0,0.3133333333333333,74.0,0.0,70.0,0.0,70.04333333333334,,67.0,69.0,85.0,55.0,0.0
2856,2025-02-27 03:45:00,63.57,0.0,33.666666666666664,61.553333333333335,63.57,0.0,70.0,3.856666666666667,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,55.0,0.0
2857,2025-02-27 04:00:00,64.98333333333333,0.0,33.0,62.03666666666666,63.57,0.0,70.0,7.993333333333333,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,55.0,0.0
2858,2025-02-27 04:15:00,62.156666666666666,0.0,34.0,63.27,63.57,0.0,70.0,11.223333333333334,74.0,0.0,70.0,0.0,69.66666666666667,,67.0,69.0,85.0,55.0,0.0
2859,2025-02-27 04:30:00,66.39,0.0,33.833333333333336,64.10000000000001,63.57,0.0,70.0,14.046666666666669,74.0,0.0,70.0,0.0,69.65333333333332,,67.0,69.0,85.0,55.0,0.0
2860,2025-02-27 04:45:00,65.68666666666667,0.0,33.666666666666664,65.04333333333334,63.57,0.0,70.0,16.419999999999998,74.0,0.0,70.0,0.0,69.66000000000001,,67.0,69.0,85.0,55.0,0.0
2861,2025-02-27 05:00:00,64.27666666666666,0.0,33.833333333333336,65.72333333333334,63.57,0.0,70.0,18.003333333333334,74.0,0.0,70.0,0.0,69.69666666666666,,67.0,69.0,85.0,55.0,0.0
2862,2025-02-27 05:15:00,65.68666666666667,0.0,34.0,66.13333333333334,63.57,0.0,70.0,19.03,74.0,0.0,70.0,0.0,69.74,,67.0,69.0,85.0,55.0,0.0
2863,2025-02-27 05:30:00,64.27666666666666,0.0,34.333333333333336,67.51333333333334,63.57,0.0,70.0,19.273333333333333,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,55.0,0.0
2864,2025-02-27 05:45:00,64.27666666666666,0.0,33.0,69.53333333333333,63.57,0.0,70.0,16.816666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2865,2025-02-27 06:00:00,65.68666666666667,0.0,34.0,65.92666666666666,63.57,0.0,70.0,15.823333333333332,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,0.0
2866,2025-02-27 06:15:00,64.27666666666666,0.0,33.666666666666664,68.44666666666666,63.57,0.0,70.0,14.36,74.0,0.0,70.0,0.0,70.07333333333334,,67.0,69.0,85.0,55.0,0.0
2867,2025-02-27 06:30:00,64.98333333333333,0.0,34.166666666666664,64.12666666666667,63.57,0.0,70.0,14.093333333333334,74.0,0.0,70.0,0.0,70.05333333333333,,67.0,69.0,85.0,55.0,0.0
2868,2025-02-27 06:45:00,64.98,0.0,34.666666666666664,64.63333333333334,63.57,0.0,70.0,15.743333333333334,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
2869,2025-02-27 07:00:00,62.86333333333334,0.0,33.666666666666664,68.49666666666667,63.57,0.0,70.0,13.856666666666667,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,55.0,0.0
2870,2025-02-27 07:15:00,66.39333333333333,0.0,33.833333333333336,63.91666666666666,63.57,0.0,70.0,13.18,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,55.0,0.0
2871,2025-02-27 07:30:00,65.68666666666667,0.0,33.666666666666664,67.97666666666667,63.57,0.0,70.0,13.666666666666666,74.0,0.0,70.0,0.0,70.02666666666667,,67.0,69.0,85.0,55.0,0.0
2872,2025-02-27 07:45:00,63.57,0.0,34.166666666666664,64.64,63.57,0.0,70.0,11.543333333333337,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
2873,2025-02-27 08:00:00,63.57,0.0,33.666666666666664,67.32000000000001,63.57,0.0,70.0,10.92,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
2874,2025-02-27 08:15:00,64.27666666666666,0.0,34.166666666666664,65.03,63.57,0.0,70.0,11.283333333333331,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
2875,2025-02-27 08:30:00,63.57,0.0,33.0,65.55333333333333,63.57,0.0,70.0,8.276666666666666,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,55.0,0.0
2876,2025-02-27 08:45:00,62.86333333333334,0.0,33.666666666666664,65.85333333333334,63.57,0.0,70.0,9.376666666666669,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,55.0,0.0
2877,2025-02-27 09:00:00,65.69,0.0,33.166666666666664,65.79333333333334,63.57,0.0,70.0,6.43,74.0,0.0,70.0,0.0,70.14,,67.0,69.0,85.0,55.0,0.0
2878,2025-02-27 09:15:00,64.27666666666666,0.0,33.5,65.25666666666666,63.57,0.0,70.0,8.186666666666666,74.0,0.0,70.0,0.0,70.02999999999999,,67.0,69.0,85.0,55.0,0.0
2879,2025-02-27 09:30:00,65.68333333333334,0.0,32.666666666666664,67.86,63.57,0.0,70.0,5.323333333333333,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,55.0,0.0
2880,2025-02-27 09:45:00,63.57,0.0,32.666666666666664,67.65666666666667,63.57,0.0,70.0,2.1333333333333333,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,55.0,0.0
2881,2025-02-27 10:00:00,64.98333333333333,0.0,33.5,67.61,63.57,0.0,70.0,0.2333333333333333,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
2882,2025-02-27 10:15:00,64.98333333333333,0.0,33.166666666666664,67.38333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0,0.0
2883,2025-02-27 10:30:00,64.27333333333333,0.0,33.5,67.14333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
2884,2025-02-27 10:45:00,64.27666666666666,0.0,33.666666666666664,66.96333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
2885,2025-02-27 11:00:00,62.86333333333332,0.0,33.333333333333336,66.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0,0.0
2886,2025-02-27 11:15:00,63.56666666666666,0.0,33.5,66.85000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0,0.0
2887,2025-02-27 11:30:00,67.09666666666666,0.0,33.5,66.74666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0,0.0
2888,2025-02-27 11:45:00,67.80333333333334,0.0,33.333333333333336,66.69666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0,0.0
2889,2025-02-27 12:00:00,66.39333333333333,0.0,33.5,66.66666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,67.0,69.0,85.0,55.0,0.0
2890,2025-02-27 12:15:00,67.09666666666666,0.0,33.166666666666664,66.63333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,67.0,69.0,85.0,55.0,0.0
2891,2025-02-27 12:30:00,62.86333333333334,0.0,33.666666666666664,66.61666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,55.0,0.0
2892,2025-02-27 12:45:00,64.98,0.0,33.833333333333336,66.53333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.21666666666665,,67.0,69.0,85.0,55.0,0.0
2893,2025-02-27 13:00:00,61.45,0.0,34.166666666666664,66.45666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.39666666666666,,67.0,69.0,85.0,55.0,0.0
2894,2025-02-27 13:15:00,62.86333333333334,0.0,34.0,66.44666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.49,,67.0,69.0,85.0,55.0,0.0
2895,2025-02-27 13:30:00,63.56999999999999,0.0,33.833333333333336,66.47000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.51666666666667,,67.0,69.0,85.0,55.0,0.0
2896,2025-02-27 13:45:00,65.69,0.0,34.333333333333336,66.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.72666666666667,,67.0,69.0,85.0,55.0,0.0
2897,2025-02-27 14:00:00,63.57,0.0,33.833333333333336,66.81333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.86666666666666,,67.0,69.0,85.0,55.0,0.0
2898,2025-02-27 14:15:00,63.57,0.0,33.833333333333336,66.99666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92666666666666,,67.0,69.0,85.0,55.0,0.0
2899,2025-02-27 14:30:00,64.27666666666666,0.0,34.0,67.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.87666666666667,,67.0,69.0,85.0,55.0,0.0
2900,2025-02-27 14:45:00,62.86333333333334,0.0,34.0,67.39999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.86333333333333,,67.0,69.0,85.0,55.0,0.0
2901,2025-02-27 15:00:00,65.68666666666667,0.0,34.166666666666664,67.66333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,55.0,0.0
2902,2025-02-27 15:15:00,64.98333333333333,0.0,33.666666666666664,67.79,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,55.0,0.0
2903,2025-02-27 15:30:00,64.27666666666666,0.0,33.666666666666664,68.10000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,55.0,0.0
2904,2025-02-27 15:45:00,66.39333333333333,0.0,34.0,68.45666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.94666666666666,,67.0,69.0,85.0,55.0,0.0
2905,2025-02-27 16:00:00,66.39333333333333,0.0,33.666666666666664,68.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.05333333333333,,67.0,69.0,85.0,55.0,0.0
2906,2025-02-27 16:15:00,64.98,0.0,33.5,69.24333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.22,,67.0,69.0,85.0,55.0,0.0
2907,2025-02-27 16:30:00,65.68333333333334,0.0,33.166666666666664,68.03,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.11,,67.0,69.0,85.0,55.0,0.0
2908,2025-02-27 16:45:00,65.68666666666667,0.0,34.333333333333336,61.77666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.79666666666667,,67.0,69.0,85.0,55.0,0.0
2909,2025-02-27 17:00:00,64.27666666666666,0.0,35.166666666666664,60.68,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.55666666666667,,67.0,69.0,85.0,55.0,0.0
2910,2025-02-27 17:15:00,64.98333333333333,0.0,35.166666666666664,60.67,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,67.0,69.0,85.0,55.0,0.0
2911,2025-02-27 17:30:00,64.27333333333333,0.0,34.5,60.92333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.78666666666668,,67.0,69.0,85.0,55.0,0.0
2912,2025-02-27 17:45:00,60.74333333333334,0.0,35.0,61.10333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.75666666666666,,67.0,69.0,85.0,55.0,0.0
2913,2025-02-27 18:00:00,64.98,0.0,34.0,61.09333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.20333333333333,,67.0,69.0,85.0,55.0,0.0
2914,2025-02-27 18:15:00,63.57,0.0,34.0,61.09,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,55.0,0.0
2915,2025-02-27 18:30:00,64.98,0.0,34.166666666666664,61.03333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.97000000000001,,67.0,69.0,85.0,55.0,0.0
2916,2025-02-27 18:45:00,64.98333333333333,0.0,33.333333333333336,61.18333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.97000000000001,,67.0,69.0,85.0,55.0,0.0
2917,2025-02-27 19:00:00,64.27666666666666,0.0,33.333333333333336,61.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,55.0,0.0
2918,2025-02-27 19:15:00,63.57,0.0,33.166666666666664,61.50333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35333333333334,,67.0,69.0,85.0,55.0,0.0
2919,2025-02-27 19:30:00,66.39333333333333,0.0,33.5,61.45333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,67.0,69.0,85.0,55.0,0.0
2920,2025-02-27 19:45:00,63.57,0.0,33.0,61.48,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.77666666666666,,67.0,69.0,85.0,55.0,0.0
2921,2025-02-27 20:00:00,66.39333333333333,0.0,32.666666666666664,61.39333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,55.0,0.0
2922,2025-02-27 20:15:00,61.45,0.0,32.166666666666664,61.38333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.96333333333334,,67.0,69.0,85.0,55.0,0.0
2923,2025-02-27 20:30:00,64.98333333333333,0.0,32.666666666666664,61.196666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,55.0,0.0
2924,2025-02-27 20:45:00,63.57,0.0,31.83333333333333,61.13666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,55.0,0.0
2925,2025-02-27 21:00:00,67.09666666666666,0.0,32.0,61.29666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.10000000000001,,67.0,69.0,85.0,55.0,0.0
2926,2025-02-27 21:15:00,63.57,0.0,31.33333333333333,61.35666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.42666666666666,,67.0,69.0,85.0,55.0,0.0
2927,2025-02-27 21:30:00,64.27666666666666,0.0,31.166666666666668,61.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.48333333333333,,67.0,69.0,85.0,55.0,0.0
2928,2025-02-27 21:45:00,62.86333333333334,0.0,31.83333333333333,61.04666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.50333333333333,,67.0,69.0,85.0,55.0,0.0
2929,2025-02-27 22:00:00,63.57,0.0,31.666666666666668,60.78333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.02666666666667,,67.0,69.0,85.0,55.0,0.0
2930,2025-02-27 22:15:00,64.27666666666666,0.0,31.0,60.42,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.58,,67.0,69.0,85.0,55.0,0.0
2931,2025-02-27 22:30:00,62.86333333333334,0.0,31.0,60.50666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,55.0,0.0
2932,2025-02-27 22:45:00,63.57,0.0,31.666666666666668,60.49333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.59333333333335,,67.0,69.0,85.0,55.0,0.0
2933,2025-02-27 23:00:00,65.68666666666667,0.0,32.0,60.28,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.58333333333333,,67.0,69.0,85.0,55.0,0.0
2934,2025-02-27 23:15:00,64.27666666666666,0.0,31.5,63.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.61666666666666,,67.0,69.0,85.0,55.0,0.0
2935,2025-02-27 23:30:00,64.27333333333333,0.0,31.5,62.99666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.58,,67.0,69.0,85.0,55.0,0.0
2936,2025-02-27 23:45:00,64.98333333333333,0.0,31.666666666666668,64.54666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36333333333333,,67.0,69.0,85.0,55.0,0.0
2937,2025-02-28 00:00:00,63.57,0.0,32.666666666666664,62.51,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.29,,67.0,69.0,85.0,55.0,0.0
2938,2025-02-28 00:15:00,65.68666666666667,0.0,31.5,64.74333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.22333333333333,,67.0,69.0,85.0,55.0,0.0
2939,2025-02-28 00:30:00,64.98333333333333,0.0,33.333333333333336,63.94,63.57,0.0,70.0,0.0766666666666666,74.0,0.0,70.0,0.0,70.03333333333335,,67.0,69.0,85.0,55.0,0.0
2940,2025-02-28 00:45:00,64.27666666666666,0.0,33.0,63.19333333333333,63.57,0.0,70.0,0.2066666666666666,74.0,0.0,70.0,0.0,70.00999999999999,,67.0,69.0,85.0,55.0,0.0
