,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2941,2025-02-28 01:00:00,63.56999999999999,0.0,32.666666666666664,66.01666666666667,63.57,0.0,70.0,1.9966666666666668,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0,0.0
2942,2025-02-28 01:15:00,65.68666666666667,0.0,34.166666666666664,62.54,63.57,0.0,70.0,3.2133333333333334,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,55.0,0.0
2943,2025-02-28 01:30:00,63.57,0.0,33.0,65.93666666666667,63.57,0.0,70.0,5.3,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,55.0,0.0
2944,2025-02-28 01:45:00,64.27666666666666,0.0,34.666666666666664,64.39666666666666,63.57,0.0,70.0,8.273333333333333,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,55.0,0.0
2945,2025-02-28 02:00:00,64.98,0.0,32.833333333333336,68.71,63.57,0.0,70.0,8.436666666666667,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,55.0,0.0
2946,2025-02-28 02:15:00,64.98,0.0,33.333333333333336,68.03666666666668,63.57,0.0,70.0,6.036666666666666,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
2947,2025-02-28 02:30:00,63.56999999999999,0.0,33.5,67.83,63.57,0.0,70.0,5.6866666666666665,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,0.0
2948,2025-02-28 02:45:00,62.156666666666666,0.0,33.666666666666664,67.80666666666667,63.57,0.0,70.0,4.6000000000000005,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
2949,2025-02-28 03:00:00,67.09666666666666,0.0,33.833333333333336,67.78333333333333,63.57,0.0,70.0,2.9633333333333334,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
2950,2025-02-28 03:15:00,66.39333333333333,0.0,34.0,67.64666666666666,63.57,0.0,70.0,1.7266666666666666,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
2951,2025-02-28 03:30:00,62.86333333333334,0.0,33.5,67.51333333333334,63.57,0.0,70.0,0.5066666666666667,74.0,0.0,70.0,0.0,70.14999999999999,,67.0,69.0,85.0,55.0,0.0
2952,2025-02-28 03:45:00,63.57,0.0,34.166666666666664,67.38666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,55.0,0.0
2953,2025-02-28 04:00:00,65.68666666666667,0.0,34.166666666666664,67.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.17666666666666,,67.0,69.0,85.0,55.0,0.0
2954,2025-02-28 04:15:00,66.39333333333333,0.0,34.0,67.26333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,67.0,69.0,85.0,55.0,0.0
2955,2025-02-28 04:30:00,63.57,0.0,33.833333333333336,67.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,55.0,0.0
2956,2025-02-28 04:45:00,66.39333333333333,0.0,34.0,66.96333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,67.0,69.0,85.0,55.0,0.0
2957,2025-02-28 05:00:00,66.39333333333333,0.0,34.5,66.85,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,55.0,0.0
2958,2025-02-28 05:15:00,64.98,0.0,34.166666666666664,66.74,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
2959,2025-02-28 05:30:00,64.27666666666666,0.0,34.666666666666664,66.62333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
2960,2025-02-28 05:45:00,62.51,0.0,34.5,66.46000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11500000000001,,67.0,69.0,85.0,55.0,0.0
2961,2025-02-28 06:00:00,64.98333333333333,0.0,34.5,66.30333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
2962,2025-02-28 06:15:00,63.57,0.0,35.333333333333336,66.11666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,55.0,0.0
2963,2025-02-28 06:30:00,65.69,0.0,35.666666666666664,65.95,63.57,0.0,70.0,0.1766666666666666,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
2964,2025-02-28 06:45:00,64.98333333333333,0.0,35.333333333333336,65.77333333333333,63.57,0.0,70.0,0.4366666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
2965,2025-02-28 07:00:00,67.09666666666666,0.0,36.0,65.72333333333334,63.57,0.0,70.0,0.83,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
2966,2025-02-28 07:15:00,67.10000000000001,0.0,35.833333333333336,65.65666666666667,63.57,0.0,70.0,1.7166666666666668,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,55.0,0.0
2967,2025-02-28 07:30:00,64.98333333333333,0.0,36.16666666666666,65.64,63.57,0.0,70.0,3.14,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,55.0,0.0
2968,2025-02-28 07:45:00,65.68666666666667,0.0,36.333333333333336,65.65666666666667,63.57,0.0,70.0,4.97,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,0.0
2969,2025-02-28 08:00:00,66.39333333333333,0.0,35.666666666666664,65.68666666666667,63.57,0.0,70.0,6.186666666666667,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,0.0
2970,2025-02-28 08:15:00,64.98333333333333,0.0,35.833333333333336,66.12,63.57,0.0,70.0,7.346666666666667,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,0.0
2971,2025-02-28 08:30:00,63.57,0.0,36.16666666666666,66.61333333333333,63.57,0.0,70.0,8.67,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
2972,2025-02-28 08:45:00,64.98333333333333,0.0,36.0,67.00333333333333,63.57,0.0,70.0,9.813333333333334,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,55.0,
2973,2025-02-28 09:00:00,67.8,0.0,35.166666666666664,67.18666666666667,63.57,0.0,70.0,9.97,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,55.0,0.0
2974,2025-02-28 09:15:00,62.86333333333334,0.0,32.5,67.07000000000001,63.57,0.0,70.0,10.103333333333332,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,55.0,0.0
2975,2025-02-28 09:30:00,62.86333333333334,0.0,33.166666666666664,66.91333333333334,63.57,0.0,70.0,10.17,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
2976,2025-02-28 09:45:00,65.68666666666667,0.0,33.0,66.86333333333334,63.57,0.0,70.0,10.54,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
2977,2025-02-28 10:00:00,65.68666666666667,0.0,33.333333333333336,66.84666666666668,63.57,0.0,70.0,11.13,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,55.0,0.0
2978,2025-02-28 10:15:00,63.56999999999999,0.0,33.333333333333336,66.98,63.57,0.0,70.0,11.98,74.0,0.0,70.0,0.0,69.90666666666667,,67.0,69.0,85.0,55.0,0.0
2979,2025-02-28 10:30:00,64.98333333333333,0.0,33.166666666666664,67.3,63.57,0.0,70.0,12.186666666666667,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0,0.0
2980,2025-02-28 10:45:00,66.39,0.0,33.666666666666664,67.29,63.57,0.0,70.0,12.306666666666668,74.0,0.0,70.0,0.0,69.95,,67.0,69.0,85.0,55.0,0.0
2981,2025-02-28 11:00:00,63.57,0.0,33.5,67.40333333333334,63.57,0.0,70.0,12.58,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
2982,2025-02-28 11:15:00,62.86333333333334,0.0,33.666666666666664,67.49,63.57,0.0,70.0,12.64,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
2983,2025-02-28 11:30:00,64.98,0.0,33.666666666666664,67.58333333333333,63.57,0.0,70.0,12.753333333333332,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
2984,2025-02-28 11:45:00,62.86333333333334,0.0,34.166666666666664,67.69,63.57,0.0,70.0,12.876666666666669,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
2985,2025-02-28 12:00:00,64.27666666666666,0.0,34.166666666666664,67.42666666666666,63.57,0.0,70.0,13.003333333333332,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
2986,2025-02-28 12:15:00,64.27666666666666,0.0,34.0,67.24,63.57,0.0,70.0,13.38,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
2987,2025-02-28 12:30:00,64.98,0.0,34.666666666666664,66.56,63.57,0.0,70.0,10.96,74.0,0.0,70.0,0.0,70.09333333333332,,67.0,69.0,85.0,55.0,0.0
2988,2025-02-28 12:45:00,64.98,0.0,34.666666666666664,64.15333333333334,63.57,0.0,70.0,0.4766666666666666,74.0,0.0,70.0,0.0,70.67666666666666,,67.0,69.0,85.0,55.0,0.0
2989,2025-02-28 13:00:00,64.98,0.0,34.166666666666664,64.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,55.0,0.0
2990,2025-02-28 13:15:00,64.27666666666666,0.0,34.333333333333336,64.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.12666666666667,,67.0,69.0,85.0,55.0,0.0
2991,2025-02-28 13:30:00,65.68333333333334,0.0,33.666666666666664,65.02333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.20666666666666,,67.0,69.0,85.0,55.0,0.0
2992,2025-02-28 13:45:00,64.98333333333333,0.0,34.166666666666664,65.54666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.28333333333333,,67.0,69.0,85.0,55.0,0.0
2993,2025-02-28 14:00:00,64.27333333333333,0.0,34.0,66.33333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,55.0,0.0
2994,2025-02-28 14:15:00,64.27666666666666,0.0,34.166666666666664,66.76,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94666666666667,,67.0,69.0,85.0,55.0,0.0
2995,2025-02-28 14:30:00,64.98333333333333,0.0,34.333333333333336,67.20666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.06333333333333,,67.0,69.0,85.0,55.0,0.0
2996,2025-02-28 14:45:00,65.68666666666667,0.0,34.166666666666664,67.63333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.32666666666667,,67.0,69.0,85.0,55.0,0.0
2997,2025-02-28 15:00:00,64.98,0.0,34.0,68.20333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.65333333333334,,67.0,69.0,85.0,55.0,0.0
2998,2025-02-28 15:15:00,64.27333333333333,0.0,34.666666666666664,68.60666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.82333333333332,,67.0,69.0,85.0,55.0,0.0
2999,2025-02-28 15:30:00,63.57,0.0,33.5,68.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.14666666666666,,67.0,69.0,85.0,55.0,0.0
3000,2025-02-28 15:45:00,64.27666666666666,0.0,33.333333333333336,68.93333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37333333333333,,67.0,69.0,85.0,55.0,0.0
3001,2025-02-28 16:00:00,62.86333333333334,0.0,35.666666666666664,61.7,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.39,,67.0,69.0,85.0,55.0,0.0
3002,2025-02-28 16:15:00,62.86333333333334,0.0,36.833333333333336,59.96333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.14,,67.0,69.0,85.0,55.0,0.0
3003,2025-02-28 16:30:00,62.156666666666666,0.0,36.333333333333336,59.96,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.07,,67.0,69.0,85.0,55.0,0.0
3004,2025-02-28 16:45:00,66.39,0.0,35.666666666666664,60.11333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.17666666666666,,67.0,69.0,85.0,55.0,0.0
3005,2025-02-28 17:00:00,65.68666666666667,0.0,35.0,60.330000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.00333333333333,,67.0,69.0,85.0,55.0,0.0
3006,2025-02-28 17:15:00,64.98333333333333,0.0,34.666666666666664,60.79,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.66000000000001,,67.0,69.0,85.0,55.0,0.0
3007,2025-02-28 17:30:00,65.69,0.0,33.833333333333336,60.89666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.42666666666666,,67.0,69.0,85.0,55.0,0.0
3008,2025-02-28 17:45:00,62.86333333333334,0.0,33.166666666666664,61.06333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,67.0,69.0,85.0,55.0,0.0
3009,2025-02-28 18:00:00,64.27333333333333,0.0,32.833333333333336,61.45,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24666666666667,,67.0,69.0,85.0,55.0,0.0
3010,2025-02-28 18:15:00,64.98,0.0,33.0,61.330000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.52333333333333,,67.0,69.0,85.0,55.0,0.0
3011,2025-02-28 18:30:00,67.80666666666667,0.0,32.5,61.55666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.42,,67.0,69.0,85.0,55.0,0.0
3012,2025-02-28 18:45:00,66.39333333333333,0.0,32.5,61.76,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.46,,67.0,69.0,85.0,55.0,0.0
3013,2025-02-28 19:00:00,64.27666666666666,0.0,32.333333333333336,61.78333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,55.0,0.0
3014,2025-02-28 19:15:00,64.98333333333333,0.0,32.0,61.70333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.55333333333334,,67.0,69.0,85.0,55.0,0.0
3015,2025-02-28 19:30:00,64.27666666666666,0.0,31.83333333333333,61.81,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.55,,67.0,69.0,85.0,55.0,0.0
3016,2025-02-28 19:45:00,65.68666666666667,0.0,31.33333333333333,61.81333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.61,,67.0,69.0,85.0,55.0,0.0
3017,2025-02-28 20:00:00,65.68666666666667,0.0,31.0,61.76,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.20666666666666,,67.0,69.0,85.0,55.0,0.0
3018,2025-02-28 20:15:00,64.98,0.0,31.0,61.89666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0,0.0
3019,2025-02-28 20:30:00,64.98,0.0,30.83333333333333,62.01333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0,0.0
3020,2025-02-28 20:45:00,63.57,0.0,30.83333333333333,62.02,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.48,,67.0,69.0,85.0,55.0,0.0
3021,2025-02-28 21:00:00,64.98,0.0,30.166666666666668,62.02333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.52,,67.0,69.0,85.0,55.0,0.0
3022,2025-02-28 21:15:00,64.27666666666666,0.0,29.5,61.97,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,55.0,0.0
3023,2025-02-28 21:30:00,64.27333333333333,0.0,28.83333333333333,61.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.20666666666666,,67.0,69.0,85.0,55.0,0.0
3024,2025-02-28 21:45:00,64.98333333333333,0.0,28.666666666666668,61.876666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,55.0,0.0
3025,2025-02-28 22:00:00,65.69,0.0,28.83333333333333,61.95333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,55.0,0.0
3026,2025-02-28 22:15:00,62.86333333333334,0.0,28.5,61.82666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,55.0,0.0
3027,2025-02-28 22:30:00,65.68666666666667,0.0,28.33333333333333,61.82666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.42666666666666,,67.0,69.0,85.0,55.0,0.0
3028,2025-02-28 22:45:00,66.39333333333333,0.0,28.5,61.68666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.21666666666667,,67.0,69.0,85.0,55.0,0.0
3029,2025-02-28 23:00:00,65.69,0.0,28.666666666666668,61.57666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.91000000000001,,67.0,69.0,85.0,55.0,0.0
3030,2025-02-28 23:15:00,63.56999999999999,0.0,28.166666666666668,61.38,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68666666666667,,67.0,69.0,85.0,55.0,0.0
3031,2025-02-28 23:30:00,66.39333333333333,0.0,29.0,61.06666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,67.0,69.0,85.0,55.0,0.0
3032,2025-02-28 23:45:00,64.98333333333333,0.0,29.83333333333333,61.00333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.32,,67.0,69.0,85.0,55.0,0.0
3033,2025-03-01 00:00:00,64.98,0.0,30.5,61.06666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,55.0,0.0
3034,2025-03-01 00:15:00,63.57,0.0,31.33333333333333,61.17333333333334,63.57,0.0,70.0,0.4733333333333333,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
3035,2025-03-01 00:30:00,64.27333333333333,0.0,32.5,61.156666666666666,63.57,0.0,70.0,3.84,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,55.0,0.0
3036,2025-03-01 00:45:00,65.68666666666667,0.0,32.333333333333336,61.86333333333334,63.57,0.0,70.0,8.183333333333332,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,55.0,0.0
3037,2025-03-01 01:00:00,65.68666666666667,0.0,32.833333333333336,63.38666666666666,63.57,0.0,70.0,11.023333333333332,74.0,0.0,70.0,0.0,69.67333333333333,,67.0,69.0,85.0,55.0,0.0
3038,2025-03-01 01:15:00,62.156666666666666,0.0,33.666666666666664,64.84666666666666,63.57,0.0,70.0,14.08,74.0,0.0,70.0,0.0,69.65333333333332,,67.0,69.0,85.0,55.0,0.0
3039,2025-03-01 01:30:00,64.98333333333333,0.0,33.833333333333336,65.99666666666667,63.57,0.0,70.0,16.496666666666666,74.0,0.0,70.0,0.0,69.65666666666667,,67.0,69.0,85.0,55.0,0.0
3040,2025-03-01 01:45:00,63.56999999999999,0.0,33.5,66.74,63.57,0.0,70.0,18.286666666666665,74.0,0.0,70.0,0.0,69.67666666666666,,67.0,69.0,85.0,55.0,0.0
3041,2025-03-01 02:00:00,62.156666666666666,0.0,34.166666666666664,67.48666666666666,63.57,0.0,70.0,20.15333333333333,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,55.0,0.0
3042,2025-03-01 02:15:00,63.57,0.0,33.333333333333336,67.74666666666667,63.57,0.0,70.0,20.786666666666665,74.0,0.0,70.0,0.0,69.77666666666666,,67.0,69.0,85.0,55.0,0.0
3043,2025-03-01 02:30:00,63.57,0.0,34.0,67.87,63.57,0.0,70.0,21.236666666666665,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,55.0,0.0
3044,2025-03-01 02:45:00,65.68333333333334,0.0,33.833333333333336,68.33,63.57,0.0,70.0,22.043333333333333,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
3045,2025-03-01 03:00:00,66.39333333333333,0.0,34.166666666666664,68.42666666666666,63.57,0.0,70.0,21.926666666666662,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,55.0,0.0
3046,2025-03-01 03:15:00,64.27333333333333,0.0,33.833333333333336,68.19333333333333,63.57,0.0,70.0,21.776666666666667,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,55.0,0.0
3047,2025-03-01 03:30:00,64.98,0.0,34.166666666666664,68.27,63.57,0.0,70.0,21.71,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
3048,2025-03-01 03:45:00,64.98,0.0,34.5,68.18,63.57,0.0,70.0,21.6,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3049,2025-03-01 04:00:00,64.98,0.0,34.5,68.24333333333334,63.57,0.0,70.0,21.61,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3050,2025-03-01 04:15:00,65.68666666666667,0.0,34.333333333333336,68.21666666666667,63.57,0.0,70.0,21.62333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3051,2025-03-01 04:30:00,64.27666666666666,0.0,34.166666666666664,68.03666666666668,63.57,0.0,70.0,21.6,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3052,2025-03-01 04:45:00,64.63,0.0,34.5,67.9,63.57,0.0,70.0,21.285,74.0,0.0,70.0,0.0,70.005,,67.0,69.0,85.0,55.0,0.0
3053,2025-03-01 05:00:00,64.27666666666666,0.0,34.166666666666664,67.83333333333333,63.57,0.0,70.0,20.953333333333333,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
3054,2025-03-01 05:15:00,63.57,0.0,34.5,67.66666666666667,63.57,0.0,70.0,20.706666666666667,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
3055,2025-03-01 05:30:00,64.98333333333333,0.0,34.166666666666664,67.14999999999999,63.57,0.0,70.0,20.416666666666668,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,55.0,0.0
3056,2025-03-01 05:45:00,63.56666666666666,0.0,34.166666666666664,69.86,63.57,0.0,70.0,20.406666666666663,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
3057,2025-03-01 06:00:00,64.98,0.0,33.833333333333336,68.46333333333332,63.57,0.0,70.0,17.203333333333333,74.0,0.0,70.0,0.0,70.14,,67.0,69.0,85.0,55.0,0.0
3058,2025-03-01 06:15:00,64.27666666666666,0.0,33.666666666666664,70.03666666666668,63.57,0.0,70.0,17.03333333333333,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
3059,2025-03-01 06:30:00,66.39333333333333,0.0,34.5,67.10666666666667,63.57,0.0,70.0,15.433333333333335,74.0,0.0,70.0,0.0,70.13,,67.0,69.0,85.0,55.0,0.0
3060,2025-03-01 06:45:00,64.98,0.0,33.666666666666664,70.95666666666666,63.57,0.0,70.0,14.13,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,55.0,0.0
3061,2025-03-01 07:00:00,63.57,0.0,33.666666666666664,65.12333333333333,63.57,0.0,70.0,11.383333333333333,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,55.0,0.0
3062,2025-03-01 07:15:00,67.80333333333333,0.0,33.833333333333336,69.23666666666666,63.57,0.0,70.0,12.486666666666666,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,55.0,0.0
3063,2025-03-01 07:30:00,66.39,0.0,33.5,68.98333333333333,63.57,0.0,70.0,8.586666666666666,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,55.0,0.0
3064,2025-03-01 07:45:00,62.86333333333334,0.0,33.0,67.97333333333334,63.57,0.0,70.0,6.536666666666666,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,55.0,0.0
3065,2025-03-01 08:00:00,64.27666666666666,0.0,33.833333333333336,67.53,63.57,0.0,70.0,6.066666666666666,74.0,0.0,70.0,0.0,70.17666666666666,,67.0,69.0,85.0,55.0,0.0
3066,2025-03-01 08:15:00,64.98,0.0,33.0,67.25,63.57,0.0,70.0,5.973333333333334,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,55.0,0.0
3067,2025-03-01 08:30:00,64.27666666666666,0.0,33.5,67.04,63.57,0.0,70.0,5.083333333333333,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
3068,2025-03-01 08:45:00,64.98333333333333,0.0,33.833333333333336,66.76666666666667,63.57,0.0,70.0,4.456666666666667,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
3069,2025-03-01 09:00:00,66.39333333333333,0.0,34.0,66.54666666666667,63.57,0.0,70.0,4.056666666666667,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,55.0,0.0
3070,2025-03-01 09:15:00,65.69,0.0,34.0,66.34333333333335,63.57,0.0,70.0,4.953333333333333,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,55.0,0.0
3071,2025-03-01 09:30:00,66.39,0.0,34.833333333333336,66.19333333333333,63.57,0.0,70.0,5.66,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3072,2025-03-01 09:45:00,63.57,0.0,34.666666666666664,66.11333333333333,63.57,0.0,70.0,6.06,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3073,2025-03-01 10:00:00,64.98,0.0,35.166666666666664,66.12666666666667,63.57,0.0,70.0,6.75,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
3074,2025-03-01 10:15:00,63.56666666666666,0.0,35.333333333333336,66.60666666666667,63.57,0.0,70.0,8.35,74.0,0.0,70.0,0.0,69.90333333333334,,67.0,69.0,85.0,55.0,0.0
3075,2025-03-01 10:30:00,65.68666666666667,0.0,35.333333333333336,66.66333333333334,63.57,0.0,70.0,8.656666666666666,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,55.0,0.0
3076,2025-03-01 10:45:00,64.98333333333333,0.0,36.0,66.48666666666666,63.57,0.0,70.0,8.973333333333334,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,55.0,0.0
3077,2025-03-01 11:00:00,64.98,0.0,36.0,66.70666666666666,63.57,0.0,70.0,10.066666666666668,74.0,0.0,70.0,0.0,69.90666666666667,,67.0,69.0,85.0,55.0,0.0
3078,2025-03-01 11:15:00,64.98333333333333,0.0,36.333333333333336,67.05333333333333,63.57,0.0,70.0,11.1,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,55.0,0.0
3079,2025-03-01 11:30:00,64.27666666666666,0.0,35.666666666666664,67.04,63.57,0.0,70.0,11.816666666666668,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,55.0,0.0
3080,2025-03-01 11:45:00,66.745,0.0,36.5,67.32,63.57,0.0,70.0,12.89,74.0,0.0,70.0,0.0,69.88,,67.0,69.0,85.0,55.0,0.0
3081,2025-03-01 12:00:00,64.98,0.0,36.66666666666666,67.52666666666666,63.57,0.0,70.0,13.596666666666666,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,55.0,0.0
3082,2025-03-01 12:15:00,63.57,0.0,36.5,67.51333333333334,63.57,0.0,70.0,14.083333333333334,74.0,0.0,70.0,0.0,69.89999999999999,,67.0,69.0,85.0,55.0,0.0
3083,2025-03-01 12:30:00,65.68666666666667,0.0,36.5,67.52666666666666,63.57,0.0,70.0,14.043333333333331,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,55.0,0.0
3084,2025-03-01 12:45:00,63.57,0.0,36.16666666666666,67.71666666666667,63.57,0.0,70.0,14.8,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0,0.0
3085,2025-03-01 13:00:00,65.68666666666667,0.0,36.66666666666666,67.63666666666667,63.57,0.0,70.0,15.226666666666668,74.0,0.0,70.0,0.0,69.92999999999999,,67.0,69.0,85.0,55.0,0.0
3086,2025-03-01 13:15:00,63.57,0.0,36.16666666666666,67.56333333333333,63.57,0.0,70.0,15.466666666666669,74.0,0.0,70.0,0.0,69.92999999999999,,67.0,69.0,85.0,55.0,0.0
3087,2025-03-01 13:30:00,63.56999999999999,0.0,36.333333333333336,67.68333333333334,63.57,0.0,70.0,15.633333333333333,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
3088,2025-03-01 13:45:00,63.56999999999999,0.0,36.66666666666666,67.90333333333332,63.57,0.0,70.0,16.126666666666665,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
3089,2025-03-01 14:00:00,63.56666666666666,0.0,37.0,67.97666666666667,63.57,0.0,70.0,16.19666666666667,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3090,2025-03-01 14:15:00,62.86333333333334,0.0,37.5,68.11,63.57,0.0,70.0,16.146666666666665,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3091,2025-03-01 14:30:00,66.39,0.0,37.16666666666666,68.17333333333333,63.57,0.0,70.0,16.17,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3092,2025-03-01 14:45:00,64.27333333333333,0.0,36.5,68.60000000000001,63.57,0.0,70.0,16.12,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3093,2025-03-01 15:00:00,65.69,0.0,36.333333333333336,68.44333333333333,63.57,0.0,70.0,15.533333333333331,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,0.0
3094,2025-03-01 15:15:00,65.69,0.0,36.66666666666666,68.23666666666666,63.57,0.0,70.0,14.593333333333334,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
3095,2025-03-01 15:30:00,64.98333333333333,0.0,35.833333333333336,68.06333333333333,63.57,0.0,70.0,14.376666666666669,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0,0.0
3096,2025-03-01 15:45:00,65.68666666666667,0.0,36.0,67.87333333333333,63.57,0.0,70.0,13.68,74.0,0.0,70.0,0.0,70.05,,67.0,69.0,85.0,55.0,0.0
3097,2025-03-01 16:00:00,64.27666666666666,0.0,36.66666666666666,67.75666666666666,63.57,0.0,70.0,12.856666666666667,74.0,0.0,70.0,0.0,70.07,,67.0,69.0,85.0,55.0,0.0
3098,2025-03-01 16:15:00,64.97666666666667,0.0,36.0,67.80666666666667,63.57,0.0,70.0,13.013333333333334,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
3099,2025-03-01 16:30:00,66.39333333333333,0.0,35.666666666666664,67.58,63.57,0.0,70.0,12.683333333333332,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
3100,2025-03-01 16:45:00,62.156666666666666,0.0,36.16666666666666,67.28666666666666,63.57,0.0,70.0,11.656666666666666,74.0,0.0,70.0,0.0,70.05666666666666,,67.0,69.0,85.0,55.0,0.0
3101,2025-03-01 17:00:00,63.56999999999999,0.0,35.166666666666664,67.56,63.57,0.0,70.0,12.11,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
3102,2025-03-01 17:15:00,64.27666666666666,0.0,35.833333333333336,67.76666666666667,63.57,0.0,70.0,11.743333333333334,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
3103,2025-03-01 17:30:00,64.98,0.0,35.5,67.33333333333333,63.57,0.0,70.0,10.993333333333334,74.0,0.0,70.0,0.0,70.05333333333334,,67.0,69.0,85.0,55.0,0.0
3104,2025-03-01 17:45:00,64.98333333333333,0.0,35.5,67.59333333333333,63.57,0.0,70.0,10.73,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0,0.0
3105,2025-03-01 18:00:00,65.68666666666667,0.0,36.0,67.32,63.57,0.0,70.0,10.79,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,55.0,0.0
3106,2025-03-01 18:15:00,62.86333333333334,0.0,35.666666666666664,67.29666666666667,63.57,0.0,70.0,10.276666666666666,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0,0.0
3107,2025-03-01 18:30:00,64.27666666666666,0.0,35.333333333333336,67.19666666666667,63.57,0.0,70.0,10.37,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,0.0
3108,2025-03-01 18:45:00,63.57,0.0,35.5,67.02666666666666,63.57,0.0,70.0,10.61,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0,0.0
3109,2025-03-01 19:00:00,64.27666666666666,0.0,34.666666666666664,67.13,63.57,0.0,70.0,10.723333333333334,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
3110,2025-03-01 19:15:00,65.69,0.0,34.666666666666664,67.31666666666666,63.57,0.0,70.0,10.22,74.0,0.0,70.0,0.0,70.01333333333334,,67.0,69.0,85.0,55.0,0.0
3111,2025-03-01 19:30:00,65.68666666666667,0.0,33.833333333333336,67.31666666666666,63.57,0.0,70.0,9.143333333333333,74.0,0.0,70.0,0.0,70.05333333333334,,67.0,69.0,85.0,55.0,0.0
3112,2025-03-01 19:45:00,65.69,0.0,33.5,66.78333333333333,63.57,0.0,70.0,8.56,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,55.0,0.0
3113,2025-03-01 20:00:00,64.98333333333333,0.0,33.666666666666664,66.42666666666666,63.57,0.0,70.0,9.096666666666666,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
3114,2025-03-01 20:15:00,64.98333333333333,0.0,33.5,66.59666666666668,63.57,0.0,70.0,8.896666666666667,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
3115,2025-03-01 20:30:00,66.39333333333333,0.0,33.166666666666664,66.40333333333334,63.57,0.0,70.0,9.196666666666667,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
3116,2025-03-01 20:45:00,62.156666666666666,0.0,33.833333333333336,66.39999999999999,63.57,0.0,70.0,9.54,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3117,2025-03-01 21:00:00,63.57,0.0,34.166666666666664,66.47,63.57,0.0,70.0,9.733333333333334,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3118,2025-03-01 21:15:00,65.68333333333334,0.0,33.833333333333336,66.58333333333333,63.57,0.0,70.0,10.116666666666667,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3119,2025-03-01 21:30:00,64.27333333333333,0.0,34.333333333333336,66.37,63.57,0.0,70.0,10.556666666666668,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
3120,2025-03-01 21:45:00,65.68333333333334,0.0,33.333333333333336,66.53000000000002,63.57,0.0,70.0,11.416666666666666,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0,0.0
3121,2025-03-01 22:00:00,62.86333333333334,0.0,33.833333333333336,66.88,63.57,0.0,70.0,12.366666666666667,74.0,0.0,70.0,0.0,69.90666666666667,,67.0,69.0,85.0,55.0,0.0
3122,2025-03-01 22:15:00,66.39333333333333,0.0,34.166666666666664,67.14999999999999,63.57,0.0,70.0,13.08,74.0,0.0,70.0,0.0,69.90666666666667,,67.0,69.0,85.0,55.0,0.0
3123,2025-03-01 22:30:00,64.98333333333333,0.0,34.666666666666664,67.25,63.57,0.0,70.0,13.803333333333333,74.0,0.0,70.0,0.0,69.89999999999999,,67.0,69.0,85.0,55.0,0.0
3124,2025-03-01 22:45:00,65.68666666666667,0.0,34.666666666666664,67.21333333333332,63.57,0.0,70.0,14.013333333333334,74.0,0.0,70.0,0.0,69.91333333333334,,67.0,69.0,85.0,55.0,0.0
3125,2025-03-01 23:00:00,64.98333333333333,0.0,34.5,67.45,63.57,0.0,70.0,14.74,74.0,0.0,70.0,0.0,69.91000000000001,,67.0,69.0,85.0,55.0,0.0
3126,2025-03-01 23:15:00,64.27666666666666,0.0,34.333333333333336,67.57666666666667,63.57,0.0,70.0,15.156666666666666,74.0,0.0,70.0,0.0,69.91333333333334,,67.0,69.0,85.0,55.0,0.0
3127,2025-03-01 23:30:00,63.57,0.0,35.666666666666664,67.51333333333334,63.57,0.0,70.0,15.57,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,55.0,0.0
3128,2025-03-01 23:45:00,64.98,0.0,36.0,67.61333333333333,63.57,0.0,70.0,16.366666666666664,74.0,0.0,70.0,0.0,69.90666666666667,,67.0,69.0,85.0,55.0,0.0
3129,2025-03-02 00:00:00,64.98333333333333,0.0,36.0,67.80666666666667,63.57,0.0,70.0,16.846666666666668,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,55.0,0.0
3130,2025-03-02 00:15:00,63.57,0.0,36.66666666666666,68.00666666666666,63.57,0.0,70.0,17.69,74.0,0.0,70.0,0.0,69.90666666666667,,67.0,69.0,85.0,55.0,0.0
3131,2025-03-02 00:30:00,65.68666666666667,0.0,36.833333333333336,68.22666666666667,63.57,0.0,70.0,18.386666666666667,74.0,0.0,70.0,0.0,69.90666666666667,,67.0,69.0,85.0,55.0,0.0
3132,2025-03-02 00:45:00,64.27666666666666,0.0,36.833333333333336,68.29,63.57,0.0,70.0,18.57,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,55.0,0.0
3133,2025-03-02 01:00:00,65.68666666666667,0.0,37.0,68.21666666666667,63.57,0.0,70.0,18.85,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0,0.0
3134,2025-03-02 01:15:00,65.68666666666667,0.0,37.5,68.36,63.57,0.0,70.0,19.71,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0,0.0
3135,2025-03-02 01:30:00,66.39333333333333,0.0,37.5,68.30333333333333,63.57,0.0,70.0,19.94,74.0,0.0,70.0,0.0,69.92999999999999,,67.0,69.0,85.0,55.0,0.0
3136,2025-03-02 01:45:00,64.27666666666666,0.0,37.66666666666666,68.39,63.57,0.0,70.0,20.25,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,55.0,0.0
3137,2025-03-02 02:00:00,64.27666666666666,0.0,38.16666666666666,68.34666666666668,63.57,0.0,70.0,20.523333333333333,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
3138,2025-03-02 02:15:00,64.27333333333333,0.0,38.66666666666666,68.43333333333334,63.57,0.0,70.0,20.87333333333333,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
3139,2025-03-02 02:30:00,63.57,0.0,38.66666666666666,68.46666666666665,63.57,0.0,70.0,21.3,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
3140,2025-03-02 02:45:00,64.98333333333333,0.0,38.333333333333336,68.56333333333333,63.57,0.0,70.0,21.61,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
3141,2025-03-02 03:00:00,64.27666666666666,0.0,37.833333333333336,68.69,63.57,0.0,70.0,21.95,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
3142,2025-03-02 03:15:00,64.27666666666666,0.0,38.333333333333336,68.69666666666667,63.57,0.0,70.0,22.05333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3143,2025-03-02 03:30:00,62.86333333333334,0.0,38.333333333333336,68.76666666666667,63.57,0.0,70.0,22.4,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3144,2025-03-02 03:45:00,63.57,0.0,38.66666666666666,68.82000000000001,63.57,0.0,70.0,22.53333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3145,2025-03-02 04:00:00,65.68666666666667,0.0,38.5,68.81,63.57,0.0,70.0,22.65,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3146,2025-03-02 04:15:00,64.98,0.0,38.66666666666666,68.81666666666666,63.57,0.0,70.0,22.83,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3147,2025-03-02 04:30:00,64.27666666666666,0.0,38.5,68.84333333333333,63.57,0.0,70.0,23.063333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3148,2025-03-02 04:45:00,66.39333333333333,0.0,38.833333333333336,68.84666666666668,63.57,0.0,70.0,23.086666666666662,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3149,2025-03-02 05:00:00,64.27666666666666,0.0,38.833333333333336,68.96333333333332,63.57,0.0,70.0,23.3,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3150,2025-03-02 05:15:00,65.68666666666667,0.0,38.5,68.89333333333333,63.57,0.0,70.0,23.320000000000004,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3151,2025-03-02 05:30:00,64.98333333333333,0.0,38.66666666666666,68.96,63.57,0.0,70.0,23.416666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3152,2025-03-02 05:45:00,64.98,0.0,39.16666666666666,68.91000000000001,63.57,0.0,70.0,23.47,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3153,2025-03-02 06:00:00,66.39,0.0,39.333333333333336,68.86666666666666,63.57,0.0,70.0,23.51,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3154,2025-03-02 06:15:00,64.27666666666666,0.0,39.16666666666666,68.84666666666666,63.57,0.0,70.0,23.686666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3155,2025-03-02 06:30:00,62.86333333333334,0.0,39.16666666666666,68.85333333333334,63.57,0.0,70.0,23.75666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3156,2025-03-02 06:45:00,64.98333333333333,0.0,39.333333333333336,68.76333333333334,63.57,0.0,70.0,23.83666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3157,2025-03-02 07:00:00,63.57,0.0,38.833333333333336,68.84666666666666,63.57,0.0,70.0,23.96,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3158,2025-03-02 07:15:00,62.86333333333334,0.0,39.333333333333336,68.89,63.57,0.0,70.0,24.02333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3159,2025-03-02 07:30:00,63.57,0.0,39.333333333333336,68.82333333333334,63.57,0.0,70.0,24.07333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3160,2025-03-02 07:45:00,64.98333333333333,0.0,39.16666666666666,68.77333333333333,63.57,0.0,70.0,24.206666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3161,2025-03-02 08:00:00,65.68666666666667,0.0,39.5,68.78666666666668,63.57,0.0,70.0,24.3,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3162,2025-03-02 08:15:00,64.98,0.0,39.833333333333336,68.7,63.57,0.0,70.0,24.33666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3163,2025-03-02 08:30:00,64.98,0.0,39.5,68.77,63.57,0.0,70.0,24.576666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3164,2025-03-02 08:45:00,63.57,0.0,39.16666666666666,68.74,63.57,0.0,70.0,24.62333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3165,2025-03-02 09:00:00,62.86333333333334,0.0,39.66666666666666,68.72666666666667,63.57,0.0,70.0,24.72,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3166,2025-03-02 09:15:00,64.98333333333333,0.0,39.16666666666666,68.72000000000001,63.57,0.0,70.0,24.84,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3167,2025-03-02 09:30:00,64.98,0.0,39.833333333333336,68.75666666666667,63.57,0.0,70.0,24.96333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3168,2025-03-02 09:45:00,65.68333333333334,0.0,39.66666666666666,68.75666666666667,63.57,0.0,70.0,25.006666666666664,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3169,2025-03-02 10:00:00,61.45,0.0,39.5,68.77666666666667,63.57,0.0,70.0,25.11,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3170,2025-03-02 10:15:00,63.57,0.0,39.66666666666666,68.86,63.57,0.0,70.0,25.24,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3171,2025-03-02 10:30:00,63.57,0.0,40.16666666666666,68.84,63.57,0.0,70.0,25.34,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3172,2025-03-02 10:45:00,62.86333333333334,0.0,40.16666666666666,68.86,63.57,0.0,70.0,25.41333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3173,2025-03-02 11:00:00,64.98333333333333,0.0,39.833333333333336,68.83999999999999,63.57,0.0,70.0,25.516666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3174,2025-03-02 11:15:00,65.68666666666667,0.0,39.833333333333336,68.79666666666667,63.57,0.0,70.0,25.58,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3175,2025-03-02 11:30:00,65.68666666666667,0.0,39.66666666666666,68.81666666666666,63.57,0.0,70.0,25.666666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3176,2025-03-02 11:45:00,66.39333333333333,0.0,39.66666666666666,68.77,63.57,0.0,70.0,25.72,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3177,2025-03-02 12:00:00,64.98333333333333,0.0,39.833333333333336,68.74666666666667,63.57,0.0,70.0,25.883333333333336,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3178,2025-03-02 12:15:00,63.57,0.0,39.833333333333336,68.73666666666666,63.57,0.0,70.0,26.066666666666663,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3179,2025-03-02 12:30:00,64.98,0.0,40.0,68.85333333333334,63.57,0.0,70.0,26.206666666666667,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3180,2025-03-02 12:45:00,64.27333333333333,0.0,40.16666666666666,68.93666666666667,63.57,0.0,70.0,26.226666666666663,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3181,2025-03-02 13:00:00,64.98333333333333,0.0,40.16666666666666,69.14666666666666,63.57,0.0,70.0,26.263333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3182,2025-03-02 13:15:00,66.39333333333333,0.0,40.16666666666666,69.16,63.57,0.0,70.0,25.44333333333333,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,55.0,0.0
3183,2025-03-02 13:30:00,62.86333333333334,0.0,40.5,68.55333333333334,63.57,0.0,70.0,23.933333333333334,74.0,0.0,70.0,0.0,70.07,,67.0,69.0,85.0,55.0,0.0
3184,2025-03-02 13:45:00,64.27666666666666,0.0,40.16666666666666,68.67333333333333,63.57,0.0,70.0,24.14,74.0,0.0,70.0,0.0,70.03666666666666,,67.0,69.0,85.0,55.0,0.0
3185,2025-03-02 14:00:00,62.86333333333334,0.0,40.5,68.69666666666667,63.57,0.0,70.0,23.71333333333333,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0,0.0
3186,2025-03-02 14:15:00,63.56999999999999,0.0,40.333333333333336,68.46666666666667,63.57,0.0,70.0,22.896666666666665,74.0,0.0,70.0,0.0,70.05666666666666,,67.0,69.0,85.0,55.0,0.0
3187,2025-03-02 14:30:00,68.50666666666666,0.0,40.0,68.64333333333333,63.57,0.0,70.0,22.36,74.0,0.0,70.0,0.0,70.06666666666666,,67.0,69.0,85.0,55.0,0.0
3188,2025-03-02 14:45:00,64.98333333333333,0.0,39.66666666666666,68.28333333333335,63.57,0.0,70.0,21.266666666666666,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3189,2025-03-02 15:00:00,63.57,0.0,40.16666666666666,68.03333333333333,63.57,0.0,70.0,20.59,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3190,2025-03-02 15:15:00,66.39333333333333,0.0,40.333333333333336,67.99,63.57,0.0,70.0,20.006666666666664,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3191,2025-03-02 15:30:00,65.68666666666667,0.0,39.833333333333336,67.83,63.57,0.0,70.0,19.226666666666667,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3192,2025-03-02 15:45:00,64.98333333333333,0.0,40.0,67.85666666666667,63.57,0.0,70.0,18.84,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,55.0,0.0
3193,2025-03-02 16:00:00,64.27666666666666,0.0,39.5,67.80333333333333,63.57,0.0,70.0,18.286666666666665,74.0,0.0,70.0,0.0,70.07,,67.0,69.0,85.0,55.0,0.0
3194,2025-03-02 16:15:00,61.45,0.0,39.833333333333336,67.64333333333333,63.57,0.0,70.0,18.113333333333333,74.0,0.0,70.0,0.0,70.05666666666666,,67.0,69.0,85.0,55.0,0.0
3195,2025-03-02 16:30:00,66.39,0.0,39.5,68.16333333333334,63.57,0.0,70.0,18.56,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
3196,2025-03-02 16:45:00,64.27666666666666,0.0,40.5,68.17333333333333,63.57,0.0,70.0,18.473333333333333,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
3197,2025-03-02 17:00:00,66.39333333333333,0.0,40.333333333333336,68.19333333333333,63.57,0.0,70.0,17.933333333333334,74.0,0.0,70.0,0.0,70.02999999999999,,67.0,69.0,85.0,55.0,0.0
3198,2025-03-02 17:15:00,64.98333333333333,0.0,40.333333333333336,68.15333333333334,63.57,0.0,70.0,17.723333333333333,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,55.0,0.0
3199,2025-03-02 17:30:00,67.09666666666666,0.0,40.333333333333336,68.20333333333333,63.57,0.0,70.0,17.393333333333334,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,55.0,0.0
3200,2025-03-02 17:45:00,64.98,0.0,39.833333333333336,67.95,63.57,0.0,70.0,16.5,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0,0.0
3201,2025-03-02 18:00:00,63.56666666666666,0.0,40.833333333333336,68.02333333333333,63.57,0.0,70.0,16.330000000000002,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,55.0,0.0
3202,2025-03-02 18:15:00,63.57,0.0,40.333333333333336,67.83333333333333,63.57,0.0,70.0,15.816666666666665,74.0,0.0,70.0,0.0,70.05666666666666,,67.0,69.0,85.0,55.0,0.0
3203,2025-03-02 18:30:00,62.86333333333332,0.0,40.16666666666666,67.82333333333334,63.57,0.0,70.0,15.476666666666668,74.0,0.0,70.0,0.0,70.05,,67.0,69.0,85.0,55.0,0.0
3204,2025-03-02 18:45:00,66.39333333333333,0.0,39.66666666666666,67.74666666666667,63.57,0.0,70.0,14.323333333333332,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3205,2025-03-02 19:00:00,62.86333333333334,0.0,39.833333333333336,67.58666666666666,63.57,0.0,70.0,13.410000000000002,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3206,2025-03-02 19:15:00,62.156666666666666,0.0,39.333333333333336,67.46,63.57,0.0,70.0,12.846666666666666,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3207,2025-03-02 19:30:00,63.57,0.0,39.0,67.34,63.57,0.0,70.0,12.866666666666667,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,55.0,0.0
3208,2025-03-02 19:45:00,64.98333333333333,0.0,38.333333333333336,67.18333333333334,63.57,0.0,70.0,11.840000000000002,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,55.0,0.0
3209,2025-03-02 20:00:00,64.27666666666666,0.0,37.16666666666666,66.98,63.57,0.0,70.0,11.67,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,55.0,0.0
3210,2025-03-02 20:15:00,62.86333333333334,0.0,36.0,66.77666666666666,63.57,0.0,70.0,10.793333333333331,74.0,0.0,70.0,0.0,70.07,,67.0,69.0,85.0,55.0,0.0
3211,2025-03-02 20:30:00,64.27666666666666,0.0,35.666666666666664,66.74666666666667,63.57,0.0,70.0,10.223333333333334,74.0,0.0,70.0,0.0,70.06666666666666,,67.0,69.0,85.0,55.0,0.0
3212,2025-03-02 20:45:00,64.27333333333333,0.0,35.0,66.54666666666667,63.57,0.0,70.0,9.326666666666666,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3213,2025-03-02 21:00:00,65.68666666666667,0.0,35.0,66.24000000000001,63.57,0.0,70.0,8.923333333333334,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,55.0,0.0
3214,2025-03-02 21:15:00,64.98333333333333,0.0,34.333333333333336,65.99666666666667,63.57,0.0,70.0,8.593333333333334,74.0,0.0,70.0,0.0,70.06666666666666,,67.0,69.0,85.0,55.0,0.0
3215,2025-03-02 21:30:00,64.27666666666666,0.0,34.333333333333336,66.13,63.57,0.0,70.0,8.553333333333333,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
3216,2025-03-02 21:45:00,66.39333333333333,0.0,34.0,65.97333333333334,63.57,0.0,70.0,8.223333333333334,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0,0.0
3217,2025-03-02 22:00:00,64.98333333333333,0.0,34.166666666666664,66.14333333333333,63.57,0.0,70.0,8.816666666666668,74.0,0.0,70.0,0.0,70.0,,67.0,69.0,85.0,55.0,0.0
3218,2025-03-02 22:15:00,64.98333333333333,0.0,33.666666666666664,66.12666666666667,63.57,0.0,70.0,8.71,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
3219,2025-03-02 22:30:00,64.98333333333333,0.0,34.166666666666664,65.82,63.57,0.0,70.0,7.8,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
3220,2025-03-02 22:45:00,64.27666666666666,0.0,33.833333333333336,65.48,63.57,0.0,70.0,7.526666666666666,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
3221,2025-03-02 23:00:00,65.68666666666667,0.0,34.5,65.74,63.57,0.0,70.0,8.31,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
3222,2025-03-02 23:15:00,65.68666666666667,0.0,34.166666666666664,65.63666666666667,63.57,0.0,70.0,8.36,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3223,2025-03-02 23:30:00,65.68666666666667,0.0,33.666666666666664,65.53666666666668,63.57,0.0,70.0,8.520000000000001,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,
3224,2025-03-02 23:45:00,65.68666666666667,0.0,34.666666666666664,65.37333333333333,63.57,0.0,70.0,8.893333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3225,2025-03-03 00:00:00,64.98,0.0,35.333333333333336,65.48,63.57,0.0,70.0,9.606666666666667,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,55.0,0.0
3226,2025-03-03 00:15:00,64.98,0.0,36.0,66.09666666666666,63.57,0.0,70.0,11.79,74.0,0.0,70.0,0.0,69.87,,67.0,69.0,85.0,55.0,0.0
3227,2025-03-03 00:30:00,64.27666666666666,0.0,37.16666666666666,66.49666666666667,63.57,0.0,70.0,12.97,74.0,0.0,70.0,0.0,69.86,,67.0,69.0,85.0,55.0,0.0
3228,2025-03-03 00:45:00,64.98333333333333,0.0,37.16666666666666,66.96666666666667,63.57,0.0,70.0,14.396666666666668,74.0,0.0,70.0,0.0,69.85,,67.0,69.0,85.0,55.0,0.0
3229,2025-03-03 01:00:00,64.27666666666666,0.0,38.16666666666666,67.45333333333333,63.57,0.0,70.0,15.47,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,0.0
3230,2025-03-03 01:15:00,64.27666666666666,0.0,38.16666666666666,67.58333333333333,63.57,0.0,70.0,16.53,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,55.0,0.0
3231,2025-03-03 01:30:00,66.39333333333333,0.0,38.833333333333336,67.61666666666666,63.57,0.0,70.0,17.323333333333334,74.0,0.0,70.0,0.0,69.86333333333333,,67.0,69.0,85.0,55.0,0.0
3232,2025-03-03 01:45:00,64.98333333333333,0.0,38.16666666666666,67.73666666666666,63.57,0.0,70.0,17.456666666666667,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,55.0,0.0
3233,2025-03-03 02:00:00,66.39333333333333,0.0,38.66666666666666,67.89666666666666,63.57,0.0,70.0,17.963333333333335,74.0,0.0,70.0,0.0,69.89999999999999,,67.0,69.0,85.0,55.0,0.0
3234,2025-03-03 02:15:00,64.27333333333333,0.0,39.16666666666666,67.86333333333333,63.57,0.0,70.0,17.756666666666664,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
3235,2025-03-03 02:30:00,64.98333333333333,0.0,38.66666666666666,67.80666666666667,63.57,0.0,70.0,17.933333333333334,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,55.0,0.0
3236,2025-03-03 02:45:00,66.39333333333333,0.0,38.833333333333336,67.86666666666667,63.57,0.0,70.0,18.46,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,55.0,0.0
3237,2025-03-03 03:00:00,64.27666666666666,0.0,39.16666666666666,67.92333333333333,63.57,0.0,70.0,18.716666666666665,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
3238,2025-03-03 03:15:00,64.27666666666666,0.0,39.66666666666666,67.91000000000001,63.57,0.0,70.0,18.74333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3239,2025-03-03 03:30:00,63.57,0.0,39.66666666666666,67.90666666666667,63.57,0.0,70.0,18.74,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3240,2025-03-03 03:45:00,64.98,0.0,39.5,68.02333333333333,63.57,0.0,70.0,19.0,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3241,2025-03-03 04:00:00,63.57,0.0,40.0,68.13666666666667,63.57,0.0,70.0,19.08666666666667,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3242,2025-03-03 04:15:00,65.68666666666667,0.0,40.0,67.99,63.57,0.0,70.0,19.286666666666665,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3243,2025-03-03 04:30:00,64.27666666666666,0.0,40.16666666666666,67.81333333333333,63.57,0.0,70.0,19.39,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3244,2025-03-03 04:45:00,64.27666666666666,0.0,40.66666666666666,68.02,63.57,0.0,70.0,19.4,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3245,2025-03-03 05:00:00,64.98333333333333,0.0,40.333333333333336,67.88666666666667,63.57,0.0,70.0,19.456666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
