,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3246,2025-03-03 05:15:00,64.27666666666666,0.0,40.833333333333336,67.89999999999999,63.57,0.0,70.0,19.55,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3247,2025-03-03 05:30:00,67.80333333333333,0.0,40.333333333333336,67.83999999999999,63.57,0.0,70.0,19.666666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3248,2025-03-03 05:45:00,65.68666666666667,0.0,40.5,67.72666666666667,63.57,0.0,70.0,19.80333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3249,2025-03-03 06:00:00,62.156666666666666,0.0,40.333333333333336,67.73666666666666,63.57,0.0,70.0,19.87333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3250,2025-03-03 06:15:00,64.98333333333333,0.0,40.66666666666666,67.66333333333334,63.57,0.0,70.0,19.97,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3251,2025-03-03 06:30:00,65.68666666666667,0.0,40.66666666666666,67.64999999999999,63.57,0.0,70.0,20.183333333333334,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3252,2025-03-03 06:45:00,64.98333333333333,0.0,40.833333333333336,67.69,63.57,0.0,70.0,20.383333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3253,2025-03-03 07:00:00,64.98,0.0,40.5,67.83,63.57,0.0,70.0,20.613333333333333,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3254,2025-03-03 07:15:00,64.98333333333333,0.0,41.16666666666666,67.90333333333334,63.57,0.0,70.0,20.846666666666668,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3255,2025-03-03 07:30:00,67.10000000000001,0.0,40.66666666666666,68.08333333333333,63.57,0.0,70.0,21.086666666666662,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3256,2025-03-03 07:45:00,65.68666666666667,0.0,40.5,67.98666666666666,63.57,0.0,70.0,21.01,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3257,2025-03-03 08:00:00,62.156666666666666,0.0,40.833333333333336,67.96333333333332,63.57,0.0,70.0,21.17333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3258,2025-03-03 08:15:00,64.27666666666666,0.0,40.833333333333336,67.96,63.57,0.0,70.0,21.326666666666664,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3259,2025-03-03 08:30:00,64.98,0.0,40.833333333333336,68.04666666666667,63.57,0.0,70.0,21.45,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3260,2025-03-03 08:45:00,65.68333333333334,0.0,40.5,68.03666666666668,63.57,0.0,70.0,21.53333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3261,2025-03-03 09:00:00,64.27666666666666,0.0,41.0,68.00666666666666,63.57,0.0,70.0,21.663333333333338,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3262,2025-03-03 09:15:00,66.39333333333333,0.0,41.333333333333336,67.93,63.57,0.0,70.0,21.72666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3263,2025-03-03 09:30:00,64.27666666666666,0.0,40.833333333333336,68.05,63.57,0.0,70.0,21.743333333333336,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3264,2025-03-03 09:45:00,63.56999999999999,0.0,41.0,68.15666666666667,63.57,0.0,70.0,21.87,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3265,2025-03-03 10:00:00,64.98,0.0,41.0,68.26,63.57,0.0,70.0,21.94666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3266,2025-03-03 10:15:00,62.86333333333334,0.0,41.16666666666666,68.14999999999999,63.57,0.0,70.0,21.92333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
3267,2025-03-03 10:30:00,65.68666666666667,0.0,41.16666666666666,68.29333333333334,63.57,0.0,70.0,21.91333333333333,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
3268,2025-03-03 10:45:00,63.57,0.0,41.5,68.23333333333333,63.57,0.0,70.0,21.723333333333333,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
3269,2025-03-03 11:00:00,64.27666666666666,0.0,41.16666666666666,68.10333333333334,63.57,0.0,70.0,21.37333333333333,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
3270,2025-03-03 11:15:00,66.39333333333333,0.0,41.16666666666666,67.98,63.57,0.0,70.0,20.94666666666667,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,55.0,0.0
3271,2025-03-03 11:30:00,64.98,0.0,41.16666666666666,67.89333333333333,63.57,0.0,70.0,20.80333333333333,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
3272,2025-03-03 11:45:00,63.57,0.0,41.333333333333336,67.9,63.57,0.0,70.0,20.42,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
3273,2025-03-03 12:00:00,62.86333333333334,0.0,41.16666666666666,67.82333333333334,63.57,0.0,70.0,20.023333333333333,74.0,0.0,70.0,0.0,70.03,,67.0,69.0,85.0,55.0,0.0
3274,2025-03-03 12:15:00,64.98333333333333,0.0,41.16666666666666,67.79666666666667,63.57,0.0,70.0,19.71333333333333,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
3275,2025-03-03 12:30:00,65.68666666666667,0.0,40.5,67.71,63.57,0.0,70.0,19.49,74.0,0.0,70.0,0.0,70.02666666666666,,67.0,69.0,85.0,55.0,0.0
3276,2025-03-03 12:45:00,62.86333333333334,0.0,41.16666666666666,67.75,63.57,0.0,70.0,19.34,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
3277,2025-03-03 13:00:00,65.68333333333334,0.0,41.0,67.72333333333334,63.57,0.0,70.0,19.01,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
3278,2025-03-03 13:15:00,64.27666666666666,0.0,40.833333333333336,67.60333333333334,63.57,0.0,70.0,18.14,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
3279,2025-03-03 13:30:00,64.98,0.0,40.833333333333336,67.23666666666666,63.57,0.0,70.0,16.95,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,55.0,0.0
3280,2025-03-03 13:45:00,64.97666666666667,0.0,40.0,67.24,63.57,0.0,70.0,16.336666666666666,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3281,2025-03-03 14:00:00,64.27666666666666,0.0,40.5,67.30333333333334,63.57,0.0,70.0,15.646666666666668,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3282,2025-03-03 14:15:00,64.27666666666666,0.0,40.333333333333336,65.04,63.57,0.0,70.0,4.933333333333334,74.0,0.0,70.0,0.0,70.58666666666666,,67.0,69.0,85.0,55.0,0.0
3283,2025-03-03 14:30:00,64.98333333333333,0.0,40.66666666666666,64.14333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,55.0,0.0
3284,2025-03-03 14:45:00,64.27333333333333,0.0,40.0,64.57,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,55.0,0.0
3285,2025-03-03 15:00:00,64.98,0.0,39.5,65.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.47333333333333,,67.0,69.0,85.0,55.0,0.0
3286,2025-03-03 15:15:00,64.98333333333333,0.0,39.833333333333336,65.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.63333333333334,,67.0,69.0,85.0,55.0,0.0
3287,2025-03-03 15:30:00,63.56666666666666,0.0,39.66666666666666,65.69,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.96,,67.0,69.0,85.0,55.0,0.0
3288,2025-03-03 15:45:00,65.68666666666667,0.0,39.333333333333336,66.02,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.08333333333333,,67.0,69.0,85.0,55.0,0.0
3289,2025-03-03 16:00:00,65.68666666666667,0.0,39.16666666666666,66.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.09,,67.0,69.0,85.0,55.0,0.0
3290,2025-03-03 16:15:00,63.57,0.0,39.16666666666666,66.47333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.09,,67.0,69.0,85.0,55.0,0.0
3291,2025-03-03 16:30:00,63.57,0.0,38.66666666666666,66.77,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.12666666666667,,67.0,69.0,85.0,55.0,0.0
3292,2025-03-03 16:45:00,64.98,0.0,39.16666666666666,67.04,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.17,,67.0,69.0,85.0,55.0,0.0
3293,2025-03-03 17:00:00,63.57,0.0,38.833333333333336,67.32666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.33,,67.0,69.0,85.0,55.0,0.0
3294,2025-03-03 17:15:00,64.98333333333333,0.0,38.5,67.61999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.36,,67.0,69.0,85.0,55.0,0.0
3295,2025-03-03 17:30:00,65.68666666666667,0.0,38.333333333333336,67.68333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.36666666666667,,67.0,69.0,85.0,55.0,0.0
3296,2025-03-03 17:45:00,63.56999999999999,0.0,38.5,68.04333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,55.0,0.0
3297,2025-03-03 18:00:00,63.57,0.0,37.833333333333336,68.41,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.29,,67.0,69.0,85.0,55.0,0.0
3298,2025-03-03 18:15:00,65.68666666666667,0.0,37.5,68.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37666666666667,,67.0,69.0,85.0,55.0,0.0
3299,2025-03-03 18:30:00,63.57,0.0,37.66666666666666,68.57666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.58333333333333,,67.0,69.0,85.0,55.0,0.0
3300,2025-03-03 18:45:00,66.39333333333333,0.0,37.833333333333336,68.83,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.76,,67.0,69.0,85.0,55.0,0.0
3301,2025-03-03 19:00:00,64.98333333333333,0.0,37.66666666666666,69.21666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.56,,67.0,69.0,85.0,55.0,0.0
3302,2025-03-03 19:15:00,65.68333333333334,0.0,36.16666666666666,68.08333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,55.0,0.0
3303,2025-03-03 19:30:00,63.56666666666666,0.0,37.0,61.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.18666666666667,,67.0,69.0,85.0,55.0,0.0
3304,2025-03-03 19:45:00,64.27666666666666,0.0,36.833333333333336,64.38,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,55.0,0.0
3305,2025-03-03 20:00:00,64.98,0.0,37.16666666666666,61.196666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.98333333333333,,67.0,69.0,85.0,55.0,0.0
3306,2025-03-03 20:15:00,65.69,0.0,36.5,62.20333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.20666666666666,,67.0,69.0,85.0,55.0,0.0
3307,2025-03-03 20:30:00,64.98,0.0,34.833333333333336,64.15333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,55.0,0.0
3308,2025-03-03 20:45:00,65.68333333333334,0.0,34.166666666666664,60.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.17333333333333,,67.0,69.0,85.0,55.0,0.0
3309,2025-03-03 21:00:00,64.27333333333333,0.0,33.833333333333336,64.87,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.99,,67.0,69.0,85.0,55.0,0.0
3310,2025-03-03 21:15:00,64.98333333333333,0.0,33.333333333333336,61.27,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.73,,67.0,69.0,85.0,55.0,0.0
3311,2025-03-03 21:30:00,64.27666666666666,0.0,32.5,60.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,67.0,69.0,85.0,55.0,0.0
3312,2025-03-03 21:45:00,64.27666666666666,0.0,32.333333333333336,60.39000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94,,67.0,69.0,85.0,55.0,0.0
3313,2025-03-03 22:00:00,64.27666666666666,0.0,32.666666666666664,60.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,55.0,0.0
3314,2025-03-03 22:15:00,66.39,0.0,32.333333333333336,60.15333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.43666666666667,,67.0,69.0,85.0,55.0,0.0
3315,2025-03-03 22:30:00,64.27666666666666,0.0,32.333333333333336,60.0,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
3316,2025-03-03 22:45:00,64.98333333333333,0.0,32.833333333333336,59.66666666666666,63.57,0.0,70.0,0.0833333333333333,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,55.0,0.0
3317,2025-03-03 23:00:00,66.39333333333333,0.0,32.833333333333336,60.89666666666667,63.57,0.0,70.0,2.4,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,55.0,0.0
3318,2025-03-03 23:15:00,64.98333333333333,0.0,32.333333333333336,63.373333333333335,63.57,0.0,70.0,2.513333333333333,74.0,0.0,70.0,0.0,69.91666666666667,,67.0,69.0,85.0,55.0,0.0
3319,2025-03-03 23:30:00,64.27666666666666,0.0,33.333333333333336,61.88,63.57,0.0,70.0,5.246666666666667,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,55.0,0.0
3320,2025-03-03 23:45:00,66.39333333333333,0.0,33.833333333333336,62.79333333333333,63.57,0.0,70.0,6.75,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,55.0,0.0
3321,2025-03-04 00:00:00,64.27666666666666,0.0,34.166666666666664,66.86666666666666,63.57,0.0,70.0,8.886666666666667,74.0,0.0,70.0,0.0,69.79333333333334,,67.0,69.0,85.0,55.0,0.0
3322,2025-03-04 00:15:00,61.45,0.0,34.5,67.68333333333334,63.57,0.0,70.0,5.696666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3323,2025-03-04 00:30:00,66.39333333333333,0.0,35.166666666666664,67.39999999999999,63.57,0.0,70.0,2.37,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
3324,2025-03-04 00:45:00,64.98,0.0,35.166666666666664,67.21333333333332,63.57,0.0,70.0,0.5833333333333334,74.0,0.0,70.0,0.0,70.17333333333333,,67.0,69.0,85.0,55.0,0.0
3325,2025-03-04 01:00:00,63.56666666666666,0.0,35.333333333333336,67.15666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,67.0,69.0,85.0,55.0,0.0
3326,2025-03-04 01:15:00,63.56666666666666,0.0,35.833333333333336,67.09333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,55.0,0.0
3327,2025-03-04 01:30:00,65.69,0.0,36.333333333333336,67.07666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,67.0,69.0,85.0,55.0,0.0
3328,2025-03-04 01:45:00,64.27666666666666,0.0,36.5,67.03,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0,0.0
3329,2025-03-04 02:00:00,64.27666666666666,0.0,36.0,66.92333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,55.0,0.0
3330,2025-03-04 02:15:00,62.86333333333334,0.0,37.0,66.68666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0,0.0
3331,2025-03-04 02:30:00,63.57,0.0,37.16666666666666,66.38666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,55.0,0.0
3332,2025-03-04 02:45:00,66.39333333333333,0.0,37.0,66.14333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.15666666666667,,67.0,69.0,85.0,55.0,0.0
3333,2025-03-04 03:00:00,65.69,0.0,37.5,66.05333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
3334,2025-03-04 03:15:00,65.68666666666667,0.0,37.5,66.08999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
3335,2025-03-04 03:30:00,65.69,0.0,37.66666666666666,66.07333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
3336,2025-03-04 03:45:00,63.56999999999999,0.0,38.0,66.24666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
3337,2025-03-04 04:00:00,64.27333333333333,0.0,38.0,66.33,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
3338,2025-03-04 04:15:00,67.10000000000001,0.0,38.333333333333336,66.36333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0,0.0
3339,2025-03-04 04:30:00,63.57,0.0,38.333333333333336,66.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09666666666666,,67.0,69.0,85.0,55.0,0.0
3340,2025-03-04 04:45:00,62.156666666666666,0.0,38.66666666666666,66.46333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3341,2025-03-04 05:00:00,64.98333333333333,0.0,39.16666666666666,66.39333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3342,2025-03-04 05:15:00,64.98333333333333,0.0,39.333333333333336,66.32,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3343,2025-03-04 05:30:00,67.10000000000001,0.0,38.833333333333336,66.19333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.05,,67.0,69.0,85.0,55.0,0.0
3344,2025-03-04 05:45:00,62.156666666666666,0.0,39.5,66.14666666666666,63.57,0.0,70.0,0.0333333333333333,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
3345,2025-03-04 06:00:00,64.98333333333333,0.0,39.16666666666666,66.11333333333333,63.57,0.0,70.0,0.18,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
3346,2025-03-04 06:15:00,64.98,0.0,39.0,66.02666666666666,63.57,0.0,70.0,0.2733333333333334,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
3347,2025-03-04 06:30:00,66.39333333333333,0.0,39.16666666666666,66.00666666666666,63.57,0.0,70.0,0.2166666666666666,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
3348,2025-03-04 06:45:00,62.156666666666666,0.0,39.16666666666666,66.02666666666666,63.57,0.0,70.0,0.3633333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3349,2025-03-04 07:00:00,67.09666666666666,0.0,39.5,66.03333333333335,63.57,0.0,70.0,0.4866666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3350,2025-03-04 07:15:00,65.68666666666667,0.0,39.333333333333336,66.02666666666666,63.57,0.0,70.0,0.5566666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3351,2025-03-04 07:30:00,64.98333333333333,0.0,39.333333333333336,66.15333333333334,63.57,0.0,70.0,0.69,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3352,2025-03-04 07:45:00,62.156666666666666,0.0,39.16666666666666,66.47000000000001,63.57,0.0,70.0,0.8166666666666668,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3353,2025-03-04 08:00:00,65.69,0.0,39.0,66.67333333333333,63.57,0.0,70.0,0.89,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3354,2025-03-04 08:15:00,66.39333333333333,0.0,39.16666666666666,66.62,63.57,0.0,70.0,0.9433333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3355,2025-03-04 08:30:00,65.68666666666667,0.0,39.833333333333336,66.5,63.57,0.0,70.0,1.0066666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3356,2025-03-04 08:45:00,66.39333333333333,0.0,39.66666666666666,66.48,63.57,0.0,70.0,1.11,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3357,2025-03-04 09:00:00,63.57,0.0,39.833333333333336,66.59666666666668,63.57,0.0,70.0,1.1033333333333335,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3358,2025-03-04 09:15:00,62.156666666666666,0.0,39.66666666666666,66.75666666666667,63.57,0.0,70.0,0.49,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,55.0,0.0
3359,2025-03-04 09:30:00,65.69,0.0,39.66666666666666,66.86666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.05,,67.0,69.0,85.0,55.0,0.0
3360,2025-03-04 09:45:00,64.27333333333333,0.0,39.5,67.11,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3361,2025-03-04 10:00:00,66.39333333333333,0.0,39.833333333333336,67.32333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
3362,2025-03-04 10:15:00,63.57,0.0,39.5,67.56333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12333333333333,,67.0,69.0,85.0,55.0,0.0
3363,2025-03-04 10:30:00,64.27666666666666,0.0,39.333333333333336,67.87333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,67.0,69.0,85.0,55.0,0.0
3364,2025-03-04 10:45:00,66.39333333333333,0.0,38.833333333333336,68.16666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0,0.0
3365,2025-03-04 11:00:00,64.27666666666666,0.0,38.16666666666666,68.41666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,55.0,0.0
3366,2025-03-04 11:15:00,64.98,0.0,38.833333333333336,63.876666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.33,,67.0,69.0,85.0,55.0,0.0
3367,2025-03-04 11:30:00,63.56999999999999,0.0,39.833333333333336,66.03,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
3368,2025-03-04 11:45:00,64.98333333333333,0.0,39.16666666666666,63.333333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
3369,2025-03-04 12:00:00,64.27666666666666,0.0,39.16666666666666,66.19666666666667,63.57,0.0,70.0,0.1066666666666666,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
3370,2025-03-04 12:15:00,63.56999999999999,0.0,39.333333333333336,62.84333333333333,63.57,0.0,70.0,1.11,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3371,2025-03-04 12:30:00,64.27333333333333,0.0,38.5,67.11,63.57,0.0,70.0,1.9766666666666668,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,55.0,0.0
3372,2025-03-04 12:45:00,67.8,0.0,39.0,66.99,63.57,0.0,70.0,1.11,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3373,2025-03-04 13:00:00,68.50666666666666,0.0,39.0,66.92333333333333,63.57,0.0,70.0,2.456666666666667,74.0,0.0,70.0,0.0,69.95,,67.0,69.0,85.0,55.0,0.0
3374,2025-03-04 13:15:00,67.09666666666666,0.0,36.16666666666666,64.13000000000001,63.57,0.0,70.0,3.513333333333333,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,55.0,0.0
3375,2025-03-04 13:30:00,62.156666666666666,0.0,37.0,65.09666666666668,63.57,0.0,70.0,6.93,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,55.0,0.0
3376,2025-03-04 13:45:00,65.68666666666667,0.0,36.66666666666666,62.82666666666668,63.57,0.0,70.0,8.736666666666666,74.0,0.0,70.0,0.0,69.79,,67.0,69.0,85.0,55.0,0.0
3377,2025-03-04 14:00:00,62.86333333333334,0.0,35.666666666666664,66.92,63.57,0.0,70.0,10.296666666666669,74.0,0.0,70.0,0.0,69.81,,67.0,69.0,85.0,55.0,0.0
3378,2025-03-04 14:15:00,62.86000000000001,0.0,36.333333333333336,60.75333333333333,63.57,0.0,70.0,0.9666666666666668,74.0,0.0,70.0,0.0,70.36333333333333,,67.0,69.0,85.0,55.0,0.0
3379,2025-03-04 14:30:00,64.27666666666666,0.0,36.833333333333336,60.39000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.62666666666667,,67.0,69.0,85.0,55.0,0.0
3380,2025-03-04 14:45:00,64.98,0.0,35.833333333333336,60.620000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.4,,67.0,69.0,85.0,55.0,0.0
3381,2025-03-04 15:00:00,64.27666666666666,0.0,36.66666666666666,60.89666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.41333333333334,,67.0,69.0,85.0,55.0,0.0
3382,2025-03-04 15:15:00,64.27666666666666,0.0,37.333333333333336,61.13666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,67.0,69.0,85.0,55.0,0.0
3383,2025-03-04 15:30:00,64.98,0.0,37.16666666666666,61.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,67.0,69.0,85.0,55.0,0.0
3384,2025-03-04 15:45:00,66.39333333333333,0.0,36.833333333333336,61.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64,,67.0,69.0,85.0,55.0,0.0
3385,2025-03-04 16:00:00,67.10000000000001,0.0,36.16666666666666,61.89666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,67.0,69.0,85.0,55.0,0.0
3386,2025-03-04 16:15:00,65.69,0.0,36.5,61.94,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.90666666666668,,67.0,69.0,85.0,55.0,0.0
3387,2025-03-04 16:30:00,64.98333333333333,0.0,36.5,62.11666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25666666666666,,67.0,69.0,85.0,55.0,0.0
3388,2025-03-04 16:45:00,63.56666666666666,0.0,36.333333333333336,62.3,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.53333333333335,,67.0,69.0,85.0,55.0,0.0
3389,2025-03-04 17:00:00,62.86333333333334,0.0,36.0,62.373333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.32333333333334,,67.0,69.0,85.0,55.0,0.0
3390,2025-03-04 17:15:00,64.98,0.0,36.0,62.67666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,55.0,0.0
3391,2025-03-04 17:30:00,62.86333333333334,0.0,35.333333333333336,62.333333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.3,,67.0,69.0,85.0,55.0,0.0
3392,2025-03-04 17:45:00,62.156666666666666,0.0,35.666666666666664,62.49333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.5,,67.0,69.0,85.0,55.0,0.0
3393,2025-03-04 18:00:00,65.68666666666667,0.0,35.0,62.91333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.88333333333333,,67.0,69.0,85.0,55.0,0.0
3394,2025-03-04 18:15:00,63.56666666666666,0.0,35.0,62.64666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.01,,67.0,69.0,85.0,55.0,0.0
3395,2025-03-04 18:30:00,64.27666666666666,0.0,35.166666666666664,62.53666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.15666666666667,,67.0,69.0,85.0,55.0,0.0
3396,2025-03-04 18:45:00,64.27333333333333,0.0,35.166666666666664,62.85999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.21,,67.0,69.0,85.0,55.0,0.0
3397,2025-03-04 19:00:00,62.86333333333334,0.0,35.333333333333336,62.830000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.23,,67.0,69.0,85.0,55.0,0.0
3398,2025-03-04 19:15:00,65.68666666666667,0.0,34.833333333333336,62.623333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.16333333333334,,67.0,69.0,85.0,55.0,0.0
3399,2025-03-04 19:30:00,64.98333333333333,0.0,34.666666666666664,62.44333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.06333333333333,,67.0,69.0,85.0,55.0,0.0
3400,2025-03-04 19:45:00,62.86333333333334,0.0,34.666666666666664,62.46666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,55.0,0.0
3401,2025-03-04 20:00:00,65.68666666666667,0.0,34.333333333333336,62.4,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92999999999999,,67.0,69.0,85.0,55.0,0.0
3402,2025-03-04 20:15:00,65.69,0.0,35.166666666666664,62.38333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.97,,67.0,69.0,85.0,55.0,0.0
3403,2025-03-04 20:30:00,63.57,0.0,34.333333333333336,62.43666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.06333333333333,,67.0,69.0,85.0,55.0,0.0
3404,2025-03-04 20:45:00,65.69,0.0,35.0,62.52333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.01333333333334,,67.0,69.0,85.0,55.0,0.0
3405,2025-03-04 21:00:00,62.86333333333334,0.0,34.666666666666664,62.39000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92333333333333,,67.0,69.0,85.0,55.0,0.0
3406,2025-03-04 21:15:00,64.27666666666666,0.0,34.166666666666664,62.56,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.89,,67.0,69.0,85.0,55.0,0.0
3407,2025-03-04 21:30:00,62.86333333333334,0.0,34.5,62.620000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92999999999999,,67.0,69.0,85.0,55.0,0.0
3408,2025-03-04 21:45:00,63.57,0.0,34.333333333333336,62.52666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.88333333333333,,67.0,69.0,85.0,55.0,0.0
3409,2025-03-04 22:00:00,63.57,0.0,35.0,62.35999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,55.0,0.0
3410,2025-03-04 22:15:00,64.98,0.0,34.5,62.29,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.55666666666667,,67.0,69.0,85.0,55.0,0.0
3411,2025-03-04 22:30:00,64.27666666666666,0.0,34.833333333333336,62.19333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,55.0,0.0
3412,2025-03-04 22:45:00,62.86333333333334,0.0,34.833333333333336,62.09333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.31333333333333,,67.0,69.0,85.0,55.0,0.0
3413,2025-03-04 23:00:00,64.27666666666666,0.0,34.666666666666664,62.00666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.16333333333334,,67.0,69.0,85.0,55.0,0.0
3414,2025-03-04 23:15:00,63.57,0.0,34.833333333333336,62.00666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.14666666666666,,67.0,69.0,85.0,55.0,0.0
3415,2025-03-04 23:30:00,63.56999999999999,0.0,35.166666666666664,62.01333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.21,,67.0,69.0,85.0,55.0,0.0
3416,2025-03-04 23:45:00,64.98333333333333,0.0,35.0,62.1,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.8,,67.0,69.0,85.0,55.0,0.0
3417,2025-03-05 00:00:00,63.57,0.0,35.333333333333336,61.95666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67666666666668,,67.0,69.0,85.0,55.0,0.0
3418,2025-03-05 00:15:00,64.98,0.0,35.5,61.73666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.89666666666666,,67.0,69.0,85.0,55.0,0.0
3419,2025-03-05 00:30:00,64.98,0.0,35.333333333333336,61.406666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,67.0,69.0,85.0,55.0,0.0
3420,2025-03-05 00:45:00,64.98333333333333,0.0,35.5,60.79333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,55.0,0.0
3421,2025-03-05 01:00:00,64.98333333333333,0.0,35.833333333333336,60.626666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,55.0,0.0
3422,2025-03-05 01:15:00,64.98333333333333,0.0,36.5,60.56666666666666,63.57,0.0,70.0,0.3366666666666666,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
3423,2025-03-05 01:30:00,64.98333333333333,0.0,36.333333333333336,60.48666666666667,63.57,0.0,70.0,2.5733333333333333,74.0,0.0,70.0,0.0,69.88333333333333,,67.0,69.0,85.0,55.0,0.0
3424,2025-03-05 01:45:00,63.57,0.0,36.5,60.41666666666666,63.57,0.0,70.0,5.109999999999999,74.0,0.0,70.0,0.0,69.80666666666667,,67.0,69.0,85.0,55.0,0.0
3425,2025-03-05 02:00:00,65.68666666666667,0.0,36.0,61.830000000000005,63.57,0.0,70.0,8.976666666666667,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,55.0,0.0
3426,2025-03-05 02:15:00,63.57,0.0,36.5,63.18333333333334,63.57,0.0,70.0,11.166666666666666,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,55.0,0.0
3427,2025-03-05 02:30:00,66.39333333333333,0.0,36.333333333333336,64.09,63.57,0.0,70.0,12.643333333333333,74.0,0.0,70.0,0.0,69.74666666666667,,67.0,69.0,85.0,55.0,0.0
3428,2025-03-05 02:45:00,64.98,0.0,36.333333333333336,64.52666666666667,63.57,0.0,70.0,13.373333333333331,74.0,0.0,70.0,0.0,69.78666666666668,,67.0,69.0,85.0,55.0,0.0
3429,2025-03-05 03:00:00,66.39333333333333,0.0,36.5,64.8,63.57,0.0,70.0,14.286666666666669,74.0,0.0,70.0,0.0,69.81333333333333,,67.0,69.0,85.0,55.0,0.0
3430,2025-03-05 03:15:00,66.39333333333333,0.0,36.833333333333336,64.83,63.57,0.0,70.0,15.35,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,55.0,0.0
3431,2025-03-05 03:30:00,64.98,0.0,36.833333333333336,65.17999999999999,63.57,0.0,70.0,16.30333333333333,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,0.0
3432,2025-03-05 03:45:00,65.68666666666667,0.0,36.833333333333336,65.62333333333333,63.57,0.0,70.0,17.0,74.0,0.0,70.0,0.0,69.85000000000001,,67.0,69.0,85.0,55.0,0.0
3433,2025-03-05 04:00:00,64.27666666666666,0.0,36.833333333333336,65.32,63.57,0.0,70.0,15.956666666666663,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,55.0,0.0
3434,2025-03-05 04:15:00,64.98333333333333,0.0,37.0,65.19333333333333,63.57,0.0,70.0,15.933333333333332,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3435,2025-03-05 04:30:00,64.27666666666666,0.0,36.66666666666666,65.19666666666667,63.57,0.0,70.0,16.083333333333332,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3436,2025-03-05 04:45:00,64.27333333333333,0.0,37.0,65.17,63.57,0.0,70.0,16.133333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3437,2025-03-05 05:00:00,64.98,0.0,36.833333333333336,65.12,63.57,0.0,70.0,16.276666666666667,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3438,2025-03-05 05:15:00,62.86333333333332,0.0,37.16666666666666,65.11999999999999,63.57,0.0,70.0,16.383333333333336,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3439,2025-03-05 05:30:00,66.39333333333333,0.0,37.16666666666666,65.12666666666667,63.57,0.0,70.0,16.62,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3440,2025-03-05 05:45:00,66.39333333333333,0.0,37.16666666666666,65.09333333333333,63.57,0.0,70.0,16.56,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3441,2025-03-05 06:00:00,64.27666666666666,0.0,37.0,70.42333333333333,63.57,0.0,70.0,14.703333333333331,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,55.0,0.0
3442,2025-03-05 06:15:00,64.98333333333333,0.0,37.16666666666666,64.15666666666667,63.57,0.0,70.0,10.933333333333332,74.0,0.0,70.0,0.0,70.18666666666667,,67.0,69.0,85.0,55.0,0.0
3443,2025-03-05 06:30:00,64.27666666666666,0.0,37.833333333333336,63.88,63.57,0.0,70.0,13.336666666666666,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
3444,2025-03-05 06:45:00,65.68666666666667,0.0,37.833333333333336,64.39333333333333,63.57,0.0,70.0,14.163333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3445,2025-03-05 07:00:00,64.98333333333333,0.0,37.5,64.63333333333333,63.57,0.0,70.0,14.436666666666667,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3446,2025-03-05 07:15:00,63.57,0.0,37.333333333333336,64.92666666666666,63.57,0.0,70.0,14.876666666666669,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3447,2025-03-05 07:30:00,66.39,0.0,37.333333333333336,65.19333333333333,63.57,0.0,70.0,16.156666666666666,74.0,0.0,70.0,0.0,69.92,,67.0,69.0,85.0,55.0,0.0
3448,2025-03-05 07:45:00,67.09666666666666,0.0,37.16666666666666,65.42,63.57,0.0,70.0,17.146666666666665,74.0,0.0,70.0,0.0,69.90333333333334,,67.0,69.0,85.0,55.0,0.0
3449,2025-03-05 08:00:00,64.27666666666666,0.0,37.5,65.73666666666666,63.57,0.0,70.0,17.516666666666666,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,55.0,0.0
3450,2025-03-05 08:15:00,63.57,0.0,37.5,66.10000000000001,63.57,0.0,70.0,18.48,74.0,0.0,70.0,0.0,69.90333333333334,,67.0,69.0,85.0,55.0,0.0
3451,2025-03-05 08:30:00,64.98333333333333,0.0,37.16666666666666,65.99333333333333,63.57,0.0,70.0,18.91,74.0,0.0,70.0,0.0,69.90333333333334,,67.0,69.0,85.0,55.0,0.0
3452,2025-03-05 08:45:00,66.39,0.0,37.16666666666666,71.06666666666666,63.57,0.0,70.0,17.683333333333334,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
3453,2025-03-05 09:00:00,63.57,0.0,36.833333333333336,66.51666666666667,63.57,0.0,70.0,14.946666666666667,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0,0.0
3454,2025-03-05 09:15:00,61.45,0.0,37.0,69.71,63.57,0.0,70.0,15.786666666666669,74.0,0.0,70.0,0.0,70.03333333333335,,67.0,69.0,85.0,55.0,0.0
3455,2025-03-05 09:30:00,64.27333333333333,0.0,37.0,65.32333333333334,63.57,0.0,70.0,12.81,74.0,0.0,70.0,0.0,70.13666666666667,,67.0,69.0,85.0,55.0,0.0
3456,2025-03-05 09:45:00,65.69,0.0,37.0,67.89333333333333,63.57,0.0,70.0,12.476666666666668,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
3457,2025-03-05 10:00:00,65.68666666666667,0.0,37.5,65.24333333333333,63.57,0.0,70.0,12.43,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,55.0,0.0
3458,2025-03-05 10:15:00,64.27666666666666,0.0,36.5,67.87333333333333,63.57,0.0,70.0,11.076666666666668,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,55.0,0.0
3459,2025-03-05 10:30:00,63.56999999999999,0.0,37.5,65.92333333333333,63.57,0.0,70.0,11.573333333333332,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,55.0,0.0
3460,2025-03-05 10:45:00,64.27333333333333,0.0,37.833333333333336,64.69666666666667,63.57,0.0,70.0,10.876666666666669,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,55.0,0.0
3461,2025-03-05 11:00:00,67.09666666666666,0.0,37.0,68.72666666666667,63.57,0.0,70.0,11.61,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,55.0,0.0
3462,2025-03-05 11:15:00,65.69,0.0,37.5,64.76,63.57,0.0,70.0,10.083333333333334,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,55.0,0.0
3463,2025-03-05 11:30:00,65.68666666666667,0.0,36.333333333333336,68.45,63.57,0.0,70.0,10.73,74.0,0.0,70.0,0.0,70.02999999999999,,67.0,69.0,85.0,55.0,0.0
3464,2025-03-05 11:45:00,64.98333333333333,0.0,37.5,64.62333333333333,63.57,0.0,70.0,10.51,74.0,0.0,70.0,0.0,70.00999999999999,,67.0,69.0,85.0,55.0,0.0
3465,2025-03-05 12:00:00,65.68666666666667,0.0,36.5,68.94333333333333,63.57,0.0,70.0,9.476666666666668,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,55.0,0.0
3466,2025-03-05 12:15:00,65.68666666666667,0.0,36.333333333333336,68.09,63.57,0.0,70.0,5.936666666666667,74.0,0.0,70.0,0.0,70.19,,67.0,69.0,85.0,55.0,0.0
3467,2025-03-05 12:30:00,63.57,0.0,37.16666666666666,65.99,63.57,0.0,70.0,3.09,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0,0.0
3468,2025-03-05 12:45:00,64.98333333333333,0.0,37.66666666666666,64.13333333333333,63.57,0.0,70.0,6.353333333333334,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
3469,2025-03-05 13:00:00,64.98333333333333,0.0,37.0,67.7,63.57,0.0,70.0,4.706666666666667,74.0,0.0,70.0,0.0,70.09333333333333,,67.0,69.0,85.0,55.0,0.0
3470,2025-03-05 13:15:00,63.56666666666666,0.0,37.333333333333336,63.61333333333334,63.57,0.0,70.0,3.0266666666666677,74.0,0.0,70.0,0.0,70.11666666666666,,67.0,69.0,85.0,55.0,0.0
3471,2025-03-05 13:30:00,63.57,0.0,37.5,66.59333333333333,63.57,0.0,70.0,5.016666666666667,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
3472,2025-03-05 13:45:00,64.98333333333333,0.0,37.0,63.7,63.57,0.0,70.0,3.456666666666667,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,55.0,0.0
3473,2025-03-05 14:00:00,64.98333333333333,0.0,37.833333333333336,65.91666666666667,63.57,0.0,70.0,5.17,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
3474,2025-03-05 14:15:00,62.86333333333334,0.0,37.5,62.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.60000000000001,,67.0,69.0,85.0,55.0,0.0
3475,2025-03-05 14:30:00,64.27666666666666,0.0,36.66666666666666,66.49666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,55.0,
3476,2025-03-05 14:45:00,64.27666666666666,0.0,37.833333333333336,62.79333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,55.0,0.0
3477,2025-03-05 15:00:00,64.27333333333333,0.0,36.833333333333336,65.60000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,55.0,0.0
3478,2025-03-05 15:15:00,64.98,0.0,37.833333333333336,63.973333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.32333333333332,,67.0,69.0,85.0,55.0,0.0
3479,2025-03-05 15:30:00,64.98333333333333,0.0,37.333333333333336,67.14333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.52333333333333,,67.0,69.0,85.0,55.0,0.0
3480,2025-03-05 15:45:00,66.39333333333333,0.0,37.333333333333336,67.19,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.70666666666666,,67.0,69.0,85.0,55.0,0.0
3481,2025-03-05 16:00:00,64.98,0.0,37.5,66.92,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.85000000000001,,67.0,69.0,85.0,55.0,0.0
3482,2025-03-05 16:15:00,64.98,0.0,37.66666666666666,66.63333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.97,,67.0,69.0,85.0,55.0,0.0
3483,2025-03-05 16:30:00,67.09666666666666,0.0,38.5,66.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.07,,67.0,69.0,85.0,55.0,0.0
3484,2025-03-05 16:45:00,66.39333333333333,0.0,38.0,66.15666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.10000000000001,,67.0,69.0,85.0,55.0,0.0
3485,2025-03-05 17:00:00,64.27333333333333,0.0,38.66666666666666,65.90666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.90666666666667,,67.0,69.0,85.0,55.0,0.0
3486,2025-03-05 17:15:00,67.09666666666666,0.0,38.333333333333336,66.17,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,55.0,0.0
3487,2025-03-05 17:30:00,64.27666666666666,0.0,38.833333333333336,65.77999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.85333333333334,,67.0,69.0,85.0,55.0,0.0
3488,2025-03-05 17:45:00,64.27666666666666,0.0,39.0,65.78333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.88333333333333,,67.0,69.0,85.0,55.0,0.0
3489,2025-03-05 18:00:00,64.98333333333333,0.0,38.833333333333336,65.80333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.11333333333333,,67.0,69.0,85.0,55.0,0.0
3490,2025-03-05 18:15:00,66.39333333333333,0.0,39.333333333333336,65.84,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,55.0,0.0
3491,2025-03-05 18:30:00,65.69,0.0,39.66666666666666,65.94666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.18333333333334,,67.0,69.0,85.0,55.0,0.0
3492,2025-03-05 18:45:00,64.27666666666666,0.0,39.66666666666666,65.77666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.10000000000001,,67.0,69.0,85.0,55.0,0.0
3493,2025-03-05 19:00:00,65.68666666666667,0.0,39.66666666666666,65.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,55.0,0.0
3494,2025-03-05 19:15:00,63.56999999999999,0.0,39.66666666666666,65.45666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.99666666666667,,67.0,69.0,85.0,55.0,0.0
3495,2025-03-05 19:30:00,63.57,0.0,39.66666666666666,65.54333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.21666666666667,,67.0,69.0,85.0,55.0,0.0
3496,2025-03-05 19:45:00,64.27666666666666,0.0,39.5,65.45333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.20666666666666,,67.0,69.0,85.0,55.0,0.0
3497,2025-03-05 20:00:00,64.27666666666666,0.0,40.66666666666666,65.43666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.90666666666667,,67.0,69.0,85.0,55.0,0.0
3498,2025-03-05 20:15:00,62.85999999999999,0.0,40.5,65.58,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,55.0,0.0
3499,2025-03-05 20:30:00,64.98333333333333,0.0,40.333333333333336,65.84666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.69666666666667,,67.0,69.0,85.0,55.0,0.0
3500,2025-03-05 20:45:00,63.57,0.0,40.0,65.58666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.99666666666667,,67.0,69.0,85.0,55.0,0.0
3501,2025-03-05 21:00:00,65.69,0.0,40.5,65.14666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.85666666666667,,67.0,69.0,85.0,55.0,0.0
3502,2025-03-05 21:15:00,65.68666666666667,0.0,41.66666666666666,65.35000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.81,,67.0,69.0,85.0,55.0,0.0
3503,2025-03-05 21:30:00,65.68666666666667,0.0,40.66666666666666,65.35333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92,,67.0,69.0,85.0,55.0,0.0
3504,2025-03-05 21:45:00,65.68666666666667,0.0,40.833333333333336,65.13,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.12666666666667,,67.0,69.0,85.0,55.0,0.0
3505,2025-03-05 22:00:00,65.68666666666667,0.0,41.16666666666666,64.91000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.27333333333333,,67.0,69.0,85.0,55.0,0.0
3506,2025-03-05 22:15:00,62.86333333333334,0.0,40.833333333333336,64.70666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.40333333333334,,67.0,69.0,85.0,55.0,0.0
3507,2025-03-05 22:30:00,64.98333333333333,0.0,41.16666666666666,64.33333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.51333333333334,,67.0,69.0,85.0,55.0,0.0
3508,2025-03-05 22:45:00,66.39,0.0,41.5,64.02333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.33,,67.0,69.0,85.0,55.0,0.0
3509,2025-03-05 23:00:00,62.156666666666666,0.0,40.333333333333336,64.31,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.42,,67.0,69.0,85.0,55.0,0.0
3510,2025-03-05 23:15:00,65.68666666666667,0.0,41.0,64.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.58999999999999,,67.0,69.0,85.0,55.0,0.0
3511,2025-03-05 23:30:00,64.27666666666666,0.0,41.5,64.47000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.07333333333334,,67.0,69.0,85.0,55.0,0.0
3512,2025-03-05 23:45:00,63.57,0.0,41.333333333333336,64.73333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.60333333333334,,67.0,69.0,85.0,55.0,0.0
3513,2025-03-06 00:00:00,64.98,0.0,41.5,64.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25666666666666,,67.0,69.0,85.0,55.0,0.0
3514,2025-03-06 00:15:00,64.27666666666666,0.0,41.833333333333336,64.32666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,55.0,0.0
3515,2025-03-06 00:30:00,65.68666666666667,0.0,41.333333333333336,64.27666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79333333333334,,67.0,69.0,85.0,55.0,0.0
3516,2025-03-06 00:45:00,64.27333333333333,0.0,41.66666666666666,64.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64333333333333,,67.0,69.0,85.0,55.0,0.0
3517,2025-03-06 01:00:00,63.57,0.0,41.833333333333336,64.40666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.49,,67.0,69.0,85.0,55.0,0.0
3518,2025-03-06 01:15:00,64.98333333333333,0.0,42.16666666666666,64.43333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,55.0,0.0
3519,2025-03-06 01:30:00,63.57,0.0,41.66666666666666,64.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26666666666667,,67.0,69.0,85.0,55.0,0.0
3520,2025-03-06 01:45:00,63.56999999999999,0.0,42.16666666666666,64.56,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.16000000000001,,67.0,69.0,85.0,55.0,0.0
3521,2025-03-06 02:00:00,63.57,0.0,41.833333333333336,64.23333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08666666666666,,67.0,69.0,85.0,55.0,0.0
3522,2025-03-06 02:15:00,62.86333333333334,0.0,42.333333333333336,63.98,63.57,0.0,70.0,0.5566666666666668,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3523,2025-03-06 02:30:00,62.156666666666666,0.0,42.333333333333336,64.02333333333333,63.57,0.0,70.0,2.0733333333333337,74.0,0.0,70.0,0.0,69.90333333333334,,67.0,69.0,85.0,55.0,0.0
3524,2025-03-06 02:45:00,63.56999999999999,0.0,42.0,63.98333333333333,63.57,0.0,70.0,4.68,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,55.0,0.0
3525,2025-03-06 03:00:00,65.68666666666667,0.0,42.0,64.33999999999999,63.57,0.0,70.0,7.676666666666667,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,55.0,0.0
3526,2025-03-06 03:15:00,64.27666666666666,0.0,41.333333333333336,65.33,63.57,0.0,70.0,10.01,74.0,0.0,70.0,0.0,69.73,,67.0,69.0,85.0,55.0,0.0
3527,2025-03-06 03:30:00,64.98,0.0,41.66666666666666,65.64999999999999,63.57,0.0,70.0,10.563333333333334,74.0,0.0,70.0,0.0,69.78666666666668,,67.0,69.0,85.0,55.0,0.0
3528,2025-03-06 03:45:00,64.27666666666666,0.0,42.16666666666666,65.98333333333333,63.57,0.0,70.0,11.910000000000002,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,55.0,0.0
3529,2025-03-06 04:00:00,64.27333333333333,0.0,42.5,66.25,63.57,0.0,70.0,12.8,74.0,0.0,70.0,0.0,69.82,,67.0,69.0,85.0,55.0,0.0
3530,2025-03-06 04:15:00,63.57,0.0,42.16666666666666,66.62666666666667,63.57,0.0,70.0,13.793333333333337,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
3531,2025-03-06 04:30:00,65.69,0.0,42.333333333333336,66.92,63.57,0.0,70.0,14.743333333333334,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,55.0,0.0
3532,2025-03-06 04:45:00,63.57,0.0,41.66666666666666,67.04,63.57,0.0,70.0,15.263333333333334,74.0,0.0,70.0,0.0,69.86999999999999,,67.0,69.0,85.0,55.0,0.0
3533,2025-03-06 05:00:00,64.98333333333333,0.0,42.333333333333336,66.96666666666667,63.57,0.0,70.0,15.216666666666669,74.0,0.0,70.0,0.0,69.90333333333332,,67.0,69.0,85.0,55.0,0.0
3534,2025-03-06 05:15:00,63.57,0.0,42.333333333333336,67.05333333333333,63.57,0.0,70.0,15.23,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
3535,2025-03-06 05:30:00,64.98,0.0,42.16666666666666,67.06,63.57,0.0,70.0,15.423333333333332,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
3536,2025-03-06 05:45:00,64.27666666666666,0.0,42.0,67.04666666666667,63.57,0.0,70.0,15.796666666666669,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
3537,2025-03-06 06:00:00,62.156666666666666,0.0,41.66666666666666,67.18666666666667,63.57,0.0,70.0,15.92,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
3538,2025-03-06 06:15:00,63.57,0.0,42.0,67.2,63.57,0.0,70.0,16.08666666666667,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3539,2025-03-06 06:30:00,64.27666666666666,0.0,41.333333333333336,67.38666666666667,63.57,0.0,70.0,16.236666666666665,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
3540,2025-03-06 06:45:00,66.39333333333333,0.0,41.5,67.48333333333333,63.57,0.0,70.0,16.32,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3541,2025-03-06 07:00:00,65.68666666666667,0.0,42.16666666666666,67.37666666666667,63.57,0.0,70.0,16.203333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3542,2025-03-06 07:15:00,65.68666666666667,0.0,41.5,67.61666666666666,63.57,0.0,70.0,16.386666666666667,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3543,2025-03-06 07:30:00,65.68666666666667,0.0,42.16666666666666,67.62666666666667,63.57,0.0,70.0,16.52,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3544,2025-03-06 07:45:00,64.27666666666666,0.0,41.66666666666666,67.71666666666667,63.57,0.0,70.0,16.49,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3545,2025-03-06 08:00:00,64.98333333333333,0.0,41.833333333333336,67.55,63.57,0.0,70.0,16.560000000000002,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3546,2025-03-06 08:15:00,64.27333333333333,0.0,41.833333333333336,67.59666666666666,63.57,0.0,70.0,16.62333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3547,2025-03-06 08:30:00,65.68666666666667,0.0,42.0,67.68666666666667,63.57,0.0,70.0,16.703333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3548,2025-03-06 08:45:00,64.98,0.0,41.333333333333336,67.75333333333333,63.57,0.0,70.0,16.746666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3549,2025-03-06 09:00:00,67.09666666666666,0.0,40.66666666666666,67.71666666666665,63.57,0.0,70.0,16.903333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3550,2025-03-06 09:15:00,62.86333333333334,0.0,39.333333333333336,67.51,63.57,0.0,70.0,16.99,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3551,2025-03-06 09:30:00,64.27666666666666,0.0,39.66666666666666,67.59333333333333,63.57,0.0,70.0,17.246666666666666,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3552,2025-03-06 09:45:00,63.57,0.0,40.16666666666666,67.64999999999999,63.57,0.0,70.0,17.476666666666667,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3553,2025-03-06 10:00:00,63.57,0.0,39.66666666666666,67.77333333333333,63.57,0.0,70.0,17.586666666666666,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3554,2025-03-06 10:15:00,65.69,0.0,39.66666666666666,67.87333333333333,63.57,0.0,70.0,17.726666666666663,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3555,2025-03-06 10:30:00,63.56999999999999,0.0,40.0,67.97666666666667,63.57,0.0,70.0,17.766666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3556,2025-03-06 10:45:00,63.56999999999999,0.0,40.333333333333336,68.01666666666667,63.57,0.0,70.0,17.833333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
