,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3557,2025-03-06 11:00:00,65.68666666666667,0.0,40.5,67.90666666666668,63.57,0.0,70.0,17.866666666666664,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3558,2025-03-06 11:15:00,64.98333333333333,0.0,40.66666666666666,68.03,63.57,0.0,70.0,17.923333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3559,2025-03-06 11:30:00,66.39,0.0,40.5,67.99666666666667,63.57,0.0,70.0,17.69333333333333,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
3560,2025-03-06 11:45:00,66.39,0.0,40.5,67.62666666666667,63.57,0.0,70.0,16.689999999999998,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
3561,2025-03-06 12:00:00,65.68666666666667,0.0,40.66666666666666,67.60666666666667,63.57,0.0,70.0,16.856666666666666,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
3562,2025-03-06 12:15:00,63.57,0.0,40.66666666666666,67.46666666666665,63.57,0.0,70.0,16.566666666666666,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,
3563,2025-03-06 12:30:00,63.57,0.0,40.66666666666666,67.52666666666667,63.57,0.0,70.0,16.406666666666666,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
3564,2025-03-06 12:45:00,64.27666666666666,0.0,40.5,67.37666666666667,63.57,0.0,70.0,15.94,74.0,0.0,70.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0,0.0
3565,2025-03-06 13:00:00,63.57,0.0,40.66666666666666,67.31,63.57,0.0,70.0,15.52,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
3566,2025-03-06 13:15:00,64.98333333333333,0.0,41.16666666666666,67.13,63.57,0.0,70.0,15.203333333333331,74.0,0.0,70.0,0.0,70.02999999999999,,67.0,69.0,85.0,55.0,0.0
3567,2025-03-06 13:30:00,64.98333333333333,0.0,40.5,67.09,63.57,0.0,70.0,15.153333333333334,74.0,0.0,70.0,0.0,70.02999999999999,,67.0,69.0,85.0,55.0,0.0
3568,2025-03-06 13:45:00,63.56666666666666,0.0,41.0,67.11,63.57,0.0,70.0,15.026666666666666,74.0,0.0,70.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0,0.0
3569,2025-03-06 14:00:00,62.86333333333334,0.0,40.66666666666666,66.82666666666667,63.57,0.0,70.0,15.386666666666668,74.0,0.0,70.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0,0.0
3570,2025-03-06 14:15:00,64.27666666666666,0.0,40.66666666666666,66.35333333333334,63.57,0.0,70.0,12.763333333333334,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,55.0,0.0
3571,2025-03-06 14:30:00,64.27666666666666,0.0,40.66666666666666,64.07,63.57,0.0,70.0,7.476666666666667,74.0,0.0,70.0,0.0,70.29666666666667,,67.0,69.0,85.0,55.0,0.0
3572,2025-03-06 14:45:00,64.98,0.0,40.66666666666666,63.50666666666667,63.57,0.0,70.0,5.213333333333334,74.0,0.0,70.0,0.0,70.31333333333333,,67.0,69.0,85.0,55.0,0.0
3573,2025-03-06 15:00:00,64.98,0.0,40.66666666666666,63.41,63.57,0.0,70.0,0.7966666666666665,74.0,0.0,70.0,0.0,70.42666666666666,,67.0,69.0,85.0,55.0,0.0
3574,2025-03-06 15:15:00,65.68666666666667,0.0,40.833333333333336,63.54,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,55.0,0.0
3575,2025-03-06 15:30:00,65.68666666666667,0.0,40.66666666666666,63.61666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,55.0,0.0
3576,2025-03-06 15:45:00,62.156666666666666,0.0,40.833333333333336,63.836666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.42666666666666,,67.0,69.0,85.0,55.0,0.0
3577,2025-03-06 16:00:00,66.39333333333333,0.0,40.5,64.05333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.55333333333334,,67.0,69.0,85.0,55.0,0.0
3578,2025-03-06 16:15:00,65.68666666666667,0.0,40.66666666666666,64.2,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.52666666666666,,67.0,69.0,85.0,55.0,0.0
3579,2025-03-06 16:30:00,61.45000000000001,0.0,39.833333333333336,64.72,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.71333333333332,,67.0,69.0,85.0,55.0,0.0
3580,2025-03-06 16:45:00,64.27333333333333,0.0,39.5,65.04666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.45,,67.0,69.0,85.0,55.0,0.0
3581,2025-03-06 17:00:00,64.98,0.0,39.16666666666666,65.05,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.38,,67.0,69.0,85.0,55.0,0.0
3582,2025-03-06 17:15:00,64.27666666666666,0.0,39.16666666666666,65.04333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.65666666666667,,67.0,69.0,85.0,55.0,0.0
3583,2025-03-06 17:30:00,66.39333333333333,0.0,39.333333333333336,65.52333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.81666666666666,,67.0,69.0,85.0,55.0,0.0
3584,2025-03-06 17:45:00,65.68666666666667,0.0,39.0,65.54666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.01666666666667,,67.0,69.0,85.0,55.0,0.0
3585,2025-03-06 18:00:00,63.57,0.0,38.66666666666666,65.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.05,,67.0,69.0,85.0,55.0,0.0
3586,2025-03-06 18:15:00,62.86333333333334,0.0,39.333333333333336,66.21666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.13333333333334,,67.0,69.0,85.0,55.0,0.0
3587,2025-03-06 18:30:00,64.98333333333333,0.0,39.16666666666666,65.99,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.80333333333333,,67.0,69.0,85.0,55.0,0.0
3588,2025-03-06 18:45:00,62.86333333333334,0.0,38.833333333333336,66.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.66333333333334,,67.0,69.0,85.0,55.0,0.0
3589,2025-03-06 19:00:00,63.56999999999999,0.0,38.5,66.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64333333333333,,67.0,69.0,85.0,55.0,0.0
3590,2025-03-06 19:15:00,64.98333333333333,0.0,37.66666666666666,66.35000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64333333333333,,67.0,69.0,85.0,55.0,0.0
3591,2025-03-06 19:30:00,64.27666666666666,0.0,37.5,66.57666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.06333333333333,,67.0,69.0,85.0,55.0,0.0
3592,2025-03-06 19:45:00,64.98333333333333,0.0,37.16666666666666,66.53666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.21,,67.0,69.0,85.0,55.0,0.0
3593,2025-03-06 20:00:00,64.27666666666666,0.0,36.833333333333336,66.74333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.21333333333334,,67.0,69.0,85.0,55.0,0.0
3594,2025-03-06 20:15:00,67.80333333333333,0.0,36.16666666666666,66.71333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.31,,67.0,69.0,85.0,55.0,0.0
3595,2025-03-06 20:30:00,66.39333333333333,0.0,35.333333333333336,66.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,55.0,0.0
3596,2025-03-06 20:45:00,64.98333333333333,0.0,35.166666666666664,66.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.41333333333334,,67.0,69.0,85.0,55.0,0.0
3597,2025-03-06 21:00:00,65.68333333333334,0.0,35.0,67.11,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.49333333333333,,67.0,69.0,85.0,55.0,0.0
3598,2025-03-06 21:15:00,65.68666666666667,0.0,35.166666666666664,67.30666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.56666666666666,,67.0,69.0,85.0,55.0,0.0
3599,2025-03-06 21:30:00,63.57,0.0,35.5,67.35333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.64666666666666,,67.0,69.0,85.0,55.0,0.0
3600,2025-03-06 21:45:00,64.27666666666666,0.0,35.833333333333336,67.31,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.69666666666667,,67.0,69.0,85.0,55.0,0.0
3601,2025-03-06 22:00:00,65.68666666666667,0.0,35.666666666666664,67.19,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.80333333333334,,67.0,69.0,85.0,55.0,0.0
3602,2025-03-06 22:15:00,64.27666666666666,0.0,36.16666666666666,67.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.86666666666667,,67.0,69.0,85.0,55.0,0.0
3603,2025-03-06 22:30:00,66.39333333333333,0.0,36.66666666666666,67.24333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.92666666666668,,67.0,69.0,85.0,55.0,0.0
3604,2025-03-06 22:45:00,66.39333333333333,0.0,36.833333333333336,67.04,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.90333333333334,,67.0,69.0,85.0,55.0,0.0
3605,2025-03-06 23:00:00,65.68666666666667,0.0,36.833333333333336,66.92666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.83,,67.0,69.0,85.0,55.0,0.0
3606,2025-03-06 23:15:00,64.27666666666666,0.0,36.833333333333336,66.69333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.72,,67.0,69.0,85.0,55.0,0.0
3607,2025-03-06 23:30:00,63.57,0.0,36.333333333333336,66.45333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.56,,67.0,69.0,85.0,55.0,0.0
3608,2025-03-06 23:45:00,66.39333333333333,0.0,35.833333333333336,65.98333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.40333333333334,,67.0,69.0,85.0,55.0,0.0
3609,2025-03-07 00:00:00,63.57,0.0,36.333333333333336,65.69,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.25333333333333,,67.0,69.0,85.0,55.0,0.0
3610,2025-03-07 00:15:00,64.98333333333333,0.0,36.5,65.53666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92,,67.0,69.0,85.0,55.0,0.0
3611,2025-03-07 00:30:00,64.27666666666666,0.0,37.5,65.33,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.73666666666666,,67.0,69.0,85.0,55.0,0.0
3612,2025-03-07 00:45:00,65.69,0.0,37.833333333333336,65.14999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.57333333333334,,67.0,69.0,85.0,55.0,0.0
3613,2025-03-07 01:00:00,64.27666666666666,0.0,38.66666666666666,65.0,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.41333333333334,,67.0,69.0,85.0,55.0,0.0
3614,2025-03-07 01:15:00,62.86333333333334,0.0,39.16666666666666,64.87,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27,,67.0,69.0,85.0,55.0,0.0
3615,2025-03-07 01:30:00,64.98,0.0,39.0,64.78666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.13333333333333,,67.0,69.0,85.0,55.0,0.0
3616,2025-03-07 01:45:00,64.98333333333333,0.0,39.833333333333336,64.66000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,55.0,0.0
3617,2025-03-07 02:00:00,62.86333333333334,0.0,40.16666666666666,64.53333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,55.0,0.0
3618,2025-03-07 02:15:00,66.39333333333333,0.0,41.0,64.35666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,55.0,0.0
3619,2025-03-07 02:30:00,64.98333333333333,0.0,41.333333333333336,64.32333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.71666666666668,,67.0,69.0,85.0,55.0,0.0
3620,2025-03-07 02:45:00,64.27666666666666,0.0,41.66666666666666,64.19,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,55.0,0.0
3621,2025-03-07 03:00:00,67.09666666666666,0.0,41.5,64.11,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.57000000000001,,67.0,69.0,85.0,55.0,0.0
3622,2025-03-07 03:15:00,64.98333333333333,0.0,41.66666666666666,64.08333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,55.0,0.0
3623,2025-03-07 03:30:00,67.09666666666666,0.0,41.833333333333336,64.34333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,55.0,0.0
3624,2025-03-07 03:45:00,64.98333333333333,0.0,41.833333333333336,64.38666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,0.0
3625,2025-03-07 04:00:00,64.27666666666666,0.0,41.833333333333336,64.26,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,55.0,0.0
3626,2025-03-07 04:15:00,64.27333333333333,0.0,41.5,64.21666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,55.0,0.0
3627,2025-03-07 04:30:00,65.69,0.0,41.333333333333336,64.41666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.33999999999999,,67.0,69.0,85.0,55.0,0.0
3628,2025-03-07 04:45:00,64.27666666666666,0.0,41.833333333333336,64.50333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.33666666666666,,67.0,69.0,85.0,55.0,0.0
3629,2025-03-07 05:00:00,64.98,0.0,41.66666666666666,64.35000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0,0.0
3630,2025-03-07 05:15:00,64.98,0.0,41.5,64.28,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0,0.0
3631,2025-03-07 05:30:00,62.86333333333334,0.0,41.16666666666666,64.03666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
3632,2025-03-07 05:45:00,63.56666666666666,0.0,41.66666666666666,63.946666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0,0.0
3633,2025-03-07 06:00:00,67.09666666666666,0.0,41.5,63.82,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,55.0,0.0
3634,2025-03-07 06:15:00,63.57,0.0,41.16666666666666,63.82333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,55.0,0.0
3635,2025-03-07 06:30:00,66.39333333333333,0.0,41.66666666666666,63.91,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
3636,2025-03-07 06:45:00,64.27666666666666,0.0,40.833333333333336,63.92,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
3637,2025-03-07 07:00:00,66.39333333333333,0.0,41.16666666666666,63.93,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
3638,2025-03-07 07:15:00,64.98333333333333,0.0,40.833333333333336,63.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
3639,2025-03-07 07:30:00,62.156666666666666,0.0,40.833333333333336,63.94,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
3640,2025-03-07 07:45:00,65.69,0.0,41.16666666666666,63.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
3641,2025-03-07 08:00:00,66.39333333333333,0.0,40.66666666666666,63.906666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0,0.0
3642,2025-03-07 08:15:00,66.39333333333333,0.0,40.333333333333336,63.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3643,2025-03-07 08:30:00,62.86333333333334,0.0,40.833333333333336,64.04333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3644,2025-03-07 08:45:00,65.69,0.0,40.5,64.05333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
3645,2025-03-07 09:00:00,63.57,0.0,40.66666666666666,64.09333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3646,2025-03-07 09:15:00,63.57,0.0,40.333333333333336,64.11,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3647,2025-03-07 09:30:00,66.39333333333333,0.0,40.5,64.08666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3648,2025-03-07 09:45:00,64.27666666666666,0.0,40.5,64.16000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3649,2025-03-07 10:00:00,64.27666666666666,0.0,40.5,64.16666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3650,2025-03-07 10:15:00,64.27666666666666,0.0,40.333333333333336,64.11666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3651,2025-03-07 10:30:00,63.57,0.0,40.16666666666666,64.18666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3652,2025-03-07 10:45:00,64.27333333333333,0.0,40.833333333333336,64.36333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,55.0,0.0
3653,2025-03-07 11:00:00,62.86333333333334,0.0,40.66666666666666,64.43666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,55.0,0.0
3654,2025-03-07 11:15:00,64.98,0.0,40.333333333333336,64.42999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0,0.0
3655,2025-03-07 11:30:00,64.98333333333333,0.0,40.333333333333336,64.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3656,2025-03-07 11:45:00,64.98333333333333,0.0,40.0,64.44333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3657,2025-03-07 12:00:00,62.85999999999999,0.0,40.16666666666666,64.44,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
3658,2025-03-07 12:15:00,67.10000000000001,0.0,40.5,64.43,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0,0.0
3659,2025-03-07 12:30:00,64.98333333333333,0.0,40.16666666666666,64.43,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3660,2025-03-07 12:45:00,65.68666666666667,0.0,39.833333333333336,64.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3661,2025-03-07 13:00:00,67.09666666666666,0.0,40.5,64.64666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
3662,2025-03-07 13:15:00,65.68666666666667,0.0,39.833333333333336,64.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
3663,2025-03-07 13:30:00,64.27666666666666,0.0,40.333333333333336,64.87333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
3664,2025-03-07 13:45:00,66.39333333333333,0.0,40.16666666666666,65.14666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
3665,2025-03-07 14:00:00,65.68666666666667,0.0,40.5,65.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,55.0,0.0
3666,2025-03-07 14:15:00,64.98333333333333,0.0,39.66666666666666,65.71333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.84666666666668,,67.0,69.0,85.0,55.0,0.0
3667,2025-03-07 14:30:00,64.98333333333333,0.0,39.833333333333336,66.21666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.18666666666667,,67.0,69.0,85.0,55.0,0.0
3668,2025-03-07 14:45:00,63.56666666666666,0.0,39.0,66.56666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.38,,67.0,69.0,85.0,55.0,0.0
3669,2025-03-07 15:00:00,64.27666666666666,0.0,39.16666666666666,66.78333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.59333333333335,,67.0,69.0,85.0,55.0,0.0
3670,2025-03-07 15:15:00,63.57,0.0,39.66666666666666,66.93,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.73,,67.0,69.0,85.0,55.0,0.0
3671,2025-03-07 15:30:00,64.98333333333333,0.0,38.833333333333336,67.24000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.88333333333333,,67.0,69.0,85.0,55.0,0.0
3672,2025-03-07 15:45:00,61.45,0.0,39.0,67.42,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.96333333333332,,67.0,69.0,85.0,55.0,0.0
3673,2025-03-07 16:00:00,64.98,0.0,39.0,68.01333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.99,,67.0,69.0,85.0,55.0,0.0
3674,2025-03-07 16:15:00,64.27666666666666,0.0,38.5,68.32000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.02666666666666,,67.0,69.0,85.0,55.0,0.0
3675,2025-03-07 16:30:00,64.98333333333333,0.0,38.5,68.39666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.22000000000001,,67.0,69.0,85.0,55.0,0.0
3676,2025-03-07 16:45:00,64.27666666666666,0.0,39.333333333333336,68.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.58999999999999,,67.0,69.0,85.0,55.0,0.0
3677,2025-03-07 17:00:00,64.27666666666666,0.0,38.833333333333336,68.45,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.77666666666666,,67.0,69.0,85.0,55.0,0.0
3678,2025-03-07 17:15:00,66.39333333333333,0.0,38.16666666666666,68.79666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.69,,67.0,69.0,85.0,55.0,0.0
3679,2025-03-07 17:30:00,62.86333333333334,0.0,38.66666666666666,69.06,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.63333333333333,,67.0,69.0,85.0,55.0,0.0
3680,2025-03-07 17:45:00,65.68666666666667,0.0,38.0,69.18333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.57333333333332,,67.0,69.0,85.0,55.0,0.0
3681,2025-03-07 18:00:00,62.86333333333334,0.0,38.66666666666666,62.53666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.26333333333334,,67.0,69.0,85.0,55.0,0.0
3682,2025-03-07 18:15:00,63.56999999999999,0.0,40.333333333333336,63.830000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.66000000000001,,67.0,69.0,85.0,55.0,0.0
3683,2025-03-07 18:30:00,62.86333333333334,0.0,40.333333333333336,63.71666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.88333333333333,,67.0,69.0,85.0,55.0,0.0
3684,2025-03-07 18:45:00,64.27666666666666,0.0,40.333333333333336,64.89,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,55.0,0.0
3685,2025-03-07 19:00:00,64.98333333333333,0.0,40.16666666666666,63.473333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.86,,67.0,69.0,85.0,55.0,0.0
3686,2025-03-07 19:15:00,65.68666666666667,0.0,40.333333333333336,64.69666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.56666666666666,,67.0,69.0,85.0,55.0,0.0
3687,2025-03-07 19:30:00,67.10000000000001,0.0,41.833333333333336,59.93,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.53,,67.0,69.0,85.0,55.0,0.0
3688,2025-03-07 19:45:00,64.98333333333333,0.0,42.0,59.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.68333333333334,,67.0,69.0,85.0,55.0,0.0
3689,2025-03-07 20:00:00,64.27666666666666,0.0,41.0,59.52333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.67666666666666,,67.0,69.0,85.0,55.0,0.0
3690,2025-03-07 20:15:00,64.27666666666666,0.0,41.66666666666666,59.52666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.63666666666667,,67.0,69.0,85.0,55.0,0.0
3691,2025-03-07 20:30:00,65.68666666666667,0.0,41.16666666666666,59.50333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.57666666666667,,67.0,69.0,85.0,55.0,0.0
3692,2025-03-07 20:45:00,65.68666666666667,0.0,40.0,59.51333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.16333333333334,,67.0,69.0,85.0,55.0,0.0
3693,2025-03-07 21:00:00,65.68666666666667,0.0,40.0,62.04,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.19,,67.0,69.0,85.0,55.0,0.0
3694,2025-03-07 21:15:00,64.27666666666666,0.0,38.0,64.47666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.16333333333334,,67.0,69.0,85.0,55.0,0.0
3695,2025-03-07 21:30:00,64.98333333333333,0.0,39.16666666666666,63.78,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,55.0,0.0
3696,2025-03-07 21:45:00,63.57,0.0,38.16666666666666,63.63333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0,0.0
3697,2025-03-07 22:00:00,64.27666666666666,0.0,40.0,60.40333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,55.0,0.0
3698,2025-03-07 22:15:00,62.156666666666666,0.0,39.333333333333336,63.8,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,55.0,0.0
3699,2025-03-07 22:30:00,64.98,0.0,38.5,63.54333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,55.0,0.0
3700,2025-03-07 22:45:00,62.86333333333334,0.0,39.5,60.38666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,55.0,0.0
3701,2025-03-07 23:00:00,64.98,0.0,39.833333333333336,60.24333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.81333333333333,,67.0,69.0,85.0,55.0,0.0
3702,2025-03-07 23:15:00,65.68666666666667,0.0,38.66666666666666,65.23333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0,0.0
3703,2025-03-07 23:30:00,66.39,0.0,39.0,60.98666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.45666666666666,,67.0,69.0,85.0,55.0,0.0
3704,2025-03-07 23:45:00,63.57,0.0,39.5,60.39333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.16666666666667,,67.0,69.0,85.0,55.0,0.0
3705,2025-03-08 00:00:00,64.98,0.0,39.66666666666666,60.27,63.57,0.0,70.0,1.5133333333333334,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,55.0,0.0
3706,2025-03-08 00:15:00,66.39333333333333,0.0,39.66666666666666,63.69,63.57,0.0,70.0,5.830000000000001,74.0,0.0,70.0,0.0,69.77,,67.0,69.0,85.0,55.0,0.0
3707,2025-03-08 00:30:00,64.98333333333333,0.0,39.16666666666666,63.74,63.57,0.0,70.0,6.283333333333334,74.0,0.0,70.0,0.0,69.82000000000001,,67.0,69.0,85.0,55.0,0.0
3708,2025-03-08 00:45:00,64.27666666666666,0.0,40.0,63.74666666666667,63.57,0.0,70.0,10.62,74.0,0.0,70.0,0.0,69.69,,67.0,69.0,85.0,55.0,0.0
3709,2025-03-08 01:00:00,64.27666666666666,0.0,38.833333333333336,67.7,63.57,0.0,70.0,10.883333333333336,74.0,0.0,70.0,0.0,69.78333333333333,,67.0,69.0,85.0,55.0,0.0
3710,2025-03-08 01:15:00,63.57,0.0,40.333333333333336,65.80333333333334,63.57,0.0,70.0,13.106666666666667,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,55.0,0.0
3711,2025-03-08 01:30:00,64.98,0.0,38.833333333333336,67.79,63.57,0.0,70.0,12.57,74.0,0.0,70.0,0.0,69.86,,67.0,69.0,85.0,55.0,0.0
3712,2025-03-08 01:45:00,63.56999999999999,0.0,40.16666666666666,67.87,63.57,0.0,70.0,13.606666666666667,74.0,0.0,70.0,0.0,69.85666666666667,,67.0,69.0,85.0,55.0,0.0
3713,2025-03-08 02:00:00,64.98333333333333,0.0,39.16666666666666,66.32000000000001,63.57,0.0,70.0,11.323333333333332,74.0,0.0,70.0,0.0,69.99,,67.0,69.0,85.0,55.0,0.0
3714,2025-03-08 02:15:00,64.98333333333333,0.0,39.833333333333336,68.51,63.57,0.0,70.0,13.256666666666666,74.0,0.0,70.0,0.0,69.90666666666667,,67.0,69.0,85.0,55.0,0.0
3715,2025-03-08 02:30:00,64.27666666666666,0.0,38.66666666666666,69.51666666666667,63.57,0.0,70.0,9.276666666666666,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
3716,2025-03-08 02:45:00,65.68666666666667,0.0,38.833333333333336,68.25666666666667,63.57,0.0,70.0,6.366666666666667,74.0,0.0,70.0,0.0,70.19,,67.0,69.0,85.0,55.0,0.0
3717,2025-03-08 03:00:00,67.09666666666666,0.0,38.833333333333336,68.22666666666667,63.57,0.0,70.0,4.663333333333333,74.0,0.0,70.0,0.0,70.18666666666667,,67.0,69.0,85.0,55.0,0.0
3718,2025-03-08 03:15:00,62.86333333333334,0.0,39.66666666666666,65.09333333333333,63.57,0.0,70.0,2.9433333333333334,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,55.0,0.0
3719,2025-03-08 03:30:00,65.69,0.0,40.5,64.75999999999999,63.57,0.0,70.0,5.673333333333333,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0,0.0
3720,2025-03-08 03:45:00,62.156666666666666,0.0,38.833333333333336,65.93666666666667,63.57,0.0,70.0,4.316666666666666,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,55.0,0.0
3721,2025-03-08 04:00:00,63.57,0.0,40.16666666666666,64.26666666666667,63.57,0.0,70.0,5.8933333333333335,74.0,0.0,70.0,0.0,69.97333333333333,,67.0,69.0,85.0,55.0,0.0
3722,2025-03-08 04:15:00,66.39333333333333,0.0,38.833333333333336,67.49,63.57,0.0,70.0,6.19,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3723,2025-03-08 04:30:00,62.156666666666666,0.0,39.333333333333336,67.55666666666666,63.57,0.0,70.0,4.6466666666666665,74.0,0.0,70.0,0.0,70.06,,67.0,69.0,85.0,55.0,0.0
3724,2025-03-08 04:45:00,66.39333333333333,0.0,39.16666666666666,67.63,63.57,0.0,70.0,2.8000000000000003,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
3725,2025-03-08 05:00:00,67.10000000000001,0.0,39.0,67.69333333333333,63.57,0.0,70.0,1.586666666666667,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
3726,2025-03-08 05:15:00,64.98333333333333,0.0,39.0,67.64,63.57,0.0,70.0,0.3266666666666666,74.0,0.0,70.0,0.0,70.16000000000001,,67.0,69.0,85.0,55.0,0.0
3727,2025-03-08 05:30:00,63.57,0.0,39.5,67.67999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0,0.0
3728,2025-03-08 05:45:00,62.86333333333334,0.0,39.333333333333336,67.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,55.0,0.0
3729,2025-03-08 06:00:00,63.57,0.0,39.66666666666666,67.39333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
3730,2025-03-08 06:15:00,65.68666666666667,0.0,39.333333333333336,66.96333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,55.0,0.0
3731,2025-03-08 06:30:00,64.27666666666666,0.0,39.16666666666666,66.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0,0.0
3732,2025-03-08 06:45:00,63.56999999999999,0.0,39.333333333333336,66.15666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,55.0,0.0
3733,2025-03-08 07:00:00,64.27666666666666,0.0,39.5,65.91000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0,0.0
3734,2025-03-08 07:15:00,63.57,0.0,40.5,65.74666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.06666666666666,,67.0,69.0,85.0,55.0,0.0
3735,2025-03-08 07:30:00,64.27666666666666,0.0,40.833333333333336,65.71666666666665,63.57,0.0,70.0,0.2299999999999999,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3736,2025-03-08 07:45:00,64.27333333333333,0.0,42.16666666666666,65.72333333333334,63.57,0.0,70.0,0.7433333333333333,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3737,2025-03-08 08:00:00,62.86333333333334,0.0,41.66666666666666,65.72333333333334,63.57,0.0,70.0,1.7066666666666668,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,55.0,0.0
3738,2025-03-08 08:15:00,64.98,0.0,41.5,65.75666666666667,63.57,0.0,70.0,3.57,74.0,0.0,70.0,0.0,69.86999999999999,,67.0,69.0,85.0,55.0,0.0
3739,2025-03-08 08:30:00,65.68666666666667,0.0,41.333333333333336,65.70666666666666,63.57,0.0,70.0,5.173333333333333,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,0.0
3740,2025-03-08 08:45:00,64.98333333333333,0.0,41.833333333333336,65.75666666666666,63.57,0.0,70.0,6.386666666666667,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,0.0
3741,2025-03-08 09:00:00,65.69,0.0,41.833333333333336,66.14,63.57,0.0,70.0,7.396666666666666,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
3742,2025-03-08 09:15:00,65.68666666666667,0.0,41.5,66.68666666666667,63.57,0.0,70.0,8.883333333333333,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
3743,2025-03-08 09:30:00,62.156666666666666,0.0,41.333333333333336,67.14,63.57,0.0,70.0,9.89,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,55.0,0.0
3744,2025-03-08 09:45:00,62.86333333333334,0.0,41.333333333333336,67.52999999999999,63.57,0.0,70.0,10.94,74.0,0.0,70.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0,0.0
3745,2025-03-08 10:00:00,63.57,0.0,41.5,67.64,63.57,0.0,70.0,11.04,74.0,0.0,70.0,0.0,69.88666666666667,,67.0,69.0,85.0,55.0,0.0
3746,2025-03-08 10:15:00,63.57,0.0,41.833333333333336,67.35666666666667,63.57,0.0,70.0,10.726666666666668,74.0,0.0,70.0,0.0,69.93,,67.0,69.0,85.0,55.0,0.0
3747,2025-03-08 10:30:00,64.27333333333333,0.0,41.5,67.44666666666666,63.57,0.0,70.0,11.17,74.0,0.0,70.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0,0.0
3748,2025-03-08 10:45:00,62.156666666666666,0.0,42.0,67.57,63.57,0.0,70.0,11.483333333333334,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
3749,2025-03-08 11:00:00,64.27666666666666,0.0,41.833333333333336,67.59333333333333,63.57,0.0,70.0,11.696666666666667,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
3750,2025-03-08 11:15:00,65.68666666666667,0.0,42.0,67.64666666666666,63.57,0.0,70.0,11.826666666666668,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
3751,2025-03-08 11:30:00,67.80333333333333,0.0,41.16666666666666,67.64666666666666,63.57,0.0,70.0,12.063333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3752,2025-03-08 11:45:00,63.56999999999999,0.0,41.66666666666666,67.64,63.57,0.0,70.0,12.183333333333332,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3753,2025-03-08 12:00:00,64.98333333333333,0.0,41.5,67.66000000000001,63.57,0.0,70.0,12.283333333333331,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3754,2025-03-08 12:15:00,64.98333333333333,0.0,41.333333333333336,67.70333333333333,63.57,0.0,70.0,12.366666666666667,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3755,2025-03-08 12:30:00,62.86333333333334,0.0,41.16666666666666,67.71333333333332,63.57,0.0,70.0,12.636666666666663,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3756,2025-03-08 12:45:00,64.27666666666666,0.0,41.833333333333336,67.67,63.57,0.0,70.0,12.826666666666666,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3757,2025-03-08 13:00:00,62.86333333333334,0.0,41.5,67.83,63.57,0.0,70.0,13.159999999999998,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3758,2025-03-08 13:15:00,64.98,0.0,41.0,67.97,63.57,0.0,70.0,13.286666666666669,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3759,2025-03-08 13:30:00,62.86333333333334,0.0,41.0,68.16000000000001,63.57,0.0,70.0,13.523333333333332,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0,0.0
3760,2025-03-08 13:45:00,64.27333333333333,0.0,40.333333333333336,68.17999999999999,63.57,0.0,70.0,13.376666666666663,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3761,2025-03-08 14:00:00,65.68666666666667,0.0,42.5,68.05333333333333,63.57,0.0,70.0,13.546666666666669,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3762,2025-03-08 14:15:00,62.86333333333334,0.0,42.16666666666666,68.08333333333333,63.57,0.0,70.0,13.7,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3763,2025-03-08 14:30:00,63.56999999999999,0.0,41.833333333333336,68.36666666666666,63.57,0.0,70.0,13.666666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3764,2025-03-08 14:45:00,64.98,0.0,41.5,68.36,63.57,0.0,70.0,13.766666666666666,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3765,2025-03-08 15:00:00,65.68666666666667,0.0,41.333333333333336,68.25666666666667,63.57,0.0,70.0,13.856666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3766,2025-03-08 15:15:00,62.86333333333334,0.0,41.16666666666666,68.48666666666666,63.57,0.0,70.0,13.913333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3767,2025-03-08 15:30:00,62.156666666666666,0.0,40.66666666666666,68.65333333333334,63.57,0.0,70.0,13.853333333333332,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
3768,2025-03-08 15:45:00,65.68666666666667,0.0,40.833333333333336,68.64333333333333,63.57,0.0,70.0,12.783333333333331,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
3769,2025-03-08 16:00:00,64.27333333333333,0.0,40.333333333333336,68.41000000000001,63.57,0.0,70.0,11.95,74.0,0.0,70.0,0.0,70.05333333333333,,67.0,69.0,85.0,55.0,0.0
3770,2025-03-08 16:15:00,64.98333333333333,0.0,40.66666666666666,68.55333333333334,63.57,0.0,70.0,11.913333333333334,74.0,0.0,70.0,0.0,70.03666666666666,,67.0,69.0,85.0,55.0,0.0
3771,2025-03-08 16:30:00,63.56666666666666,0.0,40.333333333333336,68.50333333333333,63.57,0.0,70.0,11.153333333333334,74.0,0.0,70.0,0.0,70.05333333333333,,67.0,69.0,85.0,55.0,0.0
3772,2025-03-08 16:45:00,63.57,0.0,40.16666666666666,68.27666666666666,63.57,0.0,70.0,10.36,74.0,0.0,70.0,0.0,70.07000000000001,,67.0,69.0,85.0,55.0,0.0
3773,2025-03-08 17:00:00,64.27666666666666,0.0,40.333333333333336,68.20666666666666,63.57,0.0,70.0,9.95,74.0,0.0,70.0,0.0,70.07,,67.0,69.0,85.0,55.0,0.0
3774,2025-03-08 17:15:00,62.85999999999999,0.0,40.333333333333336,68.11333333333333,63.57,0.0,70.0,9.063333333333333,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,55.0,0.0
3775,2025-03-08 17:30:00,65.68666666666667,0.0,39.833333333333336,68.11,63.57,0.0,70.0,8.393333333333333,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3776,2025-03-08 17:45:00,64.98,0.0,40.16666666666666,68.01,63.57,0.0,70.0,7.763333333333333,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3777,2025-03-08 18:00:00,64.98333333333333,0.0,39.66666666666666,67.85666666666667,63.57,0.0,70.0,6.87,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3778,2025-03-08 18:15:00,65.68666666666667,0.0,40.0,67.82333333333334,63.57,0.0,70.0,6.1433333333333335,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,55.0,0.0
3779,2025-03-08 18:30:00,64.27666666666666,0.0,39.16666666666666,67.99000000000001,63.57,0.0,70.0,5.329999999999999,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,55.0,0.0
3780,2025-03-08 18:45:00,64.27333333333333,0.0,39.16666666666666,68.14999999999999,63.57,0.0,70.0,4.276666666666666,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
3781,2025-03-08 19:00:00,64.98,0.0,38.833333333333336,68.39333333333333,63.57,0.0,70.0,3.2533333333333334,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
3782,2025-03-08 19:15:00,64.98333333333333,0.0,38.0,68.48333333333333,63.57,0.0,70.0,2.14,74.0,0.0,70.0,0.0,70.12,,67.0,69.0,85.0,55.0,0.0
3783,2025-03-08 19:30:00,64.27666666666666,0.0,37.66666666666666,68.36333333333333,63.57,0.0,70.0,0.8833333333333334,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,55.0,0.0
3784,2025-03-08 19:45:00,64.98333333333333,0.0,36.66666666666666,68.46666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.21,,67.0,69.0,85.0,55.0,0.0
3785,2025-03-08 20:00:00,63.57,0.0,35.666666666666664,68.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0,0.0
3786,2025-03-08 20:15:00,64.27666666666666,0.0,35.166666666666664,68.64666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0,0.0
3787,2025-03-08 20:30:00,65.69,0.0,35.666666666666664,68.52666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,67.0,69.0,85.0,55.0,0.0
3788,2025-03-08 20:45:00,66.39333333333333,0.0,36.0,68.38666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,67.0,69.0,85.0,55.0,0.0
3789,2025-03-08 21:00:00,63.57,0.0,35.666666666666664,68.43666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,55.0,0.0
3790,2025-03-08 21:15:00,65.68666666666667,0.0,36.333333333333336,68.49333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,55.0,0.0
3791,2025-03-08 21:30:00,64.98333333333333,0.0,36.16666666666666,68.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,0.0
3792,2025-03-08 21:45:00,63.57,0.0,36.333333333333336,68.38666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,0.0
3793,2025-03-08 22:00:00,65.69,0.0,37.0,68.28666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.42999999999999,,67.0,69.0,85.0,55.0,0.0
3794,2025-03-08 22:15:00,65.69,0.0,36.16666666666666,68.22666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.48333333333333,,67.0,69.0,85.0,55.0,0.0
3795,2025-03-08 22:30:00,64.27666666666666,0.0,36.333333333333336,68.20666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.5,,67.0,69.0,85.0,55.0,0.0
3796,2025-03-08 22:45:00,63.57,0.0,36.5,68.20666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,55.0,0.0
3797,2025-03-08 23:00:00,63.57,0.0,36.5,68.06666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,55.0,0.0
3798,2025-03-08 23:15:00,64.98,0.0,36.0,67.84666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0,0.0
3799,2025-03-08 23:30:00,63.57,0.0,36.16666666666666,67.63333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,67.0,69.0,85.0,55.0,0.0
3800,2025-03-08 23:45:00,64.27666666666666,0.0,36.833333333333336,67.39,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.46333333333332,,67.0,69.0,85.0,55.0,0.0
3801,2025-03-09 00:00:00,65.68666666666667,0.0,35.833333333333336,67.17666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,55.0,0.0
3802,2025-03-09 00:15:00,65.69,0.0,35.666666666666664,66.98,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,67.0,69.0,85.0,55.0,0.0
3803,2025-03-09 00:30:00,65.69,0.0,36.333333333333336,66.84333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,55.0,0.0
3804,2025-03-09 00:45:00,63.57,0.0,37.0,66.73333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0,0.0
3805,2025-03-09 01:00:00,66.39333333333333,0.0,37.333333333333336,66.60333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.14999999999999,,67.0,69.0,85.0,55.0,0.0
3806,2025-03-09 01:15:00,63.56999999999999,0.0,38.333333333333336,66.03333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.09333333333333,,67.0,69.0,85.0,55.0,0.0
3807,2025-03-09 01:30:00,64.27666666666666,0.0,38.833333333333336,65.81666666666666,63.57,0.0,70.0,0.3366666666666666,74.0,0.0,70.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0,0.0
3808,2025-03-09 01:45:00,65.69,0.0,39.16666666666666,65.7,63.57,0.0,70.0,1.91,74.0,0.0,70.0,0.0,69.91333333333334,,67.0,69.0,85.0,55.0,0.0
3809,2025-03-09 02:00:00,62.156666666666666,0.0,39.5,65.44,63.57,0.0,70.0,4.32,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,55.0,0.0
3810,2025-03-09 02:15:00,64.27666666666666,0.0,39.16666666666666,65.84333333333333,63.57,0.0,70.0,6.946666666666666,74.0,0.0,70.0,0.0,69.77666666666666,,67.0,69.0,85.0,55.0,0.0
3811,2025-03-09 02:30:00,64.98333333333333,0.0,39.66666666666666,67.19,63.57,0.0,70.0,10.163333333333334,74.0,0.0,70.0,0.0,69.71666666666665,,67.0,69.0,85.0,55.0,0.0
3812,2025-03-09 02:45:00,62.156666666666666,0.0,40.0,67.83999999999999,63.57,0.0,70.0,11.283333333333331,74.0,0.0,70.0,0.0,69.76,,67.0,69.0,85.0,55.0,0.0
3813,2025-03-09 03:00:00,65.68666666666667,0.0,40.5,67.78333333333335,63.57,0.0,70.0,11.7,74.0,0.0,70.0,0.0,69.80666666666666,,67.0,69.0,85.0,55.0,0.0
3814,2025-03-09 03:15:00,64.98,0.0,40.66666666666666,67.89666666666666,63.57,0.0,70.0,12.57,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,55.0,0.0
3815,2025-03-09 03:30:00,64.27666666666666,0.0,40.66666666666666,68.09666666666666,63.57,0.0,70.0,13.51,74.0,0.0,70.0,0.0,69.84666666666666,,67.0,69.0,85.0,55.0,0.0
3816,2025-03-09 03:45:00,65.68666666666667,0.0,41.0,68.52333333333333,63.57,0.0,70.0,13.886666666666663,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,55.0,0.0
3817,2025-03-09 04:00:00,65.68666666666667,0.0,41.833333333333336,68.42,63.57,0.0,70.0,14.053333333333333,74.0,0.0,70.0,0.0,69.90333333333334,,67.0,69.0,85.0,55.0,
3818,2025-03-09 04:15:00,63.57,0.0,41.5,68.21333333333332,63.57,0.0,70.0,13.96,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
3819,2025-03-09 04:30:00,64.98,0.0,41.833333333333336,67.92333333333333,63.57,0.0,70.0,14.25,74.0,0.0,70.0,0.0,69.94,,67.0,69.0,85.0,55.0,0.0
3820,2025-03-09 04:45:00,64.27666666666666,0.0,41.66666666666666,67.95333333333333,63.57,0.0,70.0,14.893333333333333,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,55.0,0.0
3821,2025-03-09 05:00:00,63.56666666666666,0.0,42.0,68.15,63.57,0.0,70.0,15.45,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0,0.0
3822,2025-03-09 05:15:00,64.27666666666666,0.0,41.333333333333336,68.12,63.57,0.0,70.0,15.590000000000002,74.0,0.0,70.0,0.0,69.94333333333333,,67.0,69.0,85.0,55.0,0.0
3823,2025-03-09 05:30:00,63.57,0.0,41.5,68.12,63.57,0.0,70.0,15.736666666666666,74.0,0.0,70.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0,0.0
3824,2025-03-09 05:45:00,63.57,0.0,41.333333333333336,68.19333333333334,63.57,0.0,70.0,15.873333333333337,74.0,0.0,70.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0,0.0
3825,2025-03-09 06:00:00,64.98333333333333,0.0,41.16666666666666,68.12666666666667,63.57,0.0,70.0,16.163333333333334,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3826,2025-03-09 06:15:00,62.86333333333334,0.0,41.0,68.28333333333335,63.57,0.0,70.0,16.436666666666667,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3827,2025-03-09 06:30:00,64.27666666666666,0.0,41.16666666666666,68.34666666666668,63.57,0.0,70.0,16.66333333333333,74.0,0.0,70.0,0.0,69.96,,67.0,69.0,85.0,55.0,0.0
3828,2025-03-09 06:45:00,63.57,0.0,41.833333333333336,68.25666666666667,63.57,0.0,70.0,16.653333333333332,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3829,2025-03-09 07:00:00,64.27666666666666,0.0,41.66666666666666,68.43333333333334,63.57,0.0,70.0,16.833333333333332,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3830,2025-03-09 07:15:00,62.86333333333334,0.0,41.833333333333336,68.35333333333334,63.57,0.0,70.0,16.753333333333334,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3831,2025-03-09 07:30:00,64.27333333333333,0.0,41.833333333333336,68.39999999999999,63.57,0.0,70.0,16.886666666666667,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3832,2025-03-09 07:45:00,64.27333333333333,0.0,41.0,68.42333333333333,63.57,0.0,70.0,16.903333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3833,2025-03-09 08:00:00,67.09666666666666,0.0,41.833333333333336,68.27666666666666,63.57,0.0,70.0,17.013333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3834,2025-03-09 08:15:00,65.68333333333334,0.0,42.5,68.20666666666666,63.57,0.0,70.0,17.113333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3835,2025-03-09 08:30:00,66.39333333333333,0.0,41.833333333333336,68.24,63.57,0.0,70.0,17.263333333333332,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3836,2025-03-09 08:45:00,66.39,0.0,41.66666666666666,68.30666666666667,63.57,0.0,70.0,17.503333333333334,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3837,2025-03-09 09:00:00,62.86333333333334,0.0,42.16666666666666,68.33333333333333,63.57,0.0,70.0,17.616666666666664,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3838,2025-03-09 09:15:00,64.27666666666666,0.0,41.5,68.31333333333333,63.57,0.0,70.0,17.85,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3839,2025-03-09 09:30:00,63.56999999999999,0.0,41.333333333333336,68.30666666666667,63.57,0.0,70.0,17.99,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3840,2025-03-09 09:45:00,64.98333333333333,0.0,41.5,68.34333333333335,63.57,0.0,70.0,18.183333333333334,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3841,2025-03-09 10:00:00,63.57,0.0,42.16666666666666,68.31666666666666,63.57,0.0,70.0,18.16,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3842,2025-03-09 10:15:00,64.27666666666666,0.0,41.0,68.30666666666667,63.57,0.0,70.0,18.28333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0,0.0
3843,2025-03-09 10:30:00,63.57,0.0,41.5,68.45,63.57,0.0,70.0,18.46333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3844,2025-03-09 10:45:00,64.98,0.0,41.333333333333336,68.37,63.57,0.0,70.0,18.53333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3845,2025-03-09 11:00:00,64.98333333333333,0.0,41.833333333333336,68.45333333333333,63.57,0.0,70.0,18.566666666666663,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3846,2025-03-09 11:15:00,65.68666666666667,0.0,40.833333333333336,68.46,63.57,0.0,70.0,18.646666666666665,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3847,2025-03-09 11:30:00,63.57,0.0,40.66666666666666,68.44333333333333,63.57,0.0,70.0,18.723333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3848,2025-03-09 11:45:00,64.98333333333333,0.0,41.0,68.39,63.57,0.0,70.0,18.80333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3849,2025-03-09 12:00:00,63.56999999999999,0.0,40.66666666666666,68.30333333333333,63.57,0.0,70.0,18.88,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3850,2025-03-09 12:15:00,64.98333333333333,0.0,40.5,68.3,63.57,0.0,70.0,18.966666666666665,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3851,2025-03-09 12:30:00,65.69,0.0,40.66666666666666,68.38,63.57,0.0,70.0,19.05333333333333,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3852,2025-03-09 12:45:00,64.98333333333333,0.0,41.0,68.49666666666667,63.57,0.0,70.0,19.05,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,55.0,0.0
3853,2025-03-09 13:00:00,64.27666666666666,0.0,40.66666666666666,68.55,63.57,0.0,70.0,18.75,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0,0.0
3854,2025-03-09 13:15:00,64.98333333333333,0.0,40.16666666666666,68.78666666666666,63.57,0.0,70.0,18.006666666666664,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,55.0,0.0
3855,2025-03-09 13:30:00,64.98,0.0,40.66666666666666,68.55,63.57,0.0,70.0,17.006666666666664,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,55.0,0.0
3856,2025-03-09 13:45:00,64.27666666666666,0.0,40.16666666666666,68.54,63.57,0.0,70.0,15.673333333333332,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
3857,2025-03-09 14:00:00,66.39,0.0,39.833333333333336,68.45666666666666,63.57,0.0,70.0,14.846666666666666,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0,0.0
3858,2025-03-09 14:15:00,66.39,0.0,39.833333333333336,68.43333333333334,63.57,0.0,70.0,13.906666666666666,74.0,0.0,70.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0,0.0
3859,2025-03-09 14:30:00,63.57,0.0,39.66666666666666,68.32000000000001,63.57,0.0,70.0,12.926666666666668,74.0,0.0,70.0,0.0,70.11,,67.0,69.0,85.0,55.0,0.0
3860,2025-03-09 14:45:00,64.27666666666666,0.0,39.333333333333336,68.71333333333332,63.57,0.0,70.0,11.910000000000002,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0,0.0
3861,2025-03-09 15:00:00,62.86333333333334,0.0,39.16666666666666,68.78,63.57,0.0,70.0,10.253333333333334,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,55.0,0.0
3862,2025-03-09 15:15:00,64.27666666666666,0.0,39.333333333333336,68.25666666666667,63.57,0.0,70.0,7.616666666666667,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,55.0,0.0
3863,2025-03-09 15:30:00,63.56999999999999,0.0,39.5,67.98,63.57,0.0,70.0,5.8133333333333335,74.0,0.0,70.0,0.0,70.21,,67.0,69.0,85.0,55.0,0.0
3864,2025-03-09 15:45:00,64.27333333333333,0.0,39.833333333333336,68.33666666666666,63.57,0.0,70.0,4.156666666666666,74.0,0.0,70.0,0.0,70.21,,67.0,69.0,85.0,55.0,0.0
3865,2025-03-09 16:00:00,63.57,0.0,39.333333333333336,68.47666666666667,63.57,0.0,70.0,2.013333333333333,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0,0.0
3866,2025-03-09 16:15:00,63.57,0.0,39.0,68.64,63.57,0.0,70.0,0.2633333333333333,74.0,0.0,70.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0,0.0
3867,2025-03-09 16:30:00,65.68666666666667,0.0,38.833333333333336,68.85333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0,0.0
