,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
368,2025-02-01 00:30:00,724.6566666666666,0.0,85.83333333333333,61.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0
369,2025-02-01 00:45:00,712.65,0.0,85.83333333333333,63.02,720.42,70.0,100.0,74.0,70.0,0.0,67.53333333333335,67.0,69.0,68.0,68.0
370,2025-02-01 01:00:00,715.4733333333334,0.0,86.5,66.10666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.41666666666667,67.0,69.0,68.0,68.0
371,2025-02-01 01:15:00,721.1233333333333,0.0,86.66666666666667,64.49,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
372,2025-02-01 01:30:00,714.0633333333334,0.0,87.16666666666667,66.02,720.42,70.0,100.0,74.0,70.0,0.0,67.54,67.0,69.0,68.0,68.0
373,2025-02-01 01:45:00,730.3066666666667,0.0,86.66666666666667,64.67,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
374,2025-02-01 02:00:00,729.6,0.0,87.0,64.58333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0
375,2025-02-01 02:15:00,724.6533333333333,0.0,87.0,67.16,720.42,70.0,100.0,74.0,70.0,0.0,67.8,67.0,69.0,68.0,68.0
376,2025-02-01 02:30:00,719.0066666666667,0.0,87.16666666666667,67.28,720.42,70.0,100.0,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0
377,2025-02-01 02:45:00,723.2433333333333,0.0,87.33333333333333,67.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0
378,2025-02-01 03:00:00,723.9499999999999,0.0,87.66666666666667,66.91333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.15333333333332,67.0,69.0,68.0,68.0
379,2025-02-01 03:15:00,722.5366666666665,0.0,87.5,66.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
380,2025-02-01 03:30:00,707.7033333333334,0.0,87.66666666666667,66.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
381,2025-02-01 03:45:00,719.0033333333334,0.0,87.5,66.42333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.21333333333332,67.0,69.0,68.0,68.0
382,2025-02-01 04:00:00,716.89,0.0,87.5,66.32000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
383,2025-02-01 04:15:00,713.3533333333334,0.0,87.83333333333333,66.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
384,2025-02-01 04:30:00,710.5300000000001,0.0,87.5,66.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0
385,2025-02-01 04:45:00,721.1233333333333,0.0,87.66666666666667,66.29666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0
386,2025-02-01 05:00:00,729.6033333333334,0.0,87.5,66.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
387,2025-02-01 05:15:00,715.4733333333334,0.0,88.0,66.25999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
388,2025-02-01 05:30:00,729.6,0.0,87.83333333333333,66.26666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
389,2025-02-01 05:45:00,714.7666666666668,0.0,88.0,66.30333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
390,2025-02-01 06:00:00,728.19,0.0,88.0,66.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0
391,2025-02-01 06:15:00,726.0666666666666,0.0,88.0,65.92333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0
392,2025-02-01 06:30:00,718.2966666666666,0.0,88.16666666666667,65.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0
393,2025-02-01 06:45:00,717.5933333333332,0.0,88.5,64.55,720.42,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0
394,2025-02-01 07:00:00,715.4766666666666,0.0,88.5,64.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
622,2025-02-03 21:15:00,721.48,0.0,85.75,63.155,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
623,2025-02-03 21:30:00,710.5300000000001,0.0,85.66666666666667,63.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
624,2025-02-03 21:45:00,726.7766666666666,0.0,85.83333333333333,62.54,720.42,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0
625,2025-02-03 22:00:00,719.0066666666667,0.0,86.0,62.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
626,2025-02-03 22:15:00,719.7133333333333,0.0,85.83333333333333,62.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
627,2025-02-03 22:30:00,719.0033333333332,0.0,85.83333333333333,61.903333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
628,2025-02-03 22:45:00,735.25,0.0,86.0,61.84,720.42,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
629,2025-02-03 23:00:00,716.8866666666667,0.0,86.0,61.8,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
630,2025-02-03 23:15:00,721.1266666666667,0.0,86.66666666666667,61.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
631,2025-02-03 23:30:00,709.8233333333334,0.0,86.66666666666667,61.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
632,2025-02-03 23:45:00,731.0133333333333,0.0,86.83333333333333,61.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0
633,2025-02-04 00:00:00,719.0066666666667,0.0,87.16666666666667,61.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
634,2025-02-04 00:15:00,733.13,0.0,87.33333333333333,61.82666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0
635,2025-02-04 00:30:00,723.2466666666666,0.0,87.0,61.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
636,2025-02-04 00:45:00,735.9566666666666,0.0,87.66666666666667,61.48666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
637,2025-02-04 01:00:00,725.36,0.0,87.33333333333333,61.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
638,2025-02-04 01:15:00,723.9499999999999,0.0,87.83333333333333,61.53333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
639,2025-02-04 01:30:00,711.2366666666667,0.0,88.0,61.57,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
640,2025-02-04 01:45:00,721.8333333333334,0.0,88.16666666666667,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
641,2025-02-04 02:00:00,711.2366666666667,0.0,88.0,61.67,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
642,2025-02-04 02:15:00,723.9499999999999,0.0,88.0,61.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
643,2025-02-04 02:30:00,730.3066666666667,0.0,87.83333333333333,61.57666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.83333333333333,67.0,69.0,68.0,68.0
644,2025-02-04 02:45:00,704.1733333333333,0.0,88.16666666666667,61.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
645,2025-02-04 03:00:00,719.71,0.0,88.0,61.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
646,2025-02-04 03:15:00,716.1833333333334,0.0,88.16666666666667,61.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
647,2025-02-04 03:30:00,723.2433333333333,0.0,88.16666666666667,61.57333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78333333333333,67.0,69.0,68.0,68.0
648,2025-02-04 03:45:00,729.6,0.0,88.33333333333333,61.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
649,2025-02-04 04:00:00,723.2433333333333,0.0,88.33333333333333,61.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0
650,2025-02-04 04:15:00,719.0066666666667,0.0,88.5,61.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
651,2025-02-04 04:30:00,704.1700000000001,0.0,88.5,60.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
652,2025-02-04 04:45:00,711.9433333333333,0.0,88.0,60.56,720.42,70.0,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,68.0,68.0
653,2025-02-04 05:00:00,711.94,0.0,88.33333333333333,60.53,720.42,70.0,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,68.0,68.0
654,2025-02-04 05:15:00,713.3566666666666,0.0,88.66666666666667,60.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
655,2025-02-04 05:30:00,723.9499999999999,0.0,88.16666666666667,60.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
656,2025-02-04 05:45:00,710.5300000000001,0.0,88.5,60.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0
657,2025-02-04 06:00:00,715.4733333333334,0.0,88.33333333333333,60.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
658,2025-02-04 06:15:00,714.7666666666668,0.0,88.5,60.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0
659,2025-02-04 06:30:00,727.4833333333332,0.0,88.66666666666667,60.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.87666666666667,67.0,69.0,68.0,68.0
660,2025-02-04 06:45:00,709.8233333333334,0.0,88.83333333333333,60.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.9,67.0,69.0,68.0,68.0
661,2025-02-04 07:00:00,719.0033333333334,0.0,88.83333333333333,59.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
662,2025-02-04 07:15:00,725.3633333333333,0.0,88.5,59.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
663,2025-02-04 07:30:00,731.0099999999999,0.0,88.33333333333333,60.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
664,2025-02-04 07:45:00,720.4200000000001,0.0,88.5,59.98,720.42,70.0,100.0,74.0,70.0,0.0,66.79666666666667,67.0,69.0,68.0,68.0
665,2025-02-04 08:00:00,724.6566666666666,0.0,88.66666666666667,59.88,720.42,70.0,100.0,74.0,70.0,0.0,66.78666666666668,67.0,69.0,68.0,68.0
666,2025-02-04 08:15:00,708.4133333333333,0.0,88.66666666666667,59.92,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
667,2025-02-04 08:30:00,720.4200000000001,0.0,88.66666666666667,59.94,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
668,2025-02-04 08:45:00,727.4833333333332,0.0,88.66666666666667,59.88,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
669,2025-02-04 09:00:00,717.5966666666667,0.0,88.66666666666667,59.74,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
670,2025-02-04 09:15:00,721.1233333333333,0.0,88.83333333333333,59.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.67666666666666,67.0,69.0,68.0,68.0
671,2025-02-04 09:30:00,706.2933333333334,0.0,88.83333333333333,59.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.67,67.0,69.0,68.0,68.0
672,2025-02-04 09:45:00,722.54,0.0,88.16666666666667,59.423333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.62,67.0,69.0,68.0,68.0
673,2025-02-04 10:00:00,730.3066666666667,0.0,88.0,63.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.63666666666667,67.0,69.0,68.0,68.0
674,2025-02-04 10:15:00,731.7199999999999,0.0,87.66666666666667,66.53666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.03333333333335,67.0,69.0,68.0,68.0
675,2025-02-04 10:30:00,721.8333333333334,0.0,87.33333333333333,66.45666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.32,67.0,69.0,68.0,68.0
676,2025-02-04 10:45:00,728.8966666666666,0.0,87.5,66.47000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,68.0,68.0
677,2025-02-04 11:00:00,721.1233333333333,0.0,87.33333333333333,66.3,720.42,70.0,100.0,74.0,70.0,0.0,67.55333333333334,67.0,69.0,68.0,68.0
678,2025-02-04 11:15:00,726.07,0.0,87.5,66.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
679,2025-02-04 11:30:00,715.4733333333334,0.0,87.33333333333333,65.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
680,2025-02-04 11:45:00,706.2933333333334,0.0,87.5,65.69666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
681,2025-02-04 12:00:00,732.4233333333333,0.0,87.66666666666667,65.58666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
682,2025-02-04 12:15:00,720.4200000000001,0.0,87.66666666666667,65.41333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
683,2025-02-04 12:30:00,706.2933333333334,0.0,87.66666666666667,65.14666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
684,2025-02-04 12:45:00,719.0099999999999,0.0,87.66666666666667,64.99000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
685,2025-02-04 13:00:00,714.77,0.0,87.83333333333333,64.85666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
686,2025-02-04 13:15:00,715.4733333333334,0.0,87.83333333333333,64.79666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0
687,2025-02-04 13:30:00,714.7666666666668,0.0,87.83333333333333,64.71,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
688,2025-02-04 13:45:00,732.4266666666666,0.0,88.0,64.58,720.42,70.0,100.0,74.0,70.0,0.0,68.19666666666666,67.0,69.0,68.0,68.0
689,2025-02-04 14:00:00,723.9499999999999,0.0,87.66666666666667,64.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0
690,2025-02-04 14:15:00,721.1266666666667,0.0,88.0,64.04333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
691,2025-02-04 14:30:00,730.3066666666667,0.0,87.66666666666667,63.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
692,2025-02-04 14:45:00,731.7199999999999,0.0,87.66666666666667,63.89333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
693,2025-02-04 15:00:00,715.4733333333334,0.0,88.0,63.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0
694,2025-02-04 15:15:00,705.5866666666667,0.0,88.33333333333333,63.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
695,2025-02-04 15:30:00,707.0,0.0,88.33333333333333,63.61000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
696,2025-02-04 15:45:00,718.3000000000001,0.0,88.33333333333333,63.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
697,2025-02-04 16:00:00,708.41,0.0,88.66666666666667,63.72,720.42,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
698,2025-02-04 16:15:00,731.7199999999999,0.0,88.83333333333333,63.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
699,2025-02-04 16:30:00,719.0066666666667,0.0,89.0,64.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
700,2025-02-04 16:45:00,721.8333333333334,0.0,89.33333333333333,64.23,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
701,2025-02-04 17:00:00,714.0633333333334,0.0,89.33333333333333,64.32000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
702,2025-02-04 17:15:00,719.0066666666667,0.0,89.0,64.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0
703,2025-02-04 17:30:00,729.6,0.0,88.83333333333333,64.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
704,2025-02-04 17:45:00,722.5366666666667,0.0,89.16666666666667,65.02,720.42,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0
705,2025-02-04 18:00:00,731.0133333333333,0.0,89.0,65.18,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
706,2025-02-04 18:15:00,723.2433333333333,0.0,88.83333333333333,65.16333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0
707,2025-02-04 18:30:00,717.5933333333332,0.0,88.66666666666667,65.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
708,2025-02-04 18:45:00,708.41,0.0,88.5,65.25,720.42,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0
709,2025-02-04 19:00:00,711.2400000000001,0.0,88.5,65.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0
710,2025-02-04 19:15:00,721.1266666666667,0.0,88.33333333333333,65.59,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
711,2025-02-04 19:30:00,734.5433333333334,0.0,88.5,65.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
712,2025-02-04 19:45:00,718.3000000000001,0.0,88.16666666666667,65.57,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
713,2025-02-04 20:00:00,719.7133333333333,0.0,88.0,66.11666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
714,2025-02-04 20:15:00,719.0033333333334,0.0,87.83333333333333,66.36666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0
715,2025-02-04 20:30:00,714.77,0.0,87.66666666666667,66.37,720.42,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
716,2025-02-04 20:45:00,706.2933333333334,0.0,87.83333333333333,66.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
717,2025-02-04 21:00:00,721.8333333333334,0.0,87.83333333333333,66.16666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0
718,2025-02-04 21:15:00,723.9499999999999,0.0,87.16666666666667,66.23666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0
719,2025-02-04 21:30:00,719.0066666666667,0.0,87.66666666666667,66.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0
720,2025-02-04 21:45:00,721.8333333333334,0.0,87.33333333333333,66.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0
721,2025-02-04 22:00:00,738.0766666666667,0.0,87.5,66.06,720.42,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
722,2025-02-04 22:15:00,719.0099999999999,0.0,87.16666666666667,65.98666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0
723,2025-02-04 22:30:00,725.3633333333333,0.0,87.5,65.78,720.42,70.0,100.0,74.0,70.0,0.0,69.22333333333333,67.0,69.0,68.0,68.0
724,2025-02-04 22:45:00,721.1266666666667,0.0,87.33333333333333,65.66000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
725,2025-02-04 23:00:00,716.8866666666667,0.0,87.5,65.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
726,2025-02-04 23:15:00,721.8333333333334,0.0,87.66666666666667,65.37,720.42,70.0,100.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0
727,2025-02-04 23:30:00,711.2333333333335,0.0,87.66666666666667,65.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
728,2025-02-04 23:45:00,709.8233333333334,0.0,88.16666666666667,65.14333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0
729,2025-02-05 00:00:00,720.42,0.0,88.66666666666667,65.05,720.42,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
730,2025-02-05 00:15:00,715.4733333333334,0.0,89.33333333333333,64.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
731,2025-02-05 00:30:00,735.2533333333334,0.0,89.66666666666667,64.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
732,2025-02-05 00:45:00,726.07,0.0,89.83333333333333,64.75,720.42,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0
733,2025-02-05 01:00:00,714.0633333333334,0.0,90.33333333333331,64.66333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
734,2025-02-05 01:15:00,731.0133333333333,0.0,90.33333333333331,64.58666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0
735,2025-02-05 01:30:00,726.0666666666666,0.0,90.5,64.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
736,2025-02-05 01:45:00,725.3633333333333,0.0,90.66666666666669,64.49,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
737,2025-02-05 02:00:00,705.5866666666667,0.0,90.66666666666669,64.37,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
738,2025-02-05 02:15:00,717.59,0.0,90.66666666666669,64.33666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
739,2025-02-05 02:30:00,712.65,0.0,91.16666666666669,64.33666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
740,2025-02-05 02:45:00,723.2433333333333,0.0,90.83333333333331,64.31,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
741,2025-02-05 03:00:00,728.1866666666666,0.0,91.0,64.33,720.42,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0
742,2025-02-05 03:15:00,721.8299999999999,0.0,91.0,64.30333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
743,2025-02-05 03:30:00,731.0133333333333,0.0,91.0,64.33999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
744,2025-02-05 03:45:00,731.7199999999999,0.0,90.5,64.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0
745,2025-02-05 04:00:00,716.89,0.0,91.0,64.22,720.42,70.0,100.0,74.0,70.0,0.0,68.24333333333334,67.0,69.0,68.0,68.0
746,2025-02-05 04:15:00,716.89,0.0,90.66666666666669,64.14666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
747,2025-02-05 04:30:00,720.4200000000001,0.0,90.5,64.11666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0
748,2025-02-05 04:45:00,712.6466666666666,0.0,90.5,64.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0
749,2025-02-05 05:00:00,731.0166666666668,0.0,90.33333333333331,64.04,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
750,2025-02-05 05:15:00,734.5433333333334,0.0,90.5,64.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
751,2025-02-05 05:30:00,721.1266666666667,0.0,90.5,64.16666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0
752,2025-02-05 05:45:00,713.3566666666666,0.0,90.66666666666669,64.13666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
753,2025-02-05 06:00:00,728.8933333333333,0.0,90.5,64.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
754,2025-02-05 06:15:00,712.65,0.0,90.66666666666669,63.953333333333326,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
755,2025-02-05 06:30:00,723.2466666666666,0.0,90.5,63.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
756,2025-02-05 06:45:00,719.7133333333333,0.0,90.5,63.97,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
757,2025-02-05 07:00:00,716.8866666666667,0.0,90.5,63.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0
758,2025-02-05 07:15:00,719.0033333333334,0.0,90.66666666666669,63.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
759,2025-02-05 07:30:00,712.6533333333333,0.0,91.0,64.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
760,2025-02-05 07:45:00,731.7166666666667,0.0,90.5,64.0,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
761,2025-02-05 08:00:00,716.18,0.0,90.5,64.04,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
762,2025-02-05 08:15:00,718.3033333333333,0.0,90.5,64.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
763,2025-02-05 08:30:00,718.2966666666666,0.0,90.66666666666669,64.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
764,2025-02-05 08:45:00,720.4200000000001,0.0,90.66666666666669,64.07333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
765,2025-02-05 09:00:00,718.3000000000001,0.0,91.0,63.94,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
766,2025-02-05 09:15:00,733.13,0.0,90.5,63.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
767,2025-02-05 09:30:00,723.9499999999999,0.0,90.5,63.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.6,67.0,69.0,68.0,68.0
768,2025-02-05 09:45:00,723.9499999999999,0.0,90.83333333333331,63.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.59333333333333,67.0,69.0,68.0,68.0
769,2025-02-05 10:00:00,727.4833333333332,0.0,90.66666666666669,63.9,720.42,70.0,100.0,74.0,70.0,0.0,67.56333333333333,67.0,69.0,68.0,68.0
770,2025-02-05 10:15:00,735.25,0.0,90.5,63.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
771,2025-02-05 10:30:00,724.6566666666666,0.0,90.83333333333331,63.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
772,2025-02-05 10:45:00,709.1166666666667,0.0,90.5,63.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
773,2025-02-05 11:00:00,732.4266666666666,0.0,90.5,63.91,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
774,2025-02-05 11:15:00,722.5366666666667,0.0,90.66666666666669,63.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
775,2025-02-05 11:30:00,723.9499999999999,0.0,90.33333333333331,63.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
776,2025-02-05 11:45:00,715.4766666666666,0.0,90.66666666666669,63.82666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
777,2025-02-05 12:00:00,719.71,0.0,90.33333333333331,63.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
778,2025-02-05 12:15:00,729.6033333333334,0.0,90.33333333333331,63.57666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
779,2025-02-05 12:30:00,725.36,0.0,90.33333333333331,63.44,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0
780,2025-02-05 12:45:00,721.8299999999999,0.0,90.16666666666669,63.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0
781,2025-02-05 13:00:00,711.9433333333333,0.0,90.33333333333331,63.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,68.0,68.0
782,2025-02-05 13:15:00,722.54,0.0,90.16666666666669,63.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
783,2025-02-05 13:30:00,707.7033333333334,0.0,90.0,63.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0
784,2025-02-05 13:45:00,704.1733333333333,0.0,89.66666666666667,63.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
785,2025-02-05 14:00:00,713.3566666666666,0.0,90.0,63.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
786,2025-02-05 14:15:00,723.2433333333333,0.0,90.0,63.26333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.46,67.0,69.0,68.0,68.0
787,2025-02-05 14:30:00,713.3566666666666,0.0,90.0,63.4,720.42,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0
788,2025-02-05 14:45:00,721.8299999999999,0.0,90.16666666666669,63.42,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
789,2025-02-05 15:00:00,721.1266666666667,0.0,90.0,63.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
790,2025-02-05 15:15:00,724.6566666666668,0.0,90.16666666666669,63.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
791,2025-02-05 15:30:00,704.8800000000001,0.0,89.83333333333333,63.8,720.42,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0
792,2025-02-05 15:45:00,719.7133333333333,0.0,89.66666666666667,63.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
793,2025-02-05 16:00:00,723.9499999999999,0.0,89.5,64.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
794,2025-02-05 16:15:00,728.8966666666666,0.0,89.83333333333333,64.02,720.42,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
795,2025-02-05 16:30:00,729.6,0.0,89.33333333333333,63.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
796,2025-02-05 16:45:00,722.5366666666665,0.0,89.5,64.12,720.42,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0
797,2025-02-05 17:00:00,716.1833333333334,0.0,89.0,64.20666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
798,2025-02-05 17:15:00,723.9499999999999,0.0,89.5,64.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
799,2025-02-05 17:30:00,719.7133333333333,0.0,89.5,64.28000000000002,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
800,2025-02-05 17:45:00,714.7666666666668,0.0,89.16666666666667,64.61,720.42,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
801,2025-02-05 18:00:00,727.4833333333332,0.0,89.33333333333333,64.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
802,2025-02-05 18:15:00,725.3633333333333,0.0,89.16666666666667,64.66333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0
803,2025-02-05 18:30:00,721.8333333333334,0.0,89.0,64.61,720.42,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
804,2025-02-05 18:45:00,717.5966666666667,0.0,89.16666666666667,64.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
805,2025-02-05 19:00:00,721.1266666666667,0.0,88.83333333333333,64.91666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0
806,2025-02-05 19:15:00,728.8933333333333,0.0,88.83333333333333,64.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0
807,2025-02-05 19:30:00,706.29,0.0,88.66666666666667,64.73,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
808,2025-02-05 19:45:00,708.41,0.0,89.0,64.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
809,2025-02-05 20:00:00,708.41,0.0,88.66666666666667,64.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
810,2025-02-05 20:15:00,723.595,0.0,88.5,64.355,720.42,70.0,100.0,74.0,70.0,0.0,69.125,67.0,69.0,68.0,68.0
811,2025-02-05 20:30:00,721.1266666666667,0.0,88.66666666666667,64.46333333333332,720.42,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0
812,2025-02-05 20:45:00,713.3566666666666,0.0,88.33333333333333,64.13000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
813,2025-02-05 21:00:00,719.0066666666667,0.0,88.5,64.02,720.42,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0
814,2025-02-05 21:15:00,708.41,0.0,88.33333333333333,63.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
815,2025-02-05 21:30:00,714.7666666666668,0.0,88.33333333333333,63.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0
816,2025-02-05 21:45:00,709.8233333333334,0.0,88.33333333333333,63.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
817,2025-02-05 22:00:00,722.5366666666665,0.0,88.16666666666667,63.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.79,67.0,69.0,68.0,68.0
818,2025-02-05 22:15:00,723.9499999999999,0.0,88.5,63.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
819,2025-02-05 22:30:00,729.6,0.0,88.33333333333333,63.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0
820,2025-02-05 22:45:00,712.6533333333333,0.0,88.33333333333333,63.55,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
821,2025-02-05 23:00:00,717.5933333333332,0.0,88.33333333333333,63.53333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,68.0,68.0
822,2025-02-05 23:15:00,719.0066666666667,0.0,88.66666666666667,63.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
823,2025-02-05 23:30:00,716.8866666666667,0.0,88.66666666666667,63.41,720.42,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
824,2025-02-05 23:45:00,717.5933333333332,0.0,88.5,63.48,720.42,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0
825,2025-02-06 00:00:00,709.8233333333333,0.0,88.33333333333333,63.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0
826,2025-02-06 00:15:00,723.9499999999999,0.0,88.66666666666667,63.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
827,2025-02-06 00:30:00,718.3000000000001,0.0,88.66666666666667,63.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
828,2025-02-06 00:45:00,721.8333333333334,0.0,88.5,63.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
829,2025-02-06 01:00:00,719.0066666666667,0.0,88.83333333333333,63.556666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
830,2025-02-06 01:15:00,709.1166666666667,0.0,88.83333333333333,63.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
831,2025-02-06 01:30:00,727.48,0.0,89.0,63.55,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
832,2025-02-06 01:45:00,726.07,0.0,89.0,63.54,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
833,2025-02-06 02:00:00,721.1266666666667,0.0,89.33333333333333,63.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
834,2025-02-06 02:15:00,728.8933333333333,0.0,89.16666666666667,63.45,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
835,2025-02-06 02:30:00,714.0633333333334,0.0,89.5,63.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
836,2025-02-06 02:45:00,733.1333333333333,0.0,89.66666666666667,63.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0
837,2025-02-06 03:00:00,723.9499999999999,0.0,89.66666666666667,63.54,720.42,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0
838,2025-02-06 03:15:00,726.0666666666666,0.0,89.83333333333333,63.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
839,2025-02-06 03:30:00,721.1266666666667,0.0,90.0,63.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
840,2025-02-06 03:45:00,717.5933333333334,0.0,90.0,63.63,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
841,2025-02-06 04:00:00,736.6633333333333,0.0,89.66666666666667,63.72,720.42,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0
842,2025-02-06 04:15:00,733.8366666666667,0.0,90.16666666666669,63.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
843,2025-02-06 04:30:00,722.5366666666665,0.0,89.83333333333333,63.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0
844,2025-02-06 04:45:00,711.2366666666667,0.0,89.66666666666667,63.95,720.42,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
845,2025-02-06 05:00:00,719.7133333333333,0.0,89.33333333333333,64.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
846,2025-02-06 05:15:00,728.1899999999999,0.0,89.16666666666667,64.10666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
847,2025-02-06 05:30:00,724.6533333333333,0.0,89.33333333333333,64.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
848,2025-02-06 05:45:00,734.5433333333334,0.0,89.33333333333333,64.28000000000002,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
849,2025-02-06 06:00:00,723.2433333333333,0.0,89.5,64.29333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
850,2025-02-06 06:15:00,718.3000000000001,0.0,89.16666666666667,64.37666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
851,2025-02-06 06:30:00,721.8299999999999,0.0,89.16666666666667,64.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
852,2025-02-06 06:45:00,718.3000000000001,0.0,89.5,64.58,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
853,2025-02-06 07:00:00,719.0033333333332,0.0,89.0,64.63333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
854,2025-02-06 07:15:00,722.5366666666667,0.0,89.5,64.75666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
855,2025-02-06 07:30:00,719.0066666666667,0.0,89.0,64.91666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
856,2025-02-06 07:45:00,719.0066666666667,0.0,89.0,65.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0
857,2025-02-06 08:00:00,720.4166666666666,0.0,88.83333333333333,65.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0
858,2025-02-06 08:15:00,730.3066666666667,0.0,89.16666666666667,65.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
859,2025-02-06 08:30:00,716.1833333333334,0.0,88.83333333333333,66.57666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0
860,2025-02-06 08:45:00,707.7066666666666,0.0,88.5,60.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0
861,2025-02-06 09:00:00,722.5366666666667,0.0,89.0,60.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0
862,2025-02-06 09:15:00,716.89,0.0,88.83333333333333,61.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
863,2025-02-06 09:30:00,710.5333333333333,0.0,88.83333333333333,61.28,720.42,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0
864,2025-02-06 09:45:00,725.3633333333333,0.0,88.5,61.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
865,2025-02-06 10:00:00,713.3566666666666,0.0,88.5,58.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0
866,2025-02-06 10:15:00,723.2433333333333,0.0,89.0,55.903333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
867,2025-02-06 10:30:00,719.7133333333333,0.0,89.83333333333333,55.59666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0
868,2025-02-06 10:45:00,717.5933333333332,0.0,89.5,55.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.42333333333333,67.0,69.0,68.0,68.0
869,2025-02-06 11:00:00,723.2433333333333,0.0,89.66666666666667,55.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.26333333333334,67.0,69.0,68.0,68.0
870,2025-02-06 11:15:00,731.7199999999999,0.0,89.83333333333333,55.56999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0
871,2025-02-06 11:30:00,723.2433333333333,0.0,89.5,55.25666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.95,67.0,69.0,68.0,68.0
872,2025-02-06 11:45:00,726.07,0.0,89.33333333333333,55.05,720.42,70.0,100.0,74.0,70.0,0.0,66.75,67.0,69.0,68.0,68.0
873,2025-02-06 12:00:00,717.5933333333332,0.0,89.5,54.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.58333333333333,67.0,69.0,68.0,68.0
874,2025-02-06 12:15:00,729.6,0.0,89.0,56.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,68.0,68.0
875,2025-02-06 12:30:00,719.0066666666667,0.0,88.33333333333333,58.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.52333333333333,67.0,69.0,68.0,68.0
876,2025-02-06 12:45:00,712.6466666666666,0.0,88.0,59.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.66333333333334,67.0,69.0,68.0,68.0
877,2025-02-06 13:00:00,730.3066666666667,0.0,87.33333333333333,64.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
878,2025-02-06 13:15:00,726.7766666666666,0.0,87.0,66.27,720.42,70.0,100.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
879,2025-02-06 13:30:00,731.0133333333333,0.0,86.83333333333333,66.84,720.42,70.0,100.0,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0
880,2025-02-06 13:45:00,704.88,0.0,86.66666666666667,67.11,720.42,70.0,100.0,74.0,70.0,0.0,68.47333333333334,67.0,69.0,68.0,68.0
881,2025-02-06 14:00:00,709.82,0.0,86.5,67.28,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
882,2025-02-06 14:15:00,721.4775,0.0,86.875,67.26,720.42,70.0,100.0,74.0,70.0,0.0,68.935,67.0,69.0,68.0,68.0
883,2025-02-06 14:30:00,715.4733333333334,0.0,87.16666666666667,67.07000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
884,2025-02-06 14:45:00,730.485,0.0,87.0,65.395,720.42,70.0,100.0,74.0,70.0,0.0,69.3075,67.0,69.0,68.0,68.0
885,2025-02-06 15:00:00,718.3000000000001,0.0,87.5,61.19,720.42,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0
886,2025-02-06 15:15:00,716.1833333333334,0.0,86.83333333333333,63.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0
887,2025-02-06 15:30:00,722.5366666666665,0.0,87.16666666666667,57.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0
888,2025-02-06 15:45:00,716.8866666666667,0.0,87.0,57.45333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.30333333333333,67.0,69.0,68.0,68.0
889,2025-02-06 16:00:00,728.895,0.0,87.0,57.495000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
890,2025-02-06 16:15:00,720.9499999999999,0.0,87.0,57.525,720.42,70.0,100.0,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0
891,2025-02-06 16:30:00,715.4766666666666,0.0,86.83333333333333,60.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.55,67.0,69.0,68.0,68.0
892,2025-02-06 16:45:00,715.4766666666668,0.0,87.0,66.84666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0
893,2025-02-06 17:00:00,719.0033333333334,0.0,86.33333333333333,65.19333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0
894,2025-02-06 17:15:00,712.6466666666666,0.0,86.83333333333333,62.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
895,2025-02-06 17:30:00,723.2433333333333,0.0,86.5,66.33333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0
896,2025-02-06 17:45:00,711.9433333333333,0.0,86.5,61.31,720.42,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0
897,2025-02-06 18:00:00,714.77,0.0,86.83333333333333,64.75,720.42,70.0,100.0,74.0,70.0,0.0,68.79,67.0,69.0,68.0,68.0
898,2025-02-06 18:15:00,722.5366666666665,0.0,87.0,63.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0
899,2025-02-06 18:30:00,724.6566666666666,0.0,86.83333333333333,65.06,720.42,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
900,2025-02-06 18:45:00,724.6566666666666,0.0,87.0,63.09,720.42,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0
901,2025-02-06 19:00:00,712.65,0.0,86.66666666666667,62.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0
902,2025-02-06 19:15:00,719.7133333333333,0.0,86.83333333333333,66.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
903,2025-02-06 19:30:00,714.7666666666668,0.0,87.0,67.39999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0
904,2025-02-06 19:45:00,722.54,0.0,87.0,67.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0
905,2025-02-06 20:00:00,723.9499999999999,0.0,87.0,66.82333333333332,720.42,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0
906,2025-02-06 20:15:00,709.8266666666667,0.0,86.83333333333333,61.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0
907,2025-02-06 20:30:00,720.4200000000001,0.0,86.66666666666667,65.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0
908,2025-02-06 20:45:00,723.2433333333333,0.0,87.0,61.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0
909,2025-02-06 21:00:00,718.3033333333333,0.0,86.33333333333333,63.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,68.0,68.0
910,2025-02-06 21:15:00,715.4733333333334,0.0,86.83333333333333,66.30333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0
911,2025-02-06 21:30:00,715.4766666666666,0.0,86.5,60.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.38333333333333,67.0,69.0,68.0,68.0
912,2025-02-06 21:45:00,731.7233333333334,0.0,86.66666666666667,66.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0
913,2025-02-06 22:00:00,733.1333333333332,0.0,86.5,61.06999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0
914,2025-02-06 22:15:00,708.4133333333333,0.0,86.66666666666667,66.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0
915,2025-02-06 22:30:00,719.0066666666667,0.0,86.66666666666667,66.89,720.42,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0
916,2025-02-06 22:45:00,722.54,0.0,86.83333333333333,66.63666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0
917,2025-02-06 23:00:00,725.3633333333333,0.0,87.0,66.60333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0
918,2025-02-06 23:15:00,714.0633333333334,0.0,87.0,66.42666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
919,2025-02-06 23:30:00,707.7049999999999,0.0,87.0,66.37,720.42,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
920,2025-02-06 23:45:00,716.8866666666667,0.0,87.16666666666667,66.10333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0
921,2025-02-07 00:00:00,723.9499999999999,0.0,87.33333333333333,65.57666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0
922,2025-02-07 00:15:00,728.1899999999999,0.0,87.16666666666667,65.14333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0
923,2025-02-07 00:30:00,730.3066666666667,0.0,88.0,64.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
924,2025-02-07 00:45:00,719.71,0.0,87.83333333333333,64.67666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0
925,2025-02-07 01:00:00,712.6533333333333,0.0,88.33333333333333,64.57333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0
926,2025-02-07 01:15:00,727.48,0.0,88.66666666666667,64.51,720.42,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0
927,2025-02-07 01:30:00,725.36,0.0,88.66666666666667,64.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
928,2025-02-07 01:45:00,726.0666666666666,0.0,89.0,64.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
929,2025-02-07 02:00:00,726.07,0.0,89.5,64.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0
930,2025-02-07 02:15:00,706.29,0.0,89.66666666666667,64.04333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
931,2025-02-07 02:30:00,709.8233333333334,0.0,89.66666666666667,64.02,720.42,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0
932,2025-02-07 02:45:00,711.9449999999999,0.0,90.25,64.24000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.85499999999999,67.0,69.0,68.0,68.0
933,2025-02-07 03:00:00,708.4133333333333,0.0,89.83333333333333,64.2,720.42,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0
934,2025-02-07 03:15:00,721.1233333333333,0.0,90.0,64.21333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
935,2025-02-07 03:30:00,718.3000000000001,0.0,90.16666666666669,64.02,720.42,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0
936,2025-02-07 03:45:00,707.0,0.0,90.5,63.78,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
937,2025-02-07 04:00:00,714.06,0.0,90.16666666666669,63.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
938,2025-02-07 04:15:00,713.36,0.0,90.33333333333331,63.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0
939,2025-02-07 04:30:00,727.4833333333332,0.0,90.33333333333331,63.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
940,2025-02-07 04:45:00,717.5933333333332,0.0,91.0,63.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
941,2025-02-07 05:00:00,709.12,0.0,91.16666666666669,63.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
942,2025-02-07 05:15:00,718.3000000000001,0.0,91.16666666666669,63.23,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
943,2025-02-07 05:30:00,725.3633333333333,0.0,90.83333333333331,63.22,720.42,70.0,100.0,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0
944,2025-02-07 05:45:00,718.3000000000001,0.0,90.83333333333331,63.15333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
