,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
945,2025-02-07 06:00:00,719.0066666666667,0.0,90.5,63.18,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
946,2025-02-07 06:15:00,722.5366666666667,0.0,90.66666666666669,63.23666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0
947,2025-02-07 06:30:00,726.7733333333332,0.0,90.5,63.2,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
948,2025-02-07 06:45:00,722.5366666666665,0.0,90.66666666666669,63.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
949,2025-02-07 07:00:00,719.0066666666667,0.0,90.66666666666669,62.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
950,2025-02-07 07:15:00,732.4266666666666,0.0,90.66666666666669,62.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
951,2025-02-07 07:30:00,717.5933333333332,0.0,90.5,62.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0
952,2025-02-07 07:45:00,730.3066666666667,0.0,90.33333333333331,62.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
953,2025-02-07 08:00:00,726.7766666666666,0.0,90.16666666666669,62.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0
954,2025-02-07 08:15:00,711.94,0.0,89.75,62.725,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0
955,2025-02-07 08:30:00,710.885,0.0,90.625,62.605,720.42,70.0,100.0,74.0,70.0,0.0,67.41499999999999,67.0,69.0,68.0,68.0
956,2025-02-07 08:45:00,720.4166666666666,0.0,90.33333333333331,62.45,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
957,2025-02-07 09:00:00,715.4766666666666,0.0,90.0,62.31,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
958,2025-02-07 09:15:00,711.2366666666667,0.0,89.83333333333333,62.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
959,2025-02-07 09:30:00,714.77,0.0,89.83333333333333,62.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
960,2025-02-07 09:45:00,718.3000000000001,0.0,89.66666666666667,62.35,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
961,2025-02-07 10:00:00,711.9466666666667,0.0,89.66666666666667,62.21,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
962,2025-02-07 10:15:00,702.7633333333333,0.0,89.5,62.15,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
963,2025-02-07 10:30:00,714.77,0.0,89.16666666666667,62.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0
964,2025-02-07 10:45:00,722.5366666666665,0.0,89.16666666666667,62.17,720.42,70.0,100.0,74.0,70.0,0.0,67.22333333333334,67.0,69.0,68.0,68.0
965,2025-02-07 11:00:00,714.0633333333334,0.0,89.33333333333333,62.19,720.42,70.0,100.0,74.0,70.0,0.0,67.21,67.0,69.0,68.0,68.0
966,2025-02-07 11:15:00,716.8866666666667,0.0,89.16666666666667,62.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.21,67.0,69.0,68.0,68.0
967,2025-02-07 11:30:00,716.1833333333334,0.0,89.5,62.0,720.42,70.0,100.0,74.0,70.0,0.0,67.17333333333333,67.0,69.0,68.0,68.0
968,2025-02-07 11:45:00,726.7766666666666,0.0,89.5,61.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
969,2025-02-07 12:00:00,709.1166666666667,0.0,89.83333333333333,61.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0
970,2025-02-07 12:15:00,718.3000000000001,0.0,89.0,61.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
971,2025-02-07 12:30:00,706.2933333333334,0.0,89.16666666666667,61.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
972,2025-02-07 12:45:00,709.1166666666668,0.0,89.33333333333333,61.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.06666666666666,67.0,69.0,68.0,68.0
973,2025-02-07 13:00:00,721.8333333333334,0.0,89.0,61.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.14333333333333,67.0,69.0,68.0,68.0
974,2025-02-07 13:15:00,713.3566666666666,0.0,89.16666666666667,62.0,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
975,2025-02-07 13:30:00,724.6566666666666,0.0,89.16666666666667,61.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
976,2025-02-07 13:45:00,727.4833333333332,0.0,88.83333333333333,62.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
977,2025-02-07 14:00:00,706.2933333333334,0.0,88.83333333333333,62.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
978,2025-02-07 14:15:00,726.7733333333332,0.0,88.5,63.05,720.42,70.0,100.0,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0
979,2025-02-07 14:30:00,723.9499999999999,0.0,88.83333333333333,63.223333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0
980,2025-02-07 14:45:00,729.6,0.0,88.83333333333333,63.53,720.42,70.0,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0
981,2025-02-07 15:00:00,717.5933333333332,0.0,89.0,63.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
982,2025-02-07 15:15:00,725.3633333333333,0.0,88.66666666666667,64.02,720.42,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
983,2025-02-07 15:30:00,721.8333333333334,0.0,89.16666666666667,64.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0
984,2025-02-07 15:45:00,717.5933333333332,0.0,88.5,64.36,720.42,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
985,2025-02-07 16:00:00,731.0133333333333,0.0,89.0,64.51333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0
986,2025-02-07 16:15:00,702.0533333333333,0.0,88.83333333333333,64.76,720.42,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
987,2025-02-07 16:30:00,713.3566666666667,0.0,89.0,64.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0
988,2025-02-07 16:45:00,714.77,0.0,88.66666666666667,64.76333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0
989,2025-02-07 17:00:00,731.7199999999999,0.0,88.83333333333333,65.10666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
990,2025-02-07 17:15:00,718.3000000000001,0.0,88.5,65.23666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0
991,2025-02-07 17:30:00,714.77,0.0,88.83333333333333,65.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
992,2025-02-07 17:45:00,716.8866666666667,0.0,88.5,65.28333333333335,720.42,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0
993,2025-02-07 18:00:00,721.8299999999999,0.0,88.83333333333333,65.92333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,68.0,68.0
994,2025-02-07 18:15:00,713.3533333333334,0.0,88.66666666666667,65.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0
995,2025-02-07 18:30:00,720.4166666666666,0.0,88.5,66.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
996,2025-02-07 18:45:00,729.6033333333334,0.0,88.66666666666667,66.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0
997,2025-02-07 19:00:00,727.48,0.0,87.83333333333333,66.20333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.78,67.0,69.0,68.0,68.0
998,2025-02-07 19:15:00,720.42,0.0,88.0,66.18,720.42,70.0,100.0,74.0,70.0,0.0,69.90666666666665,67.0,69.0,68.0,68.0
999,2025-02-07 19:30:00,708.41,0.0,87.83333333333333,66.05,720.42,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
1000,2025-02-07 19:45:00,719.7133333333333,0.0,87.66666666666667,66.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0
1001,2025-02-07 20:00:00,711.9466666666667,0.0,87.16666666666667,66.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
1002,2025-02-07 20:15:00,721.8299999999999,0.0,87.33333333333333,65.84666666666668,720.42,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
1003,2025-02-07 20:30:00,711.9433333333333,0.0,87.33333333333333,65.69,720.42,70.0,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
1004,2025-02-07 20:45:00,735.9566666666666,0.0,87.16666666666667,65.69,720.42,70.0,100.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
1005,2025-02-07 21:00:00,717.5933333333332,0.0,87.0,65.7,720.42,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
1006,2025-02-07 21:15:00,698.5233333333334,0.0,87.5,65.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0
1007,2025-02-07 21:30:00,721.1233333333333,0.0,87.16666666666667,65.63,720.42,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
1008,2025-02-07 21:45:00,720.4200000000001,0.0,87.16666666666667,65.48,720.42,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
1009,2025-02-07 22:00:00,717.5933333333332,0.0,87.16666666666667,65.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0
1010,2025-02-07 22:15:00,711.9433333333333,0.0,87.0,65.54,720.42,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0
1011,2025-02-07 22:30:00,714.7666666666668,0.0,87.33333333333333,65.55,720.42,70.0,100.0,74.0,70.0,0.0,69.27999999999999,67.0,69.0,68.0,68.0
1012,2025-02-07 22:45:00,700.6433333333334,0.0,87.5,65.53333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0
1013,2025-02-07 23:00:00,719.7133333333333,0.0,87.5,65.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
1014,2025-02-07 23:15:00,719.7133333333333,0.0,87.5,65.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
1015,2025-02-07 23:30:00,708.4133333333334,0.0,87.5,65.54,720.42,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
1016,2025-02-07 23:45:00,726.7733333333332,0.0,87.16666666666667,65.46666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
1017,2025-02-08 00:00:00,733.1333333333333,0.0,87.16666666666667,65.39333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.65666666666668,67.0,69.0,68.0,68.0
1018,2025-02-08 00:15:00,713.3566666666666,0.0,87.33333333333333,65.27,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
1019,2025-02-08 00:30:00,719.7133333333333,0.0,87.66666666666667,65.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
1020,2025-02-08 00:45:00,719.7133333333333,0.0,87.5,65.17333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
1021,2025-02-08 01:00:00,737.37,0.0,87.66666666666667,65.12,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
1022,2025-02-08 01:15:00,717.5966666666667,0.0,88.16666666666667,65.12666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0
1023,2025-02-08 01:30:00,723.9499999999999,0.0,88.16666666666667,65.07333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0
1024,2025-02-08 01:45:00,726.7766666666666,0.0,88.16666666666667,65.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
1025,2025-02-08 02:00:00,714.7666666666668,0.0,88.33333333333333,64.96,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
1026,2025-02-08 02:15:00,719.0066666666667,0.0,88.66666666666667,64.85333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0
1027,2025-02-08 02:30:00,724.6533333333333,0.0,88.83333333333333,64.94,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
1028,2025-02-08 02:45:00,719.0066666666667,0.0,88.83333333333333,65.00666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
1029,2025-02-08 03:00:00,726.7733333333334,0.0,89.0,65.04,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
1030,2025-02-08 03:15:00,722.5366666666667,0.0,88.66666666666667,65.09666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
1031,2025-02-08 03:30:00,713.3566666666667,0.0,88.66666666666667,65.14666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
1032,2025-02-08 03:45:00,711.2400000000001,0.0,88.83333333333333,65.09666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.15333333333332,67.0,69.0,68.0,68.0
1033,2025-02-08 04:00:00,706.9966666666666,0.0,88.66666666666667,65.08,720.42,70.0,100.0,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0
1034,2025-02-08 04:15:00,725.3633333333333,0.0,88.5,64.85666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0
1035,2025-02-08 04:30:00,721.8333333333334,0.0,88.33333333333333,64.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0
1036,2025-02-08 04:45:00,711.9433333333333,0.0,88.33333333333333,64.29333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
1037,2025-02-08 05:00:00,722.54,0.0,88.33333333333333,63.96,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
1038,2025-02-08 05:15:00,714.06,0.0,88.5,63.66,720.42,70.0,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
1039,2025-02-08 05:30:00,712.65,0.0,88.0,63.47,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
1040,2025-02-08 05:45:00,716.18,0.0,88.0,63.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
1041,2025-02-08 06:00:00,723.2466666666666,0.0,88.0,63.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
1042,2025-02-08 06:15:00,726.07,0.0,88.33333333333333,63.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
1043,2025-02-08 06:30:00,726.7766666666666,0.0,88.16666666666667,63.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0
1044,2025-02-08 06:45:00,718.3000000000001,0.0,88.0,63.27,720.42,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
1045,2025-02-08 07:00:00,729.6,0.0,88.5,63.3,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
1046,2025-02-08 07:15:00,715.4733333333334,0.0,88.16666666666667,63.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
1047,2025-02-08 07:30:00,716.1800000000001,0.0,88.5,63.29,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
1048,2025-02-08 07:45:00,721.8333333333334,0.0,88.16666666666667,63.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
1049,2025-02-08 08:00:00,718.3000000000001,0.0,88.33333333333333,63.41,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
1050,2025-02-08 08:15:00,714.0600000000001,0.0,88.16666666666667,63.44,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
1051,2025-02-08 08:30:00,714.0633333333334,0.0,88.0,63.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
1052,2025-02-08 08:45:00,714.7666666666668,0.0,88.16666666666667,63.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
1053,2025-02-08 09:00:00,722.54,0.0,87.5,63.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
1054,2025-02-08 09:15:00,721.1266666666667,0.0,86.83333333333333,63.44,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
1055,2025-02-08 09:30:00,721.8333333333334,0.0,87.0,63.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
1056,2025-02-08 09:45:00,724.6566666666666,0.0,86.83333333333333,63.34,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
1057,2025-02-08 10:00:00,721.8299999999999,0.0,87.0,63.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
1058,2025-02-08 10:15:00,720.4233333333333,0.0,87.16666666666667,63.32333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0
1059,2025-02-08 10:30:00,716.18,0.0,87.0,63.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.71,67.0,69.0,68.0,68.0
1060,2025-02-08 10:45:00,733.8366666666667,0.0,87.33333333333333,63.29,720.42,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
1061,2025-02-08 11:00:00,722.54,0.0,87.16666666666667,63.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
1062,2025-02-08 11:15:00,726.07,0.0,87.33333333333333,63.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.71,67.0,69.0,68.0,68.0
1063,2025-02-08 11:30:00,705.5833333333334,0.0,87.0,63.38333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.66666666666667,67.0,69.0,68.0,68.0
1064,2025-02-08 11:45:00,717.5933333333334,0.0,87.33333333333333,63.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
1065,2025-02-08 12:00:00,708.4133333333333,0.0,87.5,63.38999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.71666666666665,67.0,69.0,68.0,68.0
1066,2025-02-08 12:15:00,708.4133333333333,0.0,87.5,63.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0
1067,2025-02-08 12:30:00,720.4200000000001,0.0,87.5,63.53333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0
1068,2025-02-08 12:45:00,706.9966666666666,0.0,87.16666666666667,63.54999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
1069,2025-02-08 13:00:00,719.0099999999999,0.0,87.33333333333333,63.57666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
1070,2025-02-08 13:15:00,703.4666666666667,0.0,87.5,63.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
1071,2025-02-08 13:30:00,737.3733333333333,0.0,87.16666666666667,63.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
1072,2025-02-08 13:45:00,732.4266666666666,0.0,87.16666666666667,63.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
1073,2025-02-08 14:00:00,704.5250000000001,0.0,87.25,63.94,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
1074,2025-02-08 14:15:00,719.89,0.0,87.0,64.055,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
1075,2025-02-08 14:30:00,716.89,0.0,87.16666666666667,64.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
1076,2025-02-08 14:45:00,717.5933333333332,0.0,87.0,64.13666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0
1077,2025-02-08 15:00:00,722.54,0.0,87.0,64.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
1078,2025-02-08 15:15:00,712.6466666666666,0.0,87.0,64.61333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
1079,2025-02-08 15:30:00,729.6033333333334,0.0,87.0,64.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
1080,2025-02-08 15:45:00,729.6,0.0,86.66666666666667,64.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
1081,2025-02-08 16:00:00,723.2433333333333,0.0,86.5,64.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
1082,2025-02-08 16:15:00,726.7733333333332,0.0,86.83333333333333,64.98,720.42,70.0,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
1083,2025-02-08 16:30:00,719.7133333333333,0.0,86.66666666666667,65.28666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
1084,2025-02-08 16:45:00,719.71,0.0,87.16666666666667,65.58666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
1085,2025-02-08 17:00:00,717.5933333333332,0.0,87.0,66.14666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
1086,2025-02-08 17:15:00,737.3699999999999,0.0,86.83333333333333,66.62333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0
1087,2025-02-08 17:30:00,717.5966666666667,0.0,86.66666666666667,67.16,720.42,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
1088,2025-02-08 17:45:00,729.6,0.0,87.0,67.52666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
1089,2025-02-08 18:00:00,723.9466666666667,0.0,86.33333333333333,67.73666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
1090,2025-02-08 18:15:00,712.6466666666666,0.0,86.33333333333333,67.92,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
1091,2025-02-08 18:30:00,704.1733333333333,0.0,86.16666666666667,68.07666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
1092,2025-02-08 18:45:00,716.8866666666667,0.0,86.16666666666667,65.13,720.42,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0
1093,2025-02-08 19:00:00,707.0,0.0,86.16666666666667,58.423333333333325,720.42,70.0,100.0,74.0,70.0,0.0,68.35000000000001,67.0,69.0,68.0,68.0
1094,2025-02-08 19:15:00,718.3000000000001,0.0,86.33333333333333,58.47333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.94333333333334,67.0,69.0,68.0,68.0
1095,2025-02-08 19:30:00,725.3633333333333,0.0,85.83333333333333,58.92333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
1096,2025-02-08 19:45:00,714.0600000000001,0.0,86.0,59.56,720.42,70.0,100.0,74.0,70.0,0.0,67.54,67.0,69.0,68.0,68.0
1097,2025-02-08 20:00:00,723.2433333333333,0.0,86.33333333333333,60.4,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
1098,2025-02-08 20:15:00,716.8866666666667,0.0,86.16666666666667,61.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51666666666667,67.0,69.0,68.0,68.0
1099,2025-02-08 20:30:00,737.37,0.0,86.5,60.03,720.42,70.0,100.0,74.0,70.0,0.0,67.6,67.0,69.0,68.0,68.0
1100,2025-02-08 20:45:00,704.1766666666666,0.0,87.0,55.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.26333333333334,67.0,69.0,68.0,68.0
1101,2025-02-08 21:00:00,721.8333333333334,0.0,87.33333333333333,55.0,720.42,70.0,100.0,74.0,70.0,0.0,66.92666666666666,67.0,69.0,68.0,68.0
1102,2025-02-08 21:15:00,719.7133333333333,0.0,88.33333333333333,54.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.54666666666667,67.0,69.0,68.0,68.0
1103,2025-02-08 21:30:00,721.1266666666667,0.0,88.0,55.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.38666666666667,67.0,69.0,68.0,68.0
1104,2025-02-08 21:45:00,702.7599999999999,0.0,87.66666666666667,57.403333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.34666666666668,67.0,69.0,68.0,68.0
1105,2025-02-08 22:00:00,716.8866666666667,0.0,87.0,60.28666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.59666666666668,67.0,69.0,68.0,68.0
1106,2025-02-08 22:15:00,709.1166666666667,0.0,86.66666666666667,60.423333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.82,67.0,69.0,68.0,68.0
1107,2025-02-08 22:30:00,709.8266666666667,0.0,86.5,59.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
1108,2025-02-08 22:45:00,709.1166666666667,0.0,86.5,59.92,720.42,70.0,100.0,74.0,70.0,0.0,66.92666666666666,67.0,69.0,68.0,68.0
1109,2025-02-08 23:00:00,726.07,0.0,86.16666666666667,59.84,720.42,70.0,100.0,74.0,70.0,0.0,66.95333333333333,67.0,69.0,68.0,68.0
1110,2025-02-08 23:15:00,721.8299999999999,0.0,86.5,59.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0
1111,2025-02-08 23:30:00,726.07,0.0,86.16666666666667,64.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.98333333333333,67.0,69.0,68.0,68.0
1112,2025-02-08 23:45:00,717.5966666666667,0.0,85.83333333333333,66.85000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.42999999999999,67.0,69.0,68.0,68.0
1113,2025-02-09 00:00:00,712.65,0.0,85.5,67.20333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333333,67.0,69.0,68.0,68.0
1114,2025-02-09 00:15:00,719.71,0.0,85.0,67.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
1115,2025-02-09 00:30:00,708.41,0.0,85.16666666666667,67.12333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0
1116,2025-02-09 00:45:00,718.3000000000001,0.0,85.16666666666667,66.96333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
1117,2025-02-09 01:00:00,721.8299999999999,0.0,85.0,66.73666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
1118,2025-02-09 01:15:00,731.0133333333333,0.0,85.16666666666667,66.39333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
1119,2025-02-09 01:30:00,725.36,0.0,85.16666666666667,66.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
1120,2025-02-09 01:45:00,714.0600000000001,0.0,85.16666666666667,65.95,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
1121,2025-02-09 02:00:00,723.9533333333333,0.0,85.16666666666667,65.58333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
1122,2025-02-09 02:15:00,716.18,0.0,85.0,65.35,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
1123,2025-02-09 02:30:00,713.36,0.0,85.0,64.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
1124,2025-02-09 02:45:00,710.5333333333333,0.0,85.5,63.943333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0
1125,2025-02-09 03:00:00,731.0133333333333,0.0,85.16666666666667,63.56999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
1126,2025-02-09 03:15:00,720.4200000000001,0.0,85.5,63.306666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333333,67.0,69.0,68.0,68.0
1127,2025-02-09 03:30:00,716.8866666666667,0.0,86.16666666666667,63.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
1128,2025-02-09 03:45:00,719.0066666666667,0.0,86.66666666666667,63.29,720.42,70.0,100.0,74.0,70.0,0.0,67.46666666666665,67.0,69.0,68.0,68.0
1129,2025-02-09 04:00:00,730.3066666666667,0.0,87.16666666666667,63.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
1130,2025-02-09 04:15:00,717.5966666666667,0.0,87.66666666666667,63.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
1131,2025-02-09 04:30:00,726.7766666666666,0.0,87.66666666666667,62.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.24666666666667,67.0,69.0,68.0,68.0
1132,2025-02-09 04:45:00,724.6566666666666,0.0,87.83333333333333,62.97,720.42,70.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,68.0,68.0
1133,2025-02-09 05:00:00,726.7733333333332,0.0,88.0,62.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.21666666666667,67.0,69.0,68.0,68.0
1134,2025-02-09 05:15:00,728.8933333333334,0.0,88.0,62.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
1135,2025-02-09 05:30:00,713.3533333333334,0.0,88.0,62.20333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
1136,2025-02-09 05:45:00,720.42,0.0,87.25,62.17,720.42,70.0,100.0,74.0,70.0,0.0,67.00999999999999,67.0,69.0,68.0,68.0
1137,2025-02-09 06:00:00,718.2975,0.0,87.5,62.3025,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1138,2025-02-09 06:15:00,723.9466666666667,0.0,87.16666666666667,62.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,68.0,68.0
1139,2025-02-09 06:30:00,716.8866666666667,0.0,87.0,62.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.91000000000001,67.0,69.0,68.0,68.0
1140,2025-02-09 06:45:00,721.8299999999999,0.0,87.83333333333333,61.8,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
1141,2025-02-09 07:00:00,714.7666666666668,0.0,88.16666666666667,61.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1142,2025-02-09 07:15:00,720.4166666666666,0.0,87.5,62.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1143,2025-02-09 07:30:00,709.8266666666667,0.0,87.33333333333333,62.10666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
1144,2025-02-09 07:45:00,723.9499999999999,0.0,87.33333333333333,62.16,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1145,2025-02-09 08:00:00,712.65,0.0,87.0,62.1,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1146,2025-02-09 08:15:00,714.7666666666668,0.0,86.83333333333333,62.17,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
1147,2025-02-09 08:30:00,719.7133333333333,0.0,86.66666666666667,62.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1148,2025-02-09 08:45:00,706.29,0.0,86.66666666666667,62.120000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
1149,2025-02-09 09:00:00,727.48,0.0,86.33333333333333,62.01,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1150,2025-02-09 09:15:00,726.0666666666666,0.0,86.0,62.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
1151,2025-02-09 09:30:00,715.4733333333334,0.0,85.83333333333333,62.18,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
1152,2025-02-09 09:45:00,719.7133333333333,0.0,86.0,62.10999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
1153,2025-02-09 10:00:00,714.06,0.0,85.83333333333333,62.32333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1154,2025-02-09 10:15:00,715.4733333333334,0.0,85.66666666666667,62.27,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1155,2025-02-09 10:30:00,712.6466666666666,0.0,86.0,62.26333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1156,2025-02-09 10:45:00,728.1899999999999,0.0,85.83333333333333,62.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1157,2025-02-09 11:00:00,718.3000000000001,0.0,85.66666666666667,62.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1158,2025-02-09 11:15:00,712.65,0.0,85.66666666666667,62.15,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1159,2025-02-09 11:30:00,716.8866666666667,0.0,85.83333333333333,62.046666666666674,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
1160,2025-02-09 11:45:00,726.07,0.0,86.0,62.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
1161,2025-02-09 12:00:00,721.1233333333333,0.0,87.0,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
1162,2025-02-09 12:15:00,728.8933333333333,0.0,87.33333333333333,62.03,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
1163,2025-02-09 12:30:00,725.3633333333333,0.0,86.66666666666667,62.046666666666674,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
1164,2025-02-09 12:45:00,714.0633333333334,0.0,86.16666666666667,61.96333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
1165,2025-02-09 13:00:00,713.3533333333334,0.0,86.16666666666667,61.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
1166,2025-02-09 13:15:00,723.2433333333333,0.0,86.16666666666667,61.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1167,2025-02-09 13:30:00,742.3133333333334,0.0,85.66666666666667,62.0,720.42,70.0,100.0,74.0,70.0,0.0,66.80333333333334,67.0,69.0,68.0,68.0
1168,2025-02-09 13:45:00,721.8333333333334,0.0,85.5,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.79666666666667,67.0,69.0,68.0,68.0
1169,2025-02-09 14:00:00,721.1266666666667,0.0,85.5,62.16,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
1170,2025-02-09 14:15:00,715.4733333333334,0.0,85.33333333333333,62.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1171,2025-02-09 14:30:00,729.6,0.0,85.16666666666667,62.35,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1172,2025-02-09 14:45:00,723.9499999999999,0.0,85.0,62.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1173,2025-02-09 15:00:00,726.7733333333334,0.0,85.16666666666667,62.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
1174,2025-02-09 15:15:00,723.9499999999999,0.0,85.16666666666667,62.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
1175,2025-02-09 15:30:00,707.0,0.0,85.5,62.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
1176,2025-02-09 15:45:00,721.1266666666667,0.0,85.16666666666667,62.66,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
1177,2025-02-09 16:00:00,718.2966666666666,0.0,85.0,62.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0
1178,2025-02-09 16:15:00,716.18,0.0,84.83333333333333,63.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
1179,2025-02-09 16:30:00,716.8866666666667,0.0,84.83333333333333,63.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,68.0,68.0
1180,2025-02-09 16:45:00,733.1333333333333,0.0,84.5,63.02,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
1181,2025-02-09 17:00:00,730.3033333333333,0.0,84.5,63.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1182,2025-02-09 17:15:00,721.8299999999999,0.0,84.33333333333333,63.22,720.42,70.0,100.0,74.0,70.0,0.0,67.0,67.0,69.0,68.0,68.0
1183,2025-02-09 17:30:00,696.4033333333333,0.0,84.33333333333333,63.02,720.42,70.0,100.0,74.0,70.0,0.0,66.97666666666667,67.0,69.0,68.0,68.0
1184,2025-02-09 17:45:00,711.2366666666667,0.0,84.5,63.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1185,2025-02-09 18:00:00,729.6,0.0,84.16666666666667,63.26666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.01,67.0,69.0,68.0,68.0
1186,2025-02-09 18:15:00,734.5466666666666,0.0,84.16666666666667,63.54,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
1187,2025-02-09 18:30:00,707.0,0.0,84.5,63.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
1188,2025-02-09 18:45:00,723.2466666666666,0.0,84.5,63.34,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
1189,2025-02-09 19:00:00,714.7666666666668,0.0,84.0,63.28,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
1190,2025-02-09 19:15:00,708.41,0.0,84.16666666666667,63.29,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
1191,2025-02-09 19:30:00,724.6566666666668,0.0,84.33333333333333,63.03,720.42,70.0,100.0,74.0,70.0,0.0,67.06333333333333,67.0,69.0,68.0,68.0
1192,2025-02-09 19:45:00,732.4266666666666,0.0,84.33333333333333,63.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.03,67.0,69.0,68.0,68.0
1193,2025-02-09 20:00:00,717.5933333333332,0.0,84.16666666666667,63.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.06666666666666,67.0,69.0,68.0,68.0
1194,2025-02-09 20:15:00,735.25,0.0,83.83333333333333,63.42333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
1195,2025-02-09 20:30:00,709.1199999999999,0.0,84.0,63.48666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.06666666666666,67.0,69.0,68.0,68.0
1196,2025-02-09 20:45:00,731.7199999999999,0.0,84.0,63.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
1197,2025-02-09 21:00:00,716.8866666666667,0.0,83.5,63.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
1198,2025-02-09 21:15:00,723.2433333333333,0.0,83.5,63.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
1199,2025-02-09 21:30:00,721.1266666666667,0.0,83.66666666666667,63.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
1200,2025-02-09 21:45:00,719.0066666666667,0.0,83.33333333333333,63.2,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
1201,2025-02-09 22:00:00,710.5300000000001,0.0,83.5,63.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
1202,2025-02-09 22:15:00,723.9466666666667,0.0,83.66666666666667,63.1,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
1203,2025-02-09 22:30:00,719.0099999999999,0.0,83.66666666666667,63.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.05666666666667,67.0,69.0,68.0,68.0
1204,2025-02-09 22:45:00,714.0633333333334,0.0,83.83333333333333,62.89333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.98333333333333,67.0,69.0,68.0,68.0
1205,2025-02-09 23:00:00,713.3566666666666,0.0,83.5,62.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1206,2025-02-09 23:15:00,721.1233333333333,0.0,83.66666666666667,62.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1207,2025-02-09 23:30:00,707.7066666666666,0.0,83.33333333333333,62.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,68.0,68.0
1208,2025-02-09 23:45:00,710.5300000000001,0.0,83.83333333333333,62.84666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
1209,2025-02-10 00:00:00,721.8299999999999,0.0,84.0,62.84666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,68.0,68.0
1210,2025-02-10 00:15:00,714.0633333333334,0.0,84.16666666666667,62.81,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1211,2025-02-10 00:30:00,714.0633333333334,0.0,84.33333333333333,62.81999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
1212,2025-02-10 00:45:00,719.0066666666667,0.0,84.0,62.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
1213,2025-02-10 01:00:00,721.1233333333333,0.0,83.83333333333333,62.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
1214,2025-02-10 01:15:00,734.5466666666666,0.0,83.83333333333333,62.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1215,2025-02-10 01:30:00,718.3000000000001,0.0,83.5,62.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1216,2025-02-10 01:45:00,709.8233333333334,0.0,83.33333333333333,62.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1217,2025-02-10 02:00:00,726.7766666666666,0.0,83.16666666666667,62.76,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1218,2025-02-10 02:15:00,702.7600000000001,0.0,83.5,62.76,720.42,70.0,100.0,74.0,70.0,0.0,66.98333333333333,67.0,69.0,68.0,68.0
1219,2025-02-10 02:30:00,726.7800000000001,0.0,83.33333333333333,62.69,720.42,70.0,100.0,74.0,70.0,0.0,66.97666666666667,67.0,69.0,68.0,68.0
1220,2025-02-10 02:45:00,722.5366666666665,0.0,83.16666666666667,62.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1221,2025-02-10 03:00:00,714.0633333333334,0.0,83.5,62.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1222,2025-02-10 03:15:00,715.4733333333334,0.0,83.83333333333333,62.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1223,2025-02-10 03:30:00,721.8299999999999,0.0,83.33333333333333,62.3,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1224,2025-02-10 03:45:00,711.9433333333333,0.0,83.66666666666667,62.20333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,68.0,68.0
1225,2025-02-10 04:00:00,709.1166666666667,0.0,83.66666666666667,62.21333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,68.0,68.0
1226,2025-02-10 04:15:00,715.4733333333334,0.0,83.83333333333333,62.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
1227,2025-02-10 04:30:00,726.7733333333332,0.0,83.5,62.07666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
1228,2025-02-10 04:45:00,702.0566666666667,0.0,83.66666666666667,62.02666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.95333333333333,67.0,69.0,68.0,68.0
1229,2025-02-10 05:00:00,728.8966666666666,0.0,83.66666666666667,61.903333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0
1230,2025-02-10 05:15:00,711.9433333333333,0.0,84.0,61.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0
1231,2025-02-10 05:30:00,714.7666666666668,0.0,83.83333333333333,61.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.91333333333334,67.0,69.0,68.0,68.0
1232,2025-02-10 05:45:00,730.3066666666667,0.0,84.66666666666667,61.57,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
1233,2025-02-10 06:00:00,717.5933333333332,0.0,85.5,61.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1234,2025-02-10 06:15:00,716.1833333333334,0.0,85.0,61.5,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
1235,2025-02-10 06:30:00,724.6533333333333,0.0,84.5,61.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
1236,2025-02-10 06:45:00,721.8299999999999,0.0,84.5,61.34,720.42,70.0,100.0,74.0,70.0,0.0,66.80333333333334,67.0,69.0,68.0,68.0
1237,2025-02-10 07:00:00,719.0066666666667,0.0,84.5,61.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.78000000000002,67.0,69.0,68.0,68.0
1238,2025-02-10 07:15:00,714.0633333333334,0.0,84.0,61.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.79,67.0,69.0,68.0,68.0
1239,2025-02-10 07:30:00,726.7766666666666,0.0,84.16666666666667,61.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.78000000000002,67.0,69.0,68.0,68.0
1240,2025-02-10 07:45:00,725.3633333333333,0.0,84.16666666666667,61.04,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
1241,2025-02-10 08:00:00,717.5933333333332,0.0,84.16666666666667,61.04,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
1242,2025-02-10 08:15:00,705.5866666666667,0.0,84.0,60.96666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
1243,2025-02-10 08:30:00,711.9433333333333,0.0,83.83333333333333,60.91,720.42,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0
1244,2025-02-10 08:45:00,714.0633333333334,0.0,84.0,60.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.67666666666666,67.0,69.0,68.0,68.0
1245,2025-02-10 09:00:00,711.9433333333333,0.0,84.0,60.79,720.42,70.0,100.0,74.0,70.0,0.0,66.63666666666667,67.0,69.0,68.0,68.0
1246,2025-02-10 09:15:00,723.2466666666666,0.0,84.0,60.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.66333333333334,67.0,69.0,68.0,68.0
1247,2025-02-10 09:30:00,711.94,0.0,83.66666666666667,60.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.63666666666667,67.0,69.0,68.0,68.0
1248,2025-02-10 09:45:00,704.8766666666667,0.0,84.0,60.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.63,67.0,69.0,68.0,68.0
1249,2025-02-10 10:00:00,703.4666666666667,0.0,84.16666666666667,60.71666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.58,67.0,69.0,68.0,68.0
1250,2025-02-10 10:15:00,725.3633333333333,0.0,84.16666666666667,60.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.58,67.0,69.0,68.0,68.0
1251,2025-02-10 10:30:00,712.65,0.0,83.66666666666667,60.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
1252,2025-02-10 10:45:00,727.48,0.0,83.66666666666667,60.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
1253,2025-02-10 11:00:00,721.8299999999999,0.0,84.0,60.46,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
1254,2025-02-10 11:15:00,714.7666666666668,0.0,84.83333333333333,60.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
1255,2025-02-10 11:30:00,733.135,0.0,85.0,60.33,720.42,70.0,100.0,74.0,70.0,0.0,66.55000000000001,67.0,69.0,68.0,68.0
1256,2025-02-10 11:45:00,720.4175,0.0,84.625,60.345,720.42,70.0,100.0,74.0,70.0,0.0,66.53,67.0,69.0,68.0,68.0
1257,2025-02-10 12:00:00,727.48,0.0,84.16666666666667,60.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.48333333333333,67.0,69.0,68.0,68.0
1258,2025-02-10 12:15:00,725.3633333333333,0.0,84.16666666666667,60.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.50666666666666,67.0,69.0,68.0,68.0
1259,2025-02-10 12:30:00,723.2433333333333,0.0,84.33333333333333,60.26,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
1260,2025-02-10 12:45:00,720.4166666666666,0.0,84.16666666666667,60.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,68.0,68.0
1261,2025-02-10 13:00:00,715.4733333333334,0.0,84.16666666666667,60.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,68.0,68.0
1262,2025-02-10 13:15:00,702.0533333333333,0.0,84.33333333333333,60.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.51,67.0,69.0,68.0,68.0
1263,2025-02-10 13:30:00,725.3633333333333,0.0,84.16666666666667,60.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
1264,2025-02-10 13:45:00,716.89,0.0,84.0,60.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.71666666666667,67.0,69.0,68.0,68.0
1265,2025-02-10 14:00:00,717.5933333333332,0.0,83.66666666666667,60.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.01666666666667,67.0,69.0,68.0,68.0
1266,2025-02-10 14:15:00,704.1700000000001,0.0,83.83333333333333,61.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.98333333333333,67.0,69.0,68.0,68.0
1267,2025-02-10 14:30:00,707.0,0.0,83.5,61.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.00333333333333,67.0,69.0,68.0,68.0
1268,2025-02-10 14:45:00,714.7666666666668,0.0,83.66666666666667,61.61333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.06333333333333,67.0,69.0,68.0,68.0
1269,2025-02-10 15:00:00,722.5366666666667,0.0,83.5,61.39000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
1270,2025-02-10 15:15:00,718.3000000000001,0.0,83.33333333333333,61.66,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
1271,2025-02-10 15:30:00,718.3000000000001,0.0,83.33333333333333,61.82666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
1272,2025-02-10 15:45:00,716.8866666666667,0.0,83.33333333333333,62.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.28,67.0,69.0,68.0,68.0
1273,2025-02-10 16:00:00,714.77,0.0,83.33333333333333,62.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
1274,2025-02-10 16:15:00,719.7133333333333,0.0,83.33333333333333,62.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
1275,2025-02-10 16:30:00,729.6,0.0,83.16666666666667,63.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.39,67.0,69.0,68.0,68.0
1276,2025-02-10 16:45:00,719.71,0.0,83.0,63.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0
1277,2025-02-10 17:00:00,716.8866666666667,0.0,82.66666666666667,63.65,720.42,70.0,100.0,74.0,70.0,0.0,67.64999999999999,67.0,69.0,68.0,68.0
1278,2025-02-10 17:15:00,709.1166666666667,0.0,83.33333333333333,63.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.78333333333333,67.0,69.0,68.0,68.0
1279,2025-02-10 17:30:00,736.6633333333333,0.0,83.16666666666667,63.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
1280,2025-02-10 17:45:00,712.65,0.0,83.33333333333333,64.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0
1281,2025-02-10 18:00:00,711.94,0.0,83.16666666666667,64.45333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0
1282,2025-02-10 18:15:00,729.6,0.0,83.33333333333333,64.70666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.33666666666666,67.0,69.0,68.0,68.0
1283,2025-02-10 18:30:00,704.1766666666666,0.0,82.83333333333333,64.94666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0
1284,2025-02-10 18:45:00,725.3633333333333,0.0,82.83333333333333,65.06,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
1285,2025-02-10 19:00:00,720.4166666666666,0.0,82.5,65.19666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
1286,2025-02-10 19:15:00,714.7666666666668,0.0,82.5,65.54666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0
1287,2025-02-10 19:30:00,707.7066666666666,0.0,82.66666666666667,65.72000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
1288,2025-02-10 19:45:00,710.5333333333333,0.0,82.5,65.79333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
1289,2025-02-10 20:00:00,723.9533333333333,0.0,82.16666666666667,65.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0
1290,2025-02-10 20:15:00,721.8299999999999,0.0,82.33333333333333,65.65333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.22,67.0,69.0,68.0,68.0
1291,2025-02-10 20:30:00,709.8233333333334,0.0,82.0,65.79666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0
1292,2025-02-10 20:45:00,731.7233333333334,0.0,82.0,65.87333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0
1293,2025-02-10 21:00:00,717.5933333333332,0.0,81.83333333333333,65.87,720.42,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
