,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2327,2025-02-21 15:30:00,711.9433333333333,0.0,37.66666666666666,57.370000000000005,720.42,70.0,100.0,74.0,70.0,0.0,64.96333333333332,67.0,69.0,68.0,68.0
2328,2025-02-21 15:45:00,725.3633333333333,0.0,37.66666666666666,57.69,720.42,70.0,100.0,74.0,70.0,0.0,65.07,67.0,69.0,68.0,68.0
2329,2025-02-21 16:00:00,719.0066666666667,0.0,37.5,57.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.10000000000001,67.0,69.0,68.0,68.0
2330,2025-02-21 16:15:00,717.5933333333332,0.0,37.66666666666666,58.35,720.42,70.0,100.0,74.0,70.0,0.0,65.24000000000001,67.0,69.0,68.0,68.0
2331,2025-02-21 16:30:00,707.0,0.0,38.16666666666666,58.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.43333333333334,67.0,69.0,68.0,68.0
2332,2025-02-21 16:45:00,736.6633333333333,0.0,38.0,58.97,720.42,70.0,100.0,74.0,70.0,0.0,65.73333333333333,67.0,69.0,68.0,68.0
2333,2025-02-21 17:00:00,731.0133333333333,0.0,38.5,59.13,720.42,70.0,100.0,74.0,70.0,0.0,66.2,67.0,69.0,68.0,68.0
2334,2025-02-21 17:15:00,719.7133333333333,0.0,38.833333333333336,59.68,720.42,70.0,100.0,74.0,70.0,0.0,66.39999999999999,67.0,69.0,68.0,68.0
2335,2025-02-21 17:30:00,726.07,0.0,38.833333333333336,59.99,720.42,70.0,100.0,74.0,70.0,0.0,66.5,67.0,69.0,68.0,68.0
2336,2025-02-21 17:45:00,719.7133333333335,0.0,38.66666666666666,60.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.59666666666668,67.0,69.0,68.0,68.0
2337,2025-02-21 18:00:00,712.65,0.0,38.333333333333336,60.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.63666666666667,67.0,69.0,68.0,68.0
2338,2025-02-21 18:15:00,717.59,0.0,38.833333333333336,60.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.77666666666666,67.0,69.0,68.0,68.0
2339,2025-02-21 18:30:00,722.5366666666667,0.0,38.833333333333336,60.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
2340,2025-02-21 18:45:00,718.3033333333333,0.0,38.66666666666666,60.796666666666674,720.42,70.0,100.0,74.0,70.0,0.0,66.91,67.0,69.0,68.0,68.0
2341,2025-02-21 19:00:00,714.7666666666668,0.0,38.5,61.25666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0
2342,2025-02-21 19:15:00,713.3533333333334,0.0,38.0,61.24,720.42,70.0,100.0,74.0,70.0,0.0,67.01333333333334,67.0,69.0,68.0,68.0
2343,2025-02-21 19:30:00,717.59,0.0,37.66666666666666,61.133333333333326,720.42,70.0,100.0,74.0,70.0,0.0,66.88,67.0,69.0,68.0,68.0
2344,2025-02-21 19:45:00,714.0633333333334,0.0,37.66666666666666,61.35333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
2345,2025-02-21 20:00:00,721.83,0.0,37.66666666666666,61.52666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.86666666666666,67.0,69.0,68.0,68.0
2346,2025-02-21 20:15:00,714.7666666666668,0.0,37.0,61.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.05666666666667,67.0,69.0,68.0,68.0
2347,2025-02-21 20:30:00,717.5933333333332,0.0,36.5,61.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.21,67.0,69.0,68.0,68.0
2348,2025-02-21 20:45:00,723.9466666666667,0.0,36.833333333333336,61.93,720.42,70.0,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,68.0,68.0
2349,2025-02-21 21:00:00,731.7166666666667,0.0,36.5,62.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2350,2025-02-21 21:15:00,723.9499999999999,0.0,36.5,61.98666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
2351,2025-02-21 21:30:00,717.5933333333332,0.0,36.16666666666666,61.92,720.42,70.0,100.0,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0
2352,2025-02-21 21:45:00,730.3100000000001,0.0,36.0,61.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64333333333333,67.0,69.0,68.0,68.0
2353,2025-02-21 22:00:00,722.54,0.0,36.333333333333336,61.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.44,67.0,69.0,68.0,68.0
2354,2025-02-21 22:15:00,727.48,0.0,36.5,61.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
2355,2025-02-21 22:30:00,720.4200000000001,0.0,36.16666666666666,61.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.14999999999999,67.0,69.0,68.0,68.0
2356,2025-02-21 22:45:00,715.4766666666666,0.0,35.833333333333336,61.31999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0
2357,2025-02-21 23:00:00,711.2366666666667,0.0,36.0,61.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.91666666666667,67.0,69.0,68.0,68.0
2358,2025-02-21 23:15:00,718.3000000000001,0.0,36.16666666666666,60.75,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
2359,2025-02-21 23:30:00,712.65,0.0,36.5,60.5,720.42,70.0,100.0,74.0,70.0,0.0,66.70333333333333,67.0,69.0,68.0,68.0
2360,2025-02-21 23:45:00,713.3566666666666,0.0,37.16666666666666,60.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.59,67.0,69.0,68.0,68.0
2361,2025-02-22 00:00:00,716.89,0.0,37.5,60.15,720.42,70.0,100.0,74.0,70.0,0.0,66.5,67.0,69.0,68.0,68.0
2362,2025-02-22 00:15:00,715.4733333333334,0.0,37.833333333333336,59.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.42,67.0,69.0,68.0,68.0
2363,2025-02-22 00:30:00,711.2366666666667,0.0,38.333333333333336,59.6,720.42,70.0,100.0,74.0,70.0,0.0,66.33333333333333,67.0,69.0,68.0,68.0
2364,2025-02-22 00:45:00,715.4733333333334,0.0,38.66666666666666,59.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.27,67.0,69.0,68.0,68.0
2365,2025-02-22 01:00:00,713.3566666666666,0.0,38.66666666666666,59.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0
2366,2025-02-22 01:15:00,726.7733333333332,0.0,38.333333333333336,59.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.14999999999999,67.0,69.0,68.0,68.0
2367,2025-02-22 01:30:00,707.7066666666666,0.0,38.66666666666666,59.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.08666666666666,67.0,69.0,68.0,68.0
2368,2025-02-22 01:45:00,721.83,0.0,38.66666666666666,59.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2369,2025-02-22 02:00:00,717.5933333333332,0.0,39.0,59.17333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2370,2025-02-22 02:15:00,716.18,0.0,39.0,59.03,720.42,70.0,100.0,74.0,70.0,0.0,66.00666666666666,67.0,69.0,68.0,68.0
2371,2025-02-22 02:30:00,716.8866666666667,0.0,39.16666666666666,59.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.93333333333334,67.0,69.0,68.0,68.0
2372,2025-02-22 02:45:00,721.1233333333333,0.0,39.16666666666666,58.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.92333333333333,67.0,69.0,68.0,68.0
2373,2025-02-22 03:00:00,720.4200000000001,0.0,39.16666666666666,58.8,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2374,2025-02-22 03:15:00,704.88,0.0,39.16666666666666,58.72333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2375,2025-02-22 03:30:00,722.5366666666665,0.0,39.16666666666666,58.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.89666666666666,67.0,69.0,68.0,68.0
2376,2025-02-22 03:45:00,710.5300000000001,0.0,39.5,58.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.89666666666666,67.0,69.0,68.0,68.0
2377,2025-02-22 04:00:00,728.8933333333333,0.0,39.16666666666666,58.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.88333333333333,67.0,69.0,68.0,68.0
2378,2025-02-22 04:15:00,727.4833333333332,0.0,39.833333333333336,58.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.86,67.0,69.0,68.0,68.0
2379,2025-02-22 04:30:00,716.18,0.0,39.66666666666666,58.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.88,67.0,69.0,68.0,68.0
2380,2025-02-22 04:45:00,709.8233333333334,0.0,39.333333333333336,58.28,720.42,70.0,100.0,74.0,70.0,0.0,65.77999999999999,67.0,69.0,68.0,68.0
2381,2025-02-22 05:00:00,714.7666666666668,0.0,39.5,58.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.78333333333335,67.0,69.0,68.0,68.0
2382,2025-02-22 05:15:00,713.3566666666666,0.0,39.333333333333336,58.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.78333333333335,67.0,69.0,68.0,68.0
2383,2025-02-22 05:30:00,726.7800000000001,0.0,39.833333333333336,58.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.77666666666666,67.0,69.0,68.0,68.0
2384,2025-02-22 05:45:00,725.3666666666667,0.0,39.5,58.13,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0
2385,2025-02-22 06:00:00,719.0066666666667,0.0,39.333333333333336,58.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
2386,2025-02-22 06:15:00,716.18,0.0,39.16666666666666,57.90333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
2387,2025-02-22 06:30:00,727.48,0.0,39.333333333333336,57.8,720.42,70.0,100.0,74.0,70.0,0.0,65.72,67.0,69.0,68.0,68.0
2388,2025-02-22 06:45:00,712.65,0.0,39.5,57.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.65333333333334,67.0,69.0,68.0,68.0
2389,2025-02-22 07:00:00,719.71,0.0,39.16666666666666,57.74,720.42,70.0,100.0,74.0,70.0,0.0,65.64666666666666,67.0,69.0,68.0,68.0
2390,2025-02-22 07:15:00,722.5366666666665,0.0,39.16666666666666,57.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
2391,2025-02-22 07:30:00,713.3533333333334,0.0,39.5,57.57,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2392,2025-02-22 07:45:00,708.41,0.0,39.5,57.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
2393,2025-02-22 08:00:00,717.5933333333332,0.0,39.333333333333336,57.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2394,2025-02-22 08:15:00,713.36,0.0,40.0,57.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
2395,2025-02-22 08:30:00,709.1166666666667,0.0,40.0,57.41,720.42,70.0,100.0,74.0,70.0,0.0,65.59666666666666,67.0,69.0,68.0,68.0
2396,2025-02-22 08:45:00,718.3033333333333,0.0,39.833333333333336,57.4,720.42,70.0,100.0,74.0,70.0,0.0,65.59666666666668,67.0,69.0,68.0,68.0
2397,2025-02-22 09:00:00,726.0666666666666,0.0,40.0,57.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.58333333333333,67.0,69.0,68.0,68.0
2398,2025-02-22 09:15:00,734.5433333333334,0.0,39.5,57.27666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.53666666666666,67.0,69.0,68.0,68.0
2399,2025-02-22 09:30:00,721.8333333333334,0.0,39.833333333333336,57.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.53666666666666,67.0,69.0,68.0,68.0
2400,2025-02-22 09:45:00,715.4733333333334,0.0,40.0,57.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.57666666666667,67.0,69.0,68.0,68.0
2401,2025-02-22 10:00:00,725.3666666666667,0.0,39.833333333333336,57.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2402,2025-02-22 10:15:00,721.8299999999999,0.0,39.66666666666666,57.13,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2403,2025-02-22 10:30:00,713.3533333333334,0.0,39.833333333333336,57.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2404,2025-02-22 10:45:00,735.25,0.0,39.66666666666666,57.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2405,2025-02-22 11:00:00,724.6566666666668,0.0,39.333333333333336,56.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2406,2025-02-22 11:15:00,716.18,0.0,39.833333333333336,56.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.48,67.0,69.0,68.0,68.0
2407,2025-02-22 11:30:00,725.3633333333333,0.0,39.66666666666666,56.93000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0
2408,2025-02-22 11:45:00,723.2466666666666,0.0,39.833333333333336,56.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2409,2025-02-22 12:00:00,707.0,0.0,39.5,56.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0
2410,2025-02-22 12:15:00,711.2366666666667,0.0,39.833333333333336,56.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2411,2025-02-22 12:30:00,717.5933333333334,0.0,39.833333333333336,57.01,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0
2412,2025-02-22 12:45:00,729.6,0.0,39.833333333333336,57.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0
2413,2025-02-22 13:00:00,712.6466666666666,0.0,39.66666666666666,57.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.53666666666666,67.0,69.0,68.0,68.0
2414,2025-02-22 13:15:00,713.3566666666667,0.0,39.833333333333336,57.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.60333333333334,67.0,69.0,68.0,68.0
2415,2025-02-22 13:30:00,725.3633333333333,0.0,40.16666666666666,57.98,720.42,70.0,100.0,74.0,70.0,0.0,65.60666666666667,67.0,69.0,68.0,68.0
2416,2025-02-22 13:45:00,719.0066666666667,0.0,39.833333333333336,58.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2417,2025-02-22 14:00:00,702.7633333333333,0.0,40.16666666666666,58.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.73333333333333,67.0,69.0,68.0,68.0
2418,2025-02-22 14:15:00,712.65,0.0,40.0,58.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0
2419,2025-02-22 14:30:00,715.4733333333334,0.0,40.0,58.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0
2420,2025-02-22 14:45:00,720.42,0.0,40.16666666666666,59.03,720.42,70.0,100.0,74.0,70.0,0.0,65.80666666666666,67.0,69.0,68.0,68.0
2421,2025-02-22 15:00:00,723.2433333333333,0.0,39.66666666666666,59.35,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0
2422,2025-02-22 15:15:00,715.4733333333334,0.0,39.833333333333336,59.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2423,2025-02-22 15:30:00,718.3000000000001,0.0,39.5,60.15333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.97,67.0,69.0,68.0,68.0
2424,2025-02-22 15:45:00,715.4733333333334,0.0,39.5,60.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.07666666666667,67.0,69.0,68.0,68.0
2425,2025-02-22 16:00:00,713.3533333333334,0.0,39.5,61.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
2426,2025-02-22 16:15:00,716.1833333333334,0.0,39.833333333333336,61.43,720.42,70.0,100.0,74.0,70.0,0.0,66.24666666666667,67.0,69.0,68.0,68.0
2427,2025-02-22 16:30:00,708.41,0.0,39.66666666666666,61.53333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0
2428,2025-02-22 16:45:00,717.5933333333332,0.0,39.66666666666666,62.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.35666666666667,67.0,69.0,68.0,68.0
2429,2025-02-22 17:00:00,721.1233333333333,0.0,39.833333333333336,62.13,720.42,70.0,100.0,74.0,70.0,0.0,66.42,67.0,69.0,68.0,68.0
2430,2025-02-22 17:15:00,712.65,0.0,39.833333333333336,62.48,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2431,2025-02-22 17:30:00,721.1266666666667,0.0,40.0,62.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333333,67.0,69.0,68.0,68.0
2432,2025-02-22 17:45:00,713.3533333333334,0.0,40.16666666666666,62.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
2433,2025-02-22 18:00:00,726.7766666666666,0.0,40.16666666666666,63.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.62666666666667,67.0,69.0,68.0,68.0
2434,2025-02-22 18:15:00,717.5933333333332,0.0,40.16666666666666,63.12,720.42,70.0,100.0,74.0,70.0,0.0,66.69666666666667,67.0,69.0,68.0,68.0
2435,2025-02-22 18:30:00,713.3566666666667,0.0,40.333333333333336,63.56,720.42,70.0,100.0,74.0,70.0,0.0,66.76666666666667,67.0,69.0,68.0,68.0
2436,2025-02-22 18:45:00,711.2366666666667,0.0,40.333333333333336,63.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
2437,2025-02-22 19:00:00,724.6566666666666,0.0,40.16666666666666,63.91,720.42,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0
2438,2025-02-22 19:15:00,715.4733333333334,0.0,39.833333333333336,64.19,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2439,2025-02-22 19:30:00,725.3666666666667,0.0,39.833333333333336,64.06,720.42,70.0,100.0,74.0,70.0,0.0,67.02666666666666,67.0,69.0,68.0,68.0
2440,2025-02-22 19:45:00,712.65,0.0,39.66666666666666,63.78333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0
2441,2025-02-22 20:00:00,721.8333333333334,0.0,39.333333333333336,63.693333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.07,67.0,69.0,68.0,68.0
2442,2025-02-22 20:15:00,716.8833333333333,0.0,39.333333333333336,63.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
2443,2025-02-22 20:30:00,726.07,0.0,39.333333333333336,63.59,720.42,70.0,100.0,74.0,70.0,0.0,67.06,67.0,69.0,68.0,68.0
2444,2025-02-22 20:45:00,717.5933333333332,0.0,39.66666666666666,63.74,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
2445,2025-02-22 21:00:00,719.71,0.0,39.333333333333336,64.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0
2446,2025-02-22 21:15:00,721.8299999999999,0.0,39.0,64.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
2447,2025-02-22 21:30:00,712.6466666666666,0.0,38.833333333333336,64.05333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
2448,2025-02-22 21:45:00,712.6466666666666,0.0,39.0,63.5,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
2449,2025-02-22 22:00:00,725.36,0.0,38.66666666666666,63.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0
2450,2025-02-22 22:15:00,723.2433333333333,0.0,39.0,63.21666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
2451,2025-02-22 22:30:00,711.2400000000001,0.0,39.0,63.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.06666666666666,67.0,69.0,68.0,68.0
2452,2025-02-22 22:45:00,709.1166666666667,0.0,39.5,62.88,720.42,70.0,100.0,74.0,70.0,0.0,67.01333333333334,67.0,69.0,68.0,68.0
2453,2025-02-22 23:00:00,728.1866666666666,0.0,40.0,62.8,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2454,2025-02-22 23:15:00,717.5933333333334,0.0,40.16666666666666,62.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2455,2025-02-22 23:30:00,726.07,0.0,40.0,62.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2456,2025-02-22 23:45:00,721.1233333333333,0.0,40.0,62.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0
2457,2025-02-23 00:00:00,720.4233333333333,0.0,40.333333333333336,62.44,720.42,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0
2458,2025-02-23 00:15:00,714.0633333333334,0.0,40.16666666666666,62.35,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2459,2025-02-23 00:30:00,724.66,0.0,40.66666666666666,62.28666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
2460,2025-02-23 00:45:00,729.6,0.0,40.333333333333336,62.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
2461,2025-02-23 01:00:00,719.0066666666667,0.0,40.5,62.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
2462,2025-02-23 01:15:00,711.2366666666667,0.0,40.5,62.09,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
2463,2025-02-23 01:30:00,723.2433333333333,0.0,40.5,62.046666666666674,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
2464,2025-02-23 01:45:00,713.3566666666667,0.0,40.833333333333336,61.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.79333333333334,67.0,69.0,68.0,68.0
2465,2025-02-23 02:00:00,727.4833333333332,0.0,40.5,61.88,720.42,70.0,100.0,74.0,70.0,0.0,66.76,67.0,69.0,68.0,68.0
2466,2025-02-23 02:15:00,716.18,0.0,40.66666666666666,61.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.76666666666667,67.0,69.0,68.0,68.0
2467,2025-02-23 02:30:00,721.8299999999999,0.0,40.5,61.55,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
2468,2025-02-23 02:45:00,728.1866666666666,0.0,40.5,61.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0
2469,2025-02-23 03:00:00,714.0633333333334,0.0,40.833333333333336,61.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0
2470,2025-02-23 03:15:00,728.8933333333333,0.0,40.833333333333336,61.11000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.64999999999999,67.0,69.0,68.0,68.0
2471,2025-02-23 03:30:00,713.3566666666666,0.0,41.16666666666666,60.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
2472,2025-02-23 03:45:00,722.54,0.0,40.66666666666666,60.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
2473,2025-02-23 04:00:00,698.5233333333334,0.0,40.833333333333336,60.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
2474,2025-02-23 04:15:00,721.1266666666667,0.0,41.0,60.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.48666666666666,67.0,69.0,68.0,68.0
2475,2025-02-23 04:30:00,706.9966666666666,0.0,41.0,60.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2476,2025-02-23 04:45:00,720.4166666666666,0.0,41.16666666666666,60.38,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2477,2025-02-23 05:00:00,723.9499999999999,0.0,40.66666666666666,60.32666666666668,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2478,2025-02-23 05:15:00,706.2933333333334,0.0,41.333333333333336,60.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.41333333333334,67.0,69.0,68.0,68.0
2479,2025-02-23 05:30:00,723.2433333333333,0.0,41.16666666666666,60.2,720.42,70.0,100.0,74.0,70.0,0.0,66.41333333333334,67.0,69.0,68.0,68.0
2480,2025-02-23 05:45:00,722.54,0.0,41.0,60.14000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.41666666666667,67.0,69.0,68.0,68.0
2481,2025-02-23 06:00:00,727.4833333333332,0.0,41.0,60.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.39333333333333,67.0,69.0,68.0,68.0
2482,2025-02-23 06:15:00,722.5366666666665,0.0,41.0,60.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.33333333333333,67.0,69.0,68.0,68.0
2483,2025-02-23 06:30:00,716.8866666666667,0.0,41.16666666666666,59.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.36666666666666,67.0,69.0,68.0,68.0
2484,2025-02-23 06:45:00,714.0633333333334,0.0,41.0,59.82666666666668,720.42,70.0,100.0,74.0,70.0,0.0,66.31666666666666,67.0,69.0,68.0,68.0
2485,2025-02-23 07:00:00,733.8366666666667,0.0,41.16666666666666,59.77666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
2486,2025-02-23 07:15:00,713.3566666666667,0.0,41.333333333333336,59.693333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
2487,2025-02-23 07:30:00,715.4733333333334,0.0,41.16666666666666,59.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
2488,2025-02-23 07:45:00,711.9433333333333,0.0,41.333333333333336,59.473333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.27666666666666,67.0,69.0,68.0,68.0
2489,2025-02-23 08:00:00,715.4733333333334,0.0,41.0,59.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.23666666666666,67.0,69.0,68.0,68.0
2490,2025-02-23 08:15:00,715.4766666666666,0.0,41.333333333333336,59.366666666666674,720.42,70.0,100.0,74.0,70.0,0.0,66.25,67.0,69.0,68.0,68.0
2491,2025-02-23 08:30:00,711.2366666666667,0.0,41.16666666666666,59.373333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.21666666666667,67.0,69.0,68.0,68.0
2492,2025-02-23 08:45:00,729.6,0.0,41.16666666666666,59.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0
2493,2025-02-23 09:00:00,726.0666666666666,0.0,40.66666666666666,59.35,720.42,70.0,100.0,74.0,70.0,0.0,66.19,67.0,69.0,68.0,68.0
2494,2025-02-23 09:15:00,709.1166666666667,0.0,41.16666666666666,59.24,720.42,70.0,100.0,74.0,70.0,0.0,66.20333333333333,67.0,69.0,68.0,68.0
2495,2025-02-23 09:30:00,723.9499999999999,0.0,41.66666666666666,59.07,720.42,70.0,100.0,74.0,70.0,0.0,66.11666666666666,67.0,69.0,68.0,68.0
2496,2025-02-23 09:45:00,712.65,0.0,41.16666666666666,59.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0
2497,2025-02-23 10:00:00,729.6033333333334,0.0,41.16666666666666,59.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0
2498,2025-02-23 10:15:00,721.1266666666667,0.0,41.333333333333336,59.02666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.94666666666667,67.0,69.0,68.0,68.0
2499,2025-02-23 10:30:00,728.1899999999999,0.0,41.333333333333336,59.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2500,2025-02-23 10:45:00,704.88,0.0,41.333333333333336,59.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2501,2025-02-23 11:00:00,727.48,0.0,41.333333333333336,58.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2502,2025-02-23 11:15:00,700.6433333333333,0.0,41.5,58.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0
2503,2025-02-23 11:30:00,728.1866666666666,0.0,41.16666666666666,58.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0
2504,2025-02-23 11:45:00,719.7166666666667,0.0,41.333333333333336,58.88,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0
2505,2025-02-23 12:00:00,722.54,0.0,41.333333333333336,58.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2506,2025-02-23 12:15:00,724.6566666666666,0.0,41.66666666666666,58.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2507,2025-02-23 12:30:00,716.1833333333334,0.0,41.0,58.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2508,2025-02-23 12:45:00,715.4733333333334,0.0,41.0,58.73,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0
2509,2025-02-23 13:00:00,719.7133333333333,0.0,41.0,59.15,720.42,70.0,100.0,74.0,70.0,0.0,65.93333333333334,67.0,69.0,68.0,68.0
2510,2025-02-23 13:15:00,713.3566666666667,0.0,41.5,59.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.0,67.0,69.0,68.0,68.0
2511,2025-02-23 13:30:00,718.3000000000001,0.0,41.333333333333336,60.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.07000000000001,67.0,69.0,68.0,68.0
2512,2025-02-23 13:45:00,724.6566666666666,0.0,41.333333333333336,60.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.14999999999999,67.0,69.0,68.0,68.0
2513,2025-02-23 14:00:00,720.4200000000001,0.0,41.5,61.120000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.24000000000001,67.0,69.0,68.0,68.0
2514,2025-02-23 14:15:00,721.8333333333334,0.0,41.16666666666666,61.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.33333333333333,67.0,69.0,68.0,68.0
2515,2025-02-23 14:30:00,712.6466666666666,0.0,41.333333333333336,62.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.46333333333334,67.0,69.0,68.0,68.0
2516,2025-02-23 14:45:00,716.18,0.0,41.5,62.78,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
2517,2025-02-23 15:00:00,714.0633333333334,0.0,41.333333333333336,63.2,720.42,70.0,100.0,74.0,70.0,0.0,66.68666666666667,67.0,69.0,68.0,68.0
2518,2025-02-23 15:15:00,724.6566666666666,0.0,41.16666666666666,63.6,720.42,70.0,100.0,74.0,70.0,0.0,66.8,67.0,69.0,68.0,68.0
2519,2025-02-23 15:30:00,726.7766666666666,0.0,41.5,63.74,720.42,70.0,100.0,74.0,70.0,0.0,66.91666666666667,67.0,69.0,68.0,68.0
2520,2025-02-23 15:45:00,715.4766666666666,0.0,41.5,63.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
2521,2025-02-23 16:00:00,719.7133333333333,0.0,41.5,64.32333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0
2522,2025-02-23 16:15:00,701.35,0.0,41.66666666666666,64.74,720.42,70.0,100.0,74.0,70.0,0.0,67.14333333333333,67.0,69.0,68.0,68.0
2523,2025-02-23 16:30:00,729.6033333333334,0.0,41.833333333333336,64.88666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,68.0,68.0
2524,2025-02-23 16:45:00,728.8933333333333,0.0,41.5,65.03666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.25333333333333,67.0,69.0,68.0,68.0
2525,2025-02-23 17:00:00,704.1733333333333,0.0,41.833333333333336,65.21,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
2526,2025-02-23 17:15:00,727.4833333333332,0.0,42.0,65.36333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.39666666666666,67.0,69.0,68.0,68.0
2527,2025-02-23 17:30:00,716.18,0.0,41.833333333333336,65.53333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0
2528,2025-02-23 17:45:00,728.8933333333333,0.0,42.0,66.02,720.42,70.0,100.0,74.0,70.0,0.0,67.53333333333335,67.0,69.0,68.0,68.0
2529,2025-02-23 18:00:00,711.2333333333335,0.0,41.833333333333336,66.10666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2530,2025-02-23 18:15:00,710.5300000000001,0.0,42.0,66.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
2531,2025-02-23 18:30:00,714.7666666666668,0.0,41.833333333333336,66.40333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2532,2025-02-23 18:45:00,713.3566666666667,0.0,42.16666666666666,66.66000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2533,2025-02-23 19:00:00,734.5433333333334,0.0,42.16666666666666,66.73666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2534,2025-02-23 19:15:00,721.8333333333334,0.0,42.0,66.84333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0
2535,2025-02-23 19:30:00,725.3633333333333,0.0,42.0,66.94,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2536,2025-02-23 19:45:00,728.8966666666666,0.0,41.66666666666666,67.01,720.42,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2537,2025-02-23 20:00:00,723.2433333333333,0.0,41.333333333333336,67.15333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2538,2025-02-23 20:15:00,728.1866666666666,0.0,41.0,67.36,720.42,70.0,100.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0
2539,2025-02-23 20:30:00,719.0066666666667,0.0,41.0,67.29666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2540,2025-02-23 20:45:00,718.3000000000001,0.0,40.66666666666666,67.36,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2541,2025-02-23 21:00:00,720.4200000000001,0.0,40.833333333333336,67.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2542,2025-02-23 21:15:00,721.1266666666667,0.0,41.0,67.37666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2543,2025-02-23 21:30:00,728.1899999999999,0.0,41.0,67.33999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2544,2025-02-23 21:45:00,716.8866666666667,0.0,41.0,67.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2545,2025-02-23 22:00:00,711.9433333333333,0.0,40.833333333333336,67.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2546,2025-02-23 22:15:00,715.4766666666666,0.0,41.333333333333336,66.89999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0
2547,2025-02-23 22:30:00,732.4266666666666,0.0,41.5,66.69,720.42,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0
2548,2025-02-23 22:45:00,722.54,0.0,41.0,66.48666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2549,2025-02-23 23:00:00,716.8866666666667,0.0,41.333333333333336,66.12333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2550,2025-02-23 23:15:00,717.5933333333332,0.0,41.0,65.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
2551,2025-02-23 23:30:00,711.9466666666667,0.0,40.66666666666666,65.41666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2552,2025-02-23 23:45:00,716.18,0.0,40.833333333333336,65.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2553,2025-02-24 00:00:00,731.0166666666668,0.0,41.0,64.71,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2554,2025-02-24 00:15:00,720.4166666666666,0.0,40.833333333333336,64.54333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2555,2025-02-24 00:30:00,725.3633333333333,0.0,41.0,64.59666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2556,2025-02-24 00:45:00,724.6566666666668,0.0,41.66666666666666,64.23,720.42,70.0,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0
2557,2025-02-24 01:00:00,715.4733333333334,0.0,41.66666666666666,64.25,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2558,2025-02-24 01:15:00,711.9433333333333,0.0,41.833333333333336,64.71666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2559,2025-02-24 01:30:00,731.7199999999999,0.0,41.833333333333336,64.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2560,2025-02-24 01:45:00,724.6566666666666,0.0,42.0,63.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0
2561,2025-02-24 02:00:00,725.3633333333333,0.0,42.333333333333336,63.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2562,2025-02-24 02:15:00,718.3000000000001,0.0,42.66666666666666,63.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.54,67.0,69.0,68.0,68.0
2563,2025-02-24 02:30:00,730.3066666666667,0.0,42.66666666666666,62.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
2564,2025-02-24 02:45:00,726.7733333333332,0.0,43.0,62.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0
2565,2025-02-24 03:00:00,702.0566666666667,0.0,43.16666666666666,62.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
2566,2025-02-24 03:15:00,711.9433333333333,0.0,43.0,62.67,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2567,2025-02-24 03:30:00,722.54,0.0,43.0,62.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
2568,2025-02-24 03:45:00,731.7199999999999,0.0,43.0,62.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0
2569,2025-02-24 04:00:00,702.7599999999999,0.0,42.833333333333336,62.21,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0
2570,2025-02-24 04:15:00,722.5366666666667,0.0,42.5,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.21666666666667,67.0,69.0,68.0,68.0
2571,2025-02-24 04:30:00,719.0033333333334,0.0,43.0,61.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.17333333333333,67.0,69.0,68.0,68.0
2572,2025-02-24 04:45:00,713.3566666666666,0.0,42.833333333333336,61.82,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
2573,2025-02-24 05:00:00,716.1833333333334,0.0,44.0,61.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
2574,2025-02-24 05:15:00,719.0033333333332,0.0,43.66666666666666,61.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.06666666666666,67.0,69.0,68.0,68.0
2575,2025-02-24 05:30:00,716.89,0.0,43.16666666666666,61.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
2576,2025-02-24 05:45:00,727.4833333333332,0.0,42.833333333333336,61.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.03666666666668,67.0,69.0,68.0,68.0
2577,2025-02-24 06:00:00,726.7766666666666,0.0,42.833333333333336,62.0,720.42,70.0,100.0,74.0,70.0,0.0,67.01,67.0,69.0,68.0,68.0
2578,2025-02-24 06:15:00,721.8333333333334,0.0,42.833333333333336,61.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.99,67.0,69.0,68.0,68.0
2579,2025-02-24 06:30:00,709.1166666666667,0.0,42.833333333333336,61.73,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2580,2025-02-24 06:45:00,723.2433333333333,0.0,42.66666666666666,61.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
2581,2025-02-24 07:00:00,730.3066666666667,0.0,43.16666666666666,61.88,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2582,2025-02-24 07:15:00,715.4733333333334,0.0,43.5,61.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2583,2025-02-24 07:30:00,731.01,0.0,43.5,61.775000000000006,720.42,70.0,100.0,74.0,70.0,0.0,66.965,67.0,69.0,68.0,68.0
2584,2025-02-24 07:45:00,716.18,0.0,43.0,61.72,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2585,2025-02-24 08:00:00,714.0633333333334,0.0,43.16666666666666,61.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2586,2025-02-24 08:15:00,714.06,0.0,43.0,61.63,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
2587,2025-02-24 08:30:00,714.7666666666668,0.0,43.0,61.52,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0
2588,2025-02-24 08:45:00,718.2999999999998,0.0,43.333333333333336,61.473333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0
2589,2025-02-24 09:00:00,717.5933333333332,0.0,43.0,61.52,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0
2590,2025-02-24 09:15:00,723.2433333333333,0.0,42.0,61.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0
2591,2025-02-24 09:30:00,728.8933333333333,0.0,42.0,61.23,720.42,70.0,100.0,74.0,70.0,0.0,66.88333333333334,67.0,69.0,68.0,68.0
2592,2025-02-24 09:45:00,714.0633333333334,0.0,42.16666666666666,61.26333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.86666666666666,67.0,69.0,68.0,68.0
2593,2025-02-24 10:00:00,723.9533333333333,0.0,42.0,61.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
2594,2025-02-24 10:15:00,721.8299999999999,0.0,42.5,61.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2595,2025-02-24 10:30:00,717.5933333333332,0.0,42.66666666666666,61.26,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2596,2025-02-24 10:45:00,726.07,0.0,42.16666666666666,61.29,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
2597,2025-02-24 11:00:00,696.4033333333333,0.0,42.833333333333336,61.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2598,2025-02-24 11:15:00,733.1333333333333,0.0,42.66666666666666,61.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2599,2025-02-24 11:30:00,723.2466666666666,0.0,43.16666666666666,61.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
2600,2025-02-24 11:45:00,709.1166666666667,0.0,43.0,61.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2601,2025-02-24 12:00:00,718.3033333333333,0.0,43.333333333333336,61.28,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2602,2025-02-24 12:15:00,710.5266666666666,0.0,43.16666666666666,61.26666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
2603,2025-02-24 12:30:00,724.6566666666666,0.0,43.0,61.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2604,2025-02-24 12:45:00,723.9499999999999,0.0,43.16666666666666,61.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
2605,2025-02-24 13:00:00,719.0066666666667,0.0,43.16666666666666,61.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0
2606,2025-02-24 13:15:00,722.54,0.0,43.16666666666666,62.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.11,67.0,69.0,68.0,68.0
2607,2025-02-24 13:30:00,697.8166666666666,0.0,43.0,62.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.36666666666666,67.0,69.0,68.0,68.0
2608,2025-02-24 13:45:00,717.5933333333334,0.0,43.0,63.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.45333333333333,67.0,69.0,68.0,68.0
2609,2025-02-24 14:00:00,723.9499999999999,0.0,43.0,63.99333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2610,2025-02-24 14:15:00,723.9499999999999,0.0,43.333333333333336,64.75,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2611,2025-02-24 14:30:00,714.77,0.0,43.0,65.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2612,2025-02-24 14:45:00,718.3000000000001,0.0,42.5,65.60000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0
2613,2025-02-24 15:00:00,725.36,0.0,42.66666666666666,66.35000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2614,2025-02-24 15:15:00,713.3533333333334,0.0,42.16666666666666,66.49333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2615,2025-02-24 15:30:00,726.7733333333332,0.0,42.16666666666666,66.97,720.42,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2616,2025-02-24 15:45:00,723.9533333333333,0.0,42.333333333333336,67.42333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2617,2025-02-24 16:00:00,710.5300000000001,0.0,42.333333333333336,67.63333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0
2618,2025-02-24 16:15:00,694.2866666666667,0.0,42.833333333333336,67.88,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2619,2025-02-24 16:30:00,728.19,0.0,42.5,68.08,720.42,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2620,2025-02-24 16:45:00,727.48,0.0,42.16666666666666,68.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0
2621,2025-02-24 17:00:00,710.5300000000001,0.0,42.5,68.51,720.42,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2622,2025-02-24 17:15:00,711.2333333333332,0.0,42.333333333333336,68.53,720.42,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0
2623,2025-02-24 17:30:00,710.5300000000001,0.0,42.66666666666666,60.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0
2624,2025-02-24 17:45:00,719.7133333333335,0.0,42.66666666666666,64.41666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2625,2025-02-24 18:00:00,718.2999999999998,0.0,42.5,59.99,720.42,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0
2626,2025-02-24 18:15:00,714.0633333333334,0.0,42.333333333333336,59.44,720.42,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2627,2025-02-24 18:30:00,726.0666666666666,0.0,41.833333333333336,59.53333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2628,2025-02-24 18:45:00,724.6566666666666,0.0,41.66666666666666,59.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0
2629,2025-02-24 19:00:00,719.7133333333333,0.0,41.833333333333336,59.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2630,2025-02-24 19:15:00,731.7199999999999,0.0,41.66666666666666,59.65,720.42,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0
2631,2025-02-24 19:30:00,709.12,0.0,41.66666666666666,59.69,720.42,70.0,100.0,74.0,70.0,0.0,67.66666666666667,67.0,69.0,68.0,68.0
2632,2025-02-24 19:45:00,717.5933333333334,0.0,41.833333333333336,60.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
2633,2025-02-24 20:00:00,707.7066666666666,0.0,41.833333333333336,59.77,720.42,70.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
2634,2025-02-24 20:15:00,706.2933333333334,0.0,41.333333333333336,59.43,720.42,70.0,100.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0
2635,2025-02-24 20:30:00,704.8800000000001,0.0,41.66666666666666,59.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2636,2025-02-24 20:45:00,714.0633333333334,0.0,41.66666666666666,59.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2637,2025-02-24 21:00:00,732.4233333333333,0.0,41.833333333333336,59.42,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333334,67.0,69.0,68.0,68.0
2638,2025-02-24 21:15:00,721.8299999999999,0.0,41.833333333333336,59.35333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0
2639,2025-02-24 21:30:00,724.6566666666666,0.0,41.833333333333336,59.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2640,2025-02-24 21:45:00,717.5933333333334,0.0,42.0,59.91,720.42,70.0,100.0,74.0,70.0,0.0,67.68666666666667,67.0,69.0,68.0,68.0
2641,2025-02-24 22:00:00,711.9433333333333,0.0,42.16666666666666,64.86333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0
2642,2025-02-24 22:15:00,709.8233333333334,0.0,41.833333333333336,61.39000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2643,2025-02-24 22:30:00,721.1233333333333,0.0,41.66666666666666,63.85,720.42,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2644,2025-02-24 22:45:00,733.84,0.0,42.0,64.12666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2645,2025-02-24 23:00:00,730.3066666666667,0.0,42.0,61.77,720.42,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2646,2025-02-24 23:15:00,725.3633333333333,0.0,41.833333333333336,64.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
2647,2025-02-24 23:30:00,719.71,0.0,41.5,62.10666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2648,2025-02-24 23:45:00,722.54,0.0,41.833333333333336,66.82,720.42,70.0,100.0,74.0,70.0,0.0,68.32000000000001,67.0,69.0,68.0,68.0
2649,2025-02-25 00:00:00,709.8233333333334,0.0,41.5,62.25666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.44,67.0,69.0,68.0,68.0
2650,2025-02-25 00:15:00,724.66,0.0,42.16666666666666,65.44666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0
2651,2025-02-25 00:30:00,721.8299999999999,0.0,42.0,61.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.18333333333334,67.0,69.0,68.0,68.0
2652,2025-02-25 00:45:00,708.4133333333334,0.0,42.0,65.21333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.19,67.0,69.0,68.0,68.0
2653,2025-02-25 01:00:00,721.1233333333333,0.0,42.16666666666666,62.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
2654,2025-02-25 01:15:00,722.5366666666667,0.0,42.5,64.71666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2655,2025-02-25 01:30:00,716.18,0.0,42.5,64.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
2656,2025-02-25 01:45:00,723.9499999999999,0.0,42.0,62.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2657,2025-02-25 02:00:00,721.8333333333334,0.0,42.833333333333336,64.49000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
2658,2025-02-25 02:15:00,716.1833333333334,0.0,42.5,67.45666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.46,67.0,69.0,68.0,68.0
2659,2025-02-25 02:30:00,704.88,0.0,42.5,67.42333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2660,2025-02-25 02:45:00,720.4200000000001,0.0,42.333333333333336,67.36333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0
2661,2025-02-25 03:00:00,718.3000000000001,0.0,42.66666666666666,67.60000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2662,2025-02-25 03:15:00,709.12,0.0,42.66666666666666,61.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0
2663,2025-02-25 03:30:00,726.7766666666666,0.0,43.0,67.05333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2664,2025-02-25 03:45:00,732.4266666666667,0.0,43.0,67.17666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0
2665,2025-02-25 04:00:00,712.65,0.0,42.833333333333336,67.28,720.42,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2666,2025-02-25 04:15:00,706.2933333333334,0.0,43.16666666666666,64.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0
2667,2025-02-25 04:30:00,719.0066666666667,0.0,43.66666666666666,64.01,720.42,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0
2668,2025-02-25 04:45:00,725.3633333333333,0.0,43.66666666666666,67.44666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2669,2025-02-25 05:00:00,716.8866666666667,0.0,43.66666666666666,63.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2670,2025-02-25 05:15:00,709.8266666666667,0.0,43.66666666666666,66.97,720.42,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0
2671,2025-02-25 05:30:00,716.8866666666667,0.0,43.833333333333336,67.57333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
