,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2672,2025-02-25 05:45:00,709.8266666666667,0.0,44.0,63.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.27999999999999,67.0,69.0,68.0,68.0
2673,2025-02-25 06:00:00,718.3000000000001,0.0,44.0,66.96333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0
2674,2025-02-25 06:15:00,717.5933333333332,0.0,44.16666666666666,61.93000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0
2675,2025-02-25 06:30:00,719.0066666666667,0.0,44.0,64.77,720.42,70.0,100.0,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0
2676,2025-02-25 06:45:00,715.4733333333334,0.0,44.333333333333336,63.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0
2677,2025-02-25 07:00:00,707.0,0.0,44.0,63.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0
2678,2025-02-25 07:15:00,710.5300000000001,0.0,44.16666666666666,64.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78333333333335,67.0,69.0,68.0,68.0
2679,2025-02-25 07:30:00,711.2366666666667,0.0,43.833333333333336,62.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2680,2025-02-25 07:45:00,719.0066666666667,0.0,44.5,64.73666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2681,2025-02-25 08:00:00,731.0133333333333,0.0,44.0,61.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0
2682,2025-02-25 08:15:00,702.0566666666667,0.0,44.0,66.41333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2683,2025-02-25 08:30:00,723.9499999999999,0.0,44.16666666666666,67.35666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2684,2025-02-25 08:45:00,721.1266666666667,0.0,44.333333333333336,67.44,720.42,70.0,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0
2685,2025-02-25 09:00:00,719.7133333333333,0.0,43.66666666666666,67.42666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0
2686,2025-02-25 09:15:00,706.9966666666666,0.0,43.833333333333336,67.48666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
2687,2025-02-25 09:30:00,721.8299999999999,0.0,43.833333333333336,67.42666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2688,2025-02-25 09:45:00,717.5933333333332,0.0,43.66666666666666,64.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2689,2025-02-25 10:00:00,728.1866666666666,0.0,44.16666666666666,63.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.10333333333334,67.0,69.0,68.0,68.0
2690,2025-02-25 10:15:00,722.54,0.0,43.833333333333336,59.41,720.42,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0
2691,2025-02-25 10:30:00,723.2433333333333,0.0,44.333333333333336,63.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.67333333333333,67.0,69.0,68.0,68.0
2692,2025-02-25 10:45:00,710.5300000000001,0.0,43.833333333333336,57.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,68.0,68.0
2693,2025-02-25 11:00:00,706.9966666666668,0.0,43.833333333333336,63.42,720.42,70.0,100.0,74.0,70.0,0.0,67.38000000000001,67.0,69.0,68.0,68.0
2694,2025-02-25 11:15:00,726.07,0.0,44.0,60.193333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.38,67.0,69.0,68.0,68.0
2695,2025-02-25 11:30:00,732.4233333333333,0.0,43.833333333333336,65.97333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.49,67.0,69.0,68.0,68.0
2696,2025-02-25 11:45:00,723.2433333333333,0.0,43.833333333333336,66.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.71,67.0,69.0,68.0,68.0
2697,2025-02-25 12:00:00,711.2366666666667,0.0,44.16666666666666,65.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0
2698,2025-02-25 12:15:00,723.9499999999999,0.0,44.0,66.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2699,2025-02-25 12:30:00,715.4733333333334,0.0,44.0,65.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2700,2025-02-25 12:45:00,722.54,0.0,44.0,66.20666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2701,2025-02-25 13:00:00,710.5300000000001,0.0,44.5,66.41000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2702,2025-02-25 13:15:00,731.7199999999999,0.0,44.5,66.58,720.42,70.0,100.0,74.0,70.0,0.0,68.33666666666666,67.0,69.0,68.0,68.0
2703,2025-02-25 13:30:00,721.1266666666667,0.0,44.5,66.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0
2704,2025-02-25 13:45:00,720.4200000000001,0.0,44.833333333333336,67.04,720.42,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2705,2025-02-25 14:00:00,723.9499999999999,0.0,45.16666666666666,67.36333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0
2706,2025-02-25 14:15:00,726.7733333333334,0.0,45.0,67.69666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,68.0,68.0
2707,2025-02-25 14:30:00,716.8866666666667,0.0,45.16666666666666,67.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2708,2025-02-25 14:45:00,733.84,0.0,44.66666666666666,68.33,720.42,70.0,100.0,74.0,70.0,0.0,69.40666666666667,67.0,69.0,68.0,68.0
2709,2025-02-25 15:00:00,719.7133333333333,0.0,45.333333333333336,64.17333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0
2710,2025-02-25 15:15:00,709.8233333333334,0.0,46.5,59.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0
2711,2025-02-25 15:30:00,729.6033333333334,0.0,46.333333333333336,59.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0
2712,2025-02-25 15:45:00,731.7233333333334,0.0,46.333333333333336,59.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2713,2025-02-25 16:00:00,714.77,0.0,45.833333333333336,59.96333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2714,2025-02-25 16:15:00,714.0600000000001,0.0,45.5,60.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0
2715,2025-02-25 16:30:00,721.1233333333333,0.0,45.5,60.68,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2716,2025-02-25 16:45:00,720.42,0.0,45.0,61.10666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.07333333333334,67.0,69.0,68.0,68.0
2717,2025-02-25 17:00:00,710.5333333333333,0.0,44.5,61.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2718,2025-02-25 17:15:00,711.9433333333333,0.0,44.16666666666666,61.78,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2719,2025-02-25 17:30:00,719.7133333333333,0.0,43.5,61.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2720,2025-02-25 17:45:00,714.06,0.0,43.66666666666666,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2721,2025-02-25 18:00:00,707.0,0.0,43.66666666666666,62.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2722,2025-02-25 18:15:00,733.1333333333333,0.0,43.66666666666666,62.123333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0
2723,2025-02-25 18:30:00,714.06,0.0,43.333333333333336,62.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2724,2025-02-25 18:45:00,704.1733333333333,0.0,43.333333333333336,62.473333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2725,2025-02-25 19:00:00,710.5300000000001,0.0,43.333333333333336,62.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2726,2025-02-25 19:15:00,723.2433333333333,0.0,43.333333333333336,62.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2727,2025-02-25 19:30:00,716.18,0.0,43.16666666666666,62.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2728,2025-02-25 19:45:00,711.9433333333333,0.0,43.0,62.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0
2729,2025-02-25 20:00:00,719.7133333333333,0.0,42.5,62.53,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2730,2025-02-25 20:15:00,703.4666666666667,0.0,42.333333333333336,62.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.46,67.0,69.0,68.0,68.0
2731,2025-02-25 20:30:00,714.77,0.0,42.0,62.35333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0
2732,2025-02-25 20:45:00,708.4133333333333,0.0,41.833333333333336,62.03,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2733,2025-02-25 21:00:00,716.18,0.0,41.5,62.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2734,2025-02-25 21:15:00,738.0799999999999,0.0,41.66666666666666,61.7,720.42,70.0,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0
2735,2025-02-25 21:30:00,716.89,0.0,42.66666666666666,61.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
2736,2025-02-25 21:45:00,719.0066666666667,0.0,42.833333333333336,61.153333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.84,67.0,69.0,68.0,68.0
2737,2025-02-25 22:00:00,719.0033333333334,0.0,42.66666666666666,60.68,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
2738,2025-02-25 22:15:00,707.0,0.0,43.0,60.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
2739,2025-02-25 22:30:00,719.0066666666667,0.0,42.333333333333336,60.423333333333325,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
2740,2025-02-25 22:45:00,715.4733333333334,0.0,42.16666666666666,60.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2741,2025-02-25 23:00:00,732.4266666666667,0.0,42.0,59.93,720.42,70.0,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0
2742,2025-02-25 23:15:00,719.0099999999999,0.0,42.5,59.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
2743,2025-02-25 23:30:00,720.4200000000001,0.0,42.333333333333336,59.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2744,2025-02-25 23:45:00,705.5866666666667,0.0,41.833333333333336,59.66,720.42,70.0,100.0,74.0,70.0,0.0,67.57,67.0,69.0,68.0,68.0
2745,2025-02-26 00:00:00,721.8333333333334,0.0,42.0,59.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.46666666666667,67.0,69.0,68.0,68.0
2746,2025-02-26 00:15:00,719.0033333333334,0.0,42.833333333333336,59.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
2747,2025-02-26 00:30:00,706.2933333333334,0.0,42.5,59.52,720.42,70.0,100.0,74.0,70.0,0.0,67.25333333333333,67.0,69.0,68.0,68.0
2748,2025-02-26 00:45:00,729.6033333333334,0.0,42.833333333333336,59.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
2749,2025-02-26 01:00:00,714.0633333333334,0.0,43.0,59.41666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.29666666666667,67.0,69.0,68.0,68.0
2750,2025-02-26 01:15:00,720.4166666666666,0.0,43.5,59.49333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.30666666666666,67.0,69.0,68.0,68.0
2751,2025-02-26 01:30:00,714.0633333333334,0.0,43.5,59.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
2752,2025-02-26 01:45:00,719.7133333333333,0.0,43.833333333333336,64.14333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.34333333333333,67.0,69.0,68.0,68.0
2753,2025-02-26 02:00:00,724.6566666666666,0.0,43.5,61.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.61999999999999,67.0,69.0,68.0,68.0
2754,2025-02-26 02:15:00,709.8266666666667,0.0,44.0,64.64,720.42,70.0,100.0,74.0,70.0,0.0,67.55,67.0,69.0,68.0,68.0
2755,2025-02-26 02:30:00,715.4733333333334,0.0,43.5,62.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
2756,2025-02-26 02:45:00,705.59,0.0,44.0,66.89,720.42,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0
2757,2025-02-26 03:00:00,721.1233333333333,0.0,43.5,62.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0
2758,2025-02-26 03:15:00,720.42,0.0,43.66666666666666,64.41333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0
2759,2025-02-26 03:30:00,729.6033333333334,0.0,43.5,67.01,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2760,2025-02-26 03:45:00,716.8833333333333,0.0,43.833333333333336,67.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2761,2025-02-26 04:00:00,733.8366666666667,0.0,43.833333333333336,66.61333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0
2762,2025-02-26 04:15:00,712.65,0.0,44.333333333333336,66.62333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2763,2025-02-26 04:30:00,732.4233333333333,0.0,44.16666666666666,66.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2764,2025-02-26 04:45:00,713.3566666666666,0.0,44.16666666666666,66.33,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2765,2025-02-26 05:00:00,721.8299999999999,0.0,44.16666666666666,66.30333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2766,2025-02-26 05:15:00,712.6466666666666,0.0,44.16666666666666,66.31,720.42,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2767,2025-02-26 05:30:00,717.5933333333332,0.0,44.16666666666666,66.17666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2768,2025-02-26 05:45:00,728.8933333333333,0.0,44.16666666666666,66.04,720.42,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0
2769,2025-02-26 06:00:00,716.8866666666667,0.0,44.0,65.94,720.42,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2770,2025-02-26 06:15:00,702.7600000000001,0.0,44.16666666666666,65.78,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2771,2025-02-26 06:30:00,716.18,0.0,44.5,65.54666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2772,2025-02-26 06:45:00,728.8933333333333,0.0,44.333333333333336,65.15666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0
2773,2025-02-26 07:00:00,723.2433333333333,0.0,45.0,64.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2774,2025-02-26 07:15:00,716.8866666666667,0.0,45.0,64.64999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
2775,2025-02-26 07:30:00,736.6666666666666,0.0,45.16666666666666,64.5,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2776,2025-02-26 07:45:00,713.3566666666666,0.0,45.333333333333336,64.33,720.42,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2777,2025-02-26 08:00:00,732.4266666666666,0.0,45.16666666666666,64.33666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2778,2025-02-26 08:15:00,710.5300000000001,0.0,45.16666666666666,64.15333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
2779,2025-02-26 08:30:00,710.5300000000001,0.0,45.333333333333336,64.03,720.42,70.0,100.0,74.0,70.0,0.0,67.83333333333333,67.0,69.0,68.0,68.0
2780,2025-02-26 08:45:00,722.54,0.0,45.333333333333336,63.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2781,2025-02-26 09:00:00,727.4833333333332,0.0,45.333333333333336,63.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
2782,2025-02-26 09:15:00,717.5933333333332,0.0,45.833333333333336,63.85999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
2783,2025-02-26 09:30:00,716.18,0.0,45.833333333333336,64.03333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
2784,2025-02-26 09:45:00,704.88,0.0,45.833333333333336,63.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.71666666666665,67.0,69.0,68.0,68.0
2785,2025-02-26 10:00:00,703.4666666666667,0.0,45.833333333333336,64.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0
2786,2025-02-26 10:15:00,721.8333333333334,0.0,45.833333333333336,63.806666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.66666666666667,67.0,69.0,68.0,68.0
2787,2025-02-26 10:30:00,718.3000000000001,0.0,46.0,63.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2788,2025-02-26 10:45:00,710.5300000000001,0.0,46.0,63.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2789,2025-02-26 11:00:00,725.36,0.0,45.833333333333336,63.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2790,2025-02-26 11:15:00,714.77,0.0,45.833333333333336,63.696666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2791,2025-02-26 11:30:00,728.1866666666666,0.0,46.333333333333336,63.56,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2792,2025-02-26 11:45:00,719.7133333333333,0.0,46.0,63.49333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
2793,2025-02-26 12:00:00,714.7666666666668,0.0,46.5,63.38999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0
2794,2025-02-26 12:15:00,722.5366666666667,0.0,46.5,63.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.56,67.0,69.0,68.0,68.0
2795,2025-02-26 12:30:00,719.0066666666667,0.0,46.333333333333336,63.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2796,2025-02-26 12:45:00,716.8866666666667,0.0,46.5,63.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2797,2025-02-26 13:00:00,723.2433333333333,0.0,46.5,63.79,720.42,70.0,100.0,74.0,70.0,0.0,67.59666666666668,67.0,69.0,68.0,68.0
2798,2025-02-26 13:15:00,733.8366666666667,0.0,46.66666666666666,64.11333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2799,2025-02-26 13:30:00,733.84,0.0,46.5,64.64666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2800,2025-02-26 13:45:00,698.5233333333334,0.0,46.833333333333336,65.32666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.18333333333334,67.0,69.0,68.0,68.0
2801,2025-02-26 14:00:00,730.3066666666667,0.0,46.833333333333336,66.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0
2802,2025-02-26 14:15:00,714.77,0.0,46.5,66.66666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
2803,2025-02-26 14:30:00,715.4766666666666,0.0,46.833333333333336,67.29,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
2804,2025-02-26 14:45:00,724.6533333333333,0.0,46.833333333333336,67.66666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0
2805,2025-02-26 15:00:00,724.6566666666666,0.0,46.833333333333336,68.26666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
2806,2025-02-26 15:15:00,718.2999999999998,0.0,47.0,62.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0
2807,2025-02-26 15:30:00,709.12,0.0,47.16666666666666,63.61333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0
2808,2025-02-26 15:45:00,723.2466666666666,0.0,46.66666666666666,60.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.61333333333333,67.0,69.0,68.0,68.0
2809,2025-02-26 16:00:00,714.0600000000001,0.0,47.333333333333336,60.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2810,2025-02-26 16:15:00,716.89,0.0,46.833333333333336,60.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2811,2025-02-26 16:30:00,726.7766666666666,0.0,46.66666666666666,61.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0
2812,2025-02-26 16:45:00,723.2433333333333,0.0,46.66666666666666,61.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
2813,2025-02-26 17:00:00,728.1866666666666,0.0,46.66666666666666,61.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0
2814,2025-02-26 17:15:00,731.7199999999999,0.0,46.5,62.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0
2815,2025-02-26 17:30:00,716.1833333333334,0.0,46.66666666666666,62.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2816,2025-02-26 17:45:00,708.4133333333333,0.0,46.5,62.93,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2817,2025-02-26 18:00:00,716.8866666666667,0.0,47.0,62.92333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2818,2025-02-26 18:15:00,731.7199999999999,0.0,47.0,63.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2819,2025-02-26 18:30:00,709.12,0.0,46.66666666666666,63.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2820,2025-02-26 18:45:00,716.8866666666667,0.0,46.66666666666666,63.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0
2821,2025-02-26 19:00:00,727.48,0.0,46.16666666666666,63.71,720.42,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
2822,2025-02-26 19:15:00,707.7066666666666,0.0,45.5,63.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2823,2025-02-26 19:30:00,720.4200000000001,0.0,45.0,63.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0
2824,2025-02-26 19:45:00,715.4733333333334,0.0,44.66666666666666,63.29,720.42,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2825,2025-02-26 20:00:00,731.0133333333333,0.0,44.66666666666666,63.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2826,2025-02-26 20:15:00,715.4766666666666,0.0,44.5,63.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
2827,2025-02-26 20:30:00,718.2999999999998,0.0,43.833333333333336,63.09666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2828,2025-02-26 20:45:00,716.8866666666667,0.0,43.5,62.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0
2829,2025-02-26 21:00:00,714.77,0.0,43.16666666666666,61.93000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2830,2025-02-26 21:15:00,723.9533333333333,0.0,43.333333333333336,61.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2831,2025-02-26 21:30:00,710.5300000000001,0.0,43.66666666666666,61.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2832,2025-02-26 21:45:00,731.0133333333333,0.0,44.0,61.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0
2833,2025-02-26 22:00:00,716.18,0.0,43.833333333333336,61.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2834,2025-02-26 22:15:00,722.5366666666665,0.0,44.0,61.41,720.42,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0
2835,2025-02-26 22:30:00,716.18,0.0,44.0,61.26,720.42,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
2836,2025-02-26 22:45:00,710.5300000000001,0.0,43.833333333333336,61.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2837,2025-02-26 23:00:00,719.0066666666667,0.0,44.0,60.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2838,2025-02-26 23:15:00,723.9533333333334,0.0,43.66666666666666,60.79,720.42,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2839,2025-02-26 23:30:00,716.18,0.0,44.0,60.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0
2840,2025-02-26 23:45:00,721.8333333333334,0.0,44.0,60.55666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
2841,2025-02-27 00:00:00,715.4733333333334,0.0,44.5,61.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0
2842,2025-02-27 00:15:00,715.4766666666666,0.0,44.16666666666666,61.31999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0
2843,2025-02-27 00:30:00,714.7666666666668,0.0,44.333333333333336,61.55666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2844,2025-02-27 00:45:00,710.5300000000001,0.0,44.333333333333336,61.92,720.42,70.0,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0
2845,2025-02-27 01:00:00,723.9499999999999,0.0,44.5,62.0,720.42,70.0,100.0,74.0,70.0,0.0,68.05000000000001,67.0,69.0,68.0,68.0
2846,2025-02-27 01:15:00,714.7666666666668,0.0,44.5,61.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
2847,2025-02-27 01:30:00,716.18,0.0,44.66666666666666,61.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0
2848,2025-02-27 01:45:00,714.0633333333334,0.0,44.66666666666666,61.77,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2849,2025-02-27 02:00:00,728.8966666666666,0.0,44.833333333333336,61.52,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2850,2025-02-27 02:15:00,711.2366666666667,0.0,44.66666666666666,61.07666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2851,2025-02-27 02:30:00,711.94,0.0,44.833333333333336,60.95,720.42,70.0,100.0,74.0,70.0,0.0,67.62333333333333,67.0,69.0,68.0,68.0
2852,2025-02-27 02:45:00,716.8866666666667,0.0,44.66666666666666,60.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.59666666666666,67.0,69.0,68.0,68.0
2853,2025-02-27 03:00:00,729.6033333333334,0.0,45.16666666666666,61.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.56666666666666,67.0,69.0,68.0,68.0
2854,2025-02-27 03:15:00,713.3566666666667,0.0,44.833333333333336,61.25666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2855,2025-02-27 03:30:00,712.6466666666666,0.0,45.16666666666666,61.25666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.52333333333333,67.0,69.0,68.0,68.0
2856,2025-02-27 03:45:00,736.6633333333333,0.0,45.333333333333336,60.90333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2857,2025-02-27 04:00:00,721.1233333333333,0.0,45.833333333333336,60.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.43,67.0,69.0,68.0,68.0
2858,2025-02-27 04:15:00,716.18,0.0,45.16666666666666,60.35,720.42,70.0,100.0,74.0,70.0,0.0,67.28333333333333,67.0,69.0,68.0,68.0
2859,2025-02-27 04:30:00,718.3000000000001,0.0,44.833333333333336,59.72,720.42,70.0,100.0,74.0,70.0,0.0,67.17666666666666,67.0,69.0,68.0,68.0
2860,2025-02-27 04:45:00,722.54,0.0,45.16666666666666,59.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.02,67.0,69.0,68.0,68.0
2861,2025-02-27 05:00:00,731.7166666666667,0.0,45.0,59.55,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
2862,2025-02-27 05:15:00,716.18,0.0,45.16666666666666,59.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.89666666666666,67.0,69.0,68.0,68.0
2863,2025-02-27 05:30:00,733.1333333333333,0.0,45.5,61.5,720.42,70.0,100.0,74.0,70.0,0.0,66.85000000000001,67.0,69.0,68.0,68.0
2864,2025-02-27 05:45:00,709.8233333333334,0.0,44.833333333333336,63.74,720.42,70.0,100.0,74.0,70.0,0.0,67.13,67.0,69.0,68.0,68.0
2865,2025-02-27 06:00:00,709.8266666666667,0.0,45.0,61.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.06333333333333,67.0,69.0,68.0,68.0
2866,2025-02-27 06:15:00,713.3533333333334,0.0,45.16666666666666,63.5,720.42,70.0,100.0,74.0,70.0,0.0,67.24333333333333,67.0,69.0,68.0,68.0
2867,2025-02-27 06:30:00,706.2933333333334,0.0,45.333333333333336,59.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.16,67.0,69.0,68.0,68.0
2868,2025-02-27 06:45:00,727.48,0.0,45.16666666666666,59.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.00666666666666,67.0,69.0,68.0,68.0
2869,2025-02-27 07:00:00,718.2999999999998,0.0,45.5,64.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.17666666666666,67.0,69.0,68.0,68.0
2870,2025-02-27 07:15:00,730.3066666666667,0.0,45.0,59.57666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.19,67.0,69.0,68.0,68.0
2871,2025-02-27 07:30:00,726.7766666666666,0.0,45.16666666666666,64.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,68.0,68.0
2872,2025-02-27 07:45:00,722.5366666666665,0.0,45.16666666666666,61.4,720.42,70.0,100.0,74.0,70.0,0.0,67.29333333333334,67.0,69.0,68.0,68.0
2873,2025-02-27 08:00:00,725.3633333333333,0.0,45.333333333333336,64.90333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.36666666666667,67.0,69.0,68.0,68.0
2874,2025-02-27 08:15:00,723.9499999999999,0.0,45.16666666666666,62.84,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
2875,2025-02-27 08:30:00,722.54,0.0,44.833333333333336,63.056666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.45333333333333,67.0,69.0,68.0,68.0
2876,2025-02-27 08:45:00,719.0033333333334,0.0,45.16666666666666,64.16000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0
2877,2025-02-27 09:00:00,719.0033333333334,0.0,44.66666666666666,64.53,720.42,70.0,100.0,74.0,70.0,0.0,67.57333333333334,67.0,69.0,68.0,68.0
2878,2025-02-27 09:15:00,701.35,0.0,44.833333333333336,63.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.47000000000001,67.0,69.0,68.0,68.0
2879,2025-02-27 09:30:00,719.0099999999999,0.0,44.833333333333336,67.22000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0
2880,2025-02-27 09:45:00,710.5300000000001,0.0,45.0,67.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2881,2025-02-27 10:00:00,726.7766666666666,0.0,45.16666666666666,67.10666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0
2882,2025-02-27 10:15:00,722.5366666666667,0.0,45.0,66.77,720.42,70.0,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2883,2025-02-27 10:30:00,722.5366666666665,0.0,45.333333333333336,66.54333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2884,2025-02-27 10:45:00,714.7666666666668,0.0,45.16666666666666,66.33333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2885,2025-02-27 11:00:00,716.8866666666667,0.0,45.333333333333336,66.27,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2886,2025-02-27 11:15:00,728.8966666666666,0.0,45.333333333333336,66.23,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2887,2025-02-27 11:30:00,722.5366666666665,0.0,45.333333333333336,66.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2888,2025-02-27 11:45:00,722.54,0.0,45.16666666666666,66.13000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2889,2025-02-27 12:00:00,726.7766666666666,0.0,45.333333333333336,66.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2890,2025-02-27 12:15:00,725.3633333333333,0.0,45.5,66.02,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2891,2025-02-27 12:30:00,714.0600000000001,0.0,45.66666666666666,65.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0
2892,2025-02-27 12:45:00,714.0633333333334,0.0,45.833333333333336,65.87,720.42,70.0,100.0,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
2893,2025-02-27 13:00:00,697.8166666666666,0.0,45.833333333333336,65.78666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2894,2025-02-27 13:15:00,728.8966666666666,0.0,46.0,65.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2895,2025-02-27 13:30:00,723.9499999999999,0.0,46.16666666666666,65.79333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2896,2025-02-27 13:45:00,721.1266666666667,0.0,46.333333333333336,65.90333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2897,2025-02-27 14:00:00,714.0633333333334,0.0,46.0,66.15666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.05000000000001,67.0,69.0,68.0,68.0
2898,2025-02-27 14:15:00,722.5366666666667,0.0,46.16666666666666,66.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2899,2025-02-27 14:30:00,720.4200000000001,0.0,45.833333333333336,66.39333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2900,2025-02-27 14:45:00,711.9433333333333,0.0,45.833333333333336,66.77,720.42,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
2901,2025-02-27 15:00:00,715.4733333333334,0.0,45.833333333333336,67.05333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2902,2025-02-27 15:15:00,716.8866666666667,0.0,45.66666666666666,67.2,720.42,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0
2903,2025-02-27 15:30:00,720.4166666666666,0.0,45.833333333333336,67.55,720.42,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0
2904,2025-02-27 15:45:00,740.9,0.0,46.0,67.92,720.42,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2905,2025-02-27 16:00:00,731.7199999999999,0.0,46.0,68.32333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2906,2025-02-27 16:15:00,724.6566666666666,0.0,45.833333333333336,68.71333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0
2907,2025-02-27 16:30:00,715.4733333333334,0.0,45.66666666666666,66.66333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0
2908,2025-02-27 16:45:00,716.8866666666667,0.0,46.16666666666666,60.34,720.42,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0
2909,2025-02-27 17:00:00,708.4133333333333,0.0,46.16666666666666,59.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2910,2025-02-27 17:15:00,730.31,0.0,46.5,59.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0
2911,2025-02-27 17:30:00,733.8366666666667,0.0,46.333333333333336,60.23,720.42,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
2912,2025-02-27 17:45:00,728.1866666666666,0.0,46.5,60.46,720.42,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2913,2025-02-27 18:00:00,731.0133333333333,0.0,46.333333333333336,60.38,720.42,70.0,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0
2914,2025-02-27 18:15:00,725.3633333333333,0.0,46.0,60.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0
2915,2025-02-27 18:30:00,714.0633333333334,0.0,46.16666666666666,60.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0
2916,2025-02-27 18:45:00,699.9366666666666,0.0,45.833333333333336,60.55,720.42,70.0,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
2917,2025-02-27 19:00:00,706.2933333333334,0.0,46.16666666666666,60.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2918,2025-02-27 19:15:00,726.7766666666666,0.0,45.333333333333336,60.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0
2919,2025-02-27 19:30:00,723.2433333333333,0.0,45.16666666666666,60.72,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
2920,2025-02-27 19:45:00,721.8333333333334,0.0,45.16666666666666,60.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0
2921,2025-02-27 20:00:00,719.7133333333333,0.0,44.66666666666666,60.696666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
2922,2025-02-27 20:15:00,719.71,0.0,44.66666666666666,60.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
2923,2025-02-27 20:30:00,718.3000000000001,0.0,44.333333333333336,60.5,720.42,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0
2924,2025-02-27 20:45:00,729.6,0.0,44.16666666666666,60.45333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0
2925,2025-02-27 21:00:00,721.1266666666667,0.0,44.333333333333336,60.63999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0
2926,2025-02-27 21:15:00,716.1833333333334,0.0,44.16666666666666,60.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0
2927,2025-02-27 21:30:00,716.18,0.0,44.16666666666666,60.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0
2928,2025-02-27 21:45:00,706.2933333333334,0.0,44.5,60.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2929,2025-02-27 22:00:00,719.7133333333333,0.0,44.16666666666666,60.02,720.42,70.0,100.0,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0
2930,2025-02-27 22:15:00,727.4833333333332,0.0,44.16666666666666,59.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
2931,2025-02-27 22:30:00,723.9499999999999,0.0,44.16666666666666,59.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.66000000000001,67.0,69.0,68.0,68.0
2932,2025-02-27 22:45:00,716.1833333333334,0.0,44.0,59.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.49,67.0,69.0,68.0,68.0
2933,2025-02-27 23:00:00,721.1266666666667,0.0,44.5,59.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,68.0,68.0
2934,2025-02-27 23:15:00,724.6566666666666,0.0,44.66666666666666,63.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.31666666666666,67.0,69.0,68.0,68.0
2935,2025-02-27 23:30:00,721.1233333333333,0.0,44.333333333333336,62.13999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0
2936,2025-02-27 23:45:00,715.4766666666666,0.0,44.66666666666666,64.01,720.42,70.0,100.0,74.0,70.0,0.0,67.52,67.0,69.0,68.0,68.0
2937,2025-02-28 00:00:00,721.8333333333334,0.0,44.5,61.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0
2938,2025-02-28 00:15:00,712.65,0.0,44.66666666666666,63.73666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0
2939,2025-02-28 00:30:00,713.3533333333334,0.0,45.66666666666666,63.98666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0
2940,2025-02-28 00:45:00,706.9966666666666,0.0,45.333333333333336,62.403333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0
2941,2025-02-28 01:00:00,719.7133333333333,0.0,45.5,65.51,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2942,2025-02-28 01:15:00,721.1266666666667,0.0,46.0,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
2943,2025-02-28 01:30:00,728.89,0.0,45.5,64.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
2944,2025-02-28 01:45:00,715.4733333333334,0.0,46.16666666666666,63.14000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
2945,2025-02-28 02:00:00,732.4266666666666,0.0,45.833333333333336,67.33,720.42,70.0,100.0,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0
2946,2025-02-28 02:15:00,723.2433333333333,0.0,45.833333333333336,67.46333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2947,2025-02-28 02:30:00,707.7033333333334,0.0,46.0,67.32666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.28666666666666,67.0,69.0,68.0,68.0
2948,2025-02-28 02:45:00,723.9499999999999,0.0,46.0,67.30333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0
2949,2025-02-28 03:00:00,711.2366666666667,0.0,46.333333333333336,67.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2950,2025-02-28 03:15:00,697.11,0.0,46.16666666666666,67.10666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2951,2025-02-28 03:30:00,722.5366666666667,0.0,46.333333333333336,66.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2952,2025-02-28 03:45:00,722.54,0.0,46.5,66.85333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2953,2025-02-28 04:00:00,721.1233333333333,0.0,46.333333333333336,66.74,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2954,2025-02-28 04:15:00,718.2999999999998,0.0,46.16666666666666,66.66666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2955,2025-02-28 04:30:00,709.8233333333334,0.0,46.5,66.44666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2956,2025-02-28 04:45:00,728.1866666666666,0.0,46.66666666666666,66.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2957,2025-02-28 05:00:00,716.1833333333334,0.0,46.833333333333336,66.22000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0
2958,2025-02-28 05:15:00,706.9966666666668,0.0,47.0,66.12666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
2959,2025-02-28 05:30:00,701.35,0.0,46.833333333333336,65.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
2960,2025-02-28 05:45:00,715.125,0.0,47.0,65.83500000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0
2961,2025-02-28 06:00:00,730.3033333333333,0.0,47.16666666666666,65.63333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0
2962,2025-02-28 06:15:00,726.0666666666666,0.0,47.333333333333336,65.44,720.42,70.0,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0
2963,2025-02-28 06:30:00,738.0733333333334,0.0,47.5,65.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0
2964,2025-02-28 06:45:00,716.8866666666667,0.0,47.833333333333336,65.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0
2965,2025-02-28 07:00:00,722.5366666666665,0.0,47.833333333333336,65.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2966,2025-02-28 07:15:00,717.5933333333332,0.0,47.66666666666666,64.95333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0
2967,2025-02-28 07:30:00,711.9466666666667,0.0,48.0,64.92333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0
2968,2025-02-28 07:45:00,712.65,0.0,48.0,64.92999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2969,2025-02-28 08:00:00,724.6566666666666,0.0,48.0,64.88666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2970,2025-02-28 08:15:00,724.6566666666666,0.0,47.66666666666666,64.91666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2971,2025-02-28 08:30:00,718.3033333333333,0.0,47.833333333333336,64.91000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2972,2025-02-28 08:45:00,733.1333333333333,0.0,47.833333333333336,64.83333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2973,2025-02-28 09:00:00,710.5333333333333,0.0,47.833333333333336,64.84666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
2974,2025-02-28 09:15:00,720.4200000000001,0.0,46.16666666666666,64.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
2975,2025-02-28 09:30:00,709.1166666666667,0.0,46.16666666666666,64.54333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
2976,2025-02-28 09:45:00,721.8299999999999,0.0,46.333333333333336,64.28333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
2977,2025-02-28 10:00:00,709.8266666666667,0.0,46.333333333333336,64.01,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
2978,2025-02-28 10:15:00,719.0066666666667,0.0,46.66666666666666,63.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2979,2025-02-28 10:30:00,716.18,0.0,46.66666666666666,63.903333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
2980,2025-02-28 10:45:00,735.2533333333334,0.0,46.66666666666666,63.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.59666666666666,67.0,69.0,68.0,68.0
2981,2025-02-28 11:00:00,703.4699999999999,0.0,46.833333333333336,63.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.52333333333333,67.0,69.0,68.0,68.0
2982,2025-02-28 11:15:00,729.5966666666667,0.0,46.66666666666666,63.98,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2983,2025-02-28 11:30:00,729.6,0.0,47.0,63.99333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2984,2025-02-28 11:45:00,713.3566666666667,0.0,47.0,64.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2985,2025-02-28 12:00:00,728.1866666666666,0.0,47.16666666666666,63.59666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
2986,2025-02-28 12:15:00,731.0133333333333,0.0,47.16666666666666,63.17,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
2987,2025-02-28 12:30:00,713.3566666666667,0.0,47.333333333333336,62.84666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0
2988,2025-02-28 12:45:00,723.2433333333333,0.0,47.0,62.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
2989,2025-02-28 13:00:00,717.5933333333332,0.0,47.0,63.23,720.42,70.0,100.0,74.0,70.0,0.0,67.44666666666667,67.0,69.0,68.0,68.0
2990,2025-02-28 13:15:00,713.3533333333334,0.0,47.0,63.6,720.42,70.0,100.0,74.0,70.0,0.0,67.57,67.0,69.0,68.0,68.0
2991,2025-02-28 13:30:00,727.48,0.0,47.0,64.19666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0
2992,2025-02-28 13:45:00,703.4666666666667,0.0,46.833333333333336,64.86,720.42,70.0,100.0,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0
2993,2025-02-28 14:00:00,704.8800000000001,0.0,47.0,65.69,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2994,2025-02-28 14:15:00,716.8866666666667,0.0,46.5,66.13333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0
2995,2025-02-28 14:30:00,714.77,0.0,47.0,66.59666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2996,2025-02-28 14:45:00,721.1233333333333,0.0,47.0,67.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0
2997,2025-02-28 15:00:00,720.42,0.0,47.0,67.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0
2998,2025-02-28 15:15:00,733.84,0.0,47.333333333333336,68.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.05333333333333,67.0,69.0,68.0,68.0
2999,2025-02-28 15:30:00,732.43,0.0,47.0,68.37333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
3000,2025-02-28 15:45:00,711.9433333333333,0.0,47.16666666666666,68.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0
3001,2025-02-28 16:00:00,717.5966666666667,0.0,49.16666666666666,59.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
3002,2025-02-28 16:15:00,713.3566666666667,0.0,50.5,59.223333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0
3003,2025-02-28 16:30:00,733.1300000000001,0.0,50.16666666666666,59.29,720.42,70.0,100.0,74.0,70.0,0.0,68.19,67.0,69.0,68.0,68.0
3004,2025-02-28 16:45:00,718.3000000000001,0.0,49.333333333333336,59.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
3005,2025-02-28 17:00:00,717.59,0.0,48.333333333333336,59.7,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
3006,2025-02-28 17:15:00,714.0633333333334,0.0,48.0,60.17,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
3007,2025-02-28 17:30:00,738.0766666666667,0.0,47.333333333333336,60.23,720.42,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0
3008,2025-02-28 17:45:00,720.42,0.0,46.5,60.41666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0
3009,2025-02-28 18:00:00,725.3666666666667,0.0,46.16666666666666,60.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3010,2025-02-28 18:15:00,723.9499999999999,0.0,45.66666666666666,60.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0
3011,2025-02-28 18:30:00,717.5933333333332,0.0,45.66666666666666,60.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0
3012,2025-02-28 18:45:00,714.77,0.0,45.333333333333336,61.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
3013,2025-02-28 19:00:00,709.8266666666667,0.0,45.16666666666666,61.09,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
3014,2025-02-28 19:15:00,716.18,0.0,45.0,61.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0
3015,2025-02-28 19:30:00,719.0066666666667,0.0,45.0,61.193333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0
