,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3362,2025-03-04 10:15:00,710.5300000000001,0.0,52.0,67.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0
3363,2025-03-04 10:30:00,712.65,0.0,52.16666666666666,67.36666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
3364,2025-03-04 10:45:00,722.5333333333333,0.0,51.833333333333336,67.72000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
3365,2025-03-04 11:00:00,724.6566666666666,0.0,51.5,67.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
3366,2025-03-04 11:15:00,711.9433333333333,0.0,51.5,62.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
3367,2025-03-04 11:30:00,713.3533333333334,0.0,52.16666666666666,66.41,720.42,70.0,100.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0
3368,2025-03-04 11:45:00,709.1166666666667,0.0,52.333333333333336,62.05,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
3369,2025-03-04 12:00:00,724.6566666666668,0.0,52.0,66.33666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0
3370,2025-03-04 12:15:00,730.3033333333333,0.0,52.16666666666666,61.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0
3371,2025-03-04 12:30:00,719.0066666666667,0.0,51.833333333333336,66.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
3372,2025-03-04 12:45:00,701.35,0.0,51.5,65.08,720.42,70.0,100.0,74.0,70.0,0.0,68.09,67.0,69.0,68.0,68.0
3373,2025-03-04 13:00:00,707.0,0.0,51.333333333333336,65.87333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0
3374,2025-03-04 13:15:00,716.8866666666667,0.0,50.5,62.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0
3375,2025-03-04 13:30:00,726.0733333333333,0.0,51.0,64.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.13333333333333,67.0,69.0,68.0,68.0
3376,2025-03-04 13:45:00,721.1266666666667,0.0,50.66666666666666,60.48666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
3377,2025-03-04 14:00:00,731.0133333333333,0.0,50.66666666666666,64.78,720.42,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0
3378,2025-03-04 14:15:00,718.3033333333333,0.0,50.333333333333336,59.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
3379,2025-03-04 14:30:00,719.7133333333333,0.0,50.5,59.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
3380,2025-03-04 14:45:00,712.65,0.0,50.333333333333336,59.94,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
3381,2025-03-04 15:00:00,723.2400000000001,0.0,50.66666666666666,60.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
3382,2025-03-04 15:15:00,715.4733333333334,0.0,51.66666666666666,60.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0
3383,2025-03-04 15:30:00,729.6,0.0,51.333333333333336,60.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
3384,2025-03-04 15:45:00,714.0633333333334,0.0,51.16666666666666,60.84666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0
3385,2025-03-04 16:00:00,711.2366666666667,0.0,51.5,61.34,720.42,70.0,100.0,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
3386,2025-03-04 16:15:00,723.2466666666666,0.0,50.66666666666666,61.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
3387,2025-03-04 16:30:00,717.5933333333332,0.0,50.833333333333336,61.55,720.42,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0
3388,2025-03-04 16:45:00,714.0633333333334,0.0,50.66666666666666,61.72,720.42,70.0,100.0,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0
3389,2025-03-04 17:00:00,739.4900000000001,0.0,50.333333333333336,61.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,68.0,68.0
3390,2025-03-04 17:15:00,728.8933333333334,0.0,50.5,62.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3391,2025-03-04 17:30:00,725.3666666666667,0.0,50.16666666666666,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0
3392,2025-03-04 17:45:00,731.7166666666667,0.0,50.16666666666666,61.91,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
3393,2025-03-04 18:00:00,715.4733333333334,0.0,50.16666666666666,62.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
3394,2025-03-04 18:15:00,728.1899999999999,0.0,50.0,61.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,68.0,68.0
3395,2025-03-04 18:30:00,723.9499999999999,0.0,50.0,61.84666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0
3396,2025-03-04 18:45:00,710.5300000000001,0.0,49.833333333333336,62.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
3397,2025-03-04 19:00:00,711.2366666666667,0.0,49.833333333333336,62.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3398,2025-03-04 19:15:00,730.3066666666667,0.0,50.0,61.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3399,2025-03-04 19:30:00,721.8299999999999,0.0,49.833333333333336,61.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0
3400,2025-03-04 19:45:00,707.7066666666666,0.0,49.833333333333336,61.78,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
3401,2025-03-04 20:00:00,723.2433333333333,0.0,50.0,61.7,720.42,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0
3402,2025-03-04 20:15:00,726.07,0.0,50.16666666666666,61.74,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
3403,2025-03-04 20:30:00,718.3000000000001,0.0,50.16666666666666,61.79,720.42,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0
3404,2025-03-04 20:45:00,704.88,0.0,50.16666666666666,61.82666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.11666666666667,67.0,69.0,68.0,68.0
3405,2025-03-04 21:00:00,728.8933333333333,0.0,49.833333333333336,61.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
3406,2025-03-04 21:15:00,723.9466666666667,0.0,49.66666666666666,61.89333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
3407,2025-03-04 21:30:00,723.2433333333333,0.0,50.16666666666666,61.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0
3408,2025-03-04 21:45:00,713.3533333333334,0.0,49.833333333333336,61.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
3409,2025-03-04 22:00:00,720.42,0.0,49.5,61.67,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0
3410,2025-03-04 22:15:00,719.0066666666667,0.0,50.0,61.59,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0
3411,2025-03-04 22:30:00,713.3566666666666,0.0,50.0,61.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
3412,2025-03-04 22:45:00,718.3000000000001,0.0,50.0,61.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
3413,2025-03-04 23:00:00,721.1266666666667,0.0,50.0,61.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
3414,2025-03-04 23:15:00,732.4266666666666,0.0,50.0,61.34,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
3415,2025-03-04 23:30:00,733.1333333333333,0.0,50.16666666666666,61.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
3416,2025-03-04 23:45:00,716.8866666666667,0.0,50.16666666666666,61.41,720.42,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
3417,2025-03-05 00:00:00,719.7133333333333,0.0,50.16666666666666,61.27,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
3418,2025-03-05 00:15:00,719.0066666666667,0.0,50.16666666666666,61.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0
3419,2025-03-05 00:30:00,714.7666666666668,0.0,50.66666666666666,60.65,720.42,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
3420,2025-03-05 00:45:00,710.5300000000001,0.0,50.66666666666666,59.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
3421,2025-03-05 01:00:00,725.3633333333333,0.0,50.66666666666666,59.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0
3422,2025-03-05 01:15:00,721.1233333333333,0.0,51.16666666666666,59.84,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
3423,2025-03-05 01:30:00,706.9966666666666,0.0,51.16666666666666,59.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
3424,2025-03-05 01:45:00,721.1266666666667,0.0,51.0,59.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0
3425,2025-03-05 02:00:00,709.8233333333334,0.0,51.0,60.05,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
3426,2025-03-05 02:15:00,736.6633333333333,0.0,51.0,60.2,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3427,2025-03-05 02:30:00,708.4133333333334,0.0,51.333333333333336,60.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3428,2025-03-05 02:45:00,719.71,0.0,51.0,60.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3429,2025-03-05 03:00:00,731.7233333333334,0.0,51.16666666666666,60.223333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3430,2025-03-05 03:15:00,744.4333333333334,0.0,51.16666666666666,59.7,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
3431,2025-03-05 03:30:00,718.2999999999998,0.0,51.5,59.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0
3432,2025-03-05 03:45:00,712.65,0.0,51.833333333333336,59.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
3433,2025-03-05 04:00:00,711.2366666666667,0.0,51.833333333333336,59.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.59,67.0,69.0,68.0,68.0
3434,2025-03-05 04:15:00,717.5933333333332,0.0,52.0,59.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
3435,2025-03-05 04:30:00,715.4766666666668,0.0,51.66666666666666,59.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0
3436,2025-03-05 04:45:00,710.5300000000001,0.0,51.833333333333336,59.66,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
3437,2025-03-05 05:00:00,709.1166666666667,0.0,51.833333333333336,59.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
3438,2025-03-05 05:15:00,720.4166666666666,0.0,51.833333333333336,59.51,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
3439,2025-03-05 05:30:00,726.7766666666666,0.0,51.66666666666666,59.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.21999999999998,67.0,69.0,68.0,68.0
3440,2025-03-05 05:45:00,709.12,0.0,52.0,59.36000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,68.0,68.0
3441,2025-03-05 06:00:00,713.36,0.0,52.16666666666666,66.57333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0
3442,2025-03-05 06:15:00,711.9433333333333,0.0,52.333333333333336,60.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.57000000000001,67.0,69.0,68.0,68.0
3443,2025-03-05 06:30:00,714.77,0.0,52.333333333333336,59.82,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
3444,2025-03-05 06:45:00,728.1866666666666,0.0,52.5,59.85,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0
3445,2025-03-05 07:00:00,730.3066666666667,0.0,52.5,60.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.18,67.0,69.0,68.0,68.0
3446,2025-03-05 07:15:00,715.4733333333334,0.0,52.5,60.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0
3447,2025-03-05 07:30:00,716.8866666666667,0.0,52.333333333333336,59.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
3448,2025-03-05 07:45:00,721.8299999999999,0.0,52.0,59.61333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.00666666666666,67.0,69.0,68.0,68.0
3449,2025-03-05 08:00:00,719.7133333333333,0.0,52.16666666666666,59.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.95333333333333,67.0,69.0,68.0,68.0
3450,2025-03-05 08:15:00,710.5300000000001,0.0,51.833333333333336,59.79,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0
3451,2025-03-05 08:30:00,718.3000000000001,0.0,51.5,59.443333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.85333333333334,67.0,69.0,68.0,68.0
3452,2025-03-05 08:45:00,730.3033333333333,0.0,51.66666666666666,66.26666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.02666666666666,67.0,69.0,68.0,68.0
3453,2025-03-05 09:00:00,700.6433333333334,0.0,51.66666666666666,60.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
3454,2025-03-05 09:15:00,718.2999999999998,0.0,51.66666666666666,65.83333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.18,67.0,69.0,68.0,68.0
3455,2025-03-05 09:30:00,723.9533333333333,0.0,51.16666666666666,60.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.32333333333334,67.0,69.0,68.0,68.0
3456,2025-03-05 09:45:00,720.4200000000001,0.0,51.333333333333336,64.70333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.33999999999999,67.0,69.0,68.0,68.0
3457,2025-03-05 10:00:00,719.0033333333334,0.0,51.66666666666666,61.8,720.42,70.0,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,68.0,68.0
3458,2025-03-05 10:15:00,714.7666666666668,0.0,51.5,64.94666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.45,67.0,69.0,68.0,68.0
3459,2025-03-05 10:30:00,723.2400000000001,0.0,51.66666666666666,63.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,68.0,68.0
3460,2025-03-05 10:45:00,729.6033333333334,0.0,51.16666666666666,61.453333333333326,720.42,70.0,100.0,74.0,70.0,0.0,67.35333333333334,67.0,69.0,68.0,68.0
3461,2025-03-05 11:00:00,704.88,0.0,51.833333333333336,66.8,720.42,70.0,100.0,74.0,70.0,0.0,67.34666666666666,67.0,69.0,68.0,68.0
3462,2025-03-05 11:15:00,714.7666666666668,0.0,51.333333333333336,62.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.40333333333332,67.0,69.0,68.0,68.0
3463,2025-03-05 11:30:00,731.7199999999999,0.0,51.5,65.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.38666666666667,67.0,69.0,68.0,68.0
3464,2025-03-05 11:45:00,723.9499999999999,0.0,51.66666666666666,61.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.41000000000001,67.0,69.0,68.0,68.0
3465,2025-03-05 12:00:00,719.7133333333333,0.0,51.333333333333336,67.06,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
3466,2025-03-05 12:15:00,710.5300000000001,0.0,51.333333333333336,67.39,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333333,67.0,69.0,68.0,68.0
3467,2025-03-05 12:30:00,715.4766666666666,0.0,51.5,64.82000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
3468,2025-03-05 12:45:00,715.4733333333334,0.0,51.5,63.57666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.68,67.0,69.0,68.0,68.0
3469,2025-03-05 13:00:00,709.12,0.0,51.66666666666666,67.3,720.42,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
3470,2025-03-05 13:15:00,719.7133333333333,0.0,52.16666666666666,62.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0
3471,2025-03-05 13:30:00,712.6533333333333,0.0,52.5,66.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
3472,2025-03-05 13:45:00,721.8333333333334,0.0,52.0,62.34,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
3473,2025-03-05 14:00:00,707.7066666666666,0.0,52.66666666666666,65.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0
3474,2025-03-05 14:15:00,721.1266666666667,0.0,52.333333333333336,61.93,720.42,70.0,100.0,74.0,70.0,0.0,68.17666666666668,67.0,69.0,68.0,68.0
3475,2025-03-05 14:30:00,726.7766666666666,0.0,52.333333333333336,65.79,720.42,70.0,100.0,74.0,70.0,0.0,68.17,67.0,69.0,68.0,68.0
3476,2025-03-05 14:45:00,724.6566666666668,0.0,52.66666666666666,61.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0
3477,2025-03-05 15:00:00,718.3033333333333,0.0,52.833333333333336,64.94666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
3478,2025-03-05 15:15:00,721.1233333333333,0.0,53.0,63.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
3479,2025-03-05 15:30:00,733.1300000000001,0.0,52.833333333333336,66.65666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0
3480,2025-03-05 15:45:00,715.4733333333334,0.0,53.16666666666666,66.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
3481,2025-03-05 16:00:00,737.3733333333333,0.0,53.333333333333336,66.32,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
3482,2025-03-05 16:15:00,721.1266666666667,0.0,53.16666666666666,65.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.87,67.0,69.0,68.0,68.0
3483,2025-03-05 16:30:00,718.3000000000001,0.0,53.16666666666666,65.74,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
3484,2025-03-05 16:45:00,713.3566666666667,0.0,53.333333333333336,65.42,720.42,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0
3485,2025-03-05 17:00:00,714.7666666666668,0.0,53.5,65.15666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0
3486,2025-03-05 17:15:00,714.7666666666665,0.0,53.66666666666666,65.45666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
3487,2025-03-05 17:30:00,726.7766666666666,0.0,53.66666666666666,64.98,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
3488,2025-03-05 17:45:00,711.2366666666667,0.0,54.0,65.05,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
3489,2025-03-05 18:00:00,719.71,0.0,54.333333333333336,65.06,720.42,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
3490,2025-03-05 18:15:00,713.3566666666666,0.0,54.333333333333336,65.06,720.42,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0
3491,2025-03-05 18:30:00,733.1333333333333,0.0,54.833333333333336,65.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0
3492,2025-03-05 18:45:00,720.4166666666666,0.0,54.66666666666666,64.96333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0
3493,2025-03-05 19:00:00,711.9433333333333,0.0,54.833333333333336,64.66000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
3494,2025-03-05 19:15:00,712.65,0.0,54.66666666666666,64.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
3495,2025-03-05 19:30:00,713.3566666666666,0.0,54.833333333333336,64.8,720.42,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
3496,2025-03-05 19:45:00,711.94,0.0,54.66666666666666,64.55,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
3497,2025-03-05 20:00:00,717.5933333333332,0.0,55.0,64.56,720.42,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0
3498,2025-03-05 20:15:00,721.1233333333333,0.0,55.16666666666666,64.83,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
3499,2025-03-05 20:30:00,717.5933333333332,0.0,55.16666666666666,65.08999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
3500,2025-03-05 20:45:00,718.3000000000001,0.0,55.0,64.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
3501,2025-03-05 21:00:00,714.0633333333334,0.0,55.0,64.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
3502,2025-03-05 21:15:00,721.8333333333334,0.0,55.16666666666666,64.52,720.42,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0
3503,2025-03-05 21:30:00,733.8366666666667,0.0,54.833333333333336,64.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0
3504,2025-03-05 21:45:00,723.2433333333333,0.0,55.0,64.17999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
3505,2025-03-05 22:00:00,726.07,0.0,54.833333333333336,63.92333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0
3506,2025-03-05 22:15:00,709.1166666666667,0.0,54.5,63.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
3507,2025-03-05 22:30:00,715.4733333333334,0.0,54.333333333333336,63.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
3508,2025-03-05 22:45:00,725.3666666666667,0.0,54.16666666666666,62.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
3509,2025-03-05 23:00:00,711.2366666666667,0.0,53.833333333333336,63.24,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
3510,2025-03-05 23:15:00,714.7666666666668,0.0,54.0,63.44,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
3511,2025-03-05 23:30:00,718.3000000000001,0.0,54.0,63.44,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
3512,2025-03-05 23:45:00,728.8933333333334,0.0,54.66666666666666,63.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0
3513,2025-03-06 00:00:00,718.3000000000001,0.0,54.333333333333336,63.4,720.42,70.0,100.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
3514,2025-03-06 00:15:00,730.3066666666667,0.0,54.0,63.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
3515,2025-03-06 00:30:00,716.18,0.0,54.0,63.23,720.42,70.0,100.0,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0
3516,2025-03-06 00:45:00,716.8866666666667,0.0,54.5,63.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0
3517,2025-03-06 01:00:00,725.3633333333333,0.0,54.333333333333336,63.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
3518,2025-03-06 01:15:00,720.42,0.0,54.16666666666666,63.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
3519,2025-03-06 01:30:00,726.07,0.0,54.16666666666666,63.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0
3520,2025-03-06 01:45:00,724.6566666666666,0.0,54.5,63.51,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
3521,2025-03-06 02:00:00,714.77,0.0,54.16666666666666,63.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
3522,2025-03-06 02:15:00,716.18,0.0,54.333333333333336,62.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
3523,2025-03-06 02:30:00,719.0066666666667,0.0,55.0,62.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
3524,2025-03-06 02:45:00,724.6566666666666,0.0,54.5,62.88999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
3525,2025-03-06 03:00:00,716.1766666666667,0.0,54.66666666666666,62.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
3526,2025-03-06 03:15:00,711.2366666666667,0.0,54.333333333333336,62.71,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
3527,2025-03-06 03:30:00,717.5933333333332,0.0,54.333333333333336,62.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0
3528,2025-03-06 03:45:00,725.3633333333333,0.0,54.833333333333336,62.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.78333333333333,67.0,69.0,68.0,68.0
3529,2025-03-06 04:00:00,717.5933333333332,0.0,54.333333333333336,62.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
3530,2025-03-06 04:15:00,714.0600000000001,0.0,54.333333333333336,62.26333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.57666666666667,67.0,69.0,68.0,68.0
3531,2025-03-06 04:30:00,709.1166666666667,0.0,54.5,62.10666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3532,2025-03-06 04:45:00,711.9433333333333,0.0,54.66666666666666,61.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
3533,2025-03-06 05:00:00,722.5366666666665,0.0,54.66666666666666,61.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0
3534,2025-03-06 05:15:00,728.8933333333333,0.0,54.333333333333336,61.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
3535,2025-03-06 05:30:00,717.5933333333332,0.0,54.16666666666666,61.82666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
3536,2025-03-06 05:45:00,713.3566666666666,0.0,54.16666666666666,61.673333333333325,720.42,70.0,100.0,74.0,70.0,0.0,67.25999999999999,67.0,69.0,68.0,68.0
3537,2025-03-06 06:00:00,709.8233333333334,0.0,54.16666666666666,61.72,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0
3538,2025-03-06 06:15:00,719.7133333333333,0.0,54.16666666666666,61.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.22333333333334,67.0,69.0,68.0,68.0
3539,2025-03-06 06:30:00,726.0666666666666,0.0,54.0,61.91,720.42,70.0,100.0,74.0,70.0,0.0,67.21666666666665,67.0,69.0,68.0,68.0
3540,2025-03-06 06:45:00,715.4766666666666,0.0,54.16666666666666,61.97,720.42,70.0,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,68.0,68.0
3541,2025-03-06 07:00:00,716.1833333333334,0.0,53.66666666666666,61.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,68.0,68.0
3542,2025-03-06 07:15:00,720.4200000000001,0.0,54.16666666666666,62.04,720.42,70.0,100.0,74.0,70.0,0.0,67.15333333333334,67.0,69.0,68.0,68.0
3543,2025-03-06 07:30:00,713.3566666666667,0.0,53.833333333333336,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.13000000000001,67.0,69.0,68.0,68.0
3544,2025-03-06 07:45:00,719.71,0.0,53.66666666666666,62.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
3545,2025-03-06 08:00:00,726.07,0.0,53.5,61.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
3546,2025-03-06 08:15:00,719.0066666666667,0.0,53.66666666666666,61.84,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
3547,2025-03-06 08:30:00,719.7133333333333,0.0,53.66666666666666,61.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
3548,2025-03-06 08:45:00,713.3533333333334,0.0,53.333333333333336,62.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
3549,2025-03-06 09:00:00,722.5366666666665,0.0,52.66666666666666,61.943333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
3550,2025-03-06 09:15:00,709.1166666666668,0.0,52.333333333333336,61.59,720.42,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0
3551,2025-03-06 09:30:00,708.4133333333333,0.0,52.333333333333336,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
3552,2025-03-06 09:45:00,720.4200000000001,0.0,52.5,61.556666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0
3553,2025-03-06 10:00:00,722.5366666666665,0.0,52.66666666666666,61.57333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.87666666666667,67.0,69.0,68.0,68.0
3554,2025-03-06 10:15:00,728.1899999999999,0.0,52.5,61.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
3555,2025-03-06 10:30:00,729.6033333333334,0.0,52.833333333333336,61.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
3556,2025-03-06 10:45:00,725.3633333333333,0.0,52.5,61.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
3557,2025-03-06 11:00:00,723.2433333333333,0.0,52.833333333333336,61.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
3558,2025-03-06 11:15:00,712.6466666666666,0.0,52.66666666666666,61.88,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
3559,2025-03-06 11:30:00,728.1866666666666,0.0,52.833333333333336,61.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
3560,2025-03-06 11:45:00,719.0033333333334,0.0,52.66666666666666,61.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.86333333333333,67.0,69.0,68.0,68.0
3561,2025-03-06 12:00:00,718.3000000000001,0.0,53.0,61.73,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
3562,2025-03-06 12:15:00,699.9366666666666,0.0,53.16666666666666,61.77666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
3563,2025-03-06 12:30:00,719.7133333333333,0.0,53.16666666666666,61.91,720.42,70.0,100.0,74.0,70.0,0.0,66.89,67.0,69.0,68.0,68.0
3564,2025-03-06 12:45:00,733.1333333333333,0.0,53.0,61.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0
3565,2025-03-06 13:00:00,737.37,0.0,52.833333333333336,62.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
3566,2025-03-06 13:15:00,716.18,0.0,52.833333333333336,61.99,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
3567,2025-03-06 13:30:00,721.8299999999999,0.0,53.16666666666666,62.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
3568,2025-03-06 13:45:00,710.5300000000001,0.0,52.833333333333336,62.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,68.0,68.0
3569,2025-03-06 14:00:00,737.37,0.0,52.5,61.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0
3570,2025-03-06 14:15:00,722.54,0.0,53.16666666666666,61.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
3571,2025-03-06 14:30:00,717.5966666666667,0.0,52.833333333333336,62.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0
3572,2025-03-06 14:45:00,715.4766666666666,0.0,53.16666666666666,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3573,2025-03-06 15:00:00,719.0066666666667,0.0,53.0,62.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0
3574,2025-03-06 15:15:00,719.0066666666667,0.0,53.16666666666666,62.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
3575,2025-03-06 15:30:00,716.1833333333334,0.0,53.5,62.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
3576,2025-03-06 15:45:00,717.5933333333332,0.0,53.16666666666666,62.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
3577,2025-03-06 16:00:00,709.8233333333334,0.0,53.333333333333336,62.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
3578,2025-03-06 16:15:00,719.0099999999999,0.0,53.16666666666666,63.17333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
3579,2025-03-06 16:30:00,719.7133333333333,0.0,52.833333333333336,63.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
3580,2025-03-06 16:45:00,714.0600000000001,0.0,52.5,64.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
3581,2025-03-06 17:00:00,716.8866666666667,0.0,52.16666666666666,64.06,720.42,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
3582,2025-03-06 17:15:00,714.7666666666668,0.0,52.5,64.14333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
3583,2025-03-06 17:30:00,731.7199999999999,0.0,52.16666666666666,64.78333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
3584,2025-03-06 17:45:00,708.4133333333334,0.0,52.333333333333336,64.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
3585,2025-03-06 18:00:00,704.8766666666667,0.0,52.333333333333336,65.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47333333333334,67.0,69.0,68.0,68.0
3586,2025-03-06 18:15:00,721.1266666666667,0.0,52.66666666666666,65.47000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0
3587,2025-03-06 18:30:00,717.5933333333332,0.0,53.0,65.21666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
3588,2025-03-06 18:45:00,710.5300000000001,0.0,52.833333333333336,65.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
3589,2025-03-06 19:00:00,722.5366666666665,0.0,52.833333333333336,65.51,720.42,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
3590,2025-03-06 19:15:00,721.1266666666667,0.0,52.16666666666666,65.66666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
3591,2025-03-06 19:30:00,721.8333333333334,0.0,51.833333333333336,65.80333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
3592,2025-03-06 19:45:00,716.89,0.0,51.66666666666666,65.81,720.42,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
3593,2025-03-06 20:00:00,718.3000000000001,0.0,51.16666666666666,66.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
3594,2025-03-06 20:15:00,719.0033333333334,0.0,51.5,65.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
3595,2025-03-06 20:30:00,718.3000000000001,0.0,51.0,66.26,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
3596,2025-03-06 20:45:00,718.3000000000001,0.0,50.66666666666666,66.2,720.42,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0
3597,2025-03-06 21:00:00,721.8333333333334,0.0,50.833333333333336,66.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0
3598,2025-03-06 21:15:00,726.07,0.0,50.833333333333336,66.61333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0
3599,2025-03-06 21:30:00,720.4200000000001,0.0,51.333333333333336,66.67333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0
3600,2025-03-06 21:45:00,723.2433333333333,0.0,51.0,66.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
3601,2025-03-06 22:00:00,727.4833333333332,0.0,51.333333333333336,66.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0
3602,2025-03-06 22:15:00,719.71,0.0,51.333333333333336,66.63,720.42,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0
3603,2025-03-06 22:30:00,723.9466666666667,0.0,52.0,66.5,720.42,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0
3604,2025-03-06 22:45:00,706.29,0.0,52.333333333333336,66.32666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0
3605,2025-03-06 23:00:00,722.54,0.0,52.0,66.21666666666665,720.42,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
3606,2025-03-06 23:15:00,721.1233333333333,0.0,52.0,65.91666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0
3607,2025-03-06 23:30:00,723.9533333333334,0.0,51.833333333333336,65.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,68.0,68.0
3608,2025-03-06 23:45:00,735.9566666666666,0.0,51.5,65.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,68.0,68.0
3609,2025-03-07 00:00:00,713.3566666666666,0.0,51.833333333333336,64.89333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
3610,2025-03-07 00:15:00,714.0633333333334,0.0,52.0,64.73666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0
3611,2025-03-07 00:30:00,733.84,0.0,52.0,64.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.99000000000001,67.0,69.0,68.0,68.0
3612,2025-03-07 00:45:00,719.0066666666667,0.0,52.66666666666666,64.23,720.42,70.0,100.0,74.0,70.0,0.0,68.89666666666666,67.0,69.0,68.0,68.0
3613,2025-03-07 01:00:00,730.3066666666667,0.0,53.333333333333336,64.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0
3614,2025-03-07 01:15:00,737.37,0.0,53.5,63.9,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
3615,2025-03-07 01:30:00,716.18,0.0,53.5,63.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0
3616,2025-03-07 01:45:00,714.0600000000001,0.0,53.66666666666666,63.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0
3617,2025-03-07 02:00:00,715.4733333333334,0.0,54.0,63.5,720.42,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
3618,2025-03-07 02:15:00,722.5366666666665,0.0,54.5,63.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
3619,2025-03-07 02:30:00,714.77,0.0,54.5,63.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
3620,2025-03-07 02:45:00,716.8866666666667,0.0,54.5,63.13,720.42,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
3621,2025-03-07 03:00:00,716.18,0.0,54.833333333333336,63.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
3622,2025-03-07 03:15:00,717.5933333333332,0.0,54.66666666666666,63.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0
3623,2025-03-07 03:30:00,715.4766666666666,0.0,54.833333333333336,63.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0
3624,2025-03-07 03:45:00,719.7133333333335,0.0,54.66666666666666,63.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
3625,2025-03-07 04:00:00,717.5933333333332,0.0,54.66666666666666,63.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.09666666666666,67.0,69.0,68.0,68.0
3626,2025-03-07 04:15:00,722.5366666666667,0.0,54.66666666666666,63.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
3627,2025-03-07 04:30:00,721.1233333333333,0.0,54.0,63.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
3628,2025-03-07 04:45:00,721.1233333333333,0.0,54.16666666666666,63.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
3629,2025-03-07 05:00:00,718.3000000000001,0.0,54.16666666666666,63.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
3630,2025-03-07 05:15:00,722.5366666666667,0.0,54.16666666666666,63.193333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
3631,2025-03-07 05:30:00,714.0633333333334,0.0,54.0,62.92,720.42,70.0,100.0,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0
3632,2025-03-07 05:45:00,715.4733333333334,0.0,54.0,62.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3633,2025-03-07 06:00:00,732.4233333333333,0.0,54.16666666666666,62.74,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
3634,2025-03-07 06:15:00,723.9499999999999,0.0,53.833333333333336,62.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0
3635,2025-03-07 06:30:00,719.71,0.0,54.0,62.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.67999999999999,67.0,69.0,68.0,68.0
3636,2025-03-07 06:45:00,728.8933333333333,0.0,53.333333333333336,62.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
3637,2025-03-07 07:00:00,715.4733333333334,0.0,53.16666666666666,62.82666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
3638,2025-03-07 07:15:00,717.5933333333332,0.0,53.66666666666666,62.85999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
3639,2025-03-07 07:30:00,726.7733333333332,0.0,53.0,62.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
3640,2025-03-07 07:45:00,719.0033333333334,0.0,53.5,62.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
3641,2025-03-07 08:00:00,727.48,0.0,53.5,62.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
3642,2025-03-07 08:15:00,726.7766666666666,0.0,53.16666666666666,62.9,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
3643,2025-03-07 08:30:00,721.8333333333334,0.0,53.16666666666666,62.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
3644,2025-03-07 08:45:00,724.6566666666668,0.0,53.16666666666666,62.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
3645,2025-03-07 09:00:00,713.3566666666666,0.0,52.66666666666666,63.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
3646,2025-03-07 09:15:00,717.5933333333332,0.0,52.5,63.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0
3647,2025-03-07 09:30:00,704.1733333333333,0.0,53.333333333333336,63.00666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0
3648,2025-03-07 09:45:00,716.8866666666667,0.0,53.333333333333336,63.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.52333333333333,67.0,69.0,68.0,68.0
3649,2025-03-07 10:00:00,724.6566666666668,0.0,53.16666666666666,63.09666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3650,2025-03-07 10:15:00,721.8299999999999,0.0,53.16666666666666,63.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0
3651,2025-03-07 10:30:00,725.3633333333333,0.0,53.16666666666666,63.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0
3652,2025-03-07 10:45:00,721.8299999999999,0.0,53.0,63.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0
3653,2025-03-07 11:00:00,719.0033333333334,0.0,53.16666666666666,63.42,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0
3654,2025-03-07 11:15:00,712.65,0.0,53.0,63.38333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0
3655,2025-03-07 11:30:00,724.6566666666666,0.0,53.0,63.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
3656,2025-03-07 11:45:00,723.2433333333333,0.0,53.0,63.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0
3657,2025-03-07 12:00:00,714.77,0.0,52.833333333333336,63.41,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3658,2025-03-07 12:15:00,725.3666666666667,0.0,52.833333333333336,63.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3659,2025-03-07 12:30:00,704.88,0.0,53.0,63.403333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3660,2025-03-07 12:45:00,723.9499999999999,0.0,53.333333333333336,63.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3661,2025-03-07 13:00:00,725.36,0.0,52.833333333333336,63.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.59666666666668,67.0,69.0,68.0,68.0
3662,2025-03-07 13:15:00,716.18,0.0,53.333333333333336,63.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
3663,2025-03-07 13:30:00,733.8366666666667,0.0,53.333333333333336,63.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
3664,2025-03-07 13:45:00,733.84,0.0,53.0,64.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
3665,2025-03-07 14:00:00,714.0633333333334,0.0,53.333333333333336,64.57000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
3666,2025-03-07 14:15:00,715.4766666666666,0.0,53.0,65.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0
3667,2025-03-07 14:30:00,735.9566666666666,0.0,52.833333333333336,65.57666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
3668,2025-03-07 14:45:00,714.0633333333334,0.0,53.16666666666666,65.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,68.0,68.0
3669,2025-03-07 15:00:00,711.9433333333333,0.0,53.16666666666666,66.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
3670,2025-03-07 15:15:00,727.48,0.0,53.333333333333336,66.29,720.42,70.0,100.0,74.0,70.0,0.0,69.09,67.0,69.0,68.0,68.0
3671,2025-03-07 15:30:00,717.5966666666667,0.0,53.16666666666666,66.62666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
3672,2025-03-07 15:45:00,728.8933333333333,0.0,53.333333333333336,66.78333333333335,720.42,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0
3673,2025-03-07 16:00:00,718.3000000000001,0.0,53.333333333333336,67.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0
3674,2025-03-07 16:15:00,713.3566666666666,0.0,53.333333333333336,67.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
3675,2025-03-07 16:30:00,724.6566666666666,0.0,53.333333333333336,67.81,720.42,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0
3676,2025-03-07 16:45:00,728.1899999999999,0.0,53.5,67.7,720.42,70.0,100.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,68.0,68.0
3677,2025-03-07 17:00:00,709.8233333333334,0.0,53.5,67.86,720.42,70.0,100.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0
3678,2025-03-07 17:15:00,708.4133333333333,0.0,53.66666666666666,68.3,720.42,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
3679,2025-03-07 17:30:00,711.9433333333333,0.0,53.66666666666666,68.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
3680,2025-03-07 17:45:00,720.4200000000001,0.0,54.0,68.69666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0
3681,2025-03-07 18:00:00,728.8933333333333,0.0,54.333333333333336,60.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
3682,2025-03-07 18:15:00,720.4200000000001,0.0,55.5,64.04,720.42,70.0,100.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0
3683,2025-03-07 18:30:00,729.6,0.0,55.833333333333336,62.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
3684,2025-03-07 18:45:00,719.7133333333335,0.0,56.16666666666666,64.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0
3685,2025-03-07 19:00:00,726.0666666666666,0.0,55.66666666666666,62.79,720.42,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0
3686,2025-03-07 19:15:00,713.3566666666667,0.0,55.5,64.32000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0
3687,2025-03-07 19:30:00,722.5366666666667,0.0,56.16666666666666,58.91,720.42,70.0,100.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,68.0,68.0
3688,2025-03-07 19:45:00,710.5300000000001,0.0,55.66666666666666,58.75666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0
3689,2025-03-07 20:00:00,716.8866666666667,0.0,55.5,58.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
3690,2025-03-07 20:15:00,723.2433333333333,0.0,55.333333333333336,58.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
3691,2025-03-07 20:30:00,700.6433333333334,0.0,54.833333333333336,58.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0
3692,2025-03-07 20:45:00,726.7733333333334,0.0,54.333333333333336,58.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
3693,2025-03-07 21:00:00,721.8333333333334,0.0,53.833333333333336,62.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
3694,2025-03-07 21:15:00,720.4200000000001,0.0,53.16666666666666,63.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.67999999999999,67.0,69.0,68.0,68.0
3695,2025-03-07 21:30:00,714.06,0.0,53.0,64.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
3696,2025-03-07 21:45:00,711.94,0.0,52.66666666666666,62.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
3697,2025-03-07 22:00:00,709.8266666666667,0.0,53.16666666666666,59.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0
3698,2025-03-07 22:15:00,726.07,0.0,53.0,64.21,720.42,70.0,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0
3699,2025-03-07 22:30:00,720.4166666666666,0.0,52.66666666666666,62.76,720.42,70.0,100.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0
3700,2025-03-07 22:45:00,739.4899999999999,0.0,52.833333333333336,59.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.89999999999999,67.0,69.0,68.0,68.0
3701,2025-03-07 23:00:00,711.2366666666667,0.0,53.333333333333336,59.806666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
3702,2025-03-07 23:15:00,704.1733333333333,0.0,52.833333333333336,64.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
