,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3703,2025-03-07 23:30:00,709.8233333333334,0.0,52.833333333333336,60.02,720.42,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0
3704,2025-03-07 23:45:00,714.77,0.0,53.16666666666666,59.76,720.42,70.0,100.0,74.0,70.0,0.0,67.44666666666667,67.0,69.0,68.0,68.0
3705,2025-03-08 00:00:00,720.4200000000001,0.0,53.16666666666666,59.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0
3706,2025-03-08 00:15:00,715.4766666666666,0.0,53.16666666666666,63.89000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.25666666666666,67.0,69.0,68.0,68.0
3707,2025-03-08 00:30:00,715.4766666666668,0.0,53.16666666666666,62.76,720.42,70.0,100.0,74.0,70.0,0.0,67.44666666666667,67.0,69.0,68.0,68.0
3708,2025-03-08 00:45:00,714.7666666666668,0.0,53.66666666666666,61.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.28,67.0,69.0,68.0,68.0
3709,2025-03-08 01:00:00,719.0066666666667,0.0,53.0,64.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.42666666666668,67.0,69.0,68.0,68.0
3710,2025-03-08 01:15:00,716.89,0.0,53.833333333333336,62.65,720.42,70.0,100.0,74.0,70.0,0.0,67.39333333333333,67.0,69.0,68.0,68.0
3711,2025-03-08 01:30:00,723.9499999999999,0.0,53.5,63.673333333333325,720.42,70.0,100.0,74.0,70.0,0.0,67.52333333333333,67.0,69.0,68.0,68.0
3712,2025-03-08 01:45:00,721.1266666666667,0.0,53.66666666666666,64.43,720.42,70.0,100.0,74.0,70.0,0.0,67.45333333333333,67.0,69.0,68.0,68.0
3713,2025-03-08 02:00:00,712.65,0.0,53.833333333333336,62.32,720.42,70.0,100.0,74.0,70.0,0.0,67.65666666666667,67.0,69.0,68.0,68.0
3714,2025-03-08 02:15:00,716.8866666666667,0.0,54.16666666666666,65.75,720.42,70.0,100.0,74.0,70.0,0.0,67.55666666666667,67.0,69.0,68.0,68.0
3715,2025-03-08 02:30:00,714.0600000000001,0.0,53.333333333333336,67.39333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
3716,2025-03-08 02:45:00,711.9466666666667,0.0,53.16666666666666,67.47,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
3717,2025-03-08 03:00:00,716.1833333333334,0.0,53.66666666666666,67.62,720.42,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
3718,2025-03-08 03:15:00,721.8299999999999,0.0,54.16666666666666,63.63999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.22,67.0,69.0,68.0,68.0
3719,2025-03-08 03:30:00,711.9433333333333,0.0,54.333333333333336,64.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
3720,2025-03-08 03:45:00,719.7133333333333,0.0,53.833333333333336,64.81666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
3721,2025-03-08 04:00:00,722.5366666666665,0.0,54.333333333333336,63.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
3722,2025-03-08 04:15:00,710.5300000000001,0.0,53.833333333333336,66.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.05666666666667,67.0,69.0,68.0,68.0
3723,2025-03-08 04:30:00,704.1733333333333,0.0,53.333333333333336,66.95,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
3724,2025-03-08 04:45:00,727.48,0.0,53.66666666666666,67.05333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0
3725,2025-03-08 05:00:00,718.2966666666666,0.0,53.833333333333336,67.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
3726,2025-03-08 05:15:00,704.8800000000001,0.0,54.0,67.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
3727,2025-03-08 05:30:00,718.3000000000001,0.0,54.0,67.11333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
3728,2025-03-08 05:45:00,711.9466666666667,0.0,54.16666666666666,66.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
3729,2025-03-08 06:00:00,726.0666666666666,0.0,54.0,66.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0
3730,2025-03-08 06:15:00,728.8933333333334,0.0,54.0,66.22333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
3731,2025-03-08 06:30:00,714.77,0.0,53.833333333333336,65.73,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
3732,2025-03-08 06:45:00,716.8866666666667,0.0,54.0,65.40666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
3733,2025-03-08 07:00:00,714.0633333333334,0.0,54.16666666666666,65.14,720.42,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0
3734,2025-03-08 07:15:00,723.2433333333333,0.0,54.16666666666666,64.99,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
3735,2025-03-08 07:30:00,731.0166666666668,0.0,55.0,64.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0
3736,2025-03-08 07:45:00,731.0133333333333,0.0,55.333333333333336,64.95333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
3737,2025-03-08 08:00:00,716.8866666666667,0.0,55.66666666666666,64.97333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
3738,2025-03-08 08:15:00,723.2433333333333,0.0,55.5,64.99333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0
3739,2025-03-08 08:30:00,705.5866666666667,0.0,55.66666666666666,64.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0
3740,2025-03-08 08:45:00,716.8866666666667,0.0,55.833333333333336,64.87333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0
3741,2025-03-08 09:00:00,732.4233333333333,0.0,55.333333333333336,64.85666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
3742,2025-03-08 09:15:00,738.7833333333333,0.0,55.333333333333336,64.83666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
3743,2025-03-08 09:30:00,721.1266666666667,0.0,55.333333333333336,64.85666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
3744,2025-03-08 09:45:00,713.3566666666666,0.0,55.16666666666666,64.79,720.42,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
3745,2025-03-08 10:00:00,711.2366666666667,0.0,55.333333333333336,64.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
3746,2025-03-08 10:15:00,715.4733333333334,0.0,55.66666666666666,64.64999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0
3747,2025-03-08 10:30:00,710.5333333333333,0.0,55.66666666666666,64.57666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
3748,2025-03-08 10:45:00,719.7133333333333,0.0,55.833333333333336,64.55333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
3749,2025-03-08 11:00:00,714.77,0.0,55.5,64.53333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0
3750,2025-03-08 11:15:00,726.7766666666666,0.0,55.16666666666666,64.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
3751,2025-03-08 11:30:00,718.3000000000001,0.0,55.16666666666666,64.39,720.42,70.0,100.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0
3752,2025-03-08 11:45:00,719.71,0.0,55.0,64.31,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3753,2025-03-08 12:00:00,730.3066666666667,0.0,55.0,64.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3754,2025-03-08 12:15:00,721.8333333333334,0.0,54.833333333333336,64.23,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3755,2025-03-08 12:30:00,722.5366666666665,0.0,54.833333333333336,64.05333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
3756,2025-03-08 12:45:00,722.5366666666665,0.0,55.0,63.89000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
3757,2025-03-08 13:00:00,714.06,0.0,54.66666666666666,63.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0
3758,2025-03-08 13:15:00,725.36,0.0,54.333333333333336,64.08666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0
3759,2025-03-08 13:30:00,716.8866666666667,0.0,54.16666666666666,64.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
3760,2025-03-08 13:45:00,728.1866666666666,0.0,54.0,64.25666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
3761,2025-03-08 14:00:00,711.94,0.0,55.16666666666666,64.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
3762,2025-03-08 14:15:00,726.7733333333332,0.0,55.333333333333336,63.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0
3763,2025-03-08 14:30:00,735.25,0.0,54.5,64.35000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
3764,2025-03-08 14:45:00,714.77,0.0,54.5,64.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
3765,2025-03-08 15:00:00,714.77,0.0,54.5,64.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
3766,2025-03-08 15:15:00,729.6,0.0,54.0,64.39666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0
3767,2025-03-08 15:30:00,711.94,0.0,53.833333333333336,64.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0
3768,2025-03-08 15:45:00,723.9533333333333,0.0,53.66666666666666,65.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
3769,2025-03-08 16:00:00,715.4733333333334,0.0,53.66666666666666,65.19666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
3770,2025-03-08 16:15:00,727.4833333333332,0.0,53.5,65.45,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
3771,2025-03-08 16:30:00,739.4900000000001,0.0,53.5,65.58,720.42,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0
3772,2025-03-08 16:45:00,731.7199999999999,0.0,53.5,65.70333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
3773,2025-03-08 17:00:00,716.89,0.0,53.16666666666666,65.83999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
3774,2025-03-08 17:15:00,711.2366666666667,0.0,53.333333333333336,66.12,720.42,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
3775,2025-03-08 17:30:00,720.4200000000001,0.0,53.5,66.37666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0
3776,2025-03-08 17:45:00,716.8866666666667,0.0,53.333333333333336,66.61333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
3777,2025-03-08 18:00:00,704.88,0.0,53.5,66.79,720.42,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
3778,2025-03-08 18:15:00,720.4166666666666,0.0,53.16666666666666,67.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
3779,2025-03-08 18:30:00,732.4266666666666,0.0,53.0,67.39,720.42,70.0,100.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0
3780,2025-03-08 18:45:00,725.36,0.0,53.0,67.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
3781,2025-03-08 19:00:00,713.3566666666666,0.0,52.66666666666666,67.82333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
3782,2025-03-08 19:15:00,716.89,0.0,52.5,67.87,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
3783,2025-03-08 19:30:00,709.1166666666668,0.0,52.0,67.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
3784,2025-03-08 19:45:00,728.8933333333333,0.0,51.833333333333336,67.91000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
3785,2025-03-08 20:00:00,717.5933333333332,0.0,51.16666666666666,67.91000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
3786,2025-03-08 20:15:00,728.1899999999999,0.0,51.16666666666666,68.10333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
3787,2025-03-08 20:30:00,722.5366666666667,0.0,51.333333333333336,67.91,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
3788,2025-03-08 20:45:00,732.4266666666666,0.0,51.5,67.82333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
3789,2025-03-08 21:00:00,712.65,0.0,51.66666666666666,67.87666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
3790,2025-03-08 21:15:00,711.2400000000001,0.0,52.333333333333336,67.90666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
3791,2025-03-08 21:30:00,722.5366666666667,0.0,52.5,67.98666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
3792,2025-03-08 21:45:00,715.4733333333334,0.0,52.833333333333336,67.81,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
3793,2025-03-08 22:00:00,719.0066666666667,0.0,53.0,67.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
3794,2025-03-08 22:15:00,734.5466666666666,0.0,53.0,67.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
3795,2025-03-08 22:30:00,717.5966666666667,0.0,52.66666666666666,67.65333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
3796,2025-03-08 22:45:00,722.5366666666667,0.0,52.66666666666666,67.64,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
3797,2025-03-08 23:00:00,718.2999999999998,0.0,52.833333333333336,67.48,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
3798,2025-03-08 23:15:00,721.1266666666667,0.0,52.66666666666666,67.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
3799,2025-03-08 23:30:00,709.1166666666667,0.0,52.66666666666666,67.03666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
3800,2025-03-08 23:45:00,711.9433333333333,0.0,53.16666666666666,66.79666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0
3801,2025-03-09 00:00:00,734.5466666666666,0.0,52.833333333333336,66.59666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
3802,2025-03-09 00:15:00,726.07,0.0,52.333333333333336,66.39333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
3803,2025-03-09 00:30:00,716.8866666666667,0.0,52.333333333333336,66.24,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
3804,2025-03-09 00:45:00,716.8866666666667,0.0,52.66666666666666,66.14333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0
3805,2025-03-09 01:00:00,720.4166666666666,0.0,52.833333333333336,65.94,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
3806,2025-03-09 01:15:00,716.8866666666667,0.0,53.66666666666666,65.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
3807,2025-03-09 01:30:00,721.1266666666667,0.0,53.66666666666666,65.10333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
3808,2025-03-09 01:45:00,721.1233333333333,0.0,53.833333333333336,64.96333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0
3809,2025-03-09 02:00:00,723.9499999999999,0.0,53.833333333333336,64.67,720.42,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
3810,2025-03-09 02:15:00,711.9433333333333,0.0,54.0,64.82,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
3811,2025-03-09 02:30:00,724.66,0.0,54.5,64.92999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
3812,2025-03-09 02:45:00,725.3633333333333,0.0,54.5,64.97,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
3813,2025-03-09 03:00:00,715.4733333333334,0.0,54.333333333333336,64.75999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0
3814,2025-03-09 03:15:00,710.5300000000001,0.0,54.833333333333336,64.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
3815,2025-03-09 03:30:00,720.4166666666666,0.0,54.66666666666666,64.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
3816,2025-03-09 03:45:00,711.2400000000001,0.0,54.66666666666666,64.46333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
3817,2025-03-09 04:00:00,727.4833333333332,0.0,54.833333333333336,64.22,720.42,70.0,100.0,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0
3818,2025-03-09 04:15:00,726.7766666666666,0.0,55.0,63.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
3819,2025-03-09 04:30:00,729.6033333333334,0.0,54.66666666666666,63.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
3820,2025-03-09 04:45:00,715.4766666666668,0.0,54.833333333333336,63.19,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333333,67.0,69.0,68.0,68.0
3821,2025-03-09 05:00:00,709.12,0.0,54.66666666666666,63.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
3822,2025-03-09 05:15:00,731.7199999999999,0.0,55.333333333333336,62.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
3823,2025-03-09 05:30:00,705.5866666666667,0.0,54.833333333333336,62.84666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0
3824,2025-03-09 05:45:00,721.8333333333334,0.0,54.66666666666666,62.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0
3825,2025-03-09 06:00:00,723.2433333333333,0.0,55.16666666666666,62.7,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
3826,2025-03-09 06:15:00,716.18,0.0,54.66666666666666,62.75666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0
3827,2025-03-09 06:30:00,722.5366666666667,0.0,54.66666666666666,62.67333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0
3828,2025-03-09 06:45:00,725.3633333333333,0.0,55.333333333333336,62.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0
3829,2025-03-09 07:00:00,719.0066666666667,0.0,55.0,62.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
3830,2025-03-09 07:15:00,716.8866666666667,0.0,54.833333333333336,62.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
3831,2025-03-09 07:30:00,726.07,0.0,54.833333333333336,62.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
3832,2025-03-09 07:45:00,711.94,0.0,54.333333333333336,62.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
3833,2025-03-09 08:00:00,726.07,0.0,54.5,62.38333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
3834,2025-03-09 08:15:00,731.7199999999999,0.0,54.66666666666666,62.22,720.42,70.0,100.0,74.0,70.0,0.0,67.35,67.0,69.0,68.0,68.0
3835,2025-03-09 08:30:00,724.66,0.0,54.5,62.18,720.42,70.0,100.0,74.0,70.0,0.0,67.33333333333333,67.0,69.0,68.0,68.0
3836,2025-03-09 08:45:00,719.0066666666667,0.0,54.833333333333336,62.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.25999999999999,67.0,69.0,68.0,68.0
3837,2025-03-09 09:00:00,706.2933333333334,0.0,54.66666666666666,62.09,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
3838,2025-03-09 09:15:00,718.2999999999998,0.0,54.5,61.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0
3839,2025-03-09 09:30:00,722.54,0.0,54.0,61.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,68.0,68.0
3840,2025-03-09 09:45:00,713.3566666666666,0.0,53.833333333333336,61.84666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.21666666666665,67.0,69.0,68.0,68.0
3841,2025-03-09 10:00:00,714.77,0.0,54.0,61.73,720.42,70.0,100.0,74.0,70.0,0.0,67.21,67.0,69.0,68.0,68.0
3842,2025-03-09 10:15:00,725.3633333333333,0.0,54.0,61.7,720.42,70.0,100.0,74.0,70.0,0.0,67.16000000000001,67.0,69.0,68.0,68.0
3843,2025-03-09 10:30:00,729.6,0.0,53.333333333333336,61.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
3844,2025-03-09 10:45:00,724.6533333333333,0.0,53.333333333333336,61.71,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
3845,2025-03-09 11:00:00,723.9466666666667,0.0,53.66666666666666,61.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
3846,2025-03-09 11:15:00,721.8333333333334,0.0,53.833333333333336,61.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
3847,2025-03-09 11:30:00,733.1333333333333,0.0,53.333333333333336,61.66,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
3848,2025-03-09 11:45:00,710.5333333333333,0.0,53.0,61.6,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
3849,2025-03-09 12:00:00,727.48,0.0,53.16666666666666,61.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
3850,2025-03-09 12:15:00,726.7733333333332,0.0,53.0,61.51,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
3851,2025-03-09 12:30:00,711.9433333333333,0.0,53.0,61.57,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
3852,2025-03-09 12:45:00,721.1266666666667,0.0,53.5,61.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
3853,2025-03-09 13:00:00,719.0033333333334,0.0,53.333333333333336,61.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
3854,2025-03-09 13:15:00,721.1266666666667,0.0,53.0,62.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
3855,2025-03-09 13:30:00,722.5366666666667,0.0,53.16666666666666,62.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,68.0,68.0
3856,2025-03-09 13:45:00,734.5466666666666,0.0,52.66666666666666,63.45,720.42,70.0,100.0,74.0,70.0,0.0,67.22666666666667,67.0,69.0,68.0,68.0
3857,2025-03-09 14:00:00,714.06,0.0,52.833333333333336,63.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.28333333333333,67.0,69.0,68.0,68.0
3858,2025-03-09 14:15:00,721.1266666666667,0.0,52.5,64.34,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
3859,2025-03-09 14:30:00,715.4733333333334,0.0,52.66666666666666,64.71333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,68.0,68.0
3860,2025-03-09 14:45:00,721.8299999999999,0.0,52.66666666666666,65.60000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,68.0,68.0
3861,2025-03-09 15:00:00,721.8333333333334,0.0,52.833333333333336,66.32666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
3862,2025-03-09 15:15:00,721.8299999999999,0.0,52.66666666666666,66.83999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
3863,2025-03-09 15:30:00,723.2433333333333,0.0,53.16666666666666,67.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0
3864,2025-03-09 15:45:00,710.5300000000001,0.0,53.0,67.78333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
3865,2025-03-09 16:00:00,718.3000000000001,0.0,53.333333333333336,67.85000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
3866,2025-03-09 16:15:00,714.0633333333334,0.0,53.16666666666666,68.05333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
3867,2025-03-09 16:30:00,724.6566666666668,0.0,52.833333333333336,68.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
3868,2025-03-09 16:45:00,721.8299999999999,0.0,52.833333333333336,68.44,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
3869,2025-03-09 17:00:00,723.9499999999999,0.0,52.833333333333336,68.61333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0
3870,2025-03-09 17:15:00,709.8266666666667,0.0,52.66666666666666,68.80333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
3871,2025-03-09 17:30:00,708.4133333333333,0.0,53.0,68.98,720.42,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
3872,2025-03-09 17:45:00,719.0066666666667,0.0,53.16666666666666,66.42,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
3873,2025-03-09 18:00:00,721.1233333333333,0.0,53.66666666666666,60.23666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
3874,2025-03-09 18:15:00,721.1266666666667,0.0,56.0,60.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0
3875,2025-03-09 18:30:00,718.2966666666666,0.0,57.16666666666666,60.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0
3876,2025-03-09 18:45:00,728.1866666666666,0.0,56.16666666666666,60.05,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
3877,2025-03-09 19:00:00,717.5933333333332,0.0,55.833333333333336,60.21333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.15666666666667,67.0,69.0,68.0,68.0
3878,2025-03-09 19:15:00,715.4766666666668,0.0,55.0,60.57333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.05,67.0,69.0,68.0,68.0
3879,2025-03-09 19:30:00,719.0066666666667,0.0,54.16666666666666,60.49,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0
3880,2025-03-09 19:45:00,745.14,0.0,53.333333333333336,60.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.89666666666666,67.0,69.0,68.0,68.0
3881,2025-03-09 20:00:00,718.3000000000001,0.0,53.16666666666666,60.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
3882,2025-03-09 20:15:00,732.4266666666666,0.0,52.66666666666666,61.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
3883,2025-03-09 20:30:00,723.2466666666666,0.0,52.333333333333336,60.66,720.42,70.0,100.0,74.0,70.0,0.0,66.78,67.0,69.0,68.0,68.0
3884,2025-03-09 20:45:00,716.8866666666667,0.0,51.0,60.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
3885,2025-03-09 21:00:00,722.5366666666667,0.0,50.5,60.96333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0
3886,2025-03-09 21:15:00,717.5933333333332,0.0,50.16666666666666,60.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0
3887,2025-03-09 21:30:00,722.54,0.0,50.0,60.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.63333333333334,67.0,69.0,68.0,68.0
3888,2025-03-09 21:45:00,727.48,0.0,50.16666666666666,60.26,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
3889,2025-03-09 22:00:00,726.07,0.0,50.333333333333336,59.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
3890,2025-03-09 22:15:00,719.0033333333334,0.0,50.66666666666666,59.96,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0
3891,2025-03-09 22:30:00,727.48,0.0,50.0,59.72,720.42,70.0,100.0,74.0,70.0,0.0,66.43666666666667,67.0,69.0,68.0,68.0
3892,2025-03-09 22:45:00,716.8866666666667,0.0,50.0,59.32333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.38000000000001,67.0,69.0,68.0,68.0
3893,2025-03-09 23:00:00,704.88,0.0,50.5,59.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.32666666666667,67.0,69.0,68.0,68.0
3894,2025-03-09 23:15:00,726.7766666666666,0.0,50.5,59.32333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
3895,2025-03-09 23:30:00,728.8966666666666,0.0,50.5,63.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
3896,2025-03-09 23:45:00,723.9499999999999,0.0,50.66666666666666,61.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.58333333333333,67.0,69.0,68.0,68.0
3897,2025-03-10 00:00:00,721.1233333333333,0.0,50.5,63.32666666666668,720.42,70.0,100.0,74.0,70.0,0.0,66.73333333333333,67.0,69.0,68.0,68.0
3898,2025-03-10 00:15:00,720.4166666666666,0.0,50.5,64.16333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.74,67.0,69.0,68.0,68.0
3899,2025-03-10 00:30:00,702.7633333333333,0.0,50.66666666666666,63.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83999999999999,67.0,69.0,68.0,68.0
3900,2025-03-10 00:45:00,731.0133333333333,0.0,51.333333333333336,66.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.95,67.0,69.0,68.0,68.0
3901,2025-03-10 01:00:00,697.1133333333333,0.0,50.833333333333336,64.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.21333333333332,67.0,69.0,68.0,68.0
3902,2025-03-10 01:15:00,717.5966666666667,0.0,51.5,63.09,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
3903,2025-03-10 01:30:00,711.9466666666667,0.0,51.833333333333336,66.52,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0
3904,2025-03-10 01:45:00,718.2999999999998,0.0,51.66666666666666,66.27,720.42,70.0,100.0,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0
3905,2025-03-10 02:00:00,733.13,0.0,52.0,66.08666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3906,2025-03-10 02:15:00,723.2433333333333,0.0,51.833333333333336,66.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0
3907,2025-03-10 02:30:00,711.2366666666667,0.0,52.333333333333336,65.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
3908,2025-03-10 02:45:00,711.9433333333333,0.0,52.5,65.24,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
3909,2025-03-10 03:00:00,720.4166666666666,0.0,52.333333333333336,65.17333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
3910,2025-03-10 03:15:00,716.89,0.0,52.333333333333336,65.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
3911,2025-03-10 03:30:00,723.2433333333333,0.0,52.5,64.87333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
3912,2025-03-10 03:45:00,713.3566666666667,0.0,53.0,64.75,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
3913,2025-03-10 04:00:00,731.7199999999999,0.0,52.833333333333336,64.49333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
3914,2025-03-10 04:15:00,721.8299999999999,0.0,53.16666666666666,64.38666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
3915,2025-03-10 04:30:00,712.65,0.0,53.66666666666666,64.27999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
3916,2025-03-10 04:45:00,730.3066666666667,0.0,53.16666666666666,64.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.56666666666666,67.0,69.0,68.0,68.0
3917,2025-03-10 05:00:00,716.8866666666667,0.0,53.333333333333336,63.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3918,2025-03-10 05:15:00,724.6533333333333,0.0,53.333333333333336,63.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3919,2025-03-10 05:30:00,733.1333333333333,0.0,53.333333333333336,63.71,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3920,2025-03-10 05:45:00,723.2433333333333,0.0,53.5,63.53,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0
3921,2025-03-10 06:00:00,728.8933333333334,0.0,53.66666666666666,63.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0
3922,2025-03-10 06:15:00,728.8933333333333,0.0,53.5,63.35,720.42,70.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0
3923,2025-03-10 06:30:00,719.0066666666667,0.0,53.16666666666666,63.23666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.39,67.0,69.0,68.0,68.0
3924,2025-03-10 06:45:00,718.3000000000001,0.0,53.16666666666666,63.056666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
3925,2025-03-10 07:00:00,720.42,0.0,53.25,62.98,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
3926,2025-03-10 07:15:00,726.07,0.0,53.5,62.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0
3927,2025-03-10 07:30:00,723.9499999999999,0.0,53.333333333333336,62.84666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,68.0,68.0
3928,2025-03-10 07:45:00,702.0533333333333,0.0,53.5,62.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
3929,2025-03-10 08:00:00,700.64,0.0,53.5,62.29999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.3,67.0,69.0,68.0,68.0
3930,2025-03-10 08:15:00,726.7766666666666,0.0,52.16666666666666,62.24,720.42,70.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,68.0,68.0
3931,2025-03-10 08:30:00,716.18,0.0,52.0,62.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.22333333333334,67.0,69.0,68.0,68.0
3932,2025-03-10 08:45:00,713.3566666666667,0.0,52.16666666666666,62.34,720.42,70.0,100.0,74.0,70.0,0.0,67.22333333333334,67.0,69.0,68.0,68.0
3933,2025-03-10 09:00:00,716.18,0.0,51.833333333333336,62.03,720.42,70.0,100.0,74.0,70.0,0.0,67.16666666666667,67.0,69.0,68.0,68.0
3934,2025-03-10 09:15:00,718.3000000000001,0.0,52.0,61.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
3935,2025-03-10 09:30:00,722.5366666666667,0.0,51.833333333333336,61.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
3936,2025-03-10 09:45:00,716.8866666666667,0.0,52.16666666666666,61.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
3937,2025-03-10 10:00:00,730.3066666666667,0.0,52.333333333333336,61.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
3938,2025-03-10 10:15:00,712.65,0.0,52.16666666666666,61.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
3939,2025-03-10 10:30:00,708.4133333333333,0.0,52.333333333333336,61.67333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.04,67.0,69.0,68.0,68.0
3940,2025-03-10 10:45:00,721.8299999999999,0.0,52.5,61.73,720.42,70.0,100.0,74.0,70.0,0.0,66.98333333333333,67.0,69.0,68.0,68.0
3941,2025-03-10 11:00:00,722.5366666666665,0.0,52.16666666666666,61.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
3942,2025-03-10 11:15:00,729.6033333333334,0.0,52.5,61.673333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
3943,2025-03-10 11:30:00,719.0066666666667,0.0,52.333333333333336,61.673333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
3944,2025-03-10 11:45:00,709.8233333333333,0.0,52.333333333333336,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
3945,2025-03-10 12:00:00,737.37,0.0,52.66666666666666,61.68,720.42,70.0,100.0,74.0,70.0,0.0,67.00666666666666,67.0,69.0,68.0,68.0
3946,2025-03-10 12:15:00,723.9533333333333,0.0,52.5,61.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0
3947,2025-03-10 12:30:00,718.3000000000001,0.0,52.66666666666666,61.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0
3948,2025-03-10 12:45:00,718.3000000000001,0.0,52.833333333333336,62.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.30666666666666,67.0,69.0,68.0,68.0
3949,2025-03-10 13:00:00,716.1833333333334,0.0,52.833333333333336,62.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0
3950,2025-03-10 13:15:00,728.8933333333334,0.0,52.66666666666666,63.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.52,67.0,69.0,68.0,68.0
3951,2025-03-10 13:30:00,706.2933333333334,0.0,52.833333333333336,63.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333333,67.0,69.0,68.0,68.0
3952,2025-03-10 13:45:00,716.89,0.0,52.16666666666666,64.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0
3953,2025-03-10 14:00:00,730.3066666666667,0.0,52.16666666666666,64.77,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
3954,2025-03-10 14:15:00,721.8333333333334,0.0,52.333333333333336,65.15333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
3955,2025-03-10 14:30:00,719.0099999999999,0.0,52.5,65.77666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0
3956,2025-03-10 14:45:00,731.0133333333333,0.0,52.333333333333336,66.51,720.42,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
3957,2025-03-10 15:00:00,732.4233333333333,0.0,52.5,67.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
3958,2025-03-10 15:15:00,711.2400000000001,0.0,53.0,68.08,720.42,70.0,100.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0
3959,2025-03-10 15:30:00,729.6,0.0,52.833333333333336,68.68,720.42,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
3960,2025-03-10 15:45:00,723.2466666666666,0.0,53.333333333333336,62.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0
3961,2025-03-10 16:00:00,709.8233333333334,0.0,53.66666666666666,60.74,720.42,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0
3962,2025-03-10 16:15:00,723.9499999999999,0.0,53.333333333333336,61.06999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
3963,2025-03-10 16:30:00,729.6033333333334,0.0,53.0,61.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
3964,2025-03-10 16:45:00,711.2366666666667,0.0,52.66666666666666,61.370000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
3965,2025-03-10 17:00:00,708.4133333333333,0.0,52.66666666666666,61.4,720.42,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
3966,2025-03-10 17:15:00,711.9433333333333,0.0,52.833333333333336,61.72,720.42,70.0,100.0,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
3967,2025-03-10 17:30:00,726.07,0.0,52.833333333333336,61.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
3968,2025-03-10 17:45:00,709.8266666666667,0.0,53.0,62.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
3969,2025-03-10 18:00:00,723.9499999999999,0.0,52.833333333333336,62.53666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
3970,2025-03-10 18:15:00,720.4166666666666,0.0,52.66666666666666,62.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
3971,2025-03-10 18:30:00,711.9466666666667,0.0,52.16666666666666,62.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
3972,2025-03-10 18:45:00,713.3566666666666,0.0,51.833333333333336,62.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0
3973,2025-03-10 19:00:00,709.8233333333334,0.0,52.0,62.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0
3974,2025-03-10 19:15:00,715.4733333333334,0.0,51.66666666666666,62.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0
3975,2025-03-10 19:30:00,722.5366666666667,0.0,51.333333333333336,62.26,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0
3976,2025-03-10 19:45:00,716.1833333333334,0.0,51.16666666666666,62.22,720.42,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
3977,2025-03-10 20:00:00,719.0066666666667,0.0,51.16666666666666,62.34,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
3978,2025-03-10 20:15:00,714.7666666666668,0.0,50.833333333333336,62.443333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
3979,2025-03-10 20:30:00,720.4166666666666,0.0,50.333333333333336,62.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0
3980,2025-03-10 20:45:00,718.2999999999998,0.0,50.16666666666666,62.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
3981,2025-03-10 21:00:00,716.18,0.0,49.66666666666666,62.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
3982,2025-03-10 21:15:00,709.8233333333334,0.0,50.0,62.36000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
3983,2025-03-10 21:30:00,721.1233333333333,0.0,50.16666666666666,62.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0
3984,2025-03-10 21:45:00,730.3066666666667,0.0,50.333333333333336,62.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
3985,2025-03-10 22:00:00,733.1300000000001,0.0,50.16666666666666,62.14000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
3986,2025-03-10 22:15:00,713.3533333333334,0.0,50.0,62.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
3987,2025-03-10 22:30:00,719.0066666666667,0.0,50.16666666666666,61.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
3988,2025-03-10 22:45:00,730.3033333333333,0.0,50.333333333333336,61.76,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
3989,2025-03-10 23:00:00,712.6466666666666,0.0,50.333333333333336,61.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0
3990,2025-03-10 23:15:00,714.06,0.0,50.333333333333336,61.31,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
3991,2025-03-10 23:30:00,721.8299999999999,0.0,50.16666666666666,61.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
3992,2025-03-10 23:45:00,717.5933333333332,0.0,49.833333333333336,60.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
3993,2025-03-11 00:00:00,725.3633333333333,0.0,50.0,60.29,720.42,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
3994,2025-03-11 00:15:00,719.0033333333334,0.0,50.5,60.28,720.42,70.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
3995,2025-03-11 00:30:00,726.7766666666666,0.0,50.66666666666666,60.19,720.42,70.0,100.0,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0
3996,2025-03-11 00:45:00,725.3633333333333,0.0,51.5,60.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0
3997,2025-03-11 01:00:00,720.4166666666666,0.0,52.16666666666666,60.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
3998,2025-03-11 01:15:00,723.2433333333333,0.0,52.0,60.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,68.0,68.0
3999,2025-03-11 01:30:00,715.4733333333334,0.0,52.16666666666666,60.09666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0
4000,2025-03-11 01:45:00,728.1899999999999,0.0,52.833333333333336,60.00666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
4001,2025-03-11 02:00:00,719.7133333333333,0.0,52.833333333333336,59.88,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
4002,2025-03-11 02:15:00,725.3633333333333,0.0,52.833333333333336,59.81,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
4003,2025-03-11 02:30:00,721.8299999999999,0.0,53.0,59.9,720.42,70.0,100.0,74.0,70.0,0.0,67.59,67.0,69.0,68.0,68.0
4004,2025-03-11 02:45:00,716.1833333333334,0.0,53.0,59.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0
4005,2025-03-11 03:00:00,717.5933333333332,0.0,53.16666666666666,59.96,720.42,70.0,100.0,74.0,70.0,0.0,67.30666666666666,67.0,69.0,68.0,68.0
4006,2025-03-11 03:15:00,726.07,0.0,52.833333333333336,59.59,720.42,70.0,100.0,74.0,70.0,0.0,67.19,67.0,69.0,68.0,68.0
4007,2025-03-11 03:30:00,715.4733333333334,0.0,53.333333333333336,65.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.25666666666666,67.0,69.0,68.0,68.0
4008,2025-03-11 03:45:00,722.5366666666665,0.0,52.66666666666666,60.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.44666666666667,67.0,69.0,68.0,68.0
4009,2025-03-11 04:00:00,710.5300000000001,0.0,52.833333333333336,59.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.19666666666666,67.0,69.0,68.0,68.0
4010,2025-03-11 04:15:00,714.77,0.0,53.333333333333336,64.04,720.42,70.0,100.0,74.0,70.0,0.0,67.15333333333332,67.0,69.0,68.0,68.0
4011,2025-03-11 04:30:00,724.6566666666668,0.0,52.5,62.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.42,67.0,69.0,68.0,68.0
4012,2025-03-11 04:45:00,711.2366666666667,0.0,52.66666666666666,65.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.44,67.0,69.0,68.0,68.0
4013,2025-03-11 05:00:00,726.07,0.0,52.66666666666666,66.06,720.42,70.0,100.0,74.0,70.0,0.0,67.69333333333334,67.0,69.0,68.0,68.0
4014,2025-03-11 05:15:00,723.2466666666666,0.0,52.66666666666666,66.12333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
4015,2025-03-11 05:30:00,711.9433333333333,0.0,53.0,67.05333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
4016,2025-03-11 05:45:00,705.5866666666667,0.0,53.16666666666666,64.57,720.42,70.0,100.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0
4017,2025-03-11 06:00:00,714.0633333333334,0.0,54.0,64.41666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0
4018,2025-03-11 06:15:00,709.12,0.0,53.833333333333336,62.28666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0
4019,2025-03-11 06:30:00,725.36,0.0,53.833333333333336,64.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
4020,2025-03-11 06:45:00,713.3533333333334,0.0,54.16666666666666,62.05,720.42,70.0,100.0,74.0,70.0,0.0,67.79666666666667,67.0,69.0,68.0,68.0
4021,2025-03-11 07:00:00,719.7133333333333,0.0,54.0,63.26,720.42,70.0,100.0,74.0,70.0,0.0,67.88000000000001,67.0,69.0,68.0,68.0
4022,2025-03-11 07:15:00,710.5300000000001,0.0,54.5,64.35666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
4023,2025-03-11 07:30:00,708.4133333333333,0.0,54.66666666666666,62.36000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.82000000000001,67.0,69.0,68.0,68.0
4024,2025-03-11 07:45:00,726.7766666666666,0.0,54.66666666666666,65.92333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
4025,2025-03-11 08:00:00,709.8266666666667,0.0,55.0,62.23,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
4026,2025-03-11 08:15:00,723.9533333333333,0.0,55.16666666666666,64.71666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0
4027,2025-03-11 08:30:00,716.89,0.0,55.66666666666666,64.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.74,67.0,69.0,68.0,68.0
4028,2025-03-11 08:45:00,719.0066666666667,0.0,55.0,62.38333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.85666666666667,67.0,69.0,68.0,68.0
4029,2025-03-11 09:00:00,727.4833333333332,0.0,54.5,65.89999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0
4030,2025-03-11 09:15:00,716.8866666666667,0.0,54.333333333333336,62.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.82000000000001,67.0,69.0,68.0,68.0
4031,2025-03-11 09:30:00,720.4200000000001,0.0,54.333333333333336,64.82666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.82000000000001,67.0,69.0,68.0,68.0
4032,2025-03-11 09:45:00,719.7133333333333,0.0,54.66666666666666,63.0,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
4033,2025-03-11 10:00:00,718.3033333333333,0.0,53.833333333333336,66.39,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
4034,2025-03-11 10:15:00,731.0099999999999,0.0,53.5,66.12,720.42,70.0,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0
4035,2025-03-11 10:30:00,721.1266666666667,0.0,53.5,66.08999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0
4036,2025-03-11 10:45:00,723.2466666666666,0.0,54.0,67.21,720.42,70.0,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0
4037,2025-03-11 11:00:00,726.7766666666666,0.0,54.66666666666666,62.75,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333333,67.0,69.0,68.0,68.0
4038,2025-03-11 11:15:00,717.5966666666667,0.0,54.66666666666666,66.70666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0
4039,2025-03-11 11:30:00,698.52,0.0,55.0,62.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0
4040,2025-03-11 11:45:00,719.0066666666667,0.0,54.66666666666666,65.63666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
4041,2025-03-11 12:00:00,722.54,0.0,54.5,65.80333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0
4042,2025-03-11 12:15:00,714.0633333333334,0.0,54.833333333333336,65.95333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
4043,2025-03-11 12:30:00,724.6566666666666,0.0,54.5,66.03333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
4044,2025-03-11 12:45:00,725.36,0.0,54.5,67.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0
4045,2025-03-11 13:00:00,716.8866666666667,0.0,56.16666666666666,62.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0
4046,2025-03-11 13:15:00,716.89,0.0,56.5,65.86333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
4047,2025-03-11 13:30:00,718.3000000000001,0.0,56.66666666666666,62.03666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.87,67.0,69.0,68.0,68.0
