,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4048,2025-03-11 13:45:00,723.9466666666667,0.0,56.16666666666666,64.08333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.92,67.0,69.0,68.0,68.0
4049,2025-03-11 14:00:00,723.2466666666666,0.0,56.333333333333336,60.18,720.42,70.0,100.0,74.0,70.0,0.0,68.72333333333334,67.0,69.0,68.0,68.0
4050,2025-03-11 14:15:00,723.2466666666666,0.0,56.66666666666666,60.38,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
4051,2025-03-11 14:30:00,711.2400000000001,0.0,56.16666666666666,60.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
4052,2025-03-11 14:45:00,714.06,0.0,56.0,60.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
4053,2025-03-11 15:00:00,743.02,0.0,55.5,61.26,720.42,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0
4054,2025-03-11 15:15:00,712.65,0.0,55.66666666666666,61.79,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
4055,2025-03-11 15:30:00,723.9499999999999,0.0,55.333333333333336,62.120000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
4056,2025-03-11 15:45:00,716.8866666666667,0.0,54.833333333333336,62.51333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
4057,2025-03-11 16:00:00,731.0133333333333,0.0,54.66666666666666,62.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
4058,2025-03-11 16:15:00,709.8233333333333,0.0,54.5,62.223333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
4059,2025-03-11 16:30:00,724.6566666666668,0.0,54.333333333333336,62.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
4060,2025-03-11 16:45:00,722.5366666666667,0.0,54.5,63.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
4061,2025-03-11 17:00:00,721.8299999999999,0.0,54.5,63.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
4062,2025-03-11 17:15:00,717.5933333333332,0.0,54.333333333333336,63.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0
4063,2025-03-11 17:30:00,715.4733333333334,0.0,54.833333333333336,63.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
4064,2025-03-11 17:45:00,720.42,0.0,55.0,63.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0
4065,2025-03-11 18:00:00,707.7066666666666,0.0,55.0,64.05333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
4066,2025-03-11 18:15:00,711.2366666666667,0.0,55.0,63.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33666666666666,67.0,69.0,68.0,68.0
4067,2025-03-11 18:30:00,714.77,0.0,54.16666666666666,64.22000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
4068,2025-03-11 18:45:00,721.8333333333334,0.0,54.16666666666666,64.42333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
4069,2025-03-11 19:00:00,721.1266666666667,0.0,53.833333333333336,64.39,720.42,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0
4070,2025-03-11 19:15:00,729.6,0.0,54.16666666666666,64.59666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
4071,2025-03-11 19:30:00,717.5933333333334,0.0,53.5,64.67333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
4072,2025-03-11 19:45:00,714.77,0.0,53.16666666666666,64.57,720.42,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
4073,2025-03-11 20:00:00,712.6466666666666,0.0,52.66666666666666,64.65333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
4074,2025-03-11 20:15:00,732.4266666666666,0.0,52.833333333333336,64.75999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
4075,2025-03-11 20:30:00,728.8933333333333,0.0,53.333333333333336,64.83333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
4076,2025-03-11 20:45:00,713.3566666666666,0.0,53.833333333333336,64.84333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
4077,2025-03-11 21:00:00,719.7133333333333,0.0,54.16666666666666,64.86,720.42,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
4078,2025-03-11 21:15:00,721.1266666666667,0.0,54.66666666666666,64.90666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
4079,2025-03-11 21:30:00,733.1333333333333,0.0,55.0,64.89,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
4080,2025-03-11 21:45:00,716.89,0.0,55.66666666666666,64.92666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
4081,2025-03-11 22:00:00,721.8333333333334,0.0,55.66666666666666,64.90333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
4082,2025-03-11 22:15:00,726.07,0.0,56.333333333333336,64.82666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
4083,2025-03-11 22:30:00,715.4766666666666,0.0,56.5,64.64,720.42,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
4084,2025-03-11 22:45:00,723.9499999999999,0.0,56.16666666666666,64.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0
4085,2025-03-11 23:00:00,728.89,0.0,56.833333333333336,64.27,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
4086,2025-03-11 23:15:00,716.89,0.0,57.0,64.01333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0
4087,2025-03-11 23:30:00,723.2466666666666,0.0,56.833333333333336,63.72,720.42,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
4088,2025-03-11 23:45:00,717.5933333333332,0.0,56.5,63.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
4089,2025-03-12 00:00:00,735.25,0.0,56.333333333333336,62.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
4090,2025-03-12 00:15:00,729.6,0.0,56.16666666666666,62.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
4091,2025-03-12 00:30:00,723.2466666666666,0.0,55.333333333333336,61.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0
4092,2025-03-12 00:45:00,714.06,0.0,54.66666666666666,60.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0
4093,2025-03-12 01:00:00,722.54,0.0,54.16666666666666,60.75666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
4094,2025-03-12 01:15:00,713.3566666666667,0.0,54.16666666666666,60.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0
4095,2025-03-12 01:30:00,718.3000000000001,0.0,54.66666666666666,61.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
4096,2025-03-12 01:45:00,731.0166666666668,0.0,54.333333333333336,61.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
4097,2025-03-12 02:00:00,719.0066666666667,0.0,54.66666666666666,60.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
4098,2025-03-12 02:15:00,722.5366666666667,0.0,54.333333333333336,60.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0
4099,2025-03-12 02:30:00,711.9433333333333,0.0,54.66666666666666,60.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0
4100,2025-03-12 02:45:00,726.7766666666666,0.0,54.5,60.373333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0
4101,2025-03-12 03:00:00,724.6566666666666,0.0,55.0,60.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
4102,2025-03-12 03:15:00,731.0099999999999,0.0,54.66666666666666,60.18000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
4103,2025-03-12 03:30:00,721.8333333333334,0.0,54.5,59.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.65666666666667,67.0,69.0,68.0,68.0
4104,2025-03-12 03:45:00,717.5933333333332,0.0,54.833333333333336,59.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
4105,2025-03-12 04:00:00,711.94,0.0,54.833333333333336,61.53,720.42,70.0,100.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0
4106,2025-03-12 04:15:00,735.96,0.0,54.66666666666666,63.92,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
4107,2025-03-12 04:30:00,714.0600000000001,0.0,54.66666666666666,59.796666666666674,720.42,70.0,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,68.0,68.0
4108,2025-03-12 04:45:00,719.0066666666667,0.0,54.5,64.88000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
4109,2025-03-12 05:00:00,718.3000000000001,0.0,54.333333333333336,60.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
4110,2025-03-12 05:15:00,719.7133333333335,0.0,54.16666666666666,64.90333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.66666666666667,67.0,69.0,68.0,68.0
4111,2025-03-12 05:30:00,728.1866666666666,0.0,54.16666666666666,61.24,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
4112,2025-03-12 05:45:00,719.0066666666667,0.0,54.333333333333336,64.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0
4113,2025-03-12 06:00:00,710.5300000000001,0.0,54.333333333333336,62.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
4114,2025-03-12 06:15:00,712.6466666666666,0.0,54.0,62.62,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
4115,2025-03-12 06:30:00,715.4733333333334,0.0,54.333333333333336,64.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
4116,2025-03-12 06:45:00,738.7800000000001,0.0,53.833333333333336,62.0,720.42,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0
4117,2025-03-12 07:00:00,728.8933333333333,0.0,54.0,66.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.74,67.0,69.0,68.0,68.0
4118,2025-03-12 07:15:00,713.3566666666666,0.0,53.833333333333336,62.15,720.42,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0
4119,2025-03-12 07:30:00,717.5933333333332,0.0,53.833333333333336,64.76,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0
4120,2025-03-12 07:45:00,718.3000000000001,0.0,54.0,63.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0
4121,2025-03-12 08:00:00,721.8299999999999,0.0,53.833333333333336,64.79,720.42,70.0,100.0,74.0,70.0,0.0,67.88000000000001,67.0,69.0,68.0,68.0
4122,2025-03-12 08:15:00,728.1899999999999,0.0,54.0,64.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
4123,2025-03-12 08:30:00,715.4733333333334,0.0,53.66666666666666,63.23,720.42,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
4124,2025-03-12 08:45:00,709.12,0.0,53.66666666666666,64.32333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
4125,2025-03-12 09:00:00,713.3566666666667,0.0,53.833333333333336,63.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0
4126,2025-03-12 09:15:00,728.8966666666666,0.0,54.0,67.19,720.42,70.0,100.0,74.0,70.0,0.0,67.85666666666667,67.0,69.0,68.0,68.0
4127,2025-03-12 09:30:00,719.0066666666667,0.0,54.0,62.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
4128,2025-03-12 09:45:00,716.18,0.0,53.833333333333336,67.35000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0
4129,2025-03-12 10:00:00,720.4233333333333,0.0,53.5,62.20333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0
4130,2025-03-12 10:15:00,717.5933333333332,0.0,53.66666666666666,65.79,720.42,70.0,100.0,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0
4131,2025-03-12 10:30:00,729.6033333333334,0.0,53.5,61.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.89999999999999,67.0,69.0,68.0,68.0
4132,2025-03-12 10:45:00,723.2433333333333,0.0,53.5,65.14666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
4133,2025-03-12 11:00:00,720.42,0.0,53.5,62.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
4134,2025-03-12 11:15:00,712.6533333333333,0.0,53.5,64.48,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
4135,2025-03-12 11:30:00,729.6,0.0,53.66666666666666,64.16333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0
4136,2025-03-12 11:45:00,713.3566666666667,0.0,53.5,62.46333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
4137,2025-03-12 12:00:00,721.8299999999999,0.0,53.66666666666666,63.35333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.94333333333333,67.0,69.0,68.0,68.0
4138,2025-03-12 12:15:00,731.7166666666667,0.0,53.5,60.10999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
4139,2025-03-12 12:30:00,720.4166666666666,0.0,53.5,59.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
4140,2025-03-12 12:45:00,703.4699999999999,0.0,53.333333333333336,60.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0
4141,2025-03-12 13:00:00,725.3633333333333,0.0,53.5,59.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
4142,2025-03-12 13:15:00,716.8866666666667,0.0,53.5,60.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.19,67.0,69.0,68.0,68.0
4143,2025-03-12 13:30:00,728.8933333333333,0.0,53.333333333333336,60.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0
4144,2025-03-12 13:45:00,707.7066666666666,0.0,53.16666666666666,61.16,720.42,70.0,100.0,74.0,70.0,0.0,68.03333333333333,67.0,69.0,68.0,68.0
4145,2025-03-12 14:00:00,709.8233333333334,0.0,53.833333333333336,61.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
4146,2025-03-12 14:15:00,716.8866666666667,0.0,53.66666666666666,61.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
4147,2025-03-12 14:30:00,716.18,0.0,53.833333333333336,61.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
4148,2025-03-12 14:45:00,724.6566666666666,0.0,53.5,62.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
4149,2025-03-12 15:00:00,718.3000000000001,0.0,53.833333333333336,62.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
4150,2025-03-12 15:15:00,706.2933333333334,0.0,53.66666666666666,63.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
4151,2025-03-12 15:30:00,724.6566666666666,0.0,54.0,63.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
4152,2025-03-12 15:45:00,710.5300000000001,0.0,53.5,63.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
4153,2025-03-12 16:00:00,725.3633333333333,0.0,53.833333333333336,64.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0
4154,2025-03-12 16:15:00,714.0633333333334,0.0,53.833333333333336,64.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0
4155,2025-03-12 16:30:00,720.42,0.0,53.66666666666666,64.58999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
4156,2025-03-12 16:45:00,717.5966666666667,0.0,53.66666666666666,64.53,720.42,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
4157,2025-03-12 17:00:00,718.3000000000001,0.0,54.0,64.12333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
4158,2025-03-12 17:15:00,709.1166666666668,0.0,54.333333333333336,64.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0
4159,2025-03-12 17:30:00,722.5366666666665,0.0,53.833333333333336,64.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0
4160,2025-03-12 17:45:00,721.8333333333334,0.0,53.66666666666666,65.01,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
4161,2025-03-12 18:00:00,706.2933333333334,0.0,53.16666666666666,64.94,720.42,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
4162,2025-03-12 18:15:00,714.0633333333334,0.0,53.333333333333336,64.97333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
4163,2025-03-12 18:30:00,714.0633333333334,0.0,52.833333333333336,60.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
4164,2025-03-12 18:45:00,728.8966666666666,0.0,53.66666666666666,57.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0
4165,2025-03-12 19:00:00,717.5933333333332,0.0,53.833333333333336,56.6,720.42,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
4166,2025-03-12 19:15:00,729.6,0.0,53.66666666666666,56.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0
4167,2025-03-12 19:30:00,719.0066666666667,0.0,53.5,55.98666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.59333333333333,67.0,69.0,68.0,68.0
4168,2025-03-12 19:45:00,718.2999999999998,0.0,53.333333333333336,56.01,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
4169,2025-03-12 20:00:00,721.1233333333333,0.0,53.333333333333336,55.96666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0
4170,2025-03-12 20:15:00,716.8866666666667,0.0,52.833333333333336,56.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.32,67.0,69.0,68.0,68.0
4171,2025-03-12 20:30:00,717.5933333333332,0.0,52.5,55.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,68.0,68.0
4172,2025-03-12 20:45:00,714.77,0.0,52.66666666666666,59.65,720.42,70.0,100.0,74.0,70.0,0.0,67.09,67.0,69.0,68.0,68.0
4173,2025-03-12 21:00:00,711.2366666666667,0.0,51.833333333333336,63.98666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.38666666666667,67.0,69.0,68.0,68.0
4174,2025-03-12 21:15:00,722.5366666666667,0.0,51.5,64.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64999999999999,67.0,69.0,68.0,68.0
4175,2025-03-12 21:30:00,709.8233333333334,0.0,51.833333333333336,64.22333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.8,67.0,69.0,68.0,68.0
4176,2025-03-12 21:45:00,728.1899999999999,0.0,52.0,64.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
4177,2025-03-12 22:00:00,714.77,0.0,52.16666666666666,64.22000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
4178,2025-03-12 22:15:00,718.2966666666666,0.0,52.0,64.11333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
4179,2025-03-12 22:30:00,726.7766666666666,0.0,52.16666666666666,64.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0
4180,2025-03-12 22:45:00,740.1966666666667,0.0,52.0,63.9,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
4181,2025-03-12 23:00:00,704.8800000000001,0.0,52.16666666666666,63.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
4182,2025-03-12 23:15:00,720.42,0.0,52.16666666666666,63.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
4183,2025-03-12 23:30:00,726.0666666666666,0.0,52.16666666666666,63.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
4184,2025-03-12 23:45:00,719.0099999999999,0.0,51.833333333333336,62.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0
4185,2025-03-13 00:00:00,723.9499999999999,0.0,51.66666666666666,62.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
4186,2025-03-13 00:15:00,716.18,0.0,51.833333333333336,61.63,720.42,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
4187,2025-03-13 00:30:00,732.4266666666666,0.0,51.66666666666666,60.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.95,67.0,69.0,68.0,68.0
4188,2025-03-13 00:45:00,733.84,0.0,52.0,60.56,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
4189,2025-03-13 01:00:00,724.6566666666666,0.0,51.66666666666666,60.56,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
4190,2025-03-13 01:15:00,703.4666666666667,0.0,52.16666666666666,60.16,720.42,70.0,100.0,74.0,70.0,0.0,67.57666666666667,67.0,69.0,68.0,68.0
4191,2025-03-13 01:30:00,716.8866666666667,0.0,52.5,59.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0
4192,2025-03-13 01:45:00,725.3633333333333,0.0,52.16666666666666,60.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.33999999999999,67.0,69.0,68.0,68.0
4193,2025-03-13 02:00:00,709.8233333333333,0.0,52.66666666666666,60.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.39,67.0,69.0,68.0,68.0
4194,2025-03-13 02:15:00,731.0133333333333,0.0,53.0,60.13999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.39666666666666,67.0,69.0,68.0,68.0
4195,2025-03-13 02:30:00,721.8299999999999,0.0,53.5,60.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0
4196,2025-03-13 02:45:00,718.2999999999998,0.0,53.333333333333336,60.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0
4197,2025-03-13 03:00:00,716.8866666666667,0.0,53.66666666666666,60.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.38666666666667,67.0,69.0,68.0,68.0
4198,2025-03-13 03:15:00,724.6533333333333,0.0,54.0,60.05,720.42,70.0,100.0,74.0,70.0,0.0,67.20666666666666,67.0,69.0,68.0,68.0
4199,2025-03-13 03:30:00,716.89,0.0,53.5,59.9,720.42,70.0,100.0,74.0,70.0,0.0,67.06333333333333,67.0,69.0,68.0,68.0
4200,2025-03-13 03:45:00,726.7766666666666,0.0,53.66666666666666,60.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.94333333333333,67.0,69.0,68.0,68.0
4201,2025-03-13 04:00:00,730.3066666666667,0.0,53.0,59.69,720.42,70.0,100.0,74.0,70.0,0.0,66.83999999999999,67.0,69.0,68.0,68.0
4202,2025-03-13 04:15:00,715.4733333333334,0.0,53.0,59.63,720.42,70.0,100.0,74.0,70.0,0.0,66.75666666666667,67.0,69.0,68.0,68.0
4203,2025-03-13 04:30:00,710.5300000000001,0.0,53.333333333333336,59.57,720.42,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0
4204,2025-03-13 04:45:00,724.6566666666666,0.0,53.0,59.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.67666666666666,67.0,69.0,68.0,68.0
4205,2025-03-13 05:00:00,721.1266666666667,0.0,52.833333333333336,59.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.59666666666666,67.0,69.0,68.0,68.0
4206,2025-03-13 05:15:00,702.0566666666667,0.0,53.0,59.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
4207,2025-03-13 05:30:00,723.2433333333333,0.0,53.0,61.78,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
4208,2025-03-13 05:45:00,720.42,0.0,52.66666666666666,62.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.86,67.0,69.0,68.0,68.0
4209,2025-03-13 06:00:00,721.1233333333333,0.0,53.333333333333336,60.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.74,67.0,69.0,68.0,68.0
4210,2025-03-13 06:15:00,722.54,0.0,53.0,64.72,720.42,70.0,100.0,74.0,70.0,0.0,66.89666666666666,67.0,69.0,68.0,68.0
4211,2025-03-13 06:30:00,734.19,0.0,52.75,62.77,720.42,70.0,100.0,74.0,70.0,0.0,66.84,67.0,69.0,68.0,68.0
4212,2025-03-13 06:45:00,719.71,0.0,52.5,63.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.04,67.0,69.0,68.0,68.0
4213,2025-03-13 07:00:00,720.4200000000001,0.0,53.16666666666666,62.69,720.42,70.0,100.0,74.0,70.0,0.0,66.92333333333333,67.0,69.0,68.0,68.0
4214,2025-03-13 07:15:00,720.42,0.0,53.0,62.65333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333333,67.0,69.0,68.0,68.0
4215,2025-03-13 07:30:00,705.5866666666667,0.0,53.333333333333336,60.76,720.42,70.0,100.0,74.0,70.0,0.0,66.89,67.0,69.0,68.0,68.0
4216,2025-03-13 07:45:00,698.5233333333332,0.0,53.333333333333336,64.83666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.00333333333333,67.0,69.0,68.0,68.0
4217,2025-03-13 08:00:00,719.0033333333334,0.0,52.833333333333336,61.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.0,67.0,69.0,68.0,68.0
4218,2025-03-13 08:15:00,719.7133333333333,0.0,53.0,62.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.13,67.0,69.0,68.0,68.0
4219,2025-03-13 08:30:00,721.8299999999999,0.0,53.333333333333336,64.47,720.42,70.0,100.0,74.0,70.0,0.0,67.05666666666666,67.0,69.0,68.0,68.0
4220,2025-03-13 08:45:00,733.84,0.0,52.66666666666666,61.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.11666666666666,67.0,69.0,68.0,68.0
4221,2025-03-13 09:00:00,729.6,0.0,53.0,64.55333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.19,67.0,69.0,68.0,68.0
4222,2025-03-13 09:15:00,739.4900000000001,0.0,53.333333333333336,63.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.17999999999999,67.0,69.0,68.0,68.0
4223,2025-03-13 09:30:00,726.07,0.0,52.833333333333336,62.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.25999999999999,67.0,69.0,68.0,68.0
4224,2025-03-13 09:45:00,722.54,0.0,53.333333333333336,64.23,720.42,70.0,100.0,74.0,70.0,0.0,67.21333333333332,67.0,69.0,68.0,68.0
4225,2025-03-13 10:00:00,726.07,0.0,53.0,61.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.21333333333332,67.0,69.0,68.0,68.0
4226,2025-03-13 10:15:00,719.7133333333333,0.0,52.833333333333336,63.90333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0
4227,2025-03-13 10:30:00,719.0066666666667,0.0,53.333333333333336,62.75,720.42,70.0,100.0,74.0,70.0,0.0,67.13,67.0,69.0,68.0,68.0
4228,2025-03-13 10:45:00,716.8866666666667,0.0,52.833333333333336,62.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0
4229,2025-03-13 11:00:00,711.2366666666667,0.0,53.66666666666666,64.61333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.16,67.0,69.0,68.0,68.0
4230,2025-03-13 11:15:00,711.9466666666667,0.0,53.5,60.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.22333333333333,67.0,69.0,68.0,68.0
4231,2025-03-13 11:30:00,707.0,0.0,53.16666666666666,59.81,720.42,70.0,100.0,74.0,70.0,0.0,66.98333333333333,67.0,69.0,68.0,68.0
4232,2025-03-13 11:45:00,716.18,0.0,53.5,61.55,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
4233,2025-03-13 12:00:00,721.1266666666667,0.0,53.5,63.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.01,67.0,69.0,68.0,68.0
4234,2025-03-13 12:15:00,721.8299999999999,0.0,53.833333333333336,64.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666667,67.0,69.0,68.0,68.0
4235,2025-03-13 12:30:00,709.8266666666667,0.0,53.333333333333336,62.17,720.42,70.0,100.0,74.0,70.0,0.0,67.08999999999999,67.0,69.0,68.0,68.0
4236,2025-03-13 12:45:00,705.5866666666667,0.0,54.16666666666666,65.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.15333333333332,67.0,69.0,68.0,68.0
4237,2025-03-13 13:00:00,711.9433333333333,0.0,53.833333333333336,59.82666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
4238,2025-03-13 13:15:00,727.4833333333332,0.0,54.0,64.90333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
4239,2025-03-13 13:30:00,721.8333333333334,0.0,53.66666666666666,60.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0
4240,2025-03-13 13:45:00,717.5933333333332,0.0,54.16666666666666,60.26,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
4241,2025-03-13 14:00:00,722.5366666666667,0.0,54.16666666666666,60.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
4242,2025-03-13 14:15:00,712.65,0.0,54.16666666666666,61.23666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0
4243,2025-03-13 14:30:00,722.5366666666667,0.0,54.16666666666666,61.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0
4244,2025-03-13 14:45:00,723.2433333333333,0.0,54.333333333333336,61.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
4245,2025-03-13 15:00:00,727.48,0.0,54.333333333333336,62.32,720.42,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
4246,2025-03-13 15:15:00,703.4666666666667,0.0,54.333333333333336,62.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0
4247,2025-03-13 15:30:00,719.0033333333334,0.0,54.16666666666666,62.99,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
4248,2025-03-13 15:45:00,721.8333333333334,0.0,54.0,63.09,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
4249,2025-03-13 16:00:00,732.4266666666666,0.0,54.16666666666666,62.81,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0
4250,2025-03-13 16:15:00,722.5366666666665,0.0,53.833333333333336,62.703333333333326,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
4251,2025-03-13 16:30:00,717.59,0.0,53.833333333333336,63.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
4252,2025-03-13 16:45:00,722.54,0.0,54.0,63.32333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.17666666666666,67.0,69.0,68.0,68.0
4253,2025-03-13 17:00:00,711.2366666666667,0.0,53.5,63.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
4254,2025-03-13 17:15:00,705.5866666666667,0.0,54.0,64.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
4255,2025-03-13 17:30:00,726.7766666666666,0.0,53.833333333333336,64.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
4256,2025-03-13 17:45:00,719.0033333333334,0.0,53.66666666666666,64.41333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
4257,2025-03-13 18:00:00,733.8366666666667,0.0,54.0,64.60666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0
4258,2025-03-13 18:15:00,721.1266666666667,0.0,54.16666666666666,64.83999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
4259,2025-03-13 18:30:00,714.0633333333334,0.0,54.0,65.06,720.42,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
4260,2025-03-13 18:45:00,728.8966666666666,0.0,54.16666666666666,65.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0
4261,2025-03-13 19:00:00,732.4233333333333,0.0,54.0,65.62,720.42,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
4262,2025-03-13 19:15:00,723.9499999999999,0.0,53.833333333333336,65.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,68.0,68.0
4263,2025-03-13 19:30:00,721.8333333333334,0.0,53.5,64.74,720.42,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
4264,2025-03-13 19:45:00,726.7733333333332,0.0,54.0,64.82666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0
4265,2025-03-13 20:00:00,720.4200000000001,0.0,54.0,64.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,68.0,68.0
4266,2025-03-13 20:15:00,721.8333333333334,0.0,54.0,64.82000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
4267,2025-03-13 20:30:00,708.4133333333333,0.0,53.66666666666666,64.51,719.7133333333333,70.0,99.16333333333334,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0
4268,2025-03-13 20:45:00,692.1666666666666,0.0,54.0,63.76333333333333,714.77,70.0,98.51333333333334,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0
4269,2025-03-13 21:00:00,719.71,0.0,53.66666666666666,62.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0
4270,2025-03-13 21:15:00,720.42,0.0,53.333333333333336,61.67,720.42,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0
4271,2025-03-13 21:30:00,714.77,0.0,53.16666666666666,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0
4272,2025-03-13 21:45:00,722.5366666666667,0.0,53.0,60.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0
4273,2025-03-13 22:00:00,710.5300000000001,0.0,54.16666666666666,56.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
4274,2025-03-13 22:15:00,724.6566666666666,0.0,55.5,56.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
4275,2025-03-13 22:30:00,711.2366666666667,0.0,55.16666666666666,56.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
4276,2025-03-13 22:45:00,714.7666666666668,0.0,55.0,56.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
4277,2025-03-13 23:00:00,725.3633333333333,0.0,55.0,56.09666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0
4278,2025-03-13 23:15:00,719.0066666666667,0.0,54.833333333333336,55.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
4279,2025-03-13 23:30:00,712.65,0.0,54.833333333333336,55.77,720.42,70.0,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,68.0,68.0
4280,2025-03-13 23:45:00,725.3633333333333,0.0,54.5,56.943333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
4281,2025-03-14 00:00:00,735.25,0.0,54.5,59.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.61666666666667,67.0,69.0,68.0,68.0
4282,2025-03-14 00:15:00,722.54,0.0,53.875,60.43,720.42,70.0,100.0,74.0,70.0,0.0,67.7175,67.0,69.0,68.0,68.0
4283,2025-03-14 00:30:00,724.6533333333333,0.0,53.833333333333336,60.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
4284,2025-03-14 00:45:00,725.3633333333333,0.0,53.833333333333336,60.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
4285,2025-03-14 01:00:00,716.8866666666667,0.0,53.5,60.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
4286,2025-03-14 01:15:00,725.3666666666667,0.0,53.833333333333336,60.84,720.42,70.0,100.0,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0
4287,2025-03-14 01:30:00,723.2433333333333,0.0,53.833333333333336,60.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
4288,2025-03-14 01:45:00,716.18,0.0,53.5,60.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0
4289,2025-03-14 02:00:00,727.4833333333332,0.0,54.0,60.67333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0
4290,2025-03-14 02:15:00,716.18,0.0,54.0,60.68,720.42,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
4291,2025-03-14 02:30:00,733.84,0.0,53.833333333333336,60.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
4292,2025-03-14 02:45:00,728.8933333333333,0.0,53.66666666666666,60.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
4293,2025-03-14 03:00:00,719.0066666666667,0.0,53.833333333333336,60.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
4294,2025-03-14 03:15:00,711.2366666666667,0.0,53.833333333333336,59.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,68.0,68.0
4295,2025-03-14 03:30:00,708.41,0.0,53.833333333333336,59.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.45,67.0,69.0,68.0,68.0
4296,2025-03-14 03:45:00,724.6566666666666,0.0,53.833333333333336,59.85,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
4297,2025-03-14 04:00:00,727.4833333333332,0.0,53.66666666666666,60.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.33666666666666,67.0,69.0,68.0,68.0
4298,2025-03-14 04:15:00,723.9499999999999,0.0,54.0,60.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.25999999999999,67.0,69.0,68.0,68.0
4299,2025-03-14 04:30:00,722.5366666666665,0.0,53.833333333333336,60.17,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0
4300,2025-03-14 04:45:00,719.0099999999999,0.0,53.833333333333336,59.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.18333333333334,67.0,69.0,68.0,68.0
4301,2025-03-14 05:00:00,732.4233333333333,0.0,53.66666666666666,59.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0
4302,2025-03-14 05:15:00,714.0633333333334,0.0,53.5,59.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
4303,2025-03-14 05:30:00,722.5333333333333,0.0,53.66666666666666,59.81,720.42,70.0,100.0,74.0,70.0,0.0,67.04,67.0,69.0,68.0,68.0
4304,2025-03-14 05:45:00,728.1866666666666,0.0,53.5,59.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
4305,2025-03-14 06:00:00,723.9466666666667,0.0,53.16666666666666,59.89000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
4306,2025-03-14 06:15:00,723.9499999999999,0.0,53.333333333333336,60.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.92666666666666,67.0,69.0,68.0,68.0
4307,2025-03-14 06:30:00,725.3666666666667,0.0,53.333333333333336,59.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.89999999999999,67.0,69.0,68.0,68.0
4308,2025-03-14 06:45:00,716.1833333333334,0.0,53.0,59.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
4309,2025-03-14 07:00:00,707.7066666666666,0.0,53.16666666666666,59.47333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
4310,2025-03-14 07:15:00,716.1833333333334,0.0,53.5,65.86333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.0,67.0,69.0,68.0,68.0
4311,2025-03-14 07:30:00,716.18,0.0,53.0,59.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.11,67.0,69.0,68.0,68.0
4312,2025-03-14 07:45:00,718.3000000000001,0.0,53.333333333333336,66.44,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
4313,2025-03-14 08:00:00,734.5433333333334,0.0,53.0,60.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.27999999999999,67.0,69.0,68.0,68.0
4314,2025-03-14 08:15:00,714.06,0.0,53.0,65.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.33999999999999,67.0,69.0,68.0,68.0
4315,2025-03-14 08:30:00,712.6466666666666,0.0,53.0,60.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.28666666666668,67.0,69.0,68.0,68.0
4316,2025-03-14 08:45:00,724.6566666666666,0.0,53.0,63.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.44666666666667,67.0,69.0,68.0,68.0
4317,2025-03-14 09:00:00,720.4200000000001,0.0,53.25,63.08,720.42,70.0,100.0,74.0,70.0,0.0,67.35,67.0,69.0,68.0,68.0
4318,2025-03-14 09:15:00,713.3566666666667,0.0,52.5,62.57,720.42,70.0,100.0,74.0,70.0,0.0,67.52666666666666,67.0,69.0,68.0,68.0
4319,2025-03-14 09:30:00,733.8366666666667,0.0,52.833333333333336,64.62666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.42,67.0,69.0,68.0,68.0
4320,2025-03-14 09:45:00,722.5366666666665,0.0,52.5,60.48666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0
4321,2025-03-14 10:00:00,716.18,0.0,53.16666666666666,67.16666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,68.0,68.0
4322,2025-03-14 10:15:00,710.5300000000001,0.0,52.5,60.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
4323,2025-03-14 10:30:00,728.8933333333334,0.0,52.66666666666666,66.98,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
4324,2025-03-14 10:45:00,719.0033333333334,0.0,52.833333333333336,62.15,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
4325,2025-03-14 11:00:00,716.1833333333334,0.0,52.66666666666666,65.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0
4326,2025-03-14 11:15:00,717.5933333333332,0.0,53.333333333333336,63.65333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.56,67.0,69.0,68.0,68.0
4327,2025-03-14 11:30:00,722.5366666666667,0.0,52.5,63.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0
4328,2025-03-14 11:45:00,724.6533333333333,0.0,53.16666666666666,64.77,720.42,70.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
4329,2025-03-14 12:00:00,723.9499999999999,0.0,52.833333333333336,65.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.85666666666667,67.0,69.0,68.0,68.0
4330,2025-03-14 12:15:00,714.7666666666668,0.0,53.0,61.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.8,67.0,69.0,68.0,68.0
4331,2025-03-14 12:30:00,715.4733333333334,0.0,53.0,60.72,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
4332,2025-03-14 12:45:00,708.41,0.0,53.16666666666666,58.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,68.0,68.0
4333,2025-03-14 13:00:00,721.8299999999999,0.0,53.16666666666666,58.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0
4334,2025-03-14 13:15:00,723.2433333333333,0.0,53.16666666666666,59.06,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0
4335,2025-03-14 13:30:00,726.7766666666666,0.0,53.333333333333336,59.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0
4336,2025-03-14 13:45:00,715.4766666666666,0.0,53.333333333333336,59.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
4337,2025-03-14 14:00:00,730.3066666666667,0.0,53.333333333333336,60.42,720.42,70.0,100.0,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0
4338,2025-03-14 14:15:00,730.3066666666667,0.0,53.5,60.61333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0
4339,2025-03-14 14:30:00,731.7233333333334,0.0,53.333333333333336,60.97333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
4340,2025-03-14 14:45:00,715.4733333333334,0.0,53.5,61.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0
4341,2025-03-14 15:00:00,735.9566666666666,0.0,53.66666666666666,61.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0
4342,2025-03-14 15:15:00,721.1266666666667,0.0,53.5,62.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
4343,2025-03-14 15:30:00,719.7133333333335,0.0,53.5,60.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0
4344,2025-03-14 15:45:00,716.89,0.0,53.5,56.6,720.42,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
4345,2025-03-14 16:00:00,704.88,0.0,53.66666666666666,56.473333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
4346,2025-03-14 16:15:00,728.8933333333334,0.0,53.333333333333336,56.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
4347,2025-03-14 16:30:00,723.9533333333334,0.0,53.333333333333336,56.43,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
4348,2025-03-14 16:45:00,711.9433333333333,0.0,53.5,56.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.42666666666666,67.0,69.0,68.0,68.0
4349,2025-03-14 17:00:00,722.5366666666665,0.0,53.66666666666666,56.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.25666666666666,67.0,69.0,68.0,68.0
4350,2025-03-14 17:15:00,716.1833333333334,0.0,54.16666666666666,56.75,720.42,70.0,100.0,74.0,70.0,0.0,67.21666666666665,67.0,69.0,68.0,68.0
4351,2025-03-14 17:30:00,723.2433333333333,0.0,54.5,57.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333333,67.0,69.0,68.0,68.0
4352,2025-03-14 17:45:00,729.6,0.0,54.5,57.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0
4353,2025-03-14 18:00:00,711.2366666666667,0.0,54.5,57.52,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0
4354,2025-03-14 18:15:00,720.4200000000001,0.0,54.5,57.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.25666666666667,67.0,69.0,68.0,68.0
4355,2025-03-14 18:30:00,724.6566666666668,0.0,54.16666666666666,57.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0
4356,2025-03-14 18:45:00,721.8333333333334,0.0,54.333333333333336,57.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
4357,2025-03-14 19:00:00,728.19,0.0,54.333333333333336,57.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
4358,2025-03-14 19:15:00,721.1266666666667,0.0,54.0,57.68000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
4359,2025-03-14 19:30:00,721.8333333333334,0.0,54.0,57.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0
4360,2025-03-14 19:45:00,714.0633333333334,0.0,53.833333333333336,57.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
4361,2025-03-14 20:00:00,716.1833333333334,0.0,53.833333333333336,57.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.12333333333333,67.0,69.0,68.0,68.0
4362,2025-03-14 20:15:00,716.18,0.0,53.833333333333336,57.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.14999999999999,67.0,69.0,68.0,68.0
4363,2025-03-14 20:30:00,727.48,0.0,53.833333333333336,57.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0
4364,2025-03-14 20:45:00,728.1866666666666,0.0,53.66666666666666,57.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.98,67.0,69.0,68.0,68.0
4365,2025-03-14 21:00:00,712.65,0.0,53.5,57.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.73666666666666,67.0,69.0,68.0,68.0
4366,2025-03-14 21:15:00,712.65,0.0,53.333333333333336,56.92,720.42,70.0,100.0,74.0,70.0,0.0,66.58333333333333,67.0,69.0,68.0,68.0
4367,2025-03-14 21:30:00,723.2433333333333,0.0,53.333333333333336,56.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.38,67.0,69.0,68.0,68.0
4368,2025-03-14 21:45:00,730.3066666666667,0.0,53.16666666666666,56.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.21,67.0,69.0,68.0,68.0
4369,2025-03-14 22:00:00,712.65,0.0,53.16666666666666,56.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.06333333333333,67.0,69.0,68.0,68.0
4370,2025-03-14 22:15:00,721.1233333333333,0.0,52.833333333333336,55.99,720.42,70.0,100.0,74.0,70.0,0.0,65.93333333333334,67.0,69.0,68.0,68.0
4371,2025-03-14 22:30:00,717.5933333333332,0.0,52.833333333333336,55.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0
4372,2025-03-14 22:45:00,706.9966666666666,0.0,52.833333333333336,55.82666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
4373,2025-03-14 23:00:00,732.4266666666666,0.0,53.0,55.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.51,67.0,69.0,68.0,68.0
4374,2025-03-14 23:15:00,723.9499999999999,0.0,53.0,55.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0
4375,2025-03-14 23:30:00,723.9533333333334,0.0,52.833333333333336,55.49,720.42,70.0,100.0,74.0,70.0,0.0,65.38333333333334,67.0,69.0,68.0,68.0
4376,2025-03-14 23:45:00,722.5366666666665,0.0,53.16666666666666,55.16,720.42,70.0,100.0,74.0,70.0,0.0,65.28333333333335,67.0,69.0,68.0,68.0
4377,2025-03-15 00:00:00,709.8266666666667,0.0,53.333333333333336,55.03,720.42,70.0,100.0,74.0,70.0,0.0,65.23,67.0,69.0,68.0,68.0
4378,2025-03-15 00:15:00,722.54,0.0,53.5,54.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.16666666666667,67.0,69.0,68.0,68.0
4379,2025-03-15 00:30:00,720.4166666666666,0.0,53.16666666666666,54.84,720.42,70.0,100.0,74.0,70.0,0.0,65.20333333333333,67.0,69.0,68.0,68.0
4380,2025-03-15 00:45:00,722.5366666666667,0.0,53.66666666666666,54.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.14,67.0,69.0,68.0,68.0
4381,2025-03-15 01:00:00,718.3033333333333,0.0,53.66666666666666,54.8,720.42,70.0,100.0,74.0,70.0,0.0,65.16333333333334,67.0,69.0,68.0,68.0
4382,2025-03-15 01:15:00,710.5300000000001,0.0,53.833333333333336,54.673333333333325,720.42,70.0,100.0,74.0,70.0,0.0,65.23,67.0,69.0,68.0,68.0
4383,2025-03-15 01:30:00,716.18,0.0,53.833333333333336,54.66,720.42,70.0,100.0,74.0,70.0,0.0,65.36333333333333,67.0,69.0,68.0,68.0
4384,2025-03-15 01:45:00,725.3633333333333,0.0,53.66666666666666,54.65,720.42,70.0,100.0,74.0,70.0,0.0,65.37,67.0,69.0,68.0,68.0
4385,2025-03-15 02:00:00,710.5333333333333,0.0,53.66666666666666,54.56,720.42,70.0,100.0,74.0,70.0,0.0,65.40666666666667,67.0,69.0,68.0,68.0
4386,2025-03-15 02:15:00,733.8366666666667,0.0,53.5,54.51,720.42,70.0,100.0,74.0,70.0,0.0,65.46,67.0,69.0,68.0,68.0
4387,2025-03-15 02:30:00,718.2999999999998,0.0,54.0,54.56,720.42,70.0,100.0,74.0,70.0,0.0,65.58666666666666,67.0,69.0,68.0,68.0
4388,2025-03-15 02:45:00,712.65,0.0,53.833333333333336,54.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
4389,2025-03-15 03:00:00,724.6566666666666,0.0,53.66666666666666,54.56,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0
4390,2025-03-15 03:15:00,721.8333333333334,0.0,54.0,54.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
4391,2025-03-15 03:30:00,715.4733333333334,0.0,53.833333333333336,54.48,720.42,70.0,100.0,74.0,70.0,0.0,65.66333333333334,67.0,69.0,68.0,68.0
