,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4392,2025-03-15 03:45:00,717.5933333333332,0.0,54.0,54.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0
4393,2025-03-15 04:00:00,729.6,0.0,54.16666666666666,54.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4394,2025-03-15 04:15:00,708.41,0.0,54.333333333333336,54.45333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4395,2025-03-15 04:30:00,718.3000000000001,0.0,54.0,54.47333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4396,2025-03-15 04:45:00,715.4766666666668,0.0,53.833333333333336,54.5,720.42,70.0,100.0,74.0,70.0,0.0,65.73,67.0,69.0,68.0,68.0
4397,2025-03-15 05:00:00,719.7133333333333,0.0,53.833333333333336,54.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4398,2025-03-15 05:15:00,714.7666666666668,0.0,54.333333333333336,54.48,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0
4399,2025-03-15 05:30:00,712.65,0.0,54.333333333333336,54.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0
4400,2025-03-15 05:45:00,723.2466666666666,0.0,54.833333333333336,54.41666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4401,2025-03-15 06:00:00,714.0633333333334,0.0,56.333333333333336,54.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
4402,2025-03-15 06:15:00,715.4733333333334,0.0,57.66666666666666,54.120000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.60666666666667,67.0,69.0,68.0,68.0
4403,2025-03-15 06:30:00,721.8333333333334,0.0,54.5,59.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.79,67.0,69.0,68.0,68.0
4404,2025-03-15 06:45:00,716.8866666666667,0.0,54.0,60.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.12666666666667,67.0,69.0,68.0,68.0
4405,2025-03-15 07:00:00,723.2433333333333,0.0,53.833333333333336,60.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
4406,2025-03-15 07:15:00,724.6566666666668,0.0,53.833333333333336,60.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.37666666666667,67.0,69.0,68.0,68.0
4407,2025-03-15 07:30:00,723.2466666666666,0.0,53.833333333333336,61.0,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
4408,2025-03-15 07:45:00,728.1866666666666,0.0,53.833333333333336,61.02,720.42,70.0,100.0,74.0,70.0,0.0,66.45,67.0,69.0,68.0,68.0
4409,2025-03-15 08:00:00,714.0600000000001,0.0,53.66666666666666,61.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.53000000000002,67.0,69.0,68.0,68.0
4410,2025-03-15 08:15:00,730.3066666666667,0.0,53.833333333333336,60.44,720.42,70.0,100.0,74.0,70.0,0.0,66.48666666666666,67.0,69.0,68.0,68.0
4411,2025-03-15 08:30:00,721.8299999999999,0.0,57.833333333333336,55.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.17666666666666,67.0,69.0,68.0,68.0
4412,2025-03-15 08:45:00,719.0066666666667,0.0,59.0,54.89000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.79666666666667,67.0,69.0,68.0,68.0
4413,2025-03-15 09:00:00,707.0,0.0,59.5,54.77,720.42,70.0,100.0,74.0,70.0,0.0,65.60666666666667,67.0,69.0,68.0,68.0
4414,2025-03-15 09:15:00,706.29,0.0,59.5,54.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.41333333333334,67.0,69.0,68.0,68.0
4415,2025-03-15 09:30:00,725.3633333333333,0.0,59.66666666666666,54.73,720.42,70.0,100.0,74.0,70.0,0.0,65.23333333333333,67.0,69.0,68.0,68.0
4416,2025-03-15 09:45:00,709.8233333333334,0.0,59.0,54.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.12,67.0,69.0,68.0,68.0
4417,2025-03-15 10:00:00,718.3000000000001,0.0,56.66666666666666,54.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.18666666666667,67.0,69.0,68.0,68.0
4418,2025-03-15 10:15:00,714.77,0.0,55.16666666666666,55.09666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.23666666666666,67.0,69.0,68.0,68.0
4419,2025-03-15 10:30:00,718.3000000000001,0.0,54.833333333333336,55.11000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.19,67.0,69.0,68.0,68.0
4420,2025-03-15 10:45:00,724.6566666666666,0.0,54.833333333333336,55.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.19,67.0,69.0,68.0,68.0
4421,2025-03-15 11:00:00,729.6,0.0,54.833333333333336,55.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.24333333333334,67.0,69.0,68.0,68.0
4422,2025-03-15 11:15:00,709.1166666666667,0.0,55.0,55.21333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.39,67.0,69.0,68.0,68.0
4423,2025-03-15 11:30:00,717.5933333333332,0.0,55.16666666666666,54.40333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.42,67.0,69.0,68.0,68.0
4424,2025-03-15 11:45:00,718.3033333333333,0.0,55.333333333333336,54.59,720.42,70.0,100.0,74.0,70.0,0.0,65.34666666666666,67.0,69.0,68.0,68.0
4425,2025-03-15 12:00:00,726.07,0.0,55.16666666666666,54.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.37666666666667,67.0,69.0,68.0,68.0
4426,2025-03-15 12:15:00,723.9533333333334,0.0,55.0,54.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.58666666666666,67.0,69.0,68.0,68.0
4427,2025-03-15 12:30:00,716.8866666666667,0.0,55.0,55.13,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
4428,2025-03-15 12:45:00,720.42,0.0,54.66666666666666,55.07,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4429,2025-03-15 13:00:00,706.29,0.0,54.66666666666666,55.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.66,67.0,69.0,68.0,68.0
4430,2025-03-15 13:15:00,722.5366666666665,0.0,54.5,55.57,720.42,70.0,100.0,74.0,70.0,0.0,65.72,67.0,69.0,68.0,68.0
4431,2025-03-15 13:30:00,714.77,0.0,54.66666666666666,55.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.79,67.0,69.0,68.0,68.0
4432,2025-03-15 13:45:00,714.77,0.0,54.333333333333336,55.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.77666666666666,67.0,69.0,68.0,68.0
4433,2025-03-15 14:00:00,731.0133333333333,0.0,54.16666666666666,55.65333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0
4434,2025-03-15 14:15:00,725.3633333333333,0.0,54.5,55.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
4435,2025-03-15 14:30:00,716.89,0.0,54.5,55.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.86,67.0,69.0,68.0,68.0
4436,2025-03-15 14:45:00,711.2333333333332,0.0,54.333333333333336,55.80666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.77666666666666,67.0,69.0,68.0,68.0
4437,2025-03-15 15:00:00,719.7133333333333,0.0,54.333333333333336,55.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.72,67.0,69.0,68.0,68.0
4438,2025-03-15 15:15:00,713.3533333333334,0.0,54.16666666666666,55.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0
4439,2025-03-15 15:30:00,717.5933333333334,0.0,53.833333333333336,55.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0
4440,2025-03-15 15:45:00,719.7133333333333,0.0,54.16666666666666,55.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.74333333333333,67.0,69.0,68.0,68.0
4441,2025-03-15 16:00:00,728.1899999999999,0.0,54.333333333333336,55.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4442,2025-03-15 16:15:00,718.2999999999998,0.0,54.66666666666666,55.1,720.42,70.0,100.0,74.0,70.0,0.0,65.59333333333333,67.0,69.0,68.0,68.0
4443,2025-03-15 16:30:00,708.4133333333333,0.0,55.5,54.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.59,67.0,69.0,68.0,68.0
4444,2025-03-15 16:45:00,726.7766666666666,0.0,58.16666666666666,54.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
4445,2025-03-15 17:00:00,711.2366666666667,0.0,58.5,54.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
4446,2025-03-15 17:15:00,719.7133333333333,0.0,58.5,54.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.47333333333333,67.0,69.0,68.0,68.0
4447,2025-03-15 17:30:00,719.0033333333334,0.0,58.66666666666666,54.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.42,67.0,69.0,68.0,68.0
4448,2025-03-15 17:45:00,723.9533333333334,0.0,58.833333333333336,54.2,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0
4449,2025-03-15 18:00:00,731.0133333333333,0.0,59.5,54.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.48,67.0,69.0,68.0,68.0
4450,2025-03-15 18:15:00,722.54,0.0,56.66666666666666,57.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.53333333333333,67.0,69.0,68.0,68.0
4451,2025-03-15 18:30:00,721.1266666666667,0.0,55.0,58.723333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.78,67.0,69.0,68.0,68.0
4452,2025-03-15 18:45:00,735.9566666666666,0.0,54.0,59.13,720.42,70.0,100.0,74.0,70.0,0.0,65.97666666666667,67.0,69.0,68.0,68.0
4453,2025-03-15 19:00:00,720.4200000000001,0.0,53.833333333333336,59.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.08666666666666,67.0,69.0,68.0,68.0
4454,2025-03-15 19:15:00,719.7133333333333,0.0,53.833333333333336,59.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.14999999999999,67.0,69.0,68.0,68.0
4455,2025-03-15 19:30:00,720.4166666666666,0.0,53.833333333333336,59.9,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0
4456,2025-03-15 19:45:00,716.89,0.0,54.0,60.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.24,67.0,69.0,68.0,68.0
4457,2025-03-15 20:00:00,717.5933333333332,0.0,54.0,60.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
4458,2025-03-15 20:15:00,720.4166666666666,0.0,54.0,60.17,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
4459,2025-03-15 20:30:00,723.2433333333333,0.0,53.66666666666666,60.09666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
4460,2025-03-15 20:45:00,715.4766666666668,0.0,53.833333333333336,60.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.29,67.0,69.0,68.0,68.0
4461,2025-03-15 21:00:00,714.0633333333334,0.0,54.16666666666666,60.17,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
4462,2025-03-15 21:15:00,721.1233333333333,0.0,53.833333333333336,60.22,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
4463,2025-03-15 21:30:00,718.3000000000001,0.0,53.833333333333336,60.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
4464,2025-03-15 21:45:00,720.4166666666666,0.0,53.833333333333336,60.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0
4465,2025-03-15 22:00:00,723.9466666666667,0.0,54.0,60.05,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0
4466,2025-03-15 22:15:00,721.1266666666667,0.0,54.333333333333336,59.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.29,67.0,69.0,68.0,68.0
4467,2025-03-15 22:30:00,708.4133333333333,0.0,54.333333333333336,59.89333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.29,67.0,69.0,68.0,68.0
4468,2025-03-15 22:45:00,723.9499999999999,0.0,54.0,59.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.26333333333334,67.0,69.0,68.0,68.0
4469,2025-03-15 23:00:00,720.4166666666666,0.0,54.5,59.71,720.42,70.0,100.0,74.0,70.0,0.0,66.18,67.0,69.0,68.0,68.0
4470,2025-03-15 23:15:00,728.8966666666666,0.0,54.66666666666666,59.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.24,67.0,69.0,68.0,68.0
4471,2025-03-15 23:30:00,719.7133333333333,0.0,54.5,59.71,720.42,70.0,100.0,74.0,70.0,0.0,66.23666666666666,67.0,69.0,68.0,68.0
4472,2025-03-15 23:45:00,716.1833333333334,0.0,54.5,59.68,720.42,70.0,100.0,74.0,70.0,0.0,66.24666666666667,67.0,69.0,68.0,68.0
4473,2025-03-16 00:00:00,733.8366666666667,0.0,54.5,59.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.19333333333334,67.0,69.0,68.0,68.0
4474,2025-03-16 00:15:00,720.42,0.0,54.5,59.52,720.42,70.0,100.0,74.0,70.0,0.0,66.26333333333334,67.0,69.0,68.0,68.0
4475,2025-03-16 00:30:00,730.31,0.0,55.0,59.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.2,67.0,69.0,68.0,68.0
4476,2025-03-16 00:45:00,711.2333333333332,0.0,56.5,59.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.16666666666667,67.0,69.0,68.0,68.0
4477,2025-03-16 01:00:00,738.0766666666667,0.0,58.5,59.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4478,2025-03-16 01:15:00,710.8800000000001,0.0,58.5,59.065,720.42,70.0,100.0,74.0,70.0,0.0,66.155,67.0,69.0,68.0,68.0
4479,2025-03-16 01:30:00,711.9433333333333,0.0,59.16666666666666,59.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.13666666666667,67.0,69.0,68.0,68.0
4480,2025-03-16 01:45:00,730.3066666666667,0.0,59.333333333333336,59.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.06333333333333,67.0,69.0,68.0,68.0
4481,2025-03-16 02:00:00,711.2400000000001,0.0,59.16666666666666,59.11000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4482,2025-03-16 02:15:00,711.9433333333333,0.0,59.333333333333336,59.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.09333333333333,67.0,69.0,68.0,68.0
4483,2025-03-16 02:30:00,721.1266666666667,0.0,59.16666666666666,59.18000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.08666666666666,67.0,69.0,68.0,68.0
4484,2025-03-16 02:45:00,723.9499999999999,0.0,59.16666666666666,59.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.05,67.0,69.0,68.0,68.0
4485,2025-03-16 03:00:00,716.1833333333334,0.0,59.5,59.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.07666666666667,67.0,69.0,68.0,68.0
4486,2025-03-16 03:15:00,727.48,0.0,59.333333333333336,59.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.10666666666667,67.0,69.0,68.0,68.0
4487,2025-03-16 03:30:00,716.1833333333334,0.0,59.333333333333336,59.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.13666666666667,67.0,69.0,68.0,68.0
4488,2025-03-16 03:45:00,710.5300000000001,0.0,59.66666666666666,59.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.11,67.0,69.0,68.0,68.0
4489,2025-03-16 04:00:00,724.6566666666668,0.0,59.16666666666666,59.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4490,2025-03-16 04:15:00,710.5300000000001,0.0,59.333333333333336,59.22,720.42,70.0,100.0,74.0,70.0,0.0,66.07666666666667,67.0,69.0,68.0,68.0
4491,2025-03-16 04:30:00,719.7133333333333,0.0,58.833333333333336,59.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.13666666666667,67.0,69.0,68.0,68.0
4492,2025-03-16 04:45:00,714.7666666666668,0.0,59.5,59.2,720.42,70.0,100.0,74.0,70.0,0.0,66.05333333333334,67.0,69.0,68.0,68.0
4493,2025-03-16 05:00:00,715.4766666666666,0.0,59.833333333333336,59.2,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4494,2025-03-16 05:15:00,727.48,0.0,59.66666666666666,59.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4495,2025-03-16 05:30:00,711.9433333333333,0.0,59.333333333333336,59.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4496,2025-03-16 05:45:00,718.2999999999998,0.0,59.5,59.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.04666666666667,67.0,69.0,68.0,68.0
4497,2025-03-16 06:00:00,717.5933333333332,0.0,59.5,59.53,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4498,2025-03-16 06:15:00,725.3633333333333,0.0,59.66666666666666,59.61000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4499,2025-03-16 06:30:00,728.8966666666666,0.0,59.333333333333336,59.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.14333333333333,67.0,69.0,68.0,68.0
4500,2025-03-16 06:45:00,720.4166666666666,0.0,59.833333333333336,59.79,720.42,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,68.0,68.0
4501,2025-03-16 07:00:00,714.77,0.0,60.16666666666666,59.91,720.42,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,68.0,68.0
4502,2025-03-16 07:15:00,726.07,0.0,59.16666666666666,60.04,720.42,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,68.0,68.0
4503,2025-03-16 07:30:00,715.4733333333334,0.0,59.16666666666666,60.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.22666666666667,67.0,69.0,68.0,68.0
4504,2025-03-16 07:45:00,704.1733333333333,0.0,59.5,60.43,720.42,70.0,100.0,74.0,70.0,0.0,66.26333333333334,67.0,69.0,68.0,68.0
4505,2025-03-16 08:00:00,717.5933333333332,0.0,59.66666666666666,60.52,720.42,70.0,100.0,74.0,70.0,0.0,66.28333333333335,67.0,69.0,68.0,68.0
4506,2025-03-16 08:15:00,717.5933333333332,0.0,60.333333333333336,60.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0
4507,2025-03-16 08:30:00,724.6566666666666,0.0,59.5,60.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.35000000000001,67.0,69.0,68.0,68.0
4508,2025-03-16 08:45:00,717.5933333333332,0.0,59.16666666666666,60.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.35000000000001,67.0,69.0,68.0,68.0
4509,2025-03-16 09:00:00,728.1866666666666,0.0,59.5,60.23666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.31666666666666,67.0,69.0,68.0,68.0
4510,2025-03-16 09:15:00,726.7766666666666,0.0,60.0,60.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
4511,2025-03-16 09:30:00,719.0066666666667,0.0,60.0,59.84666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0
4512,2025-03-16 09:45:00,721.8299999999999,0.0,59.333333333333336,59.67,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0
4513,2025-03-16 10:00:00,726.0666666666666,0.0,59.833333333333336,59.57666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.23333333333333,67.0,69.0,68.0,68.0
4514,2025-03-16 10:15:00,716.8866666666667,0.0,59.833333333333336,59.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0
4515,2025-03-16 10:30:00,722.5366666666667,0.0,59.833333333333336,59.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4516,2025-03-16 10:45:00,715.4766666666666,0.0,59.833333333333336,58.86666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.10333333333334,67.0,69.0,68.0,68.0
4517,2025-03-16 11:00:00,715.4733333333334,0.0,59.833333333333336,58.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4518,2025-03-16 11:15:00,733.84,0.0,59.16666666666666,58.65,720.42,70.0,100.0,74.0,70.0,0.0,66.0,67.0,69.0,68.0,68.0
4519,2025-03-16 11:30:00,724.6566666666666,0.0,59.333333333333336,58.46666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.94666666666667,67.0,69.0,68.0,68.0
4520,2025-03-16 11:45:00,716.1833333333334,0.0,59.333333333333336,58.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.92333333333333,67.0,69.0,68.0,68.0
4521,2025-03-16 12:00:00,726.0666666666666,0.0,59.16666666666666,57.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.83999999999999,67.0,69.0,68.0,68.0
4522,2025-03-16 12:15:00,723.2433333333333,0.0,58.5,57.29,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
4523,2025-03-16 12:30:00,719.71,0.0,58.16666666666666,57.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.7,67.0,69.0,68.0,68.0
4524,2025-03-16 12:45:00,724.6566666666666,0.0,58.5,57.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0
4525,2025-03-16 13:00:00,719.0066666666667,0.0,58.16666666666666,57.20000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
4526,2025-03-16 13:15:00,717.59,0.0,57.833333333333336,57.47333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0
4527,2025-03-16 13:30:00,724.6566666666666,0.0,57.66666666666666,57.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0
4528,2025-03-16 13:45:00,724.66,0.0,58.0,57.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4529,2025-03-16 14:00:00,714.0633333333334,0.0,57.66666666666666,57.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4530,2025-03-16 14:15:00,722.5366666666665,0.0,57.0,57.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4531,2025-03-16 14:30:00,720.4200000000001,0.0,57.5,57.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4532,2025-03-16 14:45:00,714.06,0.0,56.833333333333336,57.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
4533,2025-03-16 15:00:00,724.6566666666668,0.0,57.5,58.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.77666666666666,67.0,69.0,68.0,68.0
4534,2025-03-16 15:15:00,712.65,0.0,56.333333333333336,58.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.81,67.0,69.0,68.0,68.0
4535,2025-03-16 15:30:00,701.3466666666667,0.0,57.0,57.74,720.42,70.0,100.0,74.0,70.0,0.0,65.82000000000001,67.0,69.0,68.0,68.0
4536,2025-03-16 15:45:00,722.54,0.0,56.5,57.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.87333333333333,67.0,69.0,68.0,68.0
4537,2025-03-16 16:00:00,723.2466666666666,0.0,56.5,57.296666666666674,720.42,70.0,100.0,74.0,70.0,0.0,65.78333333333335,67.0,69.0,68.0,68.0
4538,2025-03-16 16:15:00,729.6,0.0,56.66666666666666,56.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0
4539,2025-03-16 16:30:00,716.1800000000001,0.0,57.25,56.175,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0
4540,2025-03-16 16:45:00,718.3000000000001,0.0,54.5,62.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.85666666666667,67.0,69.0,68.0,68.0
4541,2025-03-16 17:00:00,722.54,0.0,53.0,65.25,720.42,70.0,100.0,74.0,70.0,0.0,66.34333333333335,67.0,69.0,68.0,68.0
4542,2025-03-16 17:15:00,727.4833333333332,0.0,52.833333333333336,65.20333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.58333333333333,67.0,69.0,68.0,68.0
4543,2025-03-16 17:30:00,728.8966666666666,0.0,52.5,65.42666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.69666666666667,67.0,69.0,68.0,68.0
4544,2025-03-16 17:45:00,730.3066666666667,0.0,53.0,65.41666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0
4545,2025-03-16 18:00:00,721.1266666666667,0.0,53.16666666666666,65.42,720.42,70.0,100.0,74.0,70.0,0.0,66.89999999999999,67.0,69.0,68.0,68.0
4546,2025-03-16 18:15:00,723.9499999999999,0.0,54.0,65.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.92,67.0,69.0,68.0,68.0
4547,2025-03-16 18:30:00,709.12,0.0,54.5,65.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0
4548,2025-03-16 18:45:00,718.3000000000001,0.0,55.333333333333336,65.45,720.42,70.0,100.0,74.0,70.0,0.0,66.95333333333333,67.0,69.0,68.0,68.0
4549,2025-03-16 19:00:00,719.0100000000001,0.0,56.833333333333336,65.13666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
4550,2025-03-16 19:15:00,699.23,0.0,56.333333333333336,65.10666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0
4551,2025-03-16 19:30:00,718.3000000000001,0.0,55.833333333333336,65.26333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0
4552,2025-03-16 19:45:00,717.5933333333332,0.0,56.16666666666666,65.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.95666666666666,67.0,69.0,68.0,68.0
4553,2025-03-16 20:00:00,728.8933333333333,0.0,56.16666666666666,65.67333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
4554,2025-03-16 20:15:00,724.6533333333333,0.0,55.5,65.83999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.99666666666667,67.0,69.0,68.0,68.0
4555,2025-03-16 20:30:00,725.3633333333333,0.0,55.0,65.88666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.05666666666667,67.0,69.0,68.0,68.0
4556,2025-03-16 20:45:00,711.9433333333333,0.0,54.66666666666666,65.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0
4557,2025-03-16 21:00:00,704.1733333333333,0.0,56.16666666666666,65.42,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0
4558,2025-03-16 21:15:00,702.0566666666667,0.0,55.16666666666666,64.82333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.05666666666667,67.0,69.0,68.0,68.0
4559,2025-03-16 21:30:00,733.1333333333333,0.0,55.0,64.78333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
4560,2025-03-16 21:45:00,719.0066666666667,0.0,55.333333333333336,64.66000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,68.0,68.0
4561,2025-03-16 22:00:00,715.4733333333334,0.0,55.5,64.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.96,67.0,69.0,68.0,68.0
4562,2025-03-16 22:15:00,704.1766666666667,0.0,55.333333333333336,64.37,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0
4563,2025-03-16 22:30:00,717.5966666666667,0.0,54.833333333333336,64.61666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.89,67.0,69.0,68.0,68.0
4564,2025-03-16 22:45:00,717.5933333333332,0.0,55.5,64.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0
4565,2025-03-16 23:00:00,722.54,0.0,55.333333333333336,64.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.88333333333334,67.0,69.0,68.0,68.0
4566,2025-03-16 23:15:00,716.18,0.0,55.333333333333336,64.7,720.42,70.0,100.0,74.0,70.0,0.0,66.88,67.0,69.0,68.0,68.0
4567,2025-03-16 23:30:00,720.4166666666666,0.0,55.16666666666666,64.20333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.85000000000001,67.0,69.0,68.0,68.0
4568,2025-03-16 23:45:00,711.9433333333333,0.0,55.66666666666666,63.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
4569,2025-03-17 00:00:00,717.5966666666667,0.0,55.333333333333336,64.03666666666668,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
4570,2025-03-17 00:15:00,717.5933333333334,0.0,54.833333333333336,64.17,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
4571,2025-03-17 00:30:00,706.2933333333334,0.0,55.0,63.95,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
4572,2025-03-17 00:45:00,743.02,0.0,55.16666666666666,64.16666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
4573,2025-03-17 01:00:00,705.5833333333334,0.0,54.5,64.26666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0
4574,2025-03-17 01:15:00,722.54,0.0,54.66666666666666,63.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
4575,2025-03-17 01:30:00,724.6566666666668,0.0,54.833333333333336,63.38333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.77333333333333,67.0,69.0,68.0,68.0
4576,2025-03-17 01:45:00,728.8966666666666,0.0,54.16666666666666,63.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.70666666666666,67.0,69.0,68.0,68.0
4577,2025-03-17 02:00:00,736.6633333333333,0.0,54.0,63.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.78666666666668,67.0,69.0,68.0,68.0
4578,2025-03-17 02:15:00,704.1700000000001,0.0,54.833333333333336,63.67,720.42,70.0,100.0,74.0,70.0,0.0,66.77333333333333,67.0,69.0,68.0,68.0
4579,2025-03-17 02:30:00,720.4200000000001,0.0,54.5,63.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.78333333333335,67.0,69.0,68.0,68.0
4580,2025-03-17 02:45:00,724.6566666666668,0.0,53.833333333333336,63.68333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.78333333333335,67.0,69.0,68.0,68.0
4581,2025-03-17 03:00:00,727.48,0.0,54.833333333333336,63.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.79333333333334,67.0,69.0,68.0,68.0
4582,2025-03-17 03:15:00,716.8866666666667,0.0,53.66666666666666,63.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.72666666666667,67.0,69.0,68.0,68.0
4583,2025-03-17 03:30:00,712.65,0.0,53.5,62.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
4584,2025-03-17 03:45:00,709.8266666666667,0.0,54.333333333333336,63.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0
4585,2025-03-17 04:00:00,726.0666666666666,0.0,53.66666666666666,62.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0
4586,2025-03-17 04:15:00,732.4266666666666,0.0,53.16666666666666,62.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0
4587,2025-03-17 04:30:00,708.4133333333333,0.0,54.833333333333336,62.74,720.42,70.0,100.0,74.0,70.0,0.0,66.65666666666668,67.0,69.0,68.0,68.0
4588,2025-03-17 04:45:00,731.0133333333333,0.0,53.0,62.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.65666666666668,67.0,69.0,68.0,68.0
4589,2025-03-17 05:00:00,723.9466666666667,0.0,53.0,62.91,720.42,70.0,100.0,74.0,70.0,0.0,66.67666666666666,67.0,69.0,68.0,68.0
4590,2025-03-17 05:15:00,713.3566666666667,0.0,53.0,63.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0
4591,2025-03-17 05:30:00,716.18,0.0,54.16666666666666,62.96,720.42,70.0,100.0,74.0,70.0,0.0,66.68333333333334,67.0,69.0,68.0,68.0
4592,2025-03-17 05:45:00,731.0133333333333,0.0,52.833333333333336,62.923333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.68333333333334,67.0,69.0,68.0,68.0
4593,2025-03-17 06:00:00,720.42,0.0,52.66666666666666,62.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.69666666666667,67.0,69.0,68.0,68.0
4594,2025-03-17 06:15:00,722.5366666666667,0.0,52.5,62.55,720.42,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0
4595,2025-03-17 06:30:00,704.1766666666666,0.0,54.5,62.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.65666666666668,67.0,69.0,68.0,68.0
4596,2025-03-17 06:45:00,709.1166666666667,0.0,53.0,62.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.65,67.0,69.0,68.0,68.0
4597,2025-03-17 07:00:00,712.65,0.0,52.0,62.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.67,67.0,69.0,68.0,68.0
4598,2025-03-17 07:15:00,719.71,0.0,52.0,62.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.65666666666668,67.0,69.0,68.0,68.0
4599,2025-03-17 07:30:00,721.83,0.0,52.16666666666666,62.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.58666666666666,67.0,69.0,68.0,68.0
4600,2025-03-17 07:45:00,704.1766666666666,0.0,54.0,62.6,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
4601,2025-03-17 08:00:00,712.65,0.0,54.333333333333336,62.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.62,67.0,69.0,68.0,68.0
4602,2025-03-17 08:15:00,735.2533333333334,0.0,53.833333333333336,62.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.59666666666666,67.0,69.0,68.0,68.0
4603,2025-03-17 08:30:00,720.42,0.0,53.833333333333336,62.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.60666666666667,67.0,69.0,68.0,68.0
4604,2025-03-17 08:45:00,710.5333333333333,0.0,54.0,62.53333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.61666666666666,67.0,69.0,68.0,68.0
4605,2025-03-17 09:00:00,719.0066666666667,0.0,53.16666666666666,62.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.67,67.0,69.0,68.0,68.0
4606,2025-03-17 09:15:00,717.5933333333332,0.0,53.66666666666666,62.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.62666666666667,67.0,69.0,68.0,68.0
4607,2025-03-17 09:30:00,707.7066666666666,0.0,53.16666666666666,61.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
4608,2025-03-17 09:45:00,712.65,0.0,52.5,61.93000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
4609,2025-03-17 10:00:00,721.8299999999999,0.0,51.833333333333336,61.89333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
4610,2025-03-17 10:15:00,738.0733333333334,0.0,52.0,61.84666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
4611,2025-03-17 10:30:00,732.4266666666666,0.0,54.833333333333336,61.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0
4612,2025-03-17 10:45:00,714.77,0.0,53.66666666666666,61.723333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0
4613,2025-03-17 11:00:00,726.7766666666666,0.0,53.0,61.7,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
4614,2025-03-17 11:15:00,733.1333333333333,0.0,52.5,61.71333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.52666666666666,67.0,69.0,68.0,68.0
4615,2025-03-17 11:30:00,721.8299999999999,0.0,52.333333333333336,61.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.52666666666666,67.0,69.0,68.0,68.0
4616,2025-03-17 11:45:00,721.1233333333333,0.0,54.0,61.57,720.42,70.0,100.0,74.0,70.0,0.0,66.52,67.0,69.0,68.0,68.0
4617,2025-03-17 12:00:00,726.7766666666666,0.0,53.5,61.66,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
4618,2025-03-17 12:15:00,718.3000000000001,0.0,52.833333333333336,61.696666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.66,67.0,69.0,68.0,68.0
4619,2025-03-17 12:30:00,709.12,0.0,52.0,61.85,720.42,70.0,100.0,74.0,70.0,0.0,66.72666666666667,67.0,69.0,68.0,68.0
4620,2025-03-17 12:45:00,719.7133333333333,0.0,53.66666666666666,62.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.91333333333334,67.0,69.0,68.0,68.0
4621,2025-03-17 13:00:00,709.8233333333334,0.0,53.16666666666666,62.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.02666666666666,67.0,69.0,68.0,68.0
4622,2025-03-17 13:15:00,720.42,0.0,52.66666666666666,62.81,720.42,70.0,100.0,74.0,70.0,0.0,67.20666666666666,67.0,69.0,68.0,68.0
4623,2025-03-17 13:30:00,710.5333333333333,0.0,51.833333333333336,62.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0
4624,2025-03-17 13:45:00,729.6,0.0,51.5,63.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
4625,2025-03-17 14:00:00,731.0166666666668,0.0,52.333333333333336,63.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
4626,2025-03-17 14:15:00,723.9499999999999,0.0,52.333333333333336,63.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.57,67.0,69.0,68.0,68.0
4627,2025-03-17 14:30:00,723.2466666666666,0.0,52.0,64.09333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
4628,2025-03-17 14:45:00,719.0066666666667,0.0,51.833333333333336,64.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0
4629,2025-03-17 15:00:00,727.4833333333332,0.0,51.66666666666666,64.58666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
4630,2025-03-17 15:15:00,723.9499999999999,0.0,52.0,65.12666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
4631,2025-03-17 15:30:00,714.7666666666668,0.0,52.833333333333336,65.22333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
4632,2025-03-17 15:45:00,716.8866666666667,0.0,52.16666666666666,65.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
4633,2025-03-17 16:00:00,714.06,0.0,51.833333333333336,65.55666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
4634,2025-03-17 16:15:00,721.1233333333333,0.0,51.833333333333336,65.56,720.42,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0
4635,2025-03-17 16:30:00,723.9533333333333,0.0,51.5,65.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
4636,2025-03-17 16:45:00,723.9499999999999,0.0,52.0,65.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0
4637,2025-03-17 17:00:00,705.5866666666667,0.0,53.5,66.20666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
4638,2025-03-17 17:15:00,717.59,0.0,53.66666666666666,66.23,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
4639,2025-03-17 17:30:00,719.0066666666667,0.0,53.333333333333336,66.33666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
4640,2025-03-17 17:45:00,728.8966666666666,0.0,52.66666666666666,66.78,720.42,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
4641,2025-03-17 18:00:00,721.8333333333334,0.0,53.0,66.89,720.42,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
4642,2025-03-17 18:15:00,707.0,0.0,53.333333333333336,67.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0
4643,2025-03-17 18:30:00,733.1333333333333,0.0,53.833333333333336,67.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
4644,2025-03-17 18:45:00,719.71,0.0,54.833333333333336,67.38333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0
4645,2025-03-17 19:00:00,732.4233333333333,0.0,54.5,67.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0
4646,2025-03-17 19:15:00,719.7133333333333,0.0,54.66666666666666,67.91666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
4647,2025-03-17 19:30:00,725.3633333333333,0.0,54.333333333333336,68.12,720.42,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0
4648,2025-03-17 19:45:00,728.1866666666666,0.0,54.0,68.54,720.42,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
4649,2025-03-17 20:00:00,731.7166666666667,0.0,54.5,68.66000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0
4650,2025-03-17 20:15:00,723.9499999999999,0.0,54.5,68.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,68.0,68.0
4651,2025-03-17 20:30:00,716.18,0.0,57.16666666666666,63.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0
4652,2025-03-17 20:45:00,727.48,0.0,55.66666666666666,59.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0
4653,2025-03-17 21:00:00,721.8299999999999,0.0,54.333333333333336,59.473333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0
4654,2025-03-17 21:15:00,730.3066666666667,0.0,53.833333333333336,59.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.83333333333333,67.0,69.0,68.0,68.0
4655,2025-03-17 21:30:00,730.3066666666667,0.0,54.0,59.21,720.42,70.0,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,68.0,68.0
4656,2025-03-17 21:45:00,717.5933333333334,0.0,52.16666666666666,59.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.28,67.0,69.0,68.0,68.0
4657,2025-03-17 22:00:00,731.7199999999999,0.0,51.333333333333336,59.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.05,67.0,69.0,68.0,68.0
4658,2025-03-17 22:15:00,706.2933333333334,0.0,50.833333333333336,58.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.89666666666666,67.0,69.0,68.0,68.0
4659,2025-03-17 22:30:00,731.7199999999999,0.0,53.5,58.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.73333333333333,67.0,69.0,68.0,68.0
4660,2025-03-17 22:45:00,715.4733333333334,0.0,52.833333333333336,58.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.53,67.0,69.0,68.0,68.0
4661,2025-03-17 23:00:00,708.4133333333333,0.0,51.833333333333336,58.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.39,67.0,69.0,68.0,68.0
4662,2025-03-17 23:15:00,721.8333333333334,0.0,50.5,57.76,720.42,70.0,100.0,74.0,70.0,0.0,66.28333333333335,67.0,69.0,68.0,68.0
4663,2025-03-17 23:30:00,728.19,0.0,49.333333333333336,60.22,720.42,70.0,100.0,74.0,70.0,0.0,66.16333333333334,67.0,69.0,68.0,68.0
4664,2025-03-17 23:45:00,715.4766666666666,0.0,49.5,66.12,720.42,70.0,100.0,74.0,70.0,0.0,66.49333333333334,67.0,69.0,68.0,68.0
4665,2025-03-18 00:00:00,726.07,0.0,49.16666666666666,66.43,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0
4666,2025-03-18 00:15:00,721.1266666666667,0.0,49.66666666666666,66.43,720.42,70.0,100.0,74.0,70.0,0.0,67.11666666666666,67.0,69.0,68.0,68.0
4667,2025-03-18 00:30:00,711.94,0.0,49.333333333333336,66.21666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.27,67.0,69.0,68.0,68.0
4668,2025-03-18 00:45:00,707.0,0.0,49.5,66.08666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0
4669,2025-03-18 01:00:00,721.1233333333333,0.0,49.833333333333336,65.93,720.42,70.0,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,68.0,68.0
4670,2025-03-18 01:15:00,718.2966666666667,0.0,49.833333333333336,65.65333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
4671,2025-03-18 01:30:00,720.4166666666666,0.0,50.16666666666666,65.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
4672,2025-03-18 01:45:00,720.4166666666666,0.0,50.333333333333336,65.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0
4673,2025-03-18 02:00:00,722.5366666666667,0.0,50.66666666666666,65.62333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
4674,2025-03-18 02:15:00,716.8866666666667,0.0,50.66666666666666,65.58999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
4675,2025-03-18 02:30:00,710.5300000000001,0.0,51.16666666666666,65.46333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
4676,2025-03-18 02:45:00,718.3000000000001,0.0,53.66666666666666,65.55,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
4677,2025-03-18 03:00:00,723.9533333333334,0.0,52.16666666666666,65.49333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
4678,2025-03-18 03:15:00,722.5366666666665,0.0,51.5,65.33666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
4679,2025-03-18 03:30:00,722.5366666666667,0.0,51.333333333333336,65.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0
4680,2025-03-18 03:45:00,725.3633333333333,0.0,51.0,65.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0
4681,2025-03-18 04:00:00,714.77,0.0,51.333333333333336,64.83,720.42,70.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0
4682,2025-03-18 04:15:00,727.4833333333332,0.0,51.66666666666666,64.65333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
4683,2025-03-18 04:30:00,731.0133333333333,0.0,53.833333333333336,64.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
4684,2025-03-18 04:45:00,725.3633333333333,0.0,53.0,64.57666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.57333333333332,67.0,69.0,68.0,68.0
4685,2025-03-18 05:00:00,709.12,0.0,52.5,64.71,720.42,70.0,100.0,74.0,70.0,0.0,67.58666666666666,67.0,69.0,68.0,68.0
4686,2025-03-18 05:15:00,714.7666666666668,0.0,52.16666666666666,64.85666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
4687,2025-03-18 05:30:00,716.8833333333333,0.0,52.16666666666666,64.89666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
4688,2025-03-18 05:45:00,715.4733333333334,0.0,52.66666666666666,64.77,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
4689,2025-03-18 06:00:00,718.2966666666667,0.0,53.333333333333336,64.71999999999998,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
4690,2025-03-18 06:15:00,719.0066666666667,0.0,52.833333333333336,64.65666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0
4691,2025-03-18 06:30:00,719.0066666666667,0.0,52.833333333333336,64.73,720.42,70.0,100.0,74.0,70.0,0.0,67.6,67.0,69.0,68.0,68.0
4692,2025-03-18 06:45:00,723.9499999999999,0.0,52.66666666666666,64.65666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.59,67.0,69.0,68.0,68.0
4693,2025-03-18 07:00:00,716.18,0.0,52.66666666666666,64.65666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.6,67.0,69.0,68.0,68.0
4694,2025-03-18 07:15:00,719.7133333333333,0.0,52.66666666666666,64.5,720.42,70.0,100.0,74.0,70.0,0.0,67.6,67.0,69.0,68.0,68.0
4695,2025-03-18 07:30:00,721.1233333333333,0.0,53.833333333333336,64.35333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0
4696,2025-03-18 07:45:00,706.2933333333334,0.0,53.16666666666666,64.52,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
4697,2025-03-18 08:00:00,729.6,0.0,52.833333333333336,64.75,720.42,70.0,100.0,74.0,70.0,0.0,67.55666666666667,67.0,69.0,68.0,68.0
4698,2025-03-18 08:15:00,714.0633333333334,0.0,52.66666666666666,64.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0
4699,2025-03-18 08:30:00,716.18,0.0,52.5,64.54333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.59333333333333,67.0,69.0,68.0,68.0
4700,2025-03-18 08:45:00,716.18,0.0,52.5,64.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0
4701,2025-03-18 09:00:00,723.2466666666666,0.0,53.66666666666666,64.58,720.42,70.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
4702,2025-03-18 09:15:00,719.7133333333333,0.0,52.833333333333336,64.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.59666666666666,67.0,69.0,68.0,68.0
4703,2025-03-18 09:30:00,717.5933333333332,0.0,52.5,64.82333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0
4704,2025-03-18 09:45:00,707.7066666666666,0.0,52.5,64.83666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
4705,2025-03-18 10:00:00,720.4200000000001,0.0,52.333333333333336,64.86666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
4706,2025-03-18 10:15:00,735.96,0.0,52.66666666666666,64.64666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
4707,2025-03-18 10:30:00,722.5366666666667,0.0,54.5,64.54333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
4708,2025-03-18 10:45:00,711.2366666666667,0.0,52.833333333333336,64.54,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
4709,2025-03-18 11:00:00,733.8366666666667,0.0,52.66666666666666,64.59666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
4710,2025-03-18 11:15:00,725.3633333333333,0.0,52.5,64.57666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0
4711,2025-03-18 11:30:00,707.0,0.0,52.333333333333336,64.62333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0
4712,2025-03-18 11:45:00,719.71,0.0,52.833333333333336,64.70666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0
4713,2025-03-18 12:00:00,719.71,0.0,52.833333333333336,64.75666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0
4714,2025-03-18 12:15:00,714.0600000000001,0.0,53.833333333333336,64.77,720.42,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0
4715,2025-03-18 12:30:00,717.5933333333332,0.0,53.0,65.14333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0
4716,2025-03-18 12:45:00,728.8966666666666,0.0,52.66666666666666,65.73,720.42,70.0,100.0,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0
4717,2025-03-18 13:00:00,723.2433333333333,0.0,52.333333333333336,66.45333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0
4718,2025-03-18 13:15:00,723.2433333333333,0.0,52.0,67.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0
4719,2025-03-18 13:30:00,716.89,0.0,52.0,67.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,68.0,68.0
4720,2025-03-18 13:45:00,715.4766666666666,0.0,54.0,64.3,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
4721,2025-03-18 14:00:00,715.4766666666668,0.0,53.333333333333336,64.94666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0
4722,2025-03-18 14:15:00,715.4733333333334,0.0,55.0,60.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.44666666666667,67.0,69.0,68.0,68.0
4723,2025-03-18 14:30:00,721.8299999999999,0.0,53.833333333333336,59.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0
4724,2025-03-18 14:45:00,713.3533333333334,0.0,53.16666666666666,60.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0
4725,2025-03-18 15:00:00,721.8333333333334,0.0,53.0,61.31,720.42,70.0,100.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
4726,2025-03-18 15:15:00,722.5366666666667,0.0,52.333333333333336,61.68,720.42,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
4727,2025-03-18 15:30:00,721.1266666666667,0.0,55.333333333333336,61.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
4728,2025-03-18 15:45:00,723.9499999999999,0.0,53.333333333333336,61.81,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
4729,2025-03-18 16:00:00,711.9433333333333,0.0,52.66666666666666,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0
4730,2025-03-18 16:15:00,715.4766666666666,0.0,51.833333333333336,62.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.51666666666667,67.0,69.0,68.0,68.0
4731,2025-03-18 16:30:00,723.9499999999999,0.0,51.0,62.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0
4732,2025-03-18 16:45:00,716.8866666666667,0.0,51.333333333333336,62.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
4733,2025-03-18 17:00:00,731.0133333333333,0.0,51.0,63.5,720.42,70.0,100.0,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0
4734,2025-03-18 17:15:00,717.5933333333332,0.0,50.66666666666666,64.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0
4735,2025-03-18 17:30:00,718.3000000000001,0.0,50.66666666666666,64.47000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
4736,2025-03-18 17:45:00,718.3033333333333,0.0,50.833333333333336,64.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
4737,2025-03-18 18:00:00,711.9433333333333,0.0,50.5,64.98666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0
4738,2025-03-18 18:15:00,726.7733333333332,0.0,50.66666666666666,64.32666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0
4739,2025-03-18 18:30:00,710.5300000000001,0.0,50.66666666666666,64.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
4740,2025-03-18 18:45:00,723.9499999999999,0.0,50.66666666666666,64.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0
4741,2025-03-18 19:00:00,717.5933333333332,0.0,50.5,64.08,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
4742,2025-03-18 19:15:00,719.0033333333334,0.0,51.333333333333336,64.37,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
4743,2025-03-18 19:30:00,723.2433333333333,0.0,50.833333333333336,64.54333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.27999999999999,67.0,69.0,68.0,68.0
4744,2025-03-18 19:45:00,709.12,0.0,50.333333333333336,64.32000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
4745,2025-03-18 20:00:00,710.5300000000001,0.0,50.66666666666666,64.29333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0
4746,2025-03-18 20:15:00,721.8299999999999,0.0,51.16666666666666,64.49,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
4747,2025-03-18 20:30:00,698.5266666666666,0.0,51.333333333333336,64.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
4748,2025-03-18 20:45:00,707.7066666666666,0.0,51.833333333333336,64.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0
4749,2025-03-18 21:00:00,730.31,0.0,52.333333333333336,64.04333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
4750,2025-03-18 21:15:00,729.6,0.0,55.833333333333336,59.53,720.42,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0
4751,2025-03-18 21:30:00,735.96,0.0,53.833333333333336,55.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0
4752,2025-03-18 21:45:00,719.71,0.0,52.5,55.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96999999999998,67.0,69.0,68.0,68.0
4753,2025-03-18 22:00:00,715.4733333333334,0.0,55.5,54.65,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0
4754,2025-03-18 22:15:00,726.07,0.0,52.16666666666666,54.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.23333333333333,67.0,69.0,68.0,68.0
4755,2025-03-18 22:30:00,712.65,0.0,49.66666666666666,58.453333333333326,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0
4756,2025-03-18 22:45:00,719.7133333333333,0.0,48.0,57.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,68.0,68.0
4757,2025-03-18 23:00:00,725.3633333333333,0.0,47.5,54.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.84,67.0,69.0,68.0,68.0
4758,2025-03-18 23:15:00,720.4166666666666,0.0,47.5,53.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.54666666666667,67.0,69.0,68.0,68.0
4759,2025-03-18 23:30:00,727.48,0.0,47.833333333333336,60.85,720.42,70.0,100.0,74.0,70.0,0.0,65.60333333333334,67.0,69.0,68.0,68.0
4760,2025-03-18 23:45:00,715.4733333333334,0.0,47.66666666666666,61.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.89333333333333,67.0,69.0,68.0,68.0
4761,2025-03-19 00:00:00,711.2400000000001,0.0,47.5,60.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.02666666666667,67.0,69.0,68.0,68.0
4762,2025-03-19 00:15:00,729.5966666666667,0.0,48.16666666666666,60.67,720.42,70.0,100.0,74.0,70.0,0.0,66.10666666666667,67.0,69.0,68.0,68.0
4763,2025-03-19 00:30:00,714.0600000000001,0.0,48.5,60.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.14666666666666,67.0,69.0,68.0,68.0
4764,2025-03-19 00:45:00,733.1333333333333,0.0,48.66666666666666,60.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4765,2025-03-19 01:00:00,719.0066666666667,0.0,49.0,60.51,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4766,2025-03-19 01:15:00,723.2466666666666,0.0,48.833333333333336,60.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4767,2025-03-19 01:30:00,710.5333333333333,0.0,48.833333333333336,60.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,68.0,68.0
4768,2025-03-19 01:45:00,718.3000000000001,0.0,48.833333333333336,60.38999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4769,2025-03-19 02:00:00,723.9499999999999,0.0,49.16666666666666,60.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4770,2025-03-19 02:15:00,711.2366666666667,0.0,49.333333333333336,60.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4771,2025-03-19 02:30:00,709.8233333333334,0.0,49.333333333333336,60.4,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4772,2025-03-19 02:45:00,719.0066666666667,0.0,49.0,60.370000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4773,2025-03-19 03:00:00,711.9433333333333,0.0,49.0,60.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4774,2025-03-19 03:15:00,721.1233333333333,0.0,49.5,60.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4775,2025-03-19 03:30:00,719.0099999999999,0.0,49.333333333333336,60.29,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4776,2025-03-19 03:45:00,715.4733333333334,0.0,49.0,60.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4777,2025-03-19 04:00:00,723.2433333333333,0.0,49.16666666666666,60.09666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.14666666666666,67.0,69.0,68.0,68.0
4778,2025-03-19 04:15:00,722.54,0.0,49.0,60.94,720.42,70.0,100.0,74.0,70.0,0.0,66.14999999999999,67.0,69.0,68.0,68.0
4779,2025-03-19 04:30:00,716.89,0.0,49.0,60.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0
4780,2025-03-19 04:45:00,716.8866666666667,0.0,49.0,60.88999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4781,2025-03-19 05:00:00,713.3566666666667,0.0,49.0,60.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4782,2025-03-19 05:15:00,714.77,0.0,49.333333333333336,60.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.16666666666667,67.0,69.0,68.0,68.0
4783,2025-03-19 05:30:00,719.7133333333333,0.0,49.66666666666666,60.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.18,67.0,69.0,68.0,68.0
4784,2025-03-19 05:45:00,706.2933333333334,0.0,49.5,60.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.18666666666667,67.0,69.0,68.0,68.0
4785,2025-03-19 06:00:00,716.8833333333333,0.0,49.66666666666666,60.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4786,2025-03-19 06:15:00,724.6533333333333,0.0,49.333333333333336,60.6,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4787,2025-03-19 06:30:00,711.9466666666667,0.0,49.5,60.423333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0
4788,2025-03-19 06:45:00,714.06,0.0,49.5,60.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0
4789,2025-03-19 07:00:00,720.4200000000001,0.0,49.5,60.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.15,67.0,69.0,68.0,68.0
4790,2025-03-19 07:15:00,714.0633333333334,0.0,49.833333333333336,60.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.15,67.0,69.0,68.0,68.0
4791,2025-03-19 07:30:00,737.37,0.0,49.66666666666666,60.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,68.0,68.0
4792,2025-03-19 07:45:00,704.88,0.0,50.0,60.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.13666666666667,67.0,69.0,68.0,68.0
4793,2025-03-19 08:00:00,718.2999999999998,0.0,50.0,60.21,720.42,70.0,100.0,74.0,70.0,0.0,66.13,67.0,69.0,68.0,68.0
4794,2025-03-19 08:15:00,708.4133333333333,0.0,50.66666666666666,60.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.10666666666667,67.0,69.0,68.0,68.0
4795,2025-03-19 08:30:00,718.3000000000001,0.0,51.0,60.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.09333333333333,67.0,69.0,68.0,68.0
4796,2025-03-19 08:45:00,731.7199999999999,0.0,53.0,59.99,720.42,70.0,100.0,74.0,70.0,0.0,66.08333333333333,67.0,69.0,68.0,68.0
4797,2025-03-19 09:00:00,716.18,0.0,53.66666666666666,59.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.07000000000001,67.0,69.0,68.0,68.0
4798,2025-03-19 09:15:00,707.7066666666666,0.0,54.5,59.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.04666666666667,67.0,69.0,68.0,68.0
4799,2025-03-19 09:30:00,715.4766666666666,0.0,53.66666666666666,59.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.05666666666667,67.0,69.0,68.0,68.0
4800,2025-03-19 09:45:00,720.42,0.0,53.25,59.935,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4801,2025-03-19 10:00:00,722.5366666666667,0.0,52.833333333333336,59.99,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4802,2025-03-19 10:15:00,723.2433333333333,0.0,53.0,60.16,720.42,70.0,100.0,74.0,70.0,0.0,66.11,67.0,69.0,68.0,68.0
4803,2025-03-19 10:30:00,730.3066666666667,0.0,53.833333333333336,59.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.07000000000001,67.0,69.0,68.0,68.0
4804,2025-03-19 10:45:00,715.4766666666668,0.0,54.16666666666666,59.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4805,2025-03-19 11:00:00,720.4233333333333,0.0,54.0,59.55,720.42,70.0,100.0,74.0,70.0,0.0,66.02666666666666,67.0,69.0,68.0,68.0
4806,2025-03-19 11:15:00,733.1333333333333,0.0,53.66666666666666,59.48,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
4807,2025-03-19 11:30:00,721.1266666666667,0.0,51.333333333333336,65.58999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.12,67.0,69.0,68.0,68.0
4808,2025-03-19 11:45:00,711.2366666666667,0.0,51.5,59.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.34666666666668,67.0,69.0,68.0,68.0
4809,2025-03-19 12:00:00,714.06,0.0,51.16666666666666,59.41,720.42,70.0,100.0,74.0,70.0,0.0,66.15666666666667,67.0,69.0,68.0,68.0
4810,2025-03-19 12:15:00,728.1899999999999,0.0,50.16666666666666,65.76333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.35666666666667,67.0,69.0,68.0,68.0
4811,2025-03-19 12:30:00,725.3633333333333,0.0,52.0,59.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0
4812,2025-03-19 12:45:00,728.1899999999999,0.0,53.16666666666666,59.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,68.0,68.0
4813,2025-03-19 13:00:00,705.5866666666667,0.0,51.833333333333336,60.2,720.42,70.0,100.0,74.0,70.0,0.0,66.41333333333334,67.0,69.0,68.0,68.0
4814,2025-03-19 13:15:00,716.8866666666667,0.0,51.0,60.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.52666666666666,67.0,69.0,68.0,68.0
4815,2025-03-19 13:30:00,723.2433333333333,0.0,50.333333333333336,60.59,720.42,70.0,100.0,74.0,70.0,0.0,66.67666666666666,67.0,69.0,68.0,68.0
4816,2025-03-19 13:45:00,711.2366666666667,0.0,50.16666666666666,60.57666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
4817,2025-03-19 14:00:00,741.61,0.0,50.0,60.51,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0
