,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
306,2025-01-31 09:00:00,152.56,0.0,2.5,66.81666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,414.3333333333333,0.0,68.58666666666666,,67.0,69.0,68.0,68.0,0.0
307,2025-01-31 09:15:00,151.14666666666668,0.0,3.333333333333333,66.64333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,411.0,0.0,68.47,,67.0,69.0,68.0,68.0,0.0
308,2025-01-31 09:30:00,151.85333333333332,0.0,4.5,66.64,152.56,0.0,68.0,0.0,74.0,0.0,70.0,409.6666666666667,0.0,68.47,,67.0,69.0,68.0,68.0,0.0
309,2025-01-31 09:45:00,151.14666666666668,0.0,4.5,66.60333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,68.47,,67.0,69.0,68.0,68.0,0.0
310,2025-01-31 10:00:00,151.85333333333332,0.0,4.166666666666667,66.58666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.6666666666667,0.0,68.46333333333332,,67.0,69.0,68.0,68.0,0.0
311,2025-01-31 10:15:00,152.56,0.0,4.0,66.50666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.44333333333334,,67.0,69.0,68.0,68.0,0.0
312,2025-01-31 10:30:00,150.44,0.0,3.8333333333333335,66.42,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.45666666666666,,67.0,69.0,68.0,68.0,0.0
313,2025-01-31 10:45:00,151.14666666666668,0.0,4.0,66.42666666666668,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.3333333333333,0.0,68.43,,67.0,69.0,68.0,68.0,0.0
314,2025-01-31 11:00:00,151.85333333333332,0.0,4.666666666666667,66.49666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.0,0.0,68.42333333333333,,67.0,69.0,68.0,68.0,0.0
315,2025-01-31 11:15:00,152.56,0.0,3.8333333333333335,66.48333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,68.42,,67.0,69.0,68.0,68.0,0.0
316,2025-01-31 11:30:00,151.85333333333332,0.0,3.333333333333333,66.46333333333332,152.56,0.0,68.0,0.0,74.0,0.0,70.0,411.0,0.0,68.43,,67.0,69.0,68.0,68.0,0.0
317,2025-01-31 11:45:00,153.26666666666668,0.0,3.0,66.46333333333332,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.43,,67.0,69.0,68.0,68.0,0.0
318,2025-01-31 12:00:00,152.56,0.0,2.333333333333333,66.59333333333335,152.56,0.0,68.0,0.0,74.0,0.0,70.0,415.0,0.0,68.42333333333333,,67.0,69.0,68.0,68.0,0.0
319,2025-01-31 12:15:00,152.56,0.0,2.1666666666666665,66.82333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,416.3333333333333,0.0,68.45666666666666,,67.0,69.0,68.0,68.0,0.0
320,2025-01-31 12:30:00,151.85333333333332,0.0,2.5,67.19,152.56,0.0,68.0,0.0,74.0,0.0,70.0,417.0,0.0,68.47666666666667,,67.0,69.0,68.0,68.0,0.0
321,2025-01-31 12:45:00,151.85333333333332,0.0,2.6666666666666665,67.58,152.56,0.0,68.0,0.0,74.0,0.0,70.0,419.0,0.0,68.58666666666666,,67.0,69.0,68.0,68.0,0.0
322,2025-01-31 13:00:00,151.85333333333332,0.0,3.1666666666666665,67.61666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,68.70333333333333,,67.0,69.0,68.0,68.0,0.0
323,2025-01-31 13:15:00,150.44,0.0,3.1666666666666665,61.25,152.56,0.0,68.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,68.22333333333334,,67.0,69.0,68.0,68.0,0.0
324,2025-01-31 13:30:00,150.44,0.0,3.0,65.07666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,435.0,0.0,68.28333333333333,,67.0,69.0,68.0,68.0,0.0
325,2025-01-31 13:45:00,150.44,0.0,4.833333333333333,63.38,152.56,0.0,68.0,0.9366666666666666,74.0,0.0,70.0,437.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
326,2025-01-31 14:00:00,151.14666666666668,0.0,2.1666666666666665,61.14666666666667,152.56,0.0,68.0,0.4566666666666667,74.0,0.0,70.0,438.3333333333333,0.0,68.17,,67.0,69.0,68.0,68.0,0.0
327,2025-01-31 14:15:00,152.56,0.0,5.166666666666667,65.14999999999999,152.56,0.0,68.0,3.3800000000000003,74.0,0.0,70.0,447.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
328,2025-01-31 14:30:00,151.14666666666668,0.0,2.5,60.18333333333334,152.56,0.0,68.0,1.42,74.0,0.0,70.0,450.0,0.0,68.00666666666667,,67.0,69.0,68.0,68.0,0.0
329,2025-01-31 14:45:00,152.56,0.0,3.8333333333333335,59.73666666666667,152.56,0.0,68.0,8.883333333333333,74.0,0.0,70.0,455.3333333333333,0.0,67.63333333333333,,67.0,69.0,68.0,68.0,0.0
330,2025-01-31 15:00:00,153.26666666666668,0.0,2.333333333333333,60.89666666666667,152.56,0.0,68.0,13.953333333333331,74.0,0.0,70.0,448.0,0.0,67.52333333333333,,67.0,69.0,68.0,68.0,0.0
331,2025-01-31 15:15:00,150.44,0.0,2.0,61.60666666666666,152.56,0.0,68.0,16.63,74.0,0.0,70.0,448.0,0.0,67.58333333333333,,67.0,69.0,68.0,68.0,0.0
332,2025-01-31 15:30:00,151.85333333333332,0.0,2.6666666666666665,60.21333333333333,152.56,0.0,68.0,3.24,74.0,0.0,70.0,655.0,0.0,68.45,,67.0,69.0,68.0,68.0,0.0
333,2025-01-31 15:45:00,152.56,0.0,3.5,60.07666666666668,152.56,0.0,68.0,0.0,74.0,0.0,70.0,800.3333333333334,0.0,69.33333333333333,,67.0,69.0,68.0,68.0,0.0
334,2025-01-31 16:00:00,150.44,0.0,4.5,60.306666666666665,152.56,0.0,68.0,0.0,74.0,0.0,70.0,862.6666666666666,0.0,69.85333333333334,,67.0,69.0,68.0,68.0,0.0
335,2025-01-31 16:15:00,152.56,0.0,3.333333333333333,60.24333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,817.0,0.0,70.15333333333334,,67.0,69.0,68.0,68.0,0.0
336,2025-01-31 16:30:00,153.26666666666668,0.0,2.833333333333333,60.25333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,518.3333333333334,0.0,69.30666666666667,,67.0,69.0,68.0,68.0,0.0
337,2025-01-31 16:45:00,152.56,0.0,2.333333333333333,60.10999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,455.0,0.0,68.57000000000001,,67.0,69.0,68.0,68.0,0.0
338,2025-01-31 17:00:00,148.32000000000002,0.0,3.6666666666666665,60.07666666666668,152.56,0.0,68.0,0.0,74.0,0.0,70.0,439.3333333333333,0.0,68.14,,67.0,69.0,68.0,68.0,0.0
339,2025-01-31 17:15:00,150.44,0.0,3.1666666666666665,60.083333333333336,152.56,0.0,68.0,0.73,74.0,0.0,70.0,447.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
340,2025-01-31 17:30:00,151.14666666666668,0.0,3.333333333333333,60.10666666666666,152.56,0.0,68.0,5.56,74.0,0.0,70.0,457.3333333333333,0.0,67.77,,67.0,69.0,68.0,68.0,0.0
341,2025-01-31 17:45:00,151.14666666666668,0.0,2.6666666666666665,60.63666666666666,152.56,0.0,68.0,12.213333333333331,74.0,0.0,70.0,448.6666666666667,0.0,67.55333333333334,,67.0,69.0,68.0,68.0,0.0
342,2025-01-31 18:00:00,151.14666666666668,0.0,3.0,62.09666666666666,152.56,0.0,68.0,16.463333333333335,74.0,0.0,70.0,448.6666666666667,0.0,67.51,,67.0,69.0,68.0,68.0,0.0
343,2025-01-31 18:15:00,151.85333333333332,0.0,2.5,62.19333333333333,152.56,0.0,68.0,14.326666666666668,74.0,0.0,70.0,483.3333333333333,0.0,67.77,,67.0,69.0,68.0,68.0,0.0
344,2025-01-31 18:30:00,151.14666666666668,0.0,2.0,61.053333333333335,152.56,0.0,68.0,9.223333333333334,74.0,0.0,70.0,555.6666666666666,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
345,2025-01-31 18:45:00,151.85333333333332,0.0,3.1666666666666665,62.46666666666667,152.56,0.0,68.0,17.12,74.0,0.0,70.0,483.0,0.0,67.67666666666666,,67.0,69.0,68.0,68.0,0.0
346,2025-01-31 19:00:00,151.14666666666668,0.0,4.0,64.16,152.56,0.0,68.0,21.62333333333333,74.0,0.0,70.0,456.6666666666667,0.0,67.57333333333334,,67.0,69.0,68.0,68.0,0.0
347,2025-01-31 19:15:00,151.85333333333332,0.0,3.6666666666666665,64.19666666666666,152.56,0.0,68.0,21.49,74.0,0.0,70.0,498.3333333333333,0.0,67.74333333333334,,67.0,69.0,68.0,68.0,0.0
348,2025-01-31 19:30:00,151.14666666666668,0.0,2.6666666666666665,62.36000000000001,152.56,0.0,68.0,15.413333333333334,74.0,0.0,70.0,531.6666666666666,0.0,68.07333333333334,,67.0,69.0,68.0,68.0,0.0
349,2025-01-31 19:45:00,151.14666666666668,0.0,2.0,60.82333333333333,152.56,0.0,68.0,7.363333333333333,74.0,0.0,70.0,630.3333333333334,0.0,68.36333333333333,,67.0,69.0,68.0,68.0,0.0
350,2025-01-31 20:00:00,151.14666666666668,0.0,1.6666666666666667,60.67333333333334,152.56,0.0,68.0,2.1133333333333333,74.0,0.0,70.0,645.6666666666666,0.0,68.46333333333332,,67.0,69.0,68.0,68.0,0.0
351,2025-01-31 20:15:00,151.14666666666668,0.0,1.5,60.56,152.56,0.0,68.0,0.0,74.0,0.0,70.0,645.6666666666666,0.0,68.58999999999999,,67.0,69.0,68.0,68.0,0.0
352,2025-01-31 20:30:00,152.56,0.0,1.3333333333333333,60.35,152.56,0.0,68.0,0.0,74.0,0.0,70.0,605.3333333333334,0.0,68.53666666666668,,67.0,69.0,68.0,68.0,0.0
353,2025-01-31 20:45:00,152.56,0.0,2.0,60.156666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,512.6666666666666,0.0,68.13333333333334,,67.0,69.0,68.0,68.0,0.0
354,2025-01-31 21:00:00,151.14666666666668,0.0,2.5,60.05,152.56,0.0,68.0,8.209999999999999,74.0,0.0,70.0,442.3333333333333,0.0,67.66333333333334,,67.0,69.0,68.0,68.0,0.0
355,2025-01-31 21:15:00,151.85333333333332,0.0,3.1666666666666665,61.35333333333333,152.56,0.0,68.0,15.073333333333332,74.0,0.0,70.0,427.0,0.0,67.46666666666667,,67.0,69.0,68.0,68.0,0.0
356,2025-01-31 21:30:00,150.44,0.0,1.0,62.38999999999999,152.56,0.0,68.0,19.036666666666665,74.0,0.0,70.0,424.3333333333333,0.0,67.47333333333333,,67.0,69.0,68.0,68.0,0.0
357,2025-01-31 21:45:00,152.56,0.0,1.1666666666666667,63.333333333333336,152.56,0.0,68.0,22.743333333333336,74.0,0.0,70.0,425.0,0.0,67.48666666666666,,67.0,69.0,68.0,68.0,0.0
358,2025-01-31 22:00:00,151.14666666666668,0.0,1.6666666666666667,63.24,152.56,0.0,68.0,22.86,74.0,0.0,70.0,469.6666666666667,0.0,67.69333333333333,,67.0,69.0,68.0,68.0,0.0
359,2025-01-31 22:15:00,151.85333333333332,0.0,1.5,62.16666666666666,152.56,0.0,68.0,20.75,74.0,0.0,70.0,506.3333333333333,0.0,67.83,,67.0,69.0,68.0,68.0,0.0
360,2025-01-31 22:30:00,152.56,0.0,2.333333333333333,65.77,152.56,0.0,68.0,9.043333333333331,74.0,0.0,70.0,512.0,0.0,68.38333333333333,,67.0,69.0,68.0,68.0,0.0
361,2025-01-31 22:45:00,149.73333333333332,0.0,3.6666666666666665,61.406666666666666,152.56,0.0,68.0,10.3,74.0,0.0,70.0,551.3333333333334,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
362,2025-01-31 23:00:00,151.85333333333332,0.0,1.6666666666666667,63.76666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,511.0,0.0,68.67666666666668,,67.0,69.0,68.0,68.0,0.0
363,2025-01-31 23:15:00,152.56,0.0,4.166666666666667,61.92666666666667,152.56,0.0,68.0,10.306666666666668,74.0,0.0,70.0,448.3333333333333,0.0,67.91333333333334,,67.0,69.0,68.0,68.0,0.0
364,2025-01-31 23:30:00,151.85333333333332,0.0,1.5,62.1,152.56,0.0,68.0,10.736666666666666,74.0,0.0,70.0,424.3333333333333,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
365,2025-01-31 23:45:00,152.56,0.0,3.6666666666666665,64.67,152.56,0.0,68.0,17.30666666666667,74.0,0.0,70.0,419.0,0.0,67.68666666666667,,67.0,69.0,68.0,68.0,0.0
366,2025-02-01 00:00:00,151.14666666666668,0.0,1.5,61.52666666666667,152.56,0.0,68.0,14.793333333333337,74.0,0.0,70.0,418.3333333333333,0.0,67.86333333333333,,67.0,69.0,68.0,68.0,0.0
367,2025-02-01 00:15:00,152.56,0.0,2.6666666666666665,67.52666666666667,152.56,0.0,68.0,17.52,74.0,0.0,70.0,417.0,0.0,67.86333333333334,,67.0,69.0,68.0,68.0,0.0
368,2025-02-01 00:30:00,153.26666666666668,0.0,4.0,64.27,152.56,0.0,68.0,22.0,74.0,0.0,70.0,415.0,0.0,67.65666666666665,,67.0,69.0,68.0,68.0,0.0
369,2025-02-01 00:45:00,151.85333333333332,0.0,1.8333333333333333,65.00666666666666,152.56,0.0,68.0,17.466666666666665,74.0,0.0,70.0,417.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
370,2025-02-01 01:00:00,152.56,0.0,3.6666666666666665,68.68333333333334,152.56,0.0,68.0,21.17,74.0,0.0,70.0,417.6666666666667,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
371,2025-02-01 01:15:00,151.85333333333332,0.0,2.0,65.51,152.56,0.0,68.0,14.756666666666666,74.0,0.0,70.0,415.6666666666667,0.0,68.12666666666667,,67.0,69.0,68.0,68.0,0.0
372,2025-02-01 01:30:00,151.14666666666668,0.0,3.5,68.69666666666666,152.56,0.0,68.0,21.613333333333333,74.0,0.0,70.0,413.0,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
373,2025-02-01 01:45:00,151.85333333333332,0.0,1.3333333333333333,65.64666666666666,152.56,0.0,68.0,14.603333333333332,74.0,0.0,70.0,415.6666666666667,0.0,68.14666666666666,,67.0,69.0,68.0,68.0,0.0
374,2025-02-01 02:00:00,153.26666666666668,0.0,3.8333333333333335,67.19666666666667,152.56,0.0,68.0,21.62,74.0,0.0,70.0,413.0,0.0,67.80333333333333,,67.0,69.0,68.0,68.0,0.0
375,2025-02-01 02:15:00,151.14666666666668,0.0,1.5,67.91000000000001,152.56,0.0,68.0,13.723333333333334,74.0,0.0,70.0,410.0,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
376,2025-02-01 02:30:00,151.14666666666668,0.0,1.5,67.62666666666667,152.56,0.0,68.0,12.24,74.0,0.0,70.0,409.3333333333333,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
377,2025-02-01 02:45:00,151.85333333333332,0.0,2.0,67.08666666666666,152.56,0.0,68.0,10.896666666666668,74.0,0.0,70.0,409.0,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
378,2025-02-01 03:00:00,150.44,0.0,3.5,66.65333333333332,152.56,0.0,68.0,9.346666666666666,74.0,0.0,70.0,409.0,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
379,2025-02-01 03:15:00,151.14666666666668,0.0,4.5,66.46,152.56,0.0,68.0,8.476666666666667,74.0,0.0,70.0,408.6666666666667,0.0,68.15333333333334,,67.0,69.0,68.0,68.0,0.0
380,2025-02-01 03:30:00,151.85333333333332,0.0,4.5,66.33666666666666,152.56,0.0,68.0,7.353333333333333,74.0,0.0,70.0,409.6666666666667,0.0,68.16,,67.0,69.0,68.0,68.0,0.0
381,2025-02-01 03:45:00,151.85333333333332,0.0,3.333333333333333,66.14333333333333,152.56,0.0,68.0,6.3500000000000005,74.0,0.0,70.0,408.6666666666667,0.0,68.14666666666666,,67.0,69.0,68.0,68.0,0.0
382,2025-02-01 04:00:00,152.56,0.0,2.0,66.02,152.56,0.0,68.0,7.053333333333334,74.0,0.0,70.0,407.3333333333333,0.0,68.07,,67.0,69.0,68.0,68.0,0.0
383,2025-02-01 04:15:00,150.44,0.0,2.5,65.86333333333333,152.56,0.0,68.0,5.9433333333333325,74.0,0.0,70.0,409.6666666666667,0.0,68.07666666666667,,67.0,69.0,68.0,68.0,0.0
384,2025-02-01 04:30:00,149.73333333333332,0.0,4.333333333333333,65.92333333333333,152.56,0.0,68.0,6.0200000000000005,74.0,0.0,70.0,411.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
385,2025-02-01 04:45:00,151.14666666666668,0.0,3.6666666666666665,66.00666666666666,152.56,0.0,68.0,5.453333333333333,74.0,0.0,70.0,410.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
386,2025-02-01 05:00:00,151.14666666666668,0.0,3.333333333333333,65.96333333333332,152.56,0.0,68.0,4.903333333333333,74.0,0.0,70.0,409.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
387,2025-02-01 05:15:00,150.44,0.0,3.0,65.97666666666667,152.56,0.0,68.0,4.586666666666667,74.0,0.0,70.0,408.3333333333333,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
388,2025-02-01 05:30:00,153.97333333333333,0.0,3.0,65.98,152.56,0.0,68.0,4.1866666666666665,74.0,0.0,70.0,407.3333333333333,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
389,2025-02-01 05:45:00,148.32,0.0,3.5,65.99333333333334,152.56,0.0,68.0,3.716666666666667,74.0,0.0,70.0,407.6666666666667,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
390,2025-02-01 06:00:00,151.85333333333332,0.0,4.333333333333333,65.78666666666668,152.56,0.0,68.0,3.58,74.0,0.0,70.0,407.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
391,2025-02-01 06:15:00,151.85333333333332,0.0,4.666666666666667,65.63,152.56,0.0,68.0,3.786666666666666,74.0,0.0,70.0,407.6666666666667,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
392,2025-02-01 06:30:00,151.14666666666668,0.0,3.8333333333333335,64.8,152.56,0.0,68.0,4.319999999999999,74.0,0.0,70.0,406.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
393,2025-02-01 06:45:00,153.26666666666668,0.0,3.5,64.16666666666667,152.56,0.0,68.0,7.633333333333333,74.0,0.0,70.0,408.3333333333333,0.0,67.84,,67.0,69.0,68.0,68.0,0.0
394,2025-02-01 07:00:00,151.85333333333332,0.0,4.666666666666667,64.26333333333334,152.56,0.0,68.0,10.96,74.0,0.0,70.0,409.3333333333333,0.0,67.75666666666666,,67.0,69.0,68.0,68.0,0.0
395,2025-02-01 07:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
396,2025-02-01 07:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
397,2025-02-01 07:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
398,2025-02-01 08:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
399,2025-02-01 08:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
400,2025-02-01 08:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
401,2025-02-01 08:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
402,2025-02-01 09:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
403,2025-02-01 09:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
404,2025-02-01 09:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
405,2025-02-01 09:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
406,2025-02-01 10:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
407,2025-02-01 10:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
408,2025-02-01 10:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
409,2025-02-01 10:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
410,2025-02-01 11:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
411,2025-02-01 11:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
412,2025-02-01 11:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
413,2025-02-01 11:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
414,2025-02-01 12:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
415,2025-02-01 12:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
416,2025-02-01 12:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
417,2025-02-01 12:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
418,2025-02-01 13:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
419,2025-02-01 13:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
420,2025-02-01 13:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
421,2025-02-01 13:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
422,2025-02-01 14:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
423,2025-02-01 14:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
424,2025-02-01 14:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
425,2025-02-01 14:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
426,2025-02-01 15:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
427,2025-02-01 15:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
428,2025-02-01 15:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
429,2025-02-01 15:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
430,2025-02-01 16:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
431,2025-02-01 16:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
432,2025-02-01 16:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
433,2025-02-01 16:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
434,2025-02-01 17:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
435,2025-02-01 17:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
436,2025-02-01 17:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
437,2025-02-01 17:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
438,2025-02-01 18:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
439,2025-02-01 18:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
440,2025-02-01 18:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
441,2025-02-01 18:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
442,2025-02-01 19:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
443,2025-02-01 19:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
444,2025-02-01 19:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
445,2025-02-01 19:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
446,2025-02-01 20:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
447,2025-02-01 20:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
448,2025-02-01 20:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
449,2025-02-01 20:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
450,2025-02-01 21:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
451,2025-02-01 21:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
452,2025-02-01 21:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
453,2025-02-01 21:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
454,2025-02-01 22:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
455,2025-02-01 22:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
456,2025-02-01 22:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
457,2025-02-01 22:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
458,2025-02-01 23:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
459,2025-02-01 23:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
460,2025-02-01 23:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
461,2025-02-01 23:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
462,2025-02-02 00:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
463,2025-02-02 00:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
464,2025-02-02 00:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
465,2025-02-02 00:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
466,2025-02-02 01:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
467,2025-02-02 01:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
468,2025-02-02 01:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
469,2025-02-02 01:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
470,2025-02-02 02:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
471,2025-02-02 02:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
472,2025-02-02 02:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
473,2025-02-02 02:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
474,2025-02-02 03:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
475,2025-02-02 03:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
476,2025-02-02 03:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
477,2025-02-02 03:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
478,2025-02-02 04:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
479,2025-02-02 04:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
480,2025-02-02 04:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
481,2025-02-02 04:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
482,2025-02-02 05:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
483,2025-02-02 05:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
484,2025-02-02 05:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
485,2025-02-02 05:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
486,2025-02-02 06:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
487,2025-02-02 06:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
488,2025-02-02 06:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
489,2025-02-02 06:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
490,2025-02-02 07:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
491,2025-02-02 07:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
492,2025-02-02 07:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
493,2025-02-02 07:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
494,2025-02-02 08:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
495,2025-02-02 08:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
496,2025-02-02 08:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
497,2025-02-02 08:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
498,2025-02-02 09:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
499,2025-02-02 09:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
500,2025-02-02 09:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
501,2025-02-02 09:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
502,2025-02-02 10:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
503,2025-02-02 10:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
504,2025-02-02 10:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
505,2025-02-02 10:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
506,2025-02-02 11:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
507,2025-02-02 11:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
508,2025-02-02 11:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
509,2025-02-02 11:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
510,2025-02-02 12:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
511,2025-02-02 12:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
512,2025-02-02 12:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
513,2025-02-02 12:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
514,2025-02-02 13:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
515,2025-02-02 13:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
516,2025-02-02 13:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
517,2025-02-02 13:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
518,2025-02-02 14:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
519,2025-02-02 14:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
520,2025-02-02 14:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
521,2025-02-02 14:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
522,2025-02-02 15:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
523,2025-02-02 15:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
524,2025-02-02 15:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
525,2025-02-02 15:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
526,2025-02-02 16:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
527,2025-02-02 16:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
528,2025-02-02 16:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
529,2025-02-02 16:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
530,2025-02-02 17:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
531,2025-02-02 17:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
532,2025-02-02 17:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
533,2025-02-02 17:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
534,2025-02-02 18:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
535,2025-02-02 18:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
536,2025-02-02 18:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
537,2025-02-02 18:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
538,2025-02-02 19:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
539,2025-02-02 19:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
540,2025-02-02 19:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
541,2025-02-02 19:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
542,2025-02-02 20:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
543,2025-02-02 20:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
544,2025-02-02 20:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
545,2025-02-02 20:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
546,2025-02-02 21:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
547,2025-02-02 21:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
548,2025-02-02 21:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
549,2025-02-02 21:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
550,2025-02-02 22:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
551,2025-02-02 22:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
552,2025-02-02 22:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
553,2025-02-02 22:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
554,2025-02-02 23:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
555,2025-02-02 23:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
556,2025-02-02 23:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
557,2025-02-02 23:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
558,2025-02-03 00:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
559,2025-02-03 00:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
560,2025-02-03 00:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
561,2025-02-03 00:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
562,2025-02-03 01:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
563,2025-02-03 01:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
564,2025-02-03 01:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
565,2025-02-03 01:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
566,2025-02-03 02:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
567,2025-02-03 02:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
568,2025-02-03 02:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
569,2025-02-03 02:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
570,2025-02-03 03:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
571,2025-02-03 03:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
572,2025-02-03 03:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
573,2025-02-03 03:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
574,2025-02-03 04:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
575,2025-02-03 04:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
576,2025-02-03 04:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
577,2025-02-03 04:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
578,2025-02-03 05:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
579,2025-02-03 05:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
580,2025-02-03 05:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
581,2025-02-03 05:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
582,2025-02-03 06:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
583,2025-02-03 06:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
584,2025-02-03 06:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
585,2025-02-03 06:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
586,2025-02-03 07:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
587,2025-02-03 07:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
588,2025-02-03 07:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
589,2025-02-03 07:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
590,2025-02-03 08:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
591,2025-02-03 08:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
592,2025-02-03 08:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
593,2025-02-03 08:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
594,2025-02-03 09:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
595,2025-02-03 09:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
596,2025-02-03 09:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
597,2025-02-03 09:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
598,2025-02-03 10:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
599,2025-02-03 10:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
600,2025-02-03 10:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
601,2025-02-03 10:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
602,2025-02-03 11:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
603,2025-02-03 11:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
604,2025-02-03 11:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
605,2025-02-03 11:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
606,2025-02-03 12:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
607,2025-02-03 12:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
608,2025-02-03 12:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
609,2025-02-03 12:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
610,2025-02-03 13:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
611,2025-02-03 13:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
612,2025-02-03 13:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
613,2025-02-03 13:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
614,2025-02-03 14:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
615,2025-02-03 14:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
616,2025-02-03 14:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
617,2025-02-03 14:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
618,2025-02-03 15:00:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
619,2025-02-03 15:15:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
620,2025-02-03 15:30:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
621,2025-02-03 15:45:00,,,,,152.56,,68.0,,74.0,,70.0,,0.0,,,67.0,69.0,68.0,68.0,0.0
622,2025-02-03 21:15:00,152.56,0.0,1.75,63.24,152.56,0.0,68.0,10.745,74.0,0.0,70.0,541.0,0.0,67.715,,67.0,69.0,68.0,68.0,
623,2025-02-03 21:30:00,151.85333333333332,0.0,2.5,63.24333333333333,152.56,0.0,68.0,10.673333333333334,74.0,0.0,70.0,538.6666666666666,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
624,2025-02-03 21:45:00,152.56,0.0,1.5,63.083333333333336,152.56,0.0,68.0,12.343333333333334,74.0,0.0,70.0,532.6666666666666,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
625,2025-02-03 22:00:00,153.26666666666668,0.0,3.1666666666666665,63.42666666666667,152.56,0.0,68.0,15.146666666666668,74.0,0.0,70.0,527.0,0.0,67.72333333333333,,67.0,69.0,68.0,68.0,0.0
626,2025-02-03 22:15:00,151.14666666666668,0.0,2.0,63.75,152.56,0.0,68.0,16.573333333333334,74.0,0.0,70.0,518.3333333333334,0.0,67.75,,67.0,69.0,68.0,68.0,0.0
627,2025-02-03 22:30:00,151.14666666666668,0.0,2.6666666666666665,64.18666666666667,152.56,0.0,68.0,18.563333333333333,74.0,0.0,70.0,513.0,0.0,67.75,,67.0,69.0,68.0,68.0,0.0
628,2025-02-03 22:45:00,151.85333333333332,0.0,2.833333333333333,64.78,152.56,0.0,68.0,21.606666666666666,74.0,0.0,70.0,508.3333333333333,0.0,67.69333333333333,,67.0,69.0,68.0,68.0,0.0
629,2025-02-03 23:00:00,151.85333333333332,0.0,4.0,65.23,152.56,0.0,68.0,23.076666666666668,74.0,0.0,70.0,501.6666666666667,0.0,67.72333333333334,,67.0,69.0,68.0,68.0,0.0
630,2025-02-03 23:15:00,153.26666666666668,0.0,3.5,65.56,152.56,0.0,68.0,24.5,74.0,0.0,70.0,493.6666666666667,0.0,67.75666666666666,,67.0,69.0,68.0,68.0,0.0
631,2025-02-03 23:30:00,151.85333333333332,0.0,4.0,65.93666666666667,152.56,0.0,68.0,25.8,74.0,0.0,70.0,494.3333333333333,0.0,67.77,,67.0,69.0,68.0,68.0,0.0
632,2025-02-03 23:45:00,153.26666666666668,0.0,5.0,66.12666666666667,152.56,0.0,68.0,26.34,74.0,0.0,70.0,499.0,0.0,67.81666666666666,,67.0,69.0,68.0,68.0,0.0
633,2025-02-04 00:00:00,151.85333333333332,0.0,5.333333333333333,66.32666666666667,152.56,0.0,68.0,27.243333333333336,74.0,0.0,70.0,497.6666666666667,0.0,67.83666666666666,,67.0,69.0,68.0,68.0,0.0
634,2025-02-04 00:15:00,153.26666666666668,0.0,4.666666666666667,66.38333333333334,152.56,0.0,68.0,27.93,74.0,0.0,70.0,494.3333333333333,0.0,67.83666666666666,,67.0,69.0,68.0,68.0,0.0
635,2025-02-04 00:30:00,151.14666666666668,0.0,4.5,66.44,152.56,0.0,68.0,27.98,74.0,0.0,70.0,488.3333333333333,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
636,2025-02-04 00:45:00,150.44,0.0,5.166666666666667,66.40333333333334,152.56,0.0,68.0,28.473333333333333,74.0,0.0,70.0,489.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
637,2025-02-04 01:00:00,151.85333333333332,0.0,4.833333333333333,66.58,152.56,0.0,68.0,29.106666666666666,74.0,0.0,70.0,493.6666666666667,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
638,2025-02-04 01:15:00,151.14666666666668,0.0,5.666666666666667,66.61333333333333,152.56,0.0,68.0,28.75333333333333,74.0,0.0,70.0,492.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
639,2025-02-04 01:30:00,150.44,0.0,5.833333333333333,66.51666666666667,152.56,0.0,68.0,28.24,74.0,0.0,70.0,485.3333333333333,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
640,2025-02-04 01:45:00,152.56,0.0,4.333333333333333,66.47333333333334,152.56,0.0,68.0,28.35333333333333,74.0,0.0,70.0,479.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
641,2025-02-04 02:00:00,151.14666666666668,0.0,3.6666666666666665,66.41666666666667,152.56,0.0,68.0,28.55,74.0,0.0,70.0,470.6666666666667,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
642,2025-02-04 02:15:00,151.85333333333332,0.0,3.8333333333333335,66.12333333333333,152.56,0.0,68.0,27.10333333333333,74.0,0.0,70.0,466.0,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
643,2025-02-04 02:30:00,151.14666666666668,0.0,3.5,65.96333333333334,152.56,0.0,68.0,26.616666666666664,74.0,0.0,70.0,460.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
644,2025-02-04 02:45:00,152.56,0.0,3.5,65.96,152.56,0.0,68.0,26.21666666666667,74.0,0.0,70.0,458.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
645,2025-02-04 03:00:00,151.85333333333332,0.0,3.5,65.92333333333333,152.56,0.0,68.0,25.973333333333333,74.0,0.0,70.0,458.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
646,2025-02-04 03:15:00,150.44,0.0,3.333333333333333,65.79333333333334,152.56,0.0,68.0,25.596666666666668,74.0,0.0,70.0,455.3333333333333,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
647,2025-02-04 03:30:00,151.85333333333332,0.0,5.5,65.70333333333333,152.56,0.0,68.0,25.28333333333333,74.0,0.0,70.0,454.6666666666667,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
648,2025-02-04 03:45:00,152.56,0.0,5.333333333333333,65.57666666666667,152.56,0.0,68.0,25.096666666666664,74.0,0.0,70.0,454.0,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
649,2025-02-04 04:00:00,149.73333333333332,0.0,5.0,65.51333333333334,152.56,0.0,68.0,25.03333333333333,74.0,0.0,70.0,454.0,0.0,68.02999999999999,,67.0,69.0,68.0,68.0,0.0
650,2025-02-04 04:15:00,150.44,0.0,4.666666666666667,65.57666666666667,152.56,0.0,68.0,26.55666666666667,74.0,0.0,70.0,452.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
651,2025-02-04 04:30:00,153.26666666666668,0.0,4.5,65.39333333333333,152.56,0.0,68.0,25.916666666666668,74.0,0.0,70.0,453.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
652,2025-02-04 04:45:00,151.85333333333332,0.0,4.166666666666667,65.37333333333333,152.56,0.0,68.0,27.096666666666668,74.0,0.0,70.0,456.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
653,2025-02-04 05:00:00,151.85333333333332,0.0,3.8333333333333335,65.57666666666667,152.56,0.0,68.0,28.326666666666664,74.0,0.0,70.0,462.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
654,2025-02-04 05:15:00,151.14666666666668,0.0,5.333333333333333,66.69666666666667,152.56,0.0,68.0,32.20666666666667,74.0,0.0,70.0,446.6666666666667,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
655,2025-02-04 05:30:00,151.85333333333332,0.0,5.666666666666667,66.22333333333333,152.56,0.0,68.0,31.16,74.0,0.0,70.0,439.0,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
656,2025-02-04 05:45:00,151.85333333333332,0.0,5.0,66.36999999999999,152.56,0.0,68.0,31.886666666666667,74.0,0.0,70.0,423.6666666666667,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
657,2025-02-04 06:00:00,151.85333333333332,0.0,4.166666666666667,65.97333333333334,152.56,0.0,68.0,30.77,74.0,0.0,70.0,420.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
658,2025-02-04 06:15:00,152.56,0.0,5.833333333333333,66.09666666666666,152.56,0.0,68.0,30.596666666666664,74.0,0.0,70.0,417.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
659,2025-02-04 06:30:00,151.85333333333332,0.0,4.833333333333333,65.84666666666666,152.56,0.0,68.0,30.55333333333333,74.0,0.0,70.0,414.0,0.0,68.01,,67.0,69.0,68.0,68.0,0.0
660,2025-02-04 06:45:00,151.85333333333332,0.0,3.5,65.89999999999999,152.56,0.0,68.0,30.516666666666666,74.0,0.0,70.0,410.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
661,2025-02-04 07:00:00,150.44,0.0,4.5,65.72666666666667,152.56,0.0,68.0,30.33,74.0,0.0,70.0,409.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
662,2025-02-04 07:15:00,152.56,0.0,5.5,66.0,152.56,0.0,68.0,30.913333333333338,74.0,0.0,70.0,408.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
663,2025-02-04 07:30:00,151.85333333333332,0.0,6.0,65.90666666666667,152.56,0.0,68.0,31.08333333333333,74.0,0.0,70.0,408.3333333333333,0.0,67.97333333333333,,67.0,69.0,68.0,68.0,0.0
664,2025-02-04 07:45:00,149.73333333333332,0.0,4.166666666666667,65.83666666666666,152.56,0.0,68.0,30.916666666666668,74.0,0.0,70.0,409.3333333333333,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
665,2025-02-04 08:00:00,151.85333333333332,0.0,4.0,65.72666666666667,152.56,0.0,68.0,30.896666666666665,74.0,0.0,70.0,407.6666666666667,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
666,2025-02-04 08:15:00,151.14666666666668,0.0,4.833333333333333,66.23,152.56,0.0,68.0,31.95,74.0,0.0,70.0,409.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
667,2025-02-04 08:30:00,153.26666666666668,0.0,4.833333333333333,65.88333333333334,152.56,0.0,68.0,31.456666666666667,74.0,0.0,70.0,409.0,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
668,2025-02-04 08:45:00,152.56,0.0,3.6666666666666665,65.93,152.56,0.0,68.0,32.1,74.0,0.0,70.0,409.0,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
669,2025-02-04 09:00:00,150.44,0.0,4.166666666666667,65.71,152.56,0.0,68.0,31.39333333333333,74.0,0.0,70.0,409.3333333333333,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
670,2025-02-04 09:15:00,150.44,0.0,4.833333333333333,66.29,152.56,0.0,68.0,33.11666666666667,74.0,0.0,70.0,410.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
671,2025-02-04 09:30:00,151.14666666666668,0.0,5.5,65.90333333333332,152.56,0.0,68.0,32.23,74.0,0.0,70.0,411.6666666666667,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
672,2025-02-04 09:45:00,153.26666666666668,0.0,3.5,65.88666666666667,152.56,0.0,68.0,32.99666666666667,74.0,0.0,70.0,413.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
673,2025-02-04 10:00:00,152.56,0.0,4.666666666666667,69.04333333333334,152.56,0.0,68.0,31.136666666666667,74.0,0.0,70.0,413.0,0.0,68.06,,67.0,69.0,68.0,68.0,0.0
674,2025-02-04 10:15:00,153.26666666666668,0.0,3.1666666666666665,69.82666666666667,152.56,0.0,68.0,23.08666666666667,74.0,0.0,70.0,417.6666666666667,0.0,68.37,,67.0,69.0,68.0,68.0,0.0
675,2025-02-04 10:30:00,150.44,0.0,2.6666666666666665,68.33333333333333,152.56,0.0,68.0,18.1,74.0,0.0,70.0,421.0,0.0,68.45666666666666,,67.0,69.0,68.0,68.0,0.0
676,2025-02-04 10:45:00,152.56,0.0,4.666666666666667,67.46,152.56,0.0,68.0,14.813333333333333,74.0,0.0,70.0,422.3333333333333,0.0,68.45,,67.0,69.0,68.0,68.0,0.0
677,2025-02-04 11:00:00,151.14666666666668,0.0,4.833333333333333,66.96333333333332,152.56,0.0,68.0,13.54,74.0,0.0,70.0,424.3333333333333,0.0,68.35,,67.0,69.0,68.0,68.0,0.0
678,2025-02-04 11:15:00,150.44,0.0,3.8333333333333335,66.54666666666667,152.56,0.0,68.0,12.963333333333331,74.0,0.0,70.0,426.6666666666667,0.0,68.27333333333333,,67.0,69.0,68.0,68.0,0.0
679,2025-02-04 11:30:00,151.85333333333332,0.0,3.5,66.27666666666667,152.56,0.0,68.0,13.193333333333332,74.0,0.0,70.0,429.0,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
680,2025-02-04 11:45:00,151.14666666666668,0.0,3.5,66.45666666666666,152.56,0.0,68.0,14.436666666666667,74.0,0.0,70.0,433.0,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
681,2025-02-04 12:00:00,151.85333333333332,0.0,3.6666666666666665,66.26666666666667,152.56,0.0,68.0,13.95,74.0,0.0,70.0,438.3333333333333,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
682,2025-02-04 12:15:00,151.85333333333332,0.0,4.333333333333333,66.19333333333333,152.56,0.0,68.0,14.423333333333332,74.0,0.0,70.0,443.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
683,2025-02-04 12:30:00,151.14666666666668,0.0,5.166666666666667,66.36333333333333,152.56,0.0,68.0,16.093333333333334,74.0,0.0,70.0,447.3333333333333,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
684,2025-02-04 12:45:00,151.85333333333332,0.0,4.833333333333333,66.38666666666667,152.56,0.0,68.0,17.33,74.0,0.0,70.0,452.6666666666667,0.0,67.90333333333334,,67.0,69.0,68.0,68.0,0.0
685,2025-02-04 13:00:00,150.44,0.0,4.0,66.58999999999999,152.56,0.0,68.0,18.77333333333333,74.0,0.0,70.0,456.0,0.0,67.87,,67.0,69.0,68.0,68.0,0.0
686,2025-02-04 13:15:00,151.85333333333332,0.0,4.333333333333333,66.66333333333334,152.56,0.0,68.0,19.040000000000003,74.0,0.0,70.0,459.3333333333333,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
687,2025-02-04 13:30:00,151.14666666666668,0.0,5.5,66.87333333333333,152.56,0.0,68.0,20.21,74.0,0.0,70.0,468.0,0.0,67.87666666666667,,67.0,69.0,68.0,68.0,0.0
688,2025-02-04 13:45:00,151.14666666666668,0.0,5.0,67.35666666666667,152.56,0.0,68.0,23.683333333333334,74.0,0.0,70.0,470.0,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
689,2025-02-04 14:00:00,153.26666666666668,0.0,4.166666666666667,68.03000000000002,152.56,0.0,68.0,26.28,74.0,0.0,70.0,471.3333333333333,0.0,67.73666666666666,,67.0,69.0,68.0,68.0,0.0
690,2025-02-04 14:15:00,151.14666666666668,0.0,4.0,67.65666666666665,152.56,0.0,68.0,25.763333333333332,74.0,0.0,70.0,478.0,0.0,67.84,,67.0,69.0,68.0,68.0,0.0
691,2025-02-04 14:30:00,151.85333333333332,0.0,4.0,67.48333333333333,152.56,0.0,68.0,25.736666666666665,74.0,0.0,70.0,483.6666666666667,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
692,2025-02-04 14:45:00,150.44,0.0,4.333333333333333,67.56333333333333,152.56,0.0,68.0,25.39,74.0,0.0,70.0,491.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
693,2025-02-04 15:00:00,151.14666666666668,0.0,5.333333333333333,67.23333333333333,152.56,0.0,68.0,25.786666666666665,74.0,0.0,70.0,493.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
694,2025-02-04 15:15:00,151.85333333333332,0.0,5.666666666666667,66.50333333333333,152.56,0.0,68.0,22.593333333333334,74.0,0.0,70.0,551.0,0.0,68.10333333333334,,67.0,69.0,68.0,68.0,0.0
695,2025-02-04 15:30:00,151.85333333333332,0.0,5.5,63.75333333333333,152.56,0.0,68.0,4.863333333333333,74.0,0.0,70.0,765.0,0.0,68.92,,67.0,69.0,68.0,68.0,0.0
696,2025-02-04 15:45:00,151.85333333333332,0.0,4.5,63.22333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,987.6666666666666,0.0,69.99333333333333,,67.0,69.0,68.0,68.0,0.0
697,2025-02-04 16:00:00,151.14666666666668,0.0,5.333333333333333,63.27666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,837.0,0.0,69.89,,67.0,69.0,68.0,68.0,0.0
698,2025-02-04 16:15:00,153.26666666666668,0.0,6.5,63.39666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,555.0,0.0,68.77333333333333,,67.0,69.0,68.0,68.0,0.0
699,2025-02-04 16:30:00,150.44,0.0,6.0,63.580000000000005,152.56,0.0,68.0,0.0,74.0,0.0,70.0,507.0,0.0,68.35000000000001,,67.0,69.0,68.0,68.0,0.0
700,2025-02-04 16:45:00,150.44,0.0,6.0,63.78666666666667,152.56,0.0,68.0,0.66,74.0,0.0,70.0,511.0,0.0,68.01666666666667,,67.0,69.0,68.0,68.0,0.0
701,2025-02-04 17:00:00,151.14666666666668,0.0,4.0,63.89000000000001,152.56,0.0,68.0,4.443333333333333,74.0,0.0,70.0,511.0,0.0,67.81333333333333,,67.0,69.0,68.0,68.0,0.0
702,2025-02-04 17:15:00,152.56,0.0,4.0,64.31,152.56,0.0,68.0,6.616666666666667,74.0,0.0,70.0,509.6666666666667,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
