,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
703,2025-02-04 17:30:00,152.56,0.0,3.6666666666666665,64.37,152.56,0.0,68.0,7.35,74.0,0.0,70.0,509.6666666666667,0.0,67.81,,67.0,69.0,68.0,68.0,0.0
704,2025-02-04 17:45:00,151.14666666666668,0.0,3.8333333333333335,64.68333333333334,152.56,0.0,68.0,9.673333333333334,74.0,0.0,70.0,511.6666666666667,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
705,2025-02-04 18:00:00,153.97333333333333,0.0,4.666666666666667,65.12666666666667,152.56,0.0,68.0,10.72,74.0,0.0,70.0,513.0,0.0,67.78333333333333,,67.0,69.0,68.0,68.0,0.0
706,2025-02-04 18:15:00,151.14666666666668,0.0,3.6666666666666665,65.24,152.56,0.0,68.0,12.016666666666666,74.0,0.0,70.0,519.0,0.0,67.79333333333334,,67.0,69.0,68.0,68.0,0.0
707,2025-02-04 18:30:00,151.14666666666668,0.0,3.333333333333333,65.62333333333333,152.56,0.0,68.0,12.663333333333334,74.0,0.0,70.0,529.6666666666666,0.0,67.82,,67.0,69.0,68.0,68.0,0.0
708,2025-02-04 18:45:00,151.14666666666668,0.0,3.1666666666666665,65.51,152.56,0.0,68.0,12.503333333333336,74.0,0.0,70.0,537.3333333333334,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
709,2025-02-04 19:00:00,150.44,0.0,3.0,65.80666666666667,152.56,0.0,68.0,12.323333333333332,74.0,0.0,70.0,553.3333333333334,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
710,2025-02-04 19:15:00,150.44,0.0,3.333333333333333,65.71,152.56,0.0,68.0,11.906666666666666,74.0,0.0,70.0,545.3333333333334,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
711,2025-02-04 19:30:00,150.44,0.0,4.0,65.71333333333332,152.56,0.0,68.0,12.613333333333337,74.0,0.0,70.0,540.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
712,2025-02-04 19:45:00,151.85333333333332,0.0,3.8333333333333335,65.79,152.56,0.0,68.0,10.283333333333331,74.0,0.0,70.0,563.3333333333334,0.0,68.08333333333333,,67.0,69.0,68.0,68.0,0.0
713,2025-02-04 20:00:00,151.14666666666668,0.0,3.1666666666666665,65.81,152.56,0.0,68.0,0.0,74.0,0.0,70.0,651.3333333333334,0.0,68.75666666666666,,67.0,69.0,68.0,68.0,0.0
714,2025-02-04 20:15:00,151.85333333333332,0.0,2.5,66.08999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,634.0,0.0,68.91,,67.0,69.0,68.0,68.0,0.0
715,2025-02-04 20:30:00,151.14666666666668,0.0,2.5,66.10333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,598.0,0.0,68.85000000000001,,67.0,69.0,68.0,68.0,0.0
716,2025-02-04 20:45:00,150.44,0.0,2.6666666666666665,66.03,152.56,0.0,68.0,0.0,74.0,0.0,70.0,545.6666666666666,0.0,68.43333333333334,,67.0,69.0,68.0,68.0,0.0
717,2025-02-04 21:00:00,151.85333333333332,0.0,3.6666666666666665,65.92999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,526.0,0.0,68.24333333333334,,67.0,69.0,68.0,68.0,0.0
718,2025-02-04 21:15:00,149.02666666666667,0.0,2.6666666666666665,66.01666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,515.6666666666666,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
719,2025-02-04 21:30:00,151.85333333333332,0.0,4.5,65.87333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,512.3333333333334,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
720,2025-02-04 21:45:00,151.85333333333332,0.0,3.5,65.86333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,510.3333333333333,0.0,68.25333333333333,,67.0,69.0,68.0,68.0,0.0
721,2025-02-04 22:00:00,151.14666666666668,0.0,3.6666666666666665,65.84333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,511.6666666666667,0.0,68.30666666666667,,67.0,69.0,68.0,68.0,0.0
722,2025-02-04 22:15:00,150.44,0.0,3.8333333333333335,65.75999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,499.0,0.0,68.21,,67.0,69.0,68.0,68.0,0.0
723,2025-02-04 22:30:00,150.44,0.0,3.5,65.56,152.56,0.0,68.0,0.0,74.0,0.0,70.0,491.0,0.0,68.20333333333333,,67.0,69.0,68.0,68.0,0.0
724,2025-02-04 22:45:00,150.44,0.0,2.6666666666666665,65.43333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,483.6666666666667,0.0,68.10666666666667,,67.0,69.0,68.0,68.0,0.0
725,2025-02-04 23:00:00,149.73333333333332,0.0,4.166666666666667,65.28333333333335,152.56,0.0,68.0,0.0,74.0,0.0,70.0,480.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
726,2025-02-04 23:15:00,151.14666666666668,0.0,4.5,65.13,152.56,0.0,68.0,0.94,74.0,0.0,70.0,481.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
727,2025-02-04 23:30:00,150.44,0.0,4.833333333333333,65.02666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,574.3333333333334,0.0,68.30333333333333,,67.0,69.0,68.0,68.0,0.0
728,2025-02-04 23:45:00,151.85333333333332,0.0,4.666666666666667,64.88333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,624.6666666666666,0.0,68.49333333333334,,67.0,69.0,68.0,68.0,0.0
729,2025-02-05 00:00:00,151.85333333333332,0.0,5.666666666666667,64.76,152.56,0.0,68.0,0.0,74.0,0.0,70.0,636.0,0.0,68.60333333333334,,67.0,69.0,68.0,68.0,0.0
730,2025-02-05 00:15:00,151.85333333333332,0.0,6.0,64.63333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,640.6666666666666,0.0,68.7,,67.0,69.0,68.0,68.0,0.0
731,2025-02-05 00:30:00,151.85333333333332,0.0,6.5,64.58,152.56,0.0,68.0,0.0,74.0,0.0,70.0,581.6666666666666,0.0,68.58333333333333,,67.0,69.0,68.0,68.0,0.0
732,2025-02-05 00:45:00,150.44,0.0,5.833333333333333,64.41333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,505.6666666666667,0.0,68.14999999999999,,67.0,69.0,68.0,68.0,0.0
733,2025-02-05 01:00:00,150.44,0.0,6.666666666666667,64.27,152.56,0.0,68.0,1.1466666666666667,74.0,0.0,70.0,491.6666666666667,0.0,67.94666666666666,,67.0,69.0,68.0,68.0,0.0
734,2025-02-05 01:15:00,151.85333333333332,0.0,6.333333333333333,64.19666666666667,152.56,0.0,68.0,3.766666666666667,74.0,0.0,70.0,483.3333333333333,0.0,67.84666666666668,,67.0,69.0,68.0,68.0,0.0
735,2025-02-05 01:30:00,152.56,0.0,6.666666666666667,64.09333333333333,152.56,0.0,68.0,8.003333333333332,74.0,0.0,70.0,476.0,0.0,67.71666666666665,,67.0,69.0,68.0,68.0,0.0
736,2025-02-05 01:45:00,151.85333333333332,0.0,5.666666666666667,64.59666666666668,152.56,0.0,68.0,11.99,74.0,0.0,70.0,468.6666666666667,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
737,2025-02-05 02:00:00,152.56,0.0,7.5,65.17666666666666,152.56,0.0,68.0,14.683333333333332,74.0,0.0,70.0,463.3333333333333,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
738,2025-02-05 02:15:00,151.85333333333332,0.0,6.666666666666667,65.71,152.56,0.0,68.0,17.463333333333335,74.0,0.0,70.0,458.3333333333333,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
739,2025-02-05 02:30:00,150.44,0.0,6.0,66.3,152.56,0.0,68.0,19.313333333333333,74.0,0.0,70.0,452.6666666666667,0.0,67.68333333333334,,67.0,69.0,68.0,68.0,0.0
740,2025-02-05 02:45:00,151.14666666666668,0.0,7.333333333333333,66.27333333333333,152.56,0.0,68.0,19.59,74.0,0.0,70.0,448.3333333333333,0.0,67.76333333333334,,67.0,69.0,68.0,68.0,0.0
741,2025-02-05 03:00:00,153.26666666666668,0.0,7.166666666666667,66.73333333333333,152.56,0.0,68.0,21.16333333333333,74.0,0.0,70.0,446.6666666666667,0.0,67.77,,67.0,69.0,68.0,68.0,0.0
742,2025-02-05 03:15:00,152.56,0.0,7.0,66.67666666666666,152.56,0.0,68.0,20.863333333333333,74.0,0.0,70.0,444.0,0.0,67.84,,67.0,69.0,68.0,68.0,0.0
743,2025-02-05 03:30:00,151.14666666666668,0.0,6.833333333333333,66.91333333333334,152.56,0.0,68.0,21.513333333333332,74.0,0.0,70.0,440.3333333333333,0.0,67.88666666666667,,67.0,69.0,68.0,68.0,0.0
744,2025-02-05 03:45:00,151.85333333333332,0.0,6.333333333333333,66.81,152.56,0.0,68.0,21.456666666666667,74.0,0.0,70.0,437.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
745,2025-02-05 04:00:00,152.56,0.0,6.0,66.88333333333334,152.56,0.0,68.0,22.05,74.0,0.0,70.0,434.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
746,2025-02-05 04:15:00,150.44,0.0,6.333333333333333,66.99333333333333,152.56,0.0,68.0,22.896666666666665,74.0,0.0,70.0,431.6666666666667,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
747,2025-02-05 04:30:00,152.56,0.0,7.0,67.05,152.56,0.0,68.0,22.94666666666667,74.0,0.0,70.0,429.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
748,2025-02-05 04:45:00,151.85333333333332,0.0,7.0,67.11,152.56,0.0,68.0,23.59,74.0,0.0,70.0,429.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
749,2025-02-05 05:00:00,152.56,0.0,6.5,67.25,152.56,0.0,68.0,24.14,74.0,0.0,70.0,429.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
750,2025-02-05 05:15:00,152.56,0.0,6.166666666666667,67.10666666666667,152.56,0.0,68.0,23.12333333333333,74.0,0.0,70.0,428.3333333333333,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
751,2025-02-05 05:30:00,153.26666666666668,0.0,5.833333333333333,66.95666666666666,152.56,0.0,68.0,22.486666666666668,74.0,0.0,70.0,427.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
752,2025-02-05 05:45:00,150.44,0.0,6.0,67.00999999999999,152.56,0.0,68.0,23.00333333333333,74.0,0.0,70.0,427.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
753,2025-02-05 06:00:00,150.44,0.0,6.666666666666667,66.95666666666666,152.56,0.0,68.0,23.133333333333336,74.0,0.0,70.0,427.6666666666667,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
754,2025-02-05 06:15:00,153.26666666666668,0.0,7.166666666666667,66.78333333333333,152.56,0.0,68.0,22.19666666666667,74.0,0.0,70.0,427.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
755,2025-02-05 06:30:00,151.85333333333332,0.0,7.0,67.07000000000001,152.56,0.0,68.0,23.77,74.0,0.0,70.0,427.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
756,2025-02-05 06:45:00,151.85333333333332,0.0,6.833333333333333,66.79,152.56,0.0,68.0,22.37333333333333,74.0,0.0,70.0,427.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
757,2025-02-05 07:00:00,151.85333333333332,0.0,6.666666666666667,66.99333333333333,152.56,0.0,68.0,23.46333333333333,74.0,0.0,70.0,425.0,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
758,2025-02-05 07:15:00,151.85333333333332,0.0,5.166666666666667,66.83666666666666,152.56,0.0,68.0,22.86,74.0,0.0,70.0,423.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
759,2025-02-05 07:30:00,151.85333333333332,0.0,7.0,67.11333333333333,152.56,0.0,68.0,23.276666666666667,74.0,0.0,70.0,423.0,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
760,2025-02-05 07:45:00,153.26666666666668,0.0,7.0,66.99666666666667,152.56,0.0,68.0,23.276666666666667,74.0,0.0,70.0,423.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
761,2025-02-05 08:00:00,151.14666666666668,0.0,5.5,66.96333333333332,152.56,0.0,68.0,22.636666666666667,74.0,0.0,70.0,424.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
762,2025-02-05 08:15:00,151.85333333333332,0.0,6.0,66.83,152.56,0.0,68.0,22.570000000000004,74.0,0.0,70.0,423.0,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
763,2025-02-05 08:30:00,151.14666666666668,0.0,5.166666666666667,66.82,152.56,0.0,68.0,22.683333333333334,74.0,0.0,70.0,423.0,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
764,2025-02-05 08:45:00,151.85333333333332,0.0,7.666666666666667,66.95333333333333,152.56,0.0,68.0,22.62,74.0,0.0,70.0,421.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
765,2025-02-05 09:00:00,150.44,0.0,5.666666666666667,66.87,152.56,0.0,68.0,23.24666666666667,74.0,0.0,70.0,421.6666666666667,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
766,2025-02-05 09:15:00,150.44,0.0,5.166666666666667,66.67666666666666,152.56,0.0,68.0,22.22,74.0,0.0,70.0,421.6666666666667,0.0,68.02333333333333,,67.0,69.0,68.0,68.0,0.0
767,2025-02-05 09:30:00,151.14666666666668,0.0,6.5,66.98,152.56,0.0,68.0,22.85,74.0,0.0,70.0,421.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
768,2025-02-05 09:45:00,151.14666666666668,0.0,6.166666666666667,66.82666666666667,152.56,0.0,68.0,22.64333333333333,74.0,0.0,70.0,421.6666666666667,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
769,2025-02-05 10:00:00,151.85333333333332,0.0,6.166666666666667,66.87666666666667,152.56,0.0,68.0,23.13,74.0,0.0,70.0,421.0,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
770,2025-02-05 10:15:00,151.85333333333332,0.0,6.166666666666667,66.74,152.56,0.0,68.0,22.24666666666667,74.0,0.0,70.0,421.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
771,2025-02-05 10:30:00,152.56,0.0,5.5,66.77333333333333,152.56,0.0,68.0,22.820000000000004,74.0,0.0,70.0,421.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
772,2025-02-05 10:45:00,151.85333333333332,0.0,7.333333333333333,66.69666666666667,152.56,0.0,68.0,22.473333333333333,74.0,0.0,70.0,421.6666666666667,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
773,2025-02-05 11:00:00,150.44,0.0,4.666666666666667,66.69,152.56,0.0,68.0,23.186666666666667,74.0,0.0,70.0,423.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
774,2025-02-05 11:15:00,150.44,0.0,6.333333333333333,66.88333333333334,152.56,0.0,68.0,23.46333333333333,74.0,0.0,70.0,424.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
775,2025-02-05 11:30:00,152.56,0.0,6.833333333333333,66.60666666666667,152.56,0.0,68.0,22.71666666666667,74.0,0.0,70.0,425.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
776,2025-02-05 11:45:00,151.14666666666668,0.0,5.166666666666667,66.71,152.56,0.0,68.0,23.206666666666667,74.0,0.0,70.0,427.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
777,2025-02-05 12:00:00,151.14666666666668,0.0,6.0,66.96666666666667,152.56,0.0,68.0,23.986666666666665,74.0,0.0,70.0,431.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
778,2025-02-05 12:15:00,151.14666666666668,0.0,7.333333333333333,66.69333333333334,152.56,0.0,68.0,23.83,74.0,0.0,70.0,433.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
779,2025-02-05 12:30:00,152.56,0.0,7.333333333333333,66.48333333333333,152.56,0.0,68.0,23.44333333333333,74.0,0.0,70.0,433.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
780,2025-02-05 12:45:00,151.85333333333332,0.0,6.0,66.77666666666666,152.56,0.0,68.0,24.346666666666664,74.0,0.0,70.0,434.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
781,2025-02-05 13:00:00,150.44,0.0,5.666666666666667,67.02999999999999,152.56,0.0,68.0,25.346666666666664,74.0,0.0,70.0,441.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
782,2025-02-05 13:15:00,151.85333333333332,0.0,7.166666666666667,66.51666666666667,152.56,0.0,68.0,23.096666666666668,74.0,0.0,70.0,451.6666666666667,0.0,68.01666666666667,,67.0,69.0,68.0,68.0,0.0
783,2025-02-05 13:30:00,151.14666666666668,0.0,4.833333333333333,66.40333333333334,152.56,0.0,68.0,23.616666666666664,74.0,0.0,70.0,467.3333333333333,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
784,2025-02-05 13:45:00,150.44,0.0,4.666666666666667,66.28333333333335,152.56,0.0,68.0,23.040000000000003,74.0,0.0,70.0,470.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
785,2025-02-05 14:00:00,153.26666666666668,0.0,6.333333333333333,66.51666666666667,152.56,0.0,68.0,24.47666666666667,74.0,0.0,70.0,478.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
786,2025-02-05 14:15:00,149.73333333333332,0.0,4.333333333333333,66.86,152.56,0.0,68.0,25.486666666666668,74.0,0.0,70.0,487.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
787,2025-02-05 14:30:00,150.44,0.0,7.0,66.61333333333334,152.56,0.0,68.0,23.51,74.0,0.0,70.0,500.3333333333333,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
788,2025-02-05 14:45:00,151.14666666666668,0.0,6.333333333333333,66.62666666666667,152.56,0.0,68.0,24.290000000000003,74.0,0.0,70.0,511.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
789,2025-02-05 15:00:00,151.14666666666668,0.0,6.333333333333333,66.67333333333333,152.56,0.0,68.0,23.613333333333333,74.0,0.0,70.0,511.6666666666667,0.0,68.02333333333333,,67.0,69.0,68.0,68.0,0.0
790,2025-02-05 15:15:00,153.26666666666668,0.0,5.666666666666667,66.43666666666667,152.56,0.0,68.0,22.49,74.0,0.0,70.0,520.0,0.0,68.06666666666666,,67.0,69.0,68.0,68.0,0.0
791,2025-02-05 15:30:00,151.14666666666668,0.0,4.666666666666667,64.24333333333333,152.56,0.0,68.0,7.88,74.0,0.0,70.0,701.3333333333334,0.0,68.73333333333333,,67.0,69.0,68.0,68.0,0.0
792,2025-02-05 15:45:00,151.85333333333332,0.0,6.0,63.446666666666665,152.56,0.0,68.0,0.0,74.0,0.0,70.0,894.0,0.0,69.64999999999999,,67.0,69.0,68.0,68.0,0.0
793,2025-02-05 16:00:00,152.56,0.0,6.833333333333333,63.57666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,705.6666666666666,0.0,69.43333333333334,,67.0,69.0,68.0,68.0,0.0
794,2025-02-05 16:15:00,151.85333333333332,0.0,5.833333333333333,63.60666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,543.3333333333334,0.0,68.52333333333333,,67.0,69.0,68.0,68.0,0.0
795,2025-02-05 16:30:00,151.14666666666668,0.0,4.5,63.580000000000005,152.56,0.0,68.0,0.0,74.0,0.0,70.0,513.6666666666666,0.0,68.30666666666667,,67.0,69.0,68.0,68.0,0.0
796,2025-02-05 16:45:00,149.02666666666667,0.0,5.166666666666667,63.74,152.56,0.0,68.0,0.0,74.0,0.0,70.0,503.6666666666667,0.0,68.08,,67.0,69.0,68.0,68.0,0.0
797,2025-02-05 17:00:00,151.85333333333332,0.0,6.5,63.82,152.56,0.0,68.0,0.7366666666666667,74.0,0.0,70.0,502.3333333333333,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
798,2025-02-05 17:15:00,150.44,0.0,4.833333333333333,63.95666666666667,152.56,0.0,68.0,1.4433333333333334,74.0,0.0,70.0,502.3333333333333,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
799,2025-02-05 17:30:00,151.14666666666668,0.0,4.5,63.876666666666665,152.56,0.0,68.0,4.19,74.0,0.0,70.0,503.0,0.0,67.85333333333334,,67.0,69.0,68.0,68.0,0.0
800,2025-02-05 17:45:00,151.14666666666668,0.0,6.666666666666667,64.23666666666666,152.56,0.0,68.0,6.676666666666667,74.0,0.0,70.0,508.3333333333333,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
801,2025-02-05 18:00:00,151.14666666666668,0.0,6.0,64.28333333333333,152.56,0.0,68.0,8.513333333333334,74.0,0.0,70.0,510.3333333333333,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
802,2025-02-05 18:15:00,151.14666666666668,0.0,4.166666666666667,64.75666666666666,152.56,0.0,68.0,12.19,74.0,0.0,70.0,519.6666666666666,0.0,67.67666666666666,,67.0,69.0,68.0,68.0,0.0
803,2025-02-05 18:30:00,151.14666666666668,0.0,4.0,64.82333333333332,152.56,0.0,68.0,12.293333333333331,74.0,0.0,70.0,531.0,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
804,2025-02-05 18:45:00,151.85333333333332,0.0,4.333333333333333,65.22333333333334,152.56,0.0,68.0,13.356666666666667,74.0,0.0,70.0,536.6666666666666,0.0,67.78666666666668,,67.0,69.0,68.0,68.0,0.0
805,2025-02-05 19:00:00,151.85333333333332,0.0,4.0,65.32333333333334,152.56,0.0,68.0,13.06,74.0,0.0,70.0,546.6666666666666,0.0,67.87333333333333,,67.0,69.0,68.0,68.0,0.0
806,2025-02-05 19:15:00,149.73333333333332,0.0,3.5,65.17666666666666,152.56,0.0,68.0,12.966666666666669,74.0,0.0,70.0,548.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
807,2025-02-05 19:30:00,150.44,0.0,5.833333333333333,65.23666666666666,152.56,0.0,68.0,13.340000000000002,74.0,0.0,70.0,544.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
808,2025-02-05 19:45:00,152.56,0.0,6.333333333333333,65.39666666666666,152.56,0.0,68.0,13.896666666666668,74.0,0.0,70.0,540.6666666666666,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
809,2025-02-05 20:00:00,151.85333333333332,0.0,6.333333333333333,65.3,152.56,0.0,68.0,14.403333333333334,74.0,0.0,70.0,532.6666666666666,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
810,2025-02-05 20:15:00,151.5,0.0,5.75,65.215,152.56,0.0,68.0,14.835,74.0,0.0,70.0,527.5,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
811,2025-02-05 20:30:00,151.85333333333332,0.0,3.8333333333333335,65.33999999999999,152.56,0.0,68.0,14.76,74.0,0.0,70.0,524.3333333333334,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
812,2025-02-05 20:45:00,149.73333333333332,0.0,4.0,65.03,152.56,0.0,68.0,14.95,74.0,0.0,70.0,523.6666666666666,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
813,2025-02-05 21:00:00,151.85333333333332,0.0,4.666666666666667,63.81,152.56,0.0,68.0,7.693333333333334,74.0,0.0,70.0,597.6666666666666,0.0,68.27,,67.0,69.0,68.0,68.0,0.0
814,2025-02-05 21:15:00,150.44,0.0,4.5,63.56666666666666,152.56,0.0,68.0,1.0433333333333332,74.0,0.0,70.0,648.0,0.0,68.52,,67.0,69.0,68.0,68.0,0.0
815,2025-02-05 21:30:00,151.85333333333332,0.0,4.5,63.48666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,676.3333333333334,0.0,68.78,,67.0,69.0,68.0,68.0,0.0
816,2025-02-05 21:45:00,151.85333333333332,0.0,5.166666666666667,63.48666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,679.3333333333334,0.0,68.94333333333333,,67.0,69.0,68.0,68.0,0.0
817,2025-02-05 22:00:00,151.14666666666668,0.0,5.833333333333333,63.28666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,603.3333333333334,0.0,68.64,,67.0,69.0,68.0,68.0,0.0
818,2025-02-05 22:15:00,149.02666666666667,0.0,5.833333333333333,63.13333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,533.3333333333334,0.0,68.30333333333334,,67.0,69.0,68.0,68.0,0.0
819,2025-02-05 22:30:00,151.85333333333332,0.0,5.333333333333333,63.14000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,517.6666666666666,0.0,68.23666666666666,,67.0,69.0,68.0,68.0,0.0
820,2025-02-05 22:45:00,153.26666666666668,0.0,6.333333333333333,63.13333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,511.6666666666667,0.0,68.08666666666666,,67.0,69.0,68.0,68.0,0.0
821,2025-02-05 23:00:00,151.14666666666668,0.0,6.0,63.10333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,507.0,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
822,2025-02-05 23:15:00,149.02666666666667,0.0,6.333333333333333,63.02333333333333,152.56,0.0,68.0,1.9866666666666664,74.0,0.0,70.0,505.6666666666667,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
823,2025-02-05 23:30:00,152.56,0.0,5.333333333333333,63.04,152.56,0.0,68.0,4.826666666666667,74.0,0.0,70.0,504.3333333333333,0.0,67.81,,67.0,69.0,68.0,68.0,0.0
824,2025-02-05 23:45:00,152.56,0.0,4.5,63.083333333333336,152.56,0.0,68.0,7.246666666666667,74.0,0.0,70.0,501.6666666666667,0.0,67.76666666666667,,67.0,69.0,68.0,68.0,0.0
825,2025-02-06 00:00:00,150.44,0.0,5.833333333333333,63.4,152.56,0.0,68.0,11.063333333333333,74.0,0.0,70.0,495.6666666666667,0.0,67.67,,67.0,69.0,68.0,68.0,0.0
826,2025-02-06 00:15:00,151.14666666666668,0.0,5.333333333333333,64.04,152.56,0.0,68.0,13.64,74.0,0.0,70.0,488.0,0.0,67.67,,67.0,69.0,68.0,68.0,0.0
827,2025-02-06 00:30:00,151.85333333333332,0.0,4.333333333333333,64.61333333333333,152.56,0.0,68.0,15.866666666666667,74.0,0.0,70.0,486.3333333333333,0.0,67.67666666666666,,67.0,69.0,68.0,68.0,0.0
828,2025-02-06 00:45:00,149.02666666666667,0.0,6.166666666666667,65.05,152.56,0.0,68.0,16.89,74.0,0.0,70.0,489.0,0.0,67.74666666666667,,67.0,69.0,68.0,68.0,0.0
829,2025-02-06 01:00:00,151.14666666666668,0.0,7.0,65.21666666666667,152.56,0.0,68.0,18.11,74.0,0.0,70.0,487.0,0.0,67.76,,67.0,69.0,68.0,68.0,0.0
830,2025-02-06 01:15:00,153.97333333333333,0.0,6.666666666666667,65.89666666666666,152.56,0.0,68.0,20.793333333333333,74.0,0.0,70.0,482.3333333333333,0.0,67.71666666666667,,67.0,69.0,68.0,68.0,0.0
831,2025-02-06 01:30:00,152.56,0.0,6.166666666666667,65.91000000000001,152.56,0.0,68.0,21.206666666666667,74.0,0.0,70.0,473.3333333333333,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
832,2025-02-06 01:45:00,151.14666666666668,0.0,6.333333333333333,66.21666666666667,152.56,0.0,68.0,21.44,74.0,0.0,70.0,466.0,0.0,67.82333333333334,,67.0,69.0,68.0,68.0,0.0
833,2025-02-06 02:00:00,150.44,0.0,6.166666666666667,66.37666666666667,152.56,0.0,68.0,22.070000000000004,74.0,0.0,70.0,460.6666666666667,0.0,67.88000000000001,,67.0,69.0,68.0,68.0,0.0
834,2025-02-06 02:15:00,150.44,0.0,7.166666666666667,66.27666666666666,152.56,0.0,68.0,22.39,74.0,0.0,70.0,456.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
835,2025-02-06 02:30:00,152.56,0.0,7.333333333333333,66.48333333333333,152.56,0.0,68.0,22.866666666666664,74.0,0.0,70.0,451.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
836,2025-02-06 02:45:00,152.56,0.0,7.333333333333333,66.56,152.56,0.0,68.0,23.19,74.0,0.0,70.0,448.3333333333333,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
837,2025-02-06 03:00:00,150.44,0.0,6.0,66.53666666666668,152.56,0.0,68.0,22.973333333333333,74.0,0.0,70.0,446.3333333333333,0.0,67.95,,67.0,69.0,68.0,68.0,0.0
838,2025-02-06 03:15:00,151.85333333333332,0.0,7.0,66.42333333333333,152.56,0.0,68.0,21.89333333333333,74.0,0.0,70.0,445.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
839,2025-02-06 03:30:00,150.44,0.0,5.5,66.49333333333334,152.56,0.0,68.0,22.64,74.0,0.0,70.0,444.3333333333333,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
840,2025-02-06 03:45:00,149.73333333333332,0.0,7.5,66.69333333333334,152.56,0.0,68.0,22.636666666666667,74.0,0.0,70.0,444.6666666666667,0.0,67.94333333333334,,67.0,69.0,68.0,68.0,0.0
841,2025-02-06 04:00:00,150.44,0.0,7.833333333333333,66.45333333333333,152.56,0.0,68.0,21.916666666666668,74.0,0.0,70.0,444.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
842,2025-02-06 04:15:00,152.56,0.0,7.833333333333333,66.55333333333334,152.56,0.0,68.0,21.703333333333333,74.0,0.0,70.0,444.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
843,2025-02-06 04:30:00,149.02666666666667,0.0,5.666666666666667,66.66333333333334,152.56,0.0,68.0,22.17,74.0,0.0,70.0,444.3333333333333,0.0,68.01,,67.0,69.0,68.0,68.0,0.0
844,2025-02-06 04:45:00,150.44,0.0,7.333333333333333,66.46666666666665,152.56,0.0,68.0,21.133333333333333,74.0,0.0,70.0,445.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
845,2025-02-06 05:00:00,153.26666666666668,0.0,6.0,66.64999999999999,152.56,0.0,68.0,21.39333333333333,74.0,0.0,70.0,446.0,0.0,68.02333333333333,,67.0,69.0,68.0,68.0,0.0
846,2025-02-06 05:15:00,151.85333333333332,0.0,5.0,66.75333333333333,152.56,0.0,68.0,22.01,74.0,0.0,70.0,445.6666666666667,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
847,2025-02-06 05:30:00,150.44,0.0,5.166666666666667,66.55,152.56,0.0,68.0,20.58333333333333,74.0,0.0,70.0,444.6666666666667,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
848,2025-02-06 05:45:00,150.44,0.0,6.833333333333333,66.62666666666667,152.56,0.0,68.0,20.81,74.0,0.0,70.0,443.6666666666667,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
849,2025-02-06 06:00:00,153.97333333333333,0.0,5.5,67.00666666666666,152.56,0.0,68.0,21.94,74.0,0.0,70.0,443.0,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
850,2025-02-06 06:15:00,151.85333333333332,0.0,4.833333333333333,66.81666666666666,152.56,0.0,68.0,21.3,74.0,0.0,70.0,442.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
851,2025-02-06 06:30:00,150.44,0.0,5.833333333333333,66.63333333333334,152.56,0.0,68.0,19.346666666666668,74.0,0.0,70.0,441.0,0.0,68.07666666666667,,67.0,69.0,68.0,68.0,0.0
852,2025-02-06 06:45:00,149.02666666666667,0.0,6.333333333333333,66.05666666666667,152.56,0.0,68.0,17.253333333333334,74.0,0.0,70.0,450.3333333333333,0.0,68.14999999999999,,67.0,69.0,68.0,68.0,0.0
853,2025-02-06 07:00:00,151.14666666666668,0.0,5.166666666666667,64.75,152.56,0.0,68.0,9.406666666666666,74.0,0.0,70.0,505.3333333333333,0.0,68.43666666666667,,67.0,69.0,68.0,68.0,0.0
854,2025-02-06 07:15:00,150.44,0.0,4.666666666666667,64.43666666666667,152.56,0.0,68.0,0.18,74.0,0.0,70.0,571.6666666666666,0.0,68.83999999999999,,67.0,69.0,68.0,68.0,0.0
855,2025-02-06 07:30:00,150.44,0.0,5.5,64.60000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,583.0,0.0,69.09666666666668,,67.0,69.0,68.0,68.0,0.0
856,2025-02-06 07:45:00,151.85333333333332,0.0,5.833333333333333,64.76666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,575.6666666666666,0.0,69.25666666666666,,67.0,69.0,68.0,68.0,0.0
857,2025-02-06 08:00:00,151.85333333333332,0.0,5.666666666666667,64.94666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,580.3333333333334,0.0,69.45,,67.0,69.0,68.0,68.0,0.0
858,2025-02-06 08:15:00,151.14666666666668,0.0,6.0,65.34,152.56,0.0,68.0,0.0,74.0,0.0,70.0,574.3333333333334,0.0,69.59333333333332,,67.0,69.0,68.0,68.0,0.0
859,2025-02-06 08:30:00,150.44,0.0,5.666666666666667,66.3,152.56,0.0,68.0,0.0,74.0,0.0,70.0,581.6666666666666,0.0,69.79,,67.0,69.0,68.0,68.0,0.0
860,2025-02-06 08:45:00,149.73333333333332,0.0,4.0,60.52,152.56,0.0,68.0,0.0,74.0,0.0,70.0,476.6666666666667,0.0,68.92,,67.0,69.0,68.0,68.0,0.0
861,2025-02-06 09:00:00,151.14666666666668,0.0,6.5,60.29,152.56,0.0,68.0,0.0,74.0,0.0,70.0,441.3333333333333,0.0,68.30666666666667,,67.0,69.0,68.0,68.0,0.0
862,2025-02-06 09:15:00,150.44,0.0,6.666666666666667,60.89000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,434.3333333333333,0.0,68.09666666666668,,67.0,69.0,68.0,68.0,0.0
863,2025-02-06 09:30:00,151.85333333333332,0.0,4.5,61.06666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,494.0,0.0,68.45666666666666,,67.0,69.0,68.0,68.0,0.0
864,2025-02-06 09:45:00,152.56,0.0,5.833333333333333,61.24666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,516.3333333333334,0.0,68.68333333333334,,67.0,69.0,68.0,68.0,0.0
865,2025-02-06 10:00:00,150.44,0.0,4.166666666666667,58.3,152.56,0.0,68.0,0.0,74.0,0.0,70.0,526.6666666666666,0.0,68.72666666666667,,67.0,69.0,68.0,68.0,0.0
866,2025-02-06 10:15:00,151.14666666666668,0.0,7.166666666666667,55.70666666666667,152.56,0.0,68.0,1.5766666666666669,74.0,0.0,70.0,503.0,0.0,68.15666666666668,,67.0,69.0,68.0,68.0,0.0
867,2025-02-06 10:30:00,150.44,0.0,7.833333333333333,56.61666666666667,152.56,0.0,68.0,15.366666666666664,74.0,0.0,70.0,433.6666666666667,0.0,67.35666666666667,,67.0,69.0,68.0,68.0,0.0
868,2025-02-06 10:45:00,150.44,0.0,6.166666666666667,58.70333333333334,152.56,0.0,68.0,23.68,74.0,0.0,70.0,418.3333333333333,0.0,67.23666666666666,,67.0,69.0,68.0,68.0,0.0
869,2025-02-06 11:00:00,150.44,0.0,6.166666666666667,60.15,152.56,0.0,68.0,28.44666666666667,74.0,0.0,70.0,413.6666666666667,0.0,67.28333333333333,,67.0,69.0,68.0,68.0,0.0
870,2025-02-06 11:15:00,148.32,0.0,7.333333333333333,61.44333333333333,152.56,0.0,68.0,32.63333333333333,74.0,0.0,70.0,412.3333333333333,0.0,67.32,,67.0,69.0,68.0,68.0,0.0
871,2025-02-06 11:30:00,151.14666666666668,0.0,7.166666666666667,62.53333333333333,152.56,0.0,68.0,36.336666666666666,74.0,0.0,70.0,413.0,0.0,67.39,,67.0,69.0,68.0,68.0,0.0
872,2025-02-06 11:45:00,153.26666666666668,0.0,6.166666666666667,63.31,152.56,0.0,68.0,38.60333333333333,74.0,0.0,70.0,415.0,0.0,67.47333333333333,,67.0,69.0,68.0,68.0,0.0
873,2025-02-06 12:00:00,149.73333333333332,0.0,6.0,63.98,152.56,0.0,68.0,40.27666666666666,74.0,0.0,70.0,417.6666666666667,0.0,67.57666666666667,,67.0,69.0,68.0,68.0,0.0
874,2025-02-06 12:15:00,151.14666666666668,0.0,6.666666666666667,65.93,152.56,0.0,68.0,41.17333333333334,74.0,0.0,70.0,419.0,0.0,67.67666666666666,,67.0,69.0,68.0,68.0,0.0
875,2025-02-06 12:30:00,152.56,0.0,5.333333333333333,66.61,152.56,0.0,68.0,37.52666666666667,74.0,0.0,70.0,421.0,0.0,67.92666666666666,,67.0,69.0,68.0,68.0,0.0
876,2025-02-06 12:45:00,151.14666666666668,0.0,4.5,66.85666666666667,152.56,0.0,68.0,36.14333333333334,74.0,0.0,70.0,423.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
877,2025-02-06 13:00:00,151.14666666666668,0.0,3.6666666666666665,69.13333333333334,152.56,0.0,68.0,27.136666666666667,74.0,0.0,70.0,426.3333333333333,0.0,68.40333333333334,,67.0,69.0,68.0,68.0,0.0
878,2025-02-06 13:15:00,151.85333333333332,0.0,3.0,68.52666666666667,152.56,0.0,68.0,19.28333333333333,74.0,0.0,70.0,431.0,0.0,68.58,,67.0,69.0,68.0,68.0,0.0
879,2025-02-06 13:30:00,151.85333333333332,0.0,3.6666666666666665,67.77666666666666,152.56,0.0,68.0,14.366666666666667,74.0,0.0,70.0,436.3333333333333,0.0,68.61666666666666,,67.0,69.0,68.0,68.0,0.0
880,2025-02-06 13:45:00,149.73333333333332,0.0,4.333333333333333,67.14,152.56,0.0,68.0,10.8,74.0,0.0,70.0,439.6666666666667,0.0,68.57000000000001,,67.0,69.0,68.0,68.0,0.0
881,2025-02-06 14:00:00,152.56,0.0,5.0,67.01,152.56,0.0,68.0,8.1,74.0,0.0,70.0,441.0,0.0,68.56,,67.0,69.0,68.0,68.0,0.0
882,2025-02-06 14:15:00,152.03,0.0,4.875,67.01,152.56,0.0,68.0,4.5425,74.0,0.0,70.0,446.25,0.0,68.535,,67.0,69.0,68.0,68.0,0.0
883,2025-02-06 14:30:00,151.14666666666668,0.0,5.5,66.81666666666668,152.56,0.0,68.0,0.0,74.0,0.0,70.0,452.0,0.0,68.59666666666668,,67.0,69.0,68.0,68.0,0.0
884,2025-02-06 14:45:00,152.56,0.0,4.375,65.2275,152.56,0.0,68.0,0.0,74.0,0.0,70.0,463.5,0.0,68.55000000000001,,67.0,69.0,68.0,68.0,0.0
885,2025-02-06 15:00:00,151.85333333333332,0.0,4.666666666666667,61.07666666666666,152.56,0.0,68.0,8.75,74.0,0.0,70.0,466.6666666666667,0.0,67.76666666666667,,67.0,69.0,68.0,68.0,0.0
886,2025-02-06 15:15:00,151.14666666666668,0.0,2.833333333333333,63.61333333333334,152.56,0.0,68.0,5.566666666666666,74.0,0.0,70.0,483.0,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
887,2025-02-06 15:30:00,151.85333333333332,0.0,5.5,57.47666666666667,152.56,0.0,68.0,0.5533333333333333,74.0,0.0,70.0,696.3333333333334,0.0,68.39999999999999,,67.0,69.0,68.0,68.0,0.0
888,2025-02-06 15:45:00,151.85333333333332,0.0,5.0,57.21333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,856.6666666666666,0.0,69.13,,67.0,69.0,68.0,68.0,0.0
889,2025-02-06 16:00:00,151.5,0.0,5.0,57.245000000000005,152.56,0.0,68.0,0.0,74.0,0.0,70.0,662.5,0.0,68.8,,67.0,69.0,68.0,68.0,0.0
890,2025-02-06 16:15:00,151.5,0.0,3.375,57.29,152.56,0.0,68.0,0.0,74.0,0.0,70.0,589.25,0.0,68.3875,,67.0,69.0,68.0,68.0,0.0
891,2025-02-06 16:30:00,150.44,0.0,4.166666666666667,59.656666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,586.3333333333334,0.0,68.13666666666667,,67.0,69.0,68.0,68.0,0.0
892,2025-02-06 16:45:00,151.14666666666668,0.0,3.5,66.52333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,539.3333333333334,0.0,68.45666666666666,,67.0,69.0,68.0,68.0,0.0
893,2025-02-06 17:00:00,151.85333333333332,0.0,2.5,65.08,152.56,0.0,68.0,0.0,74.0,0.0,70.0,496.3333333333333,0.0,68.33999999999999,,67.0,69.0,68.0,68.0,0.0
894,2025-02-06 17:15:00,149.73333333333332,0.0,4.5,62.03666666666667,152.56,0.0,68.0,6.026666666666666,74.0,0.0,70.0,483.6666666666667,0.0,67.73333333333333,,67.0,69.0,68.0,68.0,0.0
895,2025-02-06 17:30:00,150.44,0.0,2.5,66.24666666666667,152.56,0.0,68.0,0.3966666666666666,74.0,0.0,70.0,482.6666666666667,0.0,68.11,,67.0,69.0,68.0,68.0,0.0
896,2025-02-06 17:45:00,151.14666666666668,0.0,4.666666666666667,61.133333333333326,152.56,0.0,68.0,4.62,74.0,0.0,70.0,476.6666666666667,0.0,67.83333333333333,,67.0,69.0,68.0,68.0,0.0
897,2025-02-06 18:00:00,151.85333333333332,0.0,2.333333333333333,64.6,152.56,0.0,68.0,2.473333333333333,74.0,0.0,70.0,478.6666666666667,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
898,2025-02-06 18:15:00,153.26666666666668,0.0,5.166666666666667,63.21333333333333,152.56,0.0,68.0,10.096666666666666,74.0,0.0,70.0,486.0,0.0,67.66333333333334,,67.0,69.0,68.0,68.0,0.0
899,2025-02-06 18:30:00,149.73333333333332,0.0,2.5,64.89333333333333,152.56,0.0,68.0,2.61,74.0,0.0,70.0,490.3333333333333,0.0,68.08999999999999,,67.0,69.0,68.0,68.0,0.0
900,2025-02-06 18:45:00,151.85333333333332,0.0,4.666666666666667,63.31666666666666,152.56,0.0,68.0,11.686666666666667,74.0,0.0,70.0,498.3333333333333,0.0,67.64999999999999,,67.0,69.0,68.0,68.0,0.0
901,2025-02-06 19:00:00,151.14666666666668,0.0,2.1666666666666665,62.75333333333333,152.56,0.0,68.0,8.566666666666666,74.0,0.0,70.0,496.3333333333333,0.0,67.88,,67.0,69.0,68.0,68.0,0.0
902,2025-02-06 19:15:00,151.85333333333332,0.0,4.0,66.96333333333332,152.56,0.0,68.0,13.213333333333331,74.0,0.0,70.0,495.6666666666667,0.0,67.74666666666667,,67.0,69.0,68.0,68.0,0.0
903,2025-02-06 19:30:00,151.85333333333332,0.0,2.5,67.16666666666667,152.56,0.0,68.0,6.3566666666666665,74.0,0.0,70.0,498.3333333333333,0.0,68.12666666666667,,67.0,69.0,68.0,68.0,0.0
904,2025-02-06 19:45:00,151.85333333333332,0.0,2.5,67.26333333333334,152.56,0.0,68.0,2.7466666666666666,74.0,0.0,70.0,499.0,0.0,68.23666666666666,,67.0,69.0,68.0,68.0,0.0
905,2025-02-06 20:00:00,149.73333333333332,0.0,3.6666666666666665,66.73666666666666,152.56,0.0,68.0,0.0166666666666666,74.0,0.0,70.0,499.6666666666667,0.0,68.31333333333333,,67.0,69.0,68.0,68.0,0.0
906,2025-02-06 20:15:00,151.14666666666668,0.0,4.0,61.32666666666666,152.56,0.0,68.0,7.27,74.0,0.0,70.0,502.3333333333333,0.0,67.83,,67.0,69.0,68.0,68.0,0.0
907,2025-02-06 20:30:00,151.85333333333332,0.0,2.333333333333333,65.39,152.56,0.0,68.0,3.436666666666667,74.0,0.0,70.0,493.0,0.0,68.07666666666667,,67.0,69.0,68.0,68.0,0.0
908,2025-02-06 20:45:00,151.14666666666668,0.0,3.8333333333333335,61.93333333333334,152.56,0.0,68.0,10.793333333333331,74.0,0.0,70.0,485.0,0.0,67.72333333333334,,67.0,69.0,68.0,68.0,0.0
909,2025-02-06 21:00:00,151.85333333333332,0.0,2.6666666666666665,63.13666666666666,152.56,0.0,68.0,9.496666666666668,74.0,0.0,70.0,485.6666666666667,0.0,67.87333333333333,,67.0,69.0,68.0,68.0,0.0
910,2025-02-06 21:15:00,153.26666666666668,0.0,4.333333333333333,67.15666666666667,152.56,0.0,68.0,14.163333333333334,74.0,0.0,70.0,488.6666666666667,0.0,67.72666666666667,,67.0,69.0,68.0,68.0,0.0
911,2025-02-06 21:30:00,151.85333333333332,0.0,3.5,61.86000000000001,152.56,0.0,68.0,15.086666666666666,74.0,0.0,70.0,485.6666666666667,0.0,67.73,,67.0,69.0,68.0,68.0,0.0
912,2025-02-06 21:45:00,150.44,0.0,3.0,67.57333333333334,152.56,0.0,68.0,13.97,74.0,0.0,70.0,484.0,0.0,67.90666666666667,,67.0,69.0,68.0,68.0,0.0
913,2025-02-06 22:00:00,149.73333333333332,0.0,4.166666666666667,63.07,152.56,0.0,68.0,19.28,74.0,0.0,70.0,481.3333333333333,0.0,67.68333333333334,,67.0,69.0,68.0,68.0,0.0
914,2025-02-06 22:15:00,151.14666666666668,0.0,2.5,68.09,152.56,0.0,68.0,14.82,74.0,0.0,70.0,485.3333333333333,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
915,2025-02-06 22:30:00,151.14666666666668,0.0,3.5,67.3,152.56,0.0,68.0,12.546666666666669,74.0,0.0,70.0,477.3333333333333,0.0,68.07666666666667,,67.0,69.0,68.0,68.0,0.0
916,2025-02-06 22:45:00,150.44,0.0,4.5,66.83,152.56,0.0,68.0,11.766666666666666,74.0,0.0,70.0,470.0,0.0,68.08666666666666,,67.0,69.0,68.0,68.0,0.0
917,2025-02-06 23:00:00,152.56,0.0,4.5,66.91666666666667,152.56,0.0,68.0,12.096666666666666,74.0,0.0,70.0,468.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
918,2025-02-06 23:15:00,151.14666666666668,0.0,3.6666666666666665,66.57666666666667,152.56,0.0,68.0,11.71,74.0,0.0,70.0,467.3333333333333,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
919,2025-02-06 23:30:00,152.56,0.0,3.0,66.445,152.56,0.0,68.0,11.185,74.0,0.0,70.0,464.0,0.0,68.045,,67.0,69.0,68.0,68.0,0.0
920,2025-02-06 23:45:00,149.02666666666667,0.0,3.0,66.14666666666666,152.56,0.0,68.0,11.076666666666666,74.0,0.0,70.0,459.3333333333333,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
921,2025-02-07 00:00:00,151.14666666666668,0.0,4.166666666666667,65.61,152.56,0.0,68.0,11.56,74.0,0.0,70.0,457.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
922,2025-02-07 00:15:00,151.85333333333332,0.0,5.333333333333333,65.66,152.56,0.0,68.0,13.466666666666669,74.0,0.0,70.0,450.6666666666667,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
923,2025-02-07 00:30:00,151.14666666666668,0.0,5.0,65.55666666666667,152.56,0.0,68.0,15.063333333333333,74.0,0.0,70.0,446.6666666666667,0.0,67.86666666666666,,67.0,69.0,68.0,68.0,0.0
924,2025-02-07 00:45:00,153.26666666666668,0.0,6.0,65.90666666666667,152.56,0.0,68.0,16.353333333333335,74.0,0.0,70.0,446.0,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
925,2025-02-07 01:00:00,152.56,0.0,6.0,66.14666666666666,152.56,0.0,68.0,17.80666666666667,74.0,0.0,70.0,446.3333333333333,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
926,2025-02-07 01:15:00,149.73333333333332,0.0,6.5,66.22333333333334,152.56,0.0,68.0,18.30666666666667,74.0,0.0,70.0,444.3333333333333,0.0,67.87333333333333,,67.0,69.0,68.0,68.0,0.0
927,2025-02-07 01:30:00,152.56,0.0,6.666666666666667,66.30666666666667,152.56,0.0,68.0,20.12333333333333,74.0,0.0,70.0,442.0,0.0,67.82666666666667,,67.0,69.0,68.0,68.0,0.0
928,2025-02-07 01:45:00,152.56,0.0,6.5,66.38000000000001,152.56,0.0,68.0,20.933333333333334,74.0,0.0,70.0,438.3333333333333,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
929,2025-02-07 02:00:00,151.14666666666668,0.0,6.333333333333333,66.55333333333333,152.56,0.0,68.0,21.666666666666668,74.0,0.0,70.0,435.0,0.0,67.85333333333334,,67.0,69.0,68.0,68.0,0.0
930,2025-02-07 02:15:00,151.14666666666668,0.0,7.0,66.67333333333333,152.56,0.0,68.0,21.97,74.0,0.0,70.0,437.0,0.0,67.87,,67.0,69.0,68.0,68.0,0.0
931,2025-02-07 02:30:00,151.14666666666668,0.0,7.0,66.78333333333333,152.56,0.0,68.0,22.496666666666663,74.0,0.0,70.0,433.0,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
932,2025-02-07 02:45:00,151.85333333333332,0.0,6.666666666666667,66.88,152.56,0.0,68.0,22.206666666666667,74.0,0.0,70.0,431.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
933,2025-02-07 03:00:00,149.73333333333332,0.0,6.833333333333333,66.97333333333334,152.56,0.0,68.0,22.356666666666666,74.0,0.0,70.0,430.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
934,2025-02-07 03:15:00,150.44,0.0,7.5,66.96333333333332,152.56,0.0,68.0,21.96333333333333,74.0,0.0,70.0,429.0,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
935,2025-02-07 03:30:00,152.56,0.0,7.5,67.0,152.56,0.0,68.0,23.05666666666667,74.0,0.0,70.0,429.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
936,2025-02-07 03:45:00,151.85333333333332,0.0,7.666666666666667,66.84333333333332,152.56,0.0,68.0,23.33333333333333,74.0,0.0,70.0,429.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
937,2025-02-07 04:00:00,152.56,0.0,6.5,66.89666666666666,152.56,0.0,68.0,24.02333333333333,74.0,0.0,70.0,429.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
938,2025-02-07 04:15:00,150.44,0.0,5.666666666666667,67.02333333333333,152.56,0.0,68.0,24.76333333333333,74.0,0.0,70.0,429.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
939,2025-02-07 04:30:00,151.14666666666668,0.0,7.0,66.93,152.56,0.0,68.0,24.593333333333334,74.0,0.0,70.0,429.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
940,2025-02-07 04:45:00,152.56,0.0,8.0,67.01,152.56,0.0,68.0,25.473333333333333,74.0,0.0,70.0,431.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
941,2025-02-07 05:00:00,152.56,0.0,8.0,66.83,152.56,0.0,68.0,25.19666666666667,74.0,0.0,70.0,433.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
942,2025-02-07 05:15:00,151.85333333333332,0.0,6.833333333333333,66.84,152.56,0.0,68.0,25.62333333333333,74.0,0.0,70.0,432.3333333333333,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
943,2025-02-07 05:30:00,150.44,0.0,5.666666666666667,66.91333333333334,152.56,0.0,68.0,25.69666666666667,74.0,0.0,70.0,431.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
944,2025-02-07 05:45:00,150.44,0.0,6.0,66.89,152.56,0.0,68.0,25.78,74.0,0.0,70.0,431.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
945,2025-02-07 06:00:00,152.56,0.0,6.5,66.83,152.56,0.0,68.0,24.843333333333334,74.0,0.0,70.0,429.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
946,2025-02-07 06:15:00,151.85333333333332,0.0,6.666666666666667,66.99000000000001,152.56,0.0,68.0,25.686666666666667,74.0,0.0,70.0,430.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
947,2025-02-07 06:30:00,150.44,0.0,5.333333333333333,66.83666666666666,152.56,0.0,68.0,25.433333333333334,74.0,0.0,70.0,430.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
948,2025-02-07 06:45:00,151.85333333333332,0.0,6.333333333333333,66.84,152.56,0.0,68.0,25.72666666666667,74.0,0.0,70.0,430.3333333333333,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
949,2025-02-07 07:00:00,152.56,0.0,6.166666666666667,66.88666666666667,152.56,0.0,68.0,26.043333333333333,74.0,0.0,70.0,429.6666666666667,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
950,2025-02-07 07:15:00,151.85333333333332,0.0,7.833333333333333,66.79,152.56,0.0,68.0,26.55666666666667,74.0,0.0,70.0,429.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
951,2025-02-07 07:30:00,151.85333333333332,0.0,7.0,66.90333333333334,152.56,0.0,68.0,27.063333333333333,74.0,0.0,70.0,429.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
952,2025-02-07 07:45:00,152.56,0.0,5.5,66.93666666666667,152.56,0.0,68.0,27.070000000000004,74.0,0.0,70.0,429.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
953,2025-02-07 08:00:00,151.14666666666668,0.0,6.5,66.97333333333334,152.56,0.0,68.0,28.066666666666663,74.0,0.0,70.0,429.6666666666667,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
954,2025-02-07 08:15:00,151.5,0.0,5.25,66.64,152.56,0.0,68.0,26.015,74.0,0.0,70.0,429.0,0.0,68.035,,67.0,69.0,68.0,68.0,0.0
955,2025-02-07 08:30:00,153.09,0.0,7.375,66.77000000000001,152.56,0.0,68.0,27.6125,74.0,0.0,70.0,430.0,0.0,67.9525,,67.0,69.0,68.0,68.0,0.0
956,2025-02-07 08:45:00,153.26666666666668,0.0,5.333333333333333,66.78666666666668,152.56,0.0,68.0,27.886666666666667,74.0,0.0,70.0,429.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
957,2025-02-07 09:00:00,151.14666666666668,0.0,5.333333333333333,66.87666666666667,152.56,0.0,68.0,28.05666666666667,74.0,0.0,70.0,429.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
958,2025-02-07 09:15:00,150.44,0.0,6.666666666666667,66.81333333333333,152.56,0.0,68.0,27.99,74.0,0.0,70.0,429.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
959,2025-02-07 09:30:00,152.56,0.0,5.5,66.82000000000001,152.56,0.0,68.0,28.19333333333333,74.0,0.0,70.0,429.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
960,2025-02-07 09:45:00,150.44,0.0,6.0,66.93666666666667,152.56,0.0,68.0,29.346666666666668,74.0,0.0,70.0,429.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
961,2025-02-07 10:00:00,153.26666666666668,0.0,6.666666666666667,66.73,152.56,0.0,68.0,28.40333333333333,74.0,0.0,70.0,429.0,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
962,2025-02-07 10:15:00,151.85333333333332,0.0,4.833333333333333,66.78333333333335,152.56,0.0,68.0,28.236666666666668,74.0,0.0,70.0,429.0,0.0,68.00666666666667,,67.0,69.0,68.0,68.0,0.0
963,2025-02-07 10:30:00,151.85333333333332,0.0,4.5,67.03666666666666,152.56,0.0,68.0,29.60333333333333,74.0,0.0,70.0,429.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
964,2025-02-07 10:45:00,150.44,0.0,6.166666666666667,66.84333333333335,152.56,0.0,68.0,28.326666666666668,74.0,0.0,70.0,429.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
965,2025-02-07 11:00:00,153.26666666666668,0.0,6.666666666666667,66.89,152.56,0.0,68.0,29.55,74.0,0.0,70.0,428.3333333333333,0.0,67.96666666666668,,67.0,69.0,68.0,68.0,0.0
966,2025-02-07 11:15:00,151.85333333333332,0.0,5.833333333333333,66.69,152.56,0.0,68.0,28.856666666666666,74.0,0.0,70.0,429.0,0.0,68.00333333333334,,67.0,69.0,68.0,68.0,0.0
967,2025-02-07 11:30:00,151.14666666666668,0.0,7.0,66.77,152.56,0.0,68.0,29.17,74.0,0.0,70.0,431.0,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
968,2025-02-07 11:45:00,153.26666666666668,0.0,5.0,66.70333333333333,152.56,0.0,68.0,29.223333333333333,74.0,0.0,70.0,434.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
969,2025-02-07 12:00:00,153.26666666666665,0.0,7.0,66.70666666666666,152.56,0.0,68.0,29.343333333333334,74.0,0.0,70.0,439.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
970,2025-02-07 12:15:00,152.56,0.0,4.5,67.01666666666667,152.56,0.0,68.0,30.936666666666667,74.0,0.0,70.0,442.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
971,2025-02-07 12:30:00,150.44,0.0,5.333333333333333,66.86666666666666,152.56,0.0,68.0,30.676666666666662,74.0,0.0,70.0,444.3333333333333,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
972,2025-02-07 12:45:00,150.44,0.0,6.166666666666667,66.83666666666666,152.56,0.0,68.0,30.346666666666668,74.0,0.0,70.0,449.6666666666667,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
973,2025-02-07 13:00:00,150.44,0.0,6.833333333333333,66.66333333333334,152.56,0.0,68.0,28.94,74.0,0.0,70.0,455.3333333333333,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
974,2025-02-07 13:15:00,152.56,0.0,6.666666666666667,66.59666666666668,152.56,0.0,68.0,28.546666666666667,74.0,0.0,70.0,462.6666666666667,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
975,2025-02-07 13:30:00,152.56,0.0,5.166666666666667,66.81666666666666,152.56,0.0,68.0,30.12333333333333,74.0,0.0,70.0,470.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
976,2025-02-07 13:45:00,153.26666666666668,0.0,4.5,67.02666666666667,152.56,0.0,68.0,29.456666666666667,74.0,0.0,70.0,473.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
977,2025-02-07 14:00:00,151.14666666666668,0.0,4.166666666666667,67.33,152.56,0.0,68.0,29.19,74.0,0.0,70.0,474.6666666666667,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
978,2025-02-07 14:15:00,151.14666666666668,0.0,4.666666666666667,67.23666666666666,152.56,0.0,68.0,27.223333333333333,74.0,0.0,70.0,481.6666666666667,0.0,68.11333333333333,,67.0,69.0,68.0,68.0,0.0
979,2025-02-07 14:30:00,152.56,0.0,4.166666666666667,67.36,152.56,0.0,68.0,27.62333333333333,74.0,0.0,70.0,480.6666666666667,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
980,2025-02-07 14:45:00,151.14666666666668,0.0,6.5,67.46666666666665,152.56,0.0,68.0,27.03333333333333,74.0,0.0,70.0,479.6666666666667,0.0,68.05333333333333,,67.0,69.0,68.0,68.0,0.0
981,2025-02-07 15:00:00,151.14666666666668,0.0,6.5,67.48,152.56,0.0,68.0,26.01,74.0,0.0,70.0,490.0,0.0,68.07666666666667,,67.0,69.0,68.0,68.0,0.0
982,2025-02-07 15:15:00,151.14666666666668,0.0,4.0,66.43333333333334,152.56,0.0,68.0,21.07,74.0,0.0,70.0,534.6666666666666,0.0,68.26333333333334,,67.0,69.0,68.0,68.0,0.0
983,2025-02-07 15:30:00,151.14666666666668,0.0,5.666666666666667,63.9,152.56,0.0,68.0,4.776666666666667,74.0,0.0,70.0,716.0,0.0,68.98,,67.0,69.0,68.0,68.0,0.0
984,2025-02-07 15:45:00,151.14666666666668,0.0,4.5,63.91333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,867.3333333333334,0.0,69.68333333333334,,67.0,69.0,68.0,68.0,0.0
985,2025-02-07 16:00:00,149.73333333333332,0.0,6.666666666666667,64.05333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,855.6666666666666,0.0,70.04666666666667,,67.0,69.0,68.0,68.0,0.0
986,2025-02-07 16:15:00,151.85333333333332,0.0,5.5,64.35333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,692.0,0.0,69.97333333333334,,67.0,69.0,68.0,68.0,0.0
