,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
987,2025-02-07 16:30:00,151.85333333333332,0.0,4.166666666666667,64.35666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,654.6666666666666,0.0,70.12,,67.0,69.0,68.0,68.0,0.0
988,2025-02-07 16:45:00,150.44,0.0,6.0,64.36333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,540.0,0.0,69.42666666666666,,67.0,69.0,68.0,68.0,0.0
989,2025-02-07 17:00:00,151.85333333333332,0.0,5.0,64.74666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,505.0,0.0,69.01666666666667,,67.0,69.0,68.0,68.0,0.0
990,2025-02-07 17:15:00,150.44,0.0,4.333333333333333,64.87666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,500.3333333333333,0.0,68.74,,67.0,69.0,68.0,68.0,0.0
991,2025-02-07 17:30:00,151.85333333333332,0.0,5.833333333333333,64.91666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,589.3333333333334,0.0,69.02333333333333,,67.0,69.0,68.0,68.0,0.0
992,2025-02-07 17:45:00,152.56,0.0,6.5,64.92333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,645.3333333333334,0.0,69.44,,67.0,69.0,68.0,68.0,0.0
993,2025-02-07 18:00:00,150.44,0.0,5.166666666666667,65.60000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,651.0,0.0,69.58999999999999,,67.0,69.0,68.0,68.0,0.0
994,2025-02-07 18:15:00,151.85333333333332,0.0,5.0,65.59333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,670.6666666666666,0.0,69.59666666666666,,67.0,69.0,68.0,68.0,0.0
995,2025-02-07 18:30:00,153.97333333333333,0.0,4.666666666666667,65.73333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,685.3333333333334,0.0,69.55666666666666,,67.0,69.0,68.0,68.0,0.0
996,2025-02-07 18:45:00,152.56,0.0,4.833333333333333,65.91000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,674.3333333333334,0.0,69.57333333333332,,67.0,69.0,68.0,68.0,0.0
997,2025-02-07 19:00:00,149.73333333333332,0.0,3.5,65.83666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,669.6666666666666,0.0,69.59666666666666,,67.0,69.0,68.0,68.0,0.0
998,2025-02-07 19:15:00,149.02666666666667,0.0,3.333333333333333,65.84,152.56,0.0,68.0,0.0,74.0,0.0,70.0,624.6666666666666,0.0,69.5,,67.0,69.0,68.0,68.0,0.0
999,2025-02-07 19:30:00,149.73333333333332,0.0,5.5,65.73333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,544.0,0.0,68.87666666666667,,67.0,69.0,68.0,68.0,0.0
1000,2025-02-07 19:45:00,153.97333333333333,0.0,4.333333333333333,66.01333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,520.6666666666666,0.0,68.67,,67.0,69.0,68.0,68.0,0.0
1001,2025-02-07 20:00:00,150.44,0.0,2.6666666666666665,65.93,152.56,0.0,68.0,0.0,74.0,0.0,70.0,570.3333333333334,0.0,68.85666666666667,,67.0,69.0,68.0,68.0,0.0
1002,2025-02-07 20:15:00,149.02666666666667,0.0,3.333333333333333,65.55,152.56,0.0,68.0,0.0,74.0,0.0,70.0,608.0,0.0,69.32333333333334,,67.0,69.0,68.0,68.0,0.0
1003,2025-02-07 20:30:00,151.85333333333332,0.0,4.166666666666667,65.38333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,607.3333333333334,0.0,69.40333333333334,,67.0,69.0,68.0,68.0,0.0
1004,2025-02-07 20:45:00,152.56,0.0,5.166666666666667,65.41333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,680.3333333333334,0.0,69.73666666666666,,67.0,69.0,68.0,68.0,0.0
1005,2025-02-07 21:00:00,153.26666666666668,0.0,2.6666666666666665,65.43666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,760.6666666666666,0.0,70.16000000000001,,67.0,69.0,68.0,68.0,0.0
1006,2025-02-07 21:15:00,149.73333333333332,0.0,3.5,65.43666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,689.3333333333334,0.0,70.12,,67.0,69.0,68.0,68.0,0.0
1007,2025-02-07 21:30:00,151.14666666666668,0.0,5.0,65.37,152.56,0.0,68.0,0.0,74.0,0.0,70.0,533.6666666666666,0.0,69.41000000000001,,67.0,69.0,68.0,68.0,0.0
1008,2025-02-07 21:45:00,151.85333333333332,0.0,5.0,65.21666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,510.3333333333333,0.0,69.08666666666666,,67.0,69.0,68.0,68.0,0.0
1009,2025-02-07 22:00:00,151.85333333333332,0.0,5.0,65.22333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,490.6666666666667,0.0,68.82333333333334,,67.0,69.0,68.0,68.0,0.0
1010,2025-02-07 22:15:00,151.85333333333332,0.0,5.333333333333333,65.25666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,475.3333333333333,0.0,68.63333333333334,,67.0,69.0,68.0,68.0,0.0
1011,2025-02-07 22:30:00,151.14666666666668,0.0,4.5,65.25666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,68.53666666666668,,67.0,69.0,68.0,68.0,0.0
1012,2025-02-07 22:45:00,150.44,0.0,5.166666666666667,65.25,152.56,0.0,68.0,0.0,74.0,0.0,70.0,469.3333333333333,0.0,68.40666666666668,,67.0,69.0,68.0,68.0,0.0
1013,2025-02-07 23:00:00,151.85333333333332,0.0,4.5,65.24333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,469.3333333333333,0.0,68.31333333333333,,67.0,69.0,68.0,68.0,0.0
1014,2025-02-07 23:15:00,152.56,0.0,3.0,65.24,152.56,0.0,68.0,0.0,74.0,0.0,70.0,465.0,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
1015,2025-02-07 23:30:00,152.56,0.0,3.0,65.24333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,458.0,0.0,68.16,,67.0,69.0,68.0,68.0,0.0
1016,2025-02-07 23:45:00,150.44,0.0,3.1666666666666665,65.19,152.56,0.0,68.0,0.0,74.0,0.0,70.0,450.6666666666667,0.0,68.08,,67.0,69.0,68.0,68.0,0.0
1017,2025-02-08 00:00:00,152.56,0.0,3.6666666666666665,65.10333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,447.3333333333333,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1018,2025-02-08 00:15:00,151.14666666666668,0.0,4.0,64.99333333333334,152.56,0.0,68.0,0.9333333333333332,74.0,0.0,70.0,446.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1019,2025-02-08 00:30:00,151.85333333333332,0.0,4.333333333333333,64.91000000000001,152.56,0.0,68.0,2.1133333333333333,74.0,0.0,70.0,443.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
1020,2025-02-08 00:45:00,151.14666666666668,0.0,6.0,64.89,152.56,0.0,68.0,3.883333333333334,74.0,0.0,70.0,437.6666666666667,0.0,67.88,,67.0,69.0,68.0,68.0,0.0
1021,2025-02-08 01:00:00,151.14666666666668,0.0,5.5,64.82,152.56,0.0,68.0,4.463333333333334,74.0,0.0,70.0,433.0,0.0,67.87666666666667,,67.0,69.0,68.0,68.0,0.0
1022,2025-02-08 01:15:00,150.44,0.0,6.0,64.84666666666668,152.56,0.0,68.0,7.13,74.0,0.0,70.0,430.3333333333333,0.0,67.79333333333334,,67.0,69.0,68.0,68.0,0.0
1023,2025-02-08 01:30:00,151.14666666666668,0.0,6.333333333333333,64.78666666666668,152.56,0.0,68.0,9.136666666666668,74.0,0.0,70.0,427.6666666666667,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
1024,2025-02-08 01:45:00,150.44,0.0,6.0,64.96666666666665,152.56,0.0,68.0,10.706666666666663,74.0,0.0,70.0,424.3333333333333,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
1025,2025-02-08 02:00:00,151.14666666666668,0.0,6.166666666666667,65.21,152.56,0.0,68.0,12.306666666666668,74.0,0.0,70.0,423.0,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
1026,2025-02-08 02:15:00,151.85333333333332,0.0,6.5,65.45,152.56,0.0,68.0,13.683333333333332,74.0,0.0,70.0,420.3333333333333,0.0,67.78333333333333,,67.0,69.0,68.0,68.0,0.0
1027,2025-02-08 02:30:00,152.56,0.0,6.666666666666667,65.62333333333333,152.56,0.0,68.0,13.733333333333334,74.0,0.0,70.0,419.0,0.0,67.86333333333333,,67.0,69.0,68.0,68.0,0.0
1028,2025-02-08 02:45:00,151.14666666666668,0.0,6.0,65.80666666666667,152.56,0.0,68.0,14.813333333333333,74.0,0.0,70.0,419.0,0.0,67.84,,67.0,69.0,68.0,68.0,0.0
1029,2025-02-08 03:00:00,151.85333333333332,0.0,5.666666666666667,65.86333333333333,152.56,0.0,68.0,14.63,74.0,0.0,70.0,417.6666666666667,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
1030,2025-02-08 03:15:00,153.26666666666668,0.0,5.333333333333333,65.97333333333334,152.56,0.0,68.0,15.003333333333332,74.0,0.0,70.0,417.0,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
1031,2025-02-08 03:30:00,151.14666666666668,0.0,5.333333333333333,66.17666666666668,152.56,0.0,68.0,15.486666666666666,74.0,0.0,70.0,415.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1032,2025-02-08 03:45:00,150.44,0.0,5.333333333333333,66.12,152.56,0.0,68.0,15.46,74.0,0.0,70.0,413.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1033,2025-02-08 04:00:00,150.44,0.0,6.5,65.88666666666667,152.56,0.0,68.0,14.906666666666666,74.0,0.0,70.0,417.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1034,2025-02-08 04:15:00,153.26666666666668,0.0,6.333333333333333,65.95666666666666,152.56,0.0,68.0,15.98,74.0,0.0,70.0,414.3333333333333,0.0,67.94333333333334,,67.0,69.0,68.0,68.0,0.0
1035,2025-02-08 04:30:00,151.14666666666668,0.0,5.0,65.84333333333333,152.56,0.0,68.0,16.793333333333333,74.0,0.0,70.0,410.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1036,2025-02-08 04:45:00,150.44,0.0,5.333333333333333,65.80333333333333,152.56,0.0,68.0,17.253333333333334,74.0,0.0,70.0,409.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1037,2025-02-08 05:00:00,151.14666666666668,0.0,6.333333333333333,65.64666666666666,152.56,0.0,68.0,17.94333333333333,74.0,0.0,70.0,409.3333333333333,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1038,2025-02-08 05:15:00,150.44,0.0,4.666666666666667,65.63,152.56,0.0,68.0,18.74,74.0,0.0,70.0,409.3333333333333,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
1039,2025-02-08 05:30:00,151.85333333333332,0.0,4.0,65.60000000000001,152.56,0.0,68.0,19.383333333333336,74.0,0.0,70.0,409.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1040,2025-02-08 05:45:00,150.44,0.0,4.833333333333333,65.82,152.56,0.0,68.0,20.126666666666665,74.0,0.0,70.0,409.6666666666667,0.0,67.90333333333334,,67.0,69.0,68.0,68.0,0.0
1041,2025-02-08 06:00:00,150.44,0.0,6.5,65.92999999999999,152.56,0.0,68.0,20.57333333333333,74.0,0.0,70.0,410.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1042,2025-02-08 06:15:00,151.85333333333332,0.0,5.833333333333333,65.81333333333333,152.56,0.0,68.0,20.76,74.0,0.0,70.0,410.6666666666667,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
1043,2025-02-08 06:30:00,150.44,0.0,5.833333333333333,65.87,152.56,0.0,68.0,21.096666666666668,74.0,0.0,70.0,410.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1044,2025-02-08 06:45:00,149.73333333333332,0.0,5.0,65.86333333333333,152.56,0.0,68.0,20.936666666666664,74.0,0.0,70.0,409.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1045,2025-02-08 07:00:00,151.85333333333332,0.0,5.166666666666667,65.80333333333333,152.56,0.0,68.0,20.35,74.0,0.0,70.0,410.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1046,2025-02-08 07:15:00,152.56,0.0,6.666666666666667,65.90666666666667,152.56,0.0,68.0,21.183333333333334,74.0,0.0,70.0,412.0,0.0,67.96666666666668,,67.0,69.0,68.0,68.0,0.0
1047,2025-02-08 07:30:00,151.5,0.0,5.0,65.72999999999999,152.56,0.0,68.0,20.815,74.0,0.0,70.0,413.0,0.0,67.975,,67.0,69.0,68.0,68.0,0.0
1048,2025-02-08 07:45:00,152.56,0.0,5.0,66.04333333333334,152.56,0.0,68.0,21.626666666666665,74.0,0.0,70.0,413.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1049,2025-02-08 08:00:00,149.73333333333332,0.0,4.333333333333333,65.92333333333333,152.56,0.0,68.0,20.856666666666666,74.0,0.0,70.0,413.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1050,2025-02-08 08:15:00,152.56,0.0,4.333333333333333,65.74333333333334,152.56,0.0,68.0,19.863333333333333,74.0,0.0,70.0,413.3333333333333,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1051,2025-02-08 08:30:00,151.85333333333332,0.0,4.833333333333333,65.86,152.56,0.0,68.0,20.44666666666667,74.0,0.0,70.0,414.6666666666667,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1052,2025-02-08 08:45:00,152.56,0.0,4.666666666666667,65.81,152.56,0.0,68.0,19.863333333333333,74.0,0.0,70.0,415.0,0.0,68.02999999999999,,67.0,69.0,68.0,68.0,0.0
1053,2025-02-08 09:00:00,151.14666666666668,0.0,3.5,65.74000000000001,152.56,0.0,68.0,19.416666666666668,74.0,0.0,70.0,415.0,0.0,68.03333333333333,,67.0,69.0,68.0,68.0,0.0
1054,2025-02-08 09:15:00,151.85333333333332,0.0,3.333333333333333,65.57000000000001,152.56,0.0,68.0,19.32,74.0,0.0,70.0,415.6666666666667,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1055,2025-02-08 09:30:00,152.56,0.0,5.5,65.56,152.56,0.0,68.0,19.886666666666667,74.0,0.0,70.0,417.0,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
1056,2025-02-08 09:45:00,151.85333333333332,0.0,5.0,65.63000000000001,152.56,0.0,68.0,20.28,74.0,0.0,70.0,417.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1057,2025-02-08 10:00:00,151.85333333333332,0.0,4.5,65.78,152.56,0.0,68.0,20.19333333333333,74.0,0.0,70.0,417.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1058,2025-02-08 10:15:00,150.44,0.0,5.0,66.03,152.56,0.0,68.0,21.71666666666667,74.0,0.0,70.0,418.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1059,2025-02-08 10:30:00,149.73333333333332,0.0,5.5,65.77333333333333,152.56,0.0,68.0,20.456666666666667,74.0,0.0,70.0,419.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1060,2025-02-08 10:45:00,150.44,0.0,6.0,65.83333333333333,152.56,0.0,68.0,20.846666666666668,74.0,0.0,70.0,419.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1061,2025-02-08 11:00:00,152.56,0.0,5.666666666666667,65.96666666666667,152.56,0.0,68.0,20.90333333333333,74.0,0.0,70.0,419.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1062,2025-02-08 11:15:00,151.14666666666668,0.0,4.5,65.90666666666668,152.56,0.0,68.0,21.46,74.0,0.0,70.0,419.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1063,2025-02-08 11:30:00,151.14666666666668,0.0,4.666666666666667,66.03333333333335,152.56,0.0,68.0,21.01333333333333,74.0,0.0,70.0,419.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1064,2025-02-08 11:45:00,151.85333333333332,0.0,5.166666666666667,66.09333333333333,152.56,0.0,68.0,21.246666666666663,74.0,0.0,70.0,419.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1065,2025-02-08 12:00:00,150.44,0.0,5.666666666666667,65.99,152.56,0.0,68.0,21.42,74.0,0.0,70.0,421.0,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
1066,2025-02-08 12:15:00,151.14666666666668,0.0,5.666666666666667,66.01666666666667,152.56,0.0,68.0,21.146666666666665,74.0,0.0,70.0,421.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
1067,2025-02-08 12:30:00,153.26666666666668,0.0,4.0,66.00666666666667,152.56,0.0,68.0,20.756666666666664,74.0,0.0,70.0,421.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1068,2025-02-08 12:45:00,150.44,0.0,3.5,65.94666666666667,152.56,0.0,68.0,20.436666666666667,74.0,0.0,70.0,422.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1069,2025-02-08 13:00:00,150.44,0.0,3.5,66.15666666666668,152.56,0.0,68.0,20.926666666666662,74.0,0.0,70.0,422.3333333333333,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1070,2025-02-08 13:15:00,149.73333333333332,0.0,3.8333333333333335,66.05,152.56,0.0,68.0,20.706666666666667,74.0,0.0,70.0,423.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1071,2025-02-08 13:30:00,151.14666666666668,0.0,4.0,66.14,152.56,0.0,68.0,20.723333333333333,74.0,0.0,70.0,423.0,0.0,68.00333333333334,,67.0,69.0,68.0,68.0,0.0
1072,2025-02-08 13:45:00,151.85333333333332,0.0,4.333333333333333,66.03666666666668,152.56,0.0,68.0,20.066666666666663,74.0,0.0,70.0,423.0,0.0,68.00666666666667,,67.0,69.0,68.0,68.0,0.0
1073,2025-02-08 14:00:00,152.56,0.0,5.0,66.075,152.56,0.0,68.0,19.355,74.0,0.0,70.0,423.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1074,2025-02-08 14:15:00,151.5,0.0,4.0,66.05,152.56,0.0,68.0,19.0375,74.0,0.0,70.0,425.0,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
1075,2025-02-08 14:30:00,151.85333333333332,0.0,3.5,66.2,152.56,0.0,68.0,19.19333333333333,74.0,0.0,70.0,425.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1076,2025-02-08 14:45:00,151.85333333333332,0.0,3.5,65.95333333333333,152.56,0.0,68.0,18.433333333333334,74.0,0.0,70.0,427.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1077,2025-02-08 15:00:00,149.73333333333332,0.0,3.333333333333333,66.08,152.56,0.0,68.0,18.34,74.0,0.0,70.0,427.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1078,2025-02-08 15:15:00,150.44,0.0,3.5,66.27,152.56,0.0,68.0,18.476666666666667,74.0,0.0,70.0,428.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1079,2025-02-08 15:30:00,151.14666666666668,0.0,3.6666666666666665,66.19333333333333,152.56,0.0,68.0,17.203333333333333,74.0,0.0,70.0,427.6666666666667,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1080,2025-02-08 15:45:00,152.56,0.0,3.5,66.07,152.56,0.0,68.0,16.676666666666666,74.0,0.0,70.0,427.6666666666667,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1081,2025-02-08 16:00:00,150.44,0.0,3.5,66.07000000000001,152.56,0.0,68.0,16.29,74.0,0.0,70.0,427.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1082,2025-02-08 16:15:00,151.14666666666668,0.0,4.0,66.08,152.56,0.0,68.0,15.746666666666668,74.0,0.0,70.0,425.6666666666667,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1083,2025-02-08 16:30:00,151.14666666666668,0.0,4.0,66.24333333333334,152.56,0.0,68.0,15.083333333333334,74.0,0.0,70.0,425.0,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
1084,2025-02-08 16:45:00,152.56,0.0,3.5,66.27,152.56,0.0,68.0,13.813333333333333,74.0,0.0,70.0,425.0,0.0,68.10000000000001,,67.0,69.0,68.0,68.0,0.0
1085,2025-02-08 17:00:00,151.85333333333332,0.0,3.0,66.49,152.56,0.0,68.0,12.083333333333334,74.0,0.0,70.0,424.3333333333333,0.0,68.14999999999999,,67.0,69.0,68.0,68.0,0.0
1086,2025-02-08 17:15:00,150.44,0.0,3.6666666666666665,66.40333333333332,152.56,0.0,68.0,9.57,74.0,0.0,70.0,422.3333333333333,0.0,68.2,,67.0,69.0,68.0,68.0,0.0
1087,2025-02-08 17:30:00,153.26666666666668,0.0,3.6666666666666665,66.87,152.56,0.0,68.0,7.3,74.0,0.0,70.0,420.6666666666667,0.0,68.22333333333334,,67.0,69.0,68.0,68.0,0.0
1088,2025-02-08 17:45:00,151.14666666666668,0.0,3.0,67.25666666666666,152.56,0.0,68.0,2.9,74.0,0.0,70.0,419.6666666666667,0.0,68.35,,67.0,69.0,68.0,68.0,0.0
1089,2025-02-08 18:00:00,151.14666666666668,0.0,2.5,67.49,152.56,0.0,68.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,68.44333333333334,,67.0,69.0,68.0,68.0,0.0
1090,2025-02-08 18:15:00,151.14666666666668,0.0,2.6666666666666665,67.69333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,416.3333333333333,0.0,68.50666666666666,,67.0,69.0,68.0,68.0,0.0
1091,2025-02-08 18:30:00,151.14666666666668,0.0,2.6666666666666665,67.81666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,415.0,0.0,68.59666666666668,,67.0,69.0,68.0,68.0,0.0
1092,2025-02-08 18:45:00,151.85333333333332,0.0,2.833333333333333,64.96,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.54333333333334,,67.0,69.0,68.0,68.0,0.0
1093,2025-02-08 19:00:00,149.73333333333332,0.0,5.0,58.26333333333333,152.56,0.0,68.0,4.166666666666667,74.0,0.0,70.0,412.6666666666667,0.0,67.81333333333333,,67.0,69.0,68.0,68.0,0.0
1094,2025-02-08 19:15:00,152.56,0.0,5.0,59.28333333333333,152.56,0.0,68.0,14.806666666666668,74.0,0.0,70.0,411.0,0.0,67.43333333333334,,67.0,69.0,68.0,68.0,0.0
1095,2025-02-08 19:30:00,151.85333333333332,0.0,5.0,61.25333333333333,152.56,0.0,68.0,19.766666666666666,74.0,0.0,70.0,411.0,0.0,67.41333333333334,,67.0,69.0,68.0,68.0,0.0
1096,2025-02-08 19:45:00,151.14666666666668,0.0,4.833333333333333,62.85666666666666,152.56,0.0,68.0,22.616666666666664,74.0,0.0,70.0,409.6666666666667,0.0,67.46,,67.0,69.0,68.0,68.0,0.0
1097,2025-02-08 20:00:00,152.56,0.0,5.166666666666667,64.54333333333334,152.56,0.0,68.0,24.786666666666665,74.0,0.0,70.0,409.0,0.0,67.54333333333334,,67.0,69.0,68.0,68.0,0.0
1098,2025-02-08 20:15:00,152.56,0.0,4.0,65.06666666666666,152.56,0.0,68.0,24.916666666666668,74.0,0.0,70.0,407.0,0.0,67.68333333333334,,67.0,69.0,68.0,68.0,0.0
1099,2025-02-08 20:30:00,150.44,0.0,3.1666666666666665,63.703333333333326,152.56,0.0,68.0,23.62333333333333,74.0,0.0,70.0,404.6666666666667,0.0,67.83666666666666,,67.0,69.0,68.0,68.0,0.0
1100,2025-02-08 20:45:00,149.73333333333332,0.0,5.5,61.24333333333333,152.56,0.0,68.0,30.683333333333334,74.0,0.0,70.0,403.3333333333333,0.0,67.56666666666666,,67.0,69.0,68.0,68.0,0.0
1101,2025-02-08 21:00:00,152.56,0.0,5.833333333333333,61.38333333333333,152.56,0.0,68.0,33.376666666666665,74.0,0.0,70.0,401.3333333333333,0.0,67.59666666666666,,67.0,69.0,68.0,68.0,0.0
1102,2025-02-08 21:15:00,150.44,0.0,6.833333333333333,64.10000000000001,152.56,0.0,68.0,40.59,74.0,0.0,70.0,402.0,0.0,67.43666666666667,,67.0,69.0,68.0,68.0,0.0
1103,2025-02-08 21:30:00,152.56,0.0,6.166666666666667,64.43666666666667,152.56,0.0,68.0,39.39666666666667,74.0,0.0,70.0,401.3333333333333,0.0,67.65333333333334,,67.0,69.0,68.0,68.0,0.0
1104,2025-02-08 21:45:00,151.85333333333332,0.0,4.333333333333333,66.46999999999998,152.56,0.0,68.0,39.02333333333333,74.0,0.0,70.0,400.6666666666667,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
1105,2025-02-08 22:00:00,152.56,0.0,3.1666666666666665,66.94333333333333,152.56,0.0,68.0,33.126666666666665,74.0,0.0,70.0,402.0,0.0,68.08666666666666,,67.0,69.0,68.0,68.0,
1106,2025-02-08 22:15:00,151.85333333333332,0.0,3.0,66.18666666666667,152.56,0.0,68.0,30.433333333333334,74.0,0.0,70.0,403.0,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,
1107,2025-02-08 22:30:00,151.85333333333332,0.0,3.8333333333333335,66.34333333333333,152.56,0.0,68.0,32.57666666666666,74.0,0.0,70.0,408.0,0.0,68.03,,67.0,69.0,68.0,68.0,
1108,2025-02-08 22:45:00,151.14666666666668,0.0,4.0,65.76333333333334,152.56,0.0,68.0,30.656666666666663,74.0,0.0,70.0,408.0,0.0,68.07666666666667,,67.0,69.0,68.0,68.0,
1109,2025-02-08 23:00:00,151.14666666666668,0.0,4.0,65.91,152.56,0.0,68.0,31.17,74.0,0.0,70.0,407.6666666666667,0.0,68.04,,67.0,69.0,68.0,68.0,
1110,2025-02-08 23:15:00,151.14666666666668,0.0,4.5,65.76666666666667,152.56,0.0,68.0,32.193333333333335,74.0,0.0,70.0,407.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,
1111,2025-02-08 23:30:00,150.44,0.0,3.5,69.92666666666666,152.56,0.0,68.0,30.21666666666667,74.0,0.0,70.0,407.6666666666667,0.0,68.09333333333332,,67.0,69.0,68.0,68.0,
1112,2025-02-08 23:45:00,150.44,0.0,2.1666666666666665,69.27333333333333,152.56,0.0,68.0,20.203333333333333,74.0,0.0,70.0,409.6666666666667,0.0,68.45666666666666,,67.0,69.0,68.0,68.0,
1113,2025-02-09 00:00:00,152.56,0.0,2.0,67.97000000000001,152.56,0.0,68.0,13.666666666666666,74.0,0.0,70.0,409.0,0.0,68.57666666666667,,67.0,69.0,68.0,68.0,
1114,2025-02-09 00:15:00,150.44,0.0,2.0,67.41666666666667,152.56,0.0,68.0,11.18,74.0,0.0,70.0,409.0,0.0,68.52333333333333,,67.0,69.0,68.0,68.0,0.0
1115,2025-02-09 00:30:00,152.56,0.0,2.1666666666666665,66.85000000000001,152.56,0.0,68.0,8.38,74.0,0.0,70.0,409.3333333333333,0.0,68.46333333333332,,67.0,69.0,68.0,68.0,0.0
1116,2025-02-09 00:45:00,151.14666666666668,0.0,2.6666666666666665,66.64999999999999,152.56,0.0,68.0,6.673333333333333,74.0,0.0,70.0,409.0,0.0,68.38666666666667,,67.0,69.0,68.0,68.0,0.0
1117,2025-02-09 01:00:00,153.97333333333333,0.0,3.333333333333333,66.44666666666667,152.56,0.0,68.0,5.026666666666666,74.0,0.0,70.0,407.0,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
1118,2025-02-09 01:15:00,152.56,0.0,3.0,66.12,152.56,0.0,68.0,3.0066666666666664,74.0,0.0,70.0,407.6666666666667,0.0,68.31,,67.0,69.0,68.0,68.0,0.0
1119,2025-02-09 01:30:00,151.14666666666668,0.0,2.333333333333333,65.86,152.56,0.0,68.0,3.4766666666666666,74.0,0.0,70.0,407.3333333333333,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
1120,2025-02-09 01:45:00,151.85333333333332,0.0,2.0,65.71,152.56,0.0,68.0,2.6966666666666668,74.0,0.0,70.0,406.3333333333333,0.0,68.15666666666667,,67.0,69.0,68.0,68.0,0.0
1121,2025-02-09 02:00:00,150.44,0.0,1.8333333333333333,65.32,152.56,0.0,68.0,4.133333333333333,74.0,0.0,70.0,406.6666666666667,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1122,2025-02-09 02:15:00,149.73333333333332,0.0,3.5,65.07,152.56,0.0,68.0,6.046666666666667,74.0,0.0,70.0,406.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1123,2025-02-09 02:30:00,151.14666666666668,0.0,4.5,64.55666666666666,152.56,0.0,68.0,8.67,74.0,0.0,70.0,406.0,0.0,67.85000000000001,,67.0,69.0,68.0,68.0,0.0
1124,2025-02-09 02:45:00,151.85333333333332,0.0,4.5,64.33999999999999,152.56,0.0,68.0,12.883333333333333,74.0,0.0,70.0,406.0,0.0,67.71333333333332,,67.0,69.0,68.0,68.0,0.0
1125,2025-02-09 03:00:00,151.14666666666668,0.0,2.0,64.88333333333334,152.56,0.0,68.0,16.07,74.0,0.0,70.0,405.6666666666667,0.0,67.69,,67.0,69.0,68.0,68.0,0.0
1126,2025-02-09 03:15:00,150.44,0.0,5.0,65.25333333333333,152.56,0.0,68.0,18.546666666666667,74.0,0.0,70.0,405.3333333333333,0.0,67.67666666666666,,67.0,69.0,68.0,68.0,0.0
1127,2025-02-09 03:30:00,151.14666666666668,0.0,5.333333333333333,65.72666666666667,152.56,0.0,68.0,20.94333333333333,74.0,0.0,70.0,404.0,0.0,67.68333333333334,,67.0,69.0,68.0,68.0,0.0
1128,2025-02-09 03:45:00,151.14666666666668,0.0,6.0,66.37333333333333,152.56,0.0,68.0,22.97666666666667,74.0,0.0,70.0,404.0,0.0,67.69,,67.0,69.0,68.0,68.0,0.0
1129,2025-02-09 04:00:00,150.44,0.0,6.5,66.45666666666666,152.56,0.0,68.0,23.813333333333333,74.0,0.0,70.0,404.0,0.0,67.74333333333333,,67.0,69.0,68.0,68.0,0.0
1130,2025-02-09 04:15:00,151.85333333333332,0.0,6.666666666666667,66.71666666666665,152.56,0.0,68.0,25.133333333333336,74.0,0.0,70.0,404.0,0.0,67.76666666666667,,67.0,69.0,68.0,68.0,0.0
1131,2025-02-09 04:30:00,151.85333333333332,0.0,6.666666666666667,66.92333333333333,152.56,0.0,68.0,26.47,74.0,0.0,70.0,404.0,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
1132,2025-02-09 04:45:00,151.85333333333332,0.0,6.166666666666667,67.27,152.56,0.0,68.0,27.52,74.0,0.0,70.0,404.0,0.0,67.80666666666666,,67.0,69.0,68.0,68.0,0.0
1133,2025-02-09 05:00:00,147.61333333333334,0.0,5.833333333333333,67.16666666666667,152.56,0.0,68.0,28.376666666666665,74.0,0.0,70.0,404.0,0.0,67.83666666666666,,67.0,69.0,68.0,68.0,0.0
1134,2025-02-09 05:15:00,152.56,0.0,4.833333333333333,67.13,152.56,0.0,68.0,28.78333333333333,74.0,0.0,70.0,404.0,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
1135,2025-02-09 05:30:00,151.14666666666668,0.0,5.5,67.12,152.56,0.0,68.0,29.61,74.0,0.0,70.0,404.0,0.0,67.84666666666668,,67.0,69.0,68.0,68.0,0.0
1136,2025-02-09 05:45:00,149.38,0.0,6.5,67.31,152.56,0.0,68.0,30.130000000000003,74.0,0.0,70.0,404.0,0.0,67.845,,67.0,69.0,68.0,68.0,0.0
1137,2025-02-09 06:00:00,152.56,0.0,5.625,67.4025,152.56,0.0,68.0,29.9925,74.0,0.0,70.0,404.0,0.0,67.91499999999999,,67.0,69.0,68.0,68.0,0.0
1138,2025-02-09 06:15:00,151.14666666666668,0.0,4.833333333333333,67.51333333333334,152.56,0.0,68.0,30.17333333333333,74.0,0.0,70.0,404.0,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
1139,2025-02-09 06:30:00,153.26666666666668,0.0,4.666666666666667,67.43666666666667,152.56,0.0,68.0,30.71,74.0,0.0,70.0,404.0,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
1140,2025-02-09 06:45:00,151.14666666666668,0.0,6.833333333333333,67.19333333333333,152.56,0.0,68.0,30.64333333333333,74.0,0.0,70.0,404.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1141,2025-02-09 07:00:00,152.56,0.0,6.666666666666667,67.27333333333333,152.56,0.0,68.0,30.76,74.0,0.0,70.0,404.6666666666667,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
1142,2025-02-09 07:15:00,151.14666666666668,0.0,4.166666666666667,67.15333333333332,152.56,0.0,68.0,29.656666666666663,74.0,0.0,70.0,407.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1143,2025-02-09 07:30:00,151.14666666666668,0.0,4.5,67.12333333333333,152.56,0.0,68.0,29.50333333333333,74.0,0.0,70.0,407.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1144,2025-02-09 07:45:00,151.14666666666668,0.0,6.833333333333333,67.15333333333332,152.56,0.0,68.0,29.41,74.0,0.0,70.0,408.6666666666667,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1145,2025-02-09 08:00:00,152.56,0.0,4.666666666666667,67.10000000000001,152.56,0.0,68.0,29.39333333333333,74.0,0.0,70.0,408.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1146,2025-02-09 08:15:00,151.14666666666668,0.0,4.166666666666667,67.09333333333333,152.56,0.0,68.0,28.973333333333333,74.0,0.0,70.0,409.3333333333333,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1147,2025-02-09 08:30:00,151.85333333333332,0.0,4.333333333333333,67.01,152.56,0.0,68.0,28.840000000000003,74.0,0.0,70.0,409.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1148,2025-02-09 08:45:00,151.14666666666668,0.0,4.333333333333333,66.99333333333334,152.56,0.0,68.0,28.790000000000003,74.0,0.0,70.0,410.3333333333333,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1149,2025-02-09 09:00:00,151.14666666666668,0.0,4.666666666666667,66.96,152.56,0.0,68.0,29.676666666666662,74.0,0.0,70.0,410.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1150,2025-02-09 09:15:00,151.85333333333332,0.0,3.333333333333333,67.04,152.56,0.0,68.0,29.39,74.0,0.0,70.0,411.0,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
1151,2025-02-09 09:30:00,151.14666666666668,0.0,3.333333333333333,67.04666666666667,152.56,0.0,68.0,28.666666666666668,74.0,0.0,70.0,411.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1152,2025-02-09 09:45:00,151.85333333333332,0.0,3.5,66.97,152.56,0.0,68.0,28.94,74.0,0.0,70.0,411.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1153,2025-02-09 10:00:00,151.14666666666668,0.0,6.0,66.98666666666666,152.56,0.0,68.0,28.45,74.0,0.0,70.0,411.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1154,2025-02-09 10:15:00,153.26666666666668,0.0,4.666666666666667,66.92999999999999,152.56,0.0,68.0,28.426666666666662,74.0,0.0,70.0,413.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1155,2025-02-09 10:30:00,150.44,0.0,3.1666666666666665,67.00666666666666,152.56,0.0,68.0,28.813333333333333,74.0,0.0,70.0,413.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1156,2025-02-09 10:45:00,151.14666666666668,0.0,4.333333333333333,67.08999999999999,152.56,0.0,68.0,28.62333333333333,74.0,0.0,70.0,413.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1157,2025-02-09 11:00:00,151.14666666666668,0.0,4.833333333333333,67.01333333333334,152.56,0.0,68.0,29.28333333333333,74.0,0.0,70.0,413.6666666666667,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
1158,2025-02-09 11:15:00,151.14666666666668,0.0,3.333333333333333,66.91666666666667,152.56,0.0,68.0,28.52,74.0,0.0,70.0,415.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1159,2025-02-09 11:30:00,151.85333333333332,0.0,3.5,67.08999999999999,152.56,0.0,68.0,29.613333333333333,74.0,0.0,70.0,415.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1160,2025-02-09 11:45:00,150.44,0.0,4.5,67.01,152.56,0.0,68.0,29.593333333333334,74.0,0.0,70.0,415.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1161,2025-02-09 12:00:00,150.44,0.0,5.333333333333333,67.02333333333333,152.56,0.0,68.0,29.866666666666664,74.0,0.0,70.0,415.6666666666667,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
1162,2025-02-09 12:15:00,152.56,0.0,4.666666666666667,66.87,152.56,0.0,68.0,29.093333333333334,74.0,0.0,70.0,417.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1163,2025-02-09 12:30:00,151.85333333333332,0.0,4.166666666666667,67.03333333333335,152.56,0.0,68.0,29.63,74.0,0.0,70.0,417.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1164,2025-02-09 12:45:00,149.73333333333332,0.0,4.0,67.11666666666666,152.56,0.0,68.0,29.76,74.0,0.0,70.0,417.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1165,2025-02-09 13:00:00,151.14666666666668,0.0,3.6666666666666665,66.88333333333334,152.56,0.0,68.0,29.73333333333333,74.0,0.0,70.0,417.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1166,2025-02-09 13:15:00,153.26666666666668,0.0,4.5,67.03333333333333,152.56,0.0,68.0,30.4,74.0,0.0,70.0,417.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1167,2025-02-09 13:30:00,150.44,0.0,3.0,66.92666666666666,152.56,0.0,68.0,29.42333333333333,74.0,0.0,70.0,418.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1168,2025-02-09 13:45:00,151.85333333333332,0.0,3.333333333333333,67.2,152.56,0.0,68.0,29.96,74.0,0.0,70.0,417.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1169,2025-02-09 14:00:00,149.02666666666667,0.0,3.6666666666666665,67.13666666666667,152.56,0.0,68.0,29.25,74.0,0.0,70.0,417.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1170,2025-02-09 14:15:00,151.14666666666668,0.0,3.1666666666666665,67.03,152.56,0.0,68.0,29.576666666666664,74.0,0.0,70.0,417.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1171,2025-02-09 14:30:00,150.44,0.0,4.0,67.13333333333334,152.56,0.0,68.0,29.006666666666664,74.0,0.0,70.0,417.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1172,2025-02-09 14:45:00,151.85333333333332,0.0,3.0,67.09333333333333,152.56,0.0,68.0,28.39,74.0,0.0,70.0,417.0,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
1173,2025-02-09 15:00:00,149.73333333333332,0.0,3.333333333333333,67.11,152.56,0.0,68.0,28.28,74.0,0.0,70.0,417.0,0.0,68.03,,67.0,69.0,68.0,68.0,0.0
1174,2025-02-09 15:15:00,151.85333333333332,0.0,5.166666666666667,67.00999999999999,152.56,0.0,68.0,27.986666666666668,74.0,0.0,70.0,417.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1175,2025-02-09 15:30:00,151.14666666666668,0.0,5.666666666666667,66.88333333333333,152.56,0.0,68.0,27.6,74.0,0.0,70.0,417.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1176,2025-02-09 15:45:00,152.56,0.0,3.8333333333333335,66.95333333333333,152.56,0.0,68.0,27.546666666666667,74.0,0.0,70.0,417.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1177,2025-02-09 16:00:00,151.85333333333332,0.0,3.0,67.13666666666667,152.56,0.0,68.0,26.74,74.0,0.0,70.0,417.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1178,2025-02-09 16:15:00,151.14666666666668,0.0,2.5,67.04,152.56,0.0,68.0,26.37333333333333,74.0,0.0,70.0,417.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1179,2025-02-09 16:30:00,150.44,0.0,3.0,67.02666666666666,152.56,0.0,68.0,26.290000000000003,74.0,0.0,70.0,417.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1180,2025-02-09 16:45:00,153.26666666666668,0.0,2.833333333333333,66.87666666666667,152.56,0.0,68.0,25.85333333333333,74.0,0.0,70.0,417.0,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
1181,2025-02-09 17:00:00,151.85333333333332,0.0,3.1666666666666665,67.02333333333333,152.56,0.0,68.0,25.646666666666665,74.0,0.0,70.0,417.0,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
1182,2025-02-09 17:15:00,152.56,0.0,4.833333333333333,66.89,152.56,0.0,68.0,25.10333333333333,74.0,0.0,70.0,417.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
1183,2025-02-09 17:30:00,151.85333333333332,0.0,4.666666666666667,66.81666666666666,152.56,0.0,68.0,25.32333333333333,74.0,0.0,70.0,417.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1184,2025-02-09 17:45:00,151.85333333333332,0.0,3.333333333333333,66.76666666666667,152.56,0.0,68.0,25.040000000000003,74.0,0.0,70.0,417.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1185,2025-02-09 18:00:00,151.14666666666668,0.0,2.5,66.88333333333334,152.56,0.0,68.0,24.89333333333333,74.0,0.0,70.0,417.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1186,2025-02-09 18:15:00,151.14666666666668,0.0,4.0,66.94333333333333,152.56,0.0,68.0,24.276666666666667,74.0,0.0,70.0,415.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
1187,2025-02-09 18:30:00,151.85333333333332,0.0,5.0,66.85333333333334,152.56,0.0,68.0,24.146666666666665,74.0,0.0,70.0,415.0,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
1188,2025-02-09 18:45:00,151.14666666666668,0.0,4.833333333333333,66.74333333333334,152.56,0.0,68.0,24.11,74.0,0.0,70.0,415.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1189,2025-02-09 19:00:00,153.26666666666668,0.0,2.6666666666666665,66.59666666666668,152.56,0.0,68.0,23.996666666666663,74.0,0.0,70.0,415.6666666666667,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1190,2025-02-09 19:15:00,151.14666666666668,0.0,2.5,66.79333333333334,152.56,0.0,68.0,24.49666666666667,74.0,0.0,70.0,417.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1191,2025-02-09 19:30:00,151.14666666666668,0.0,3.333333333333333,66.50666666666666,152.56,0.0,68.0,24.4,74.0,0.0,70.0,417.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1192,2025-02-09 19:45:00,152.56,0.0,3.6666666666666665,66.71666666666667,152.56,0.0,68.0,24.8,74.0,0.0,70.0,417.0,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
1193,2025-02-09 20:00:00,151.14666666666668,0.0,2.1666666666666665,66.69,152.56,0.0,68.0,24.03,74.0,0.0,70.0,417.6666666666667,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1194,2025-02-09 20:15:00,150.44,0.0,2.5,66.75,152.56,0.0,68.0,23.81,74.0,0.0,70.0,417.0,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
1195,2025-02-09 20:30:00,151.14666666666668,0.0,2.1666666666666665,66.88666666666667,152.56,0.0,68.0,24.57,74.0,0.0,70.0,417.0,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
1196,2025-02-09 20:45:00,150.44,0.0,3.6666666666666665,66.64999999999999,152.56,0.0,68.0,23.320000000000004,74.0,0.0,70.0,415.0,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
1197,2025-02-09 21:00:00,151.85333333333332,0.0,4.0,66.73333333333333,152.56,0.0,68.0,23.71333333333333,74.0,0.0,70.0,415.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1198,2025-02-09 21:15:00,153.26666666666668,0.0,2.5,66.52,152.56,0.0,68.0,23.26333333333333,74.0,0.0,70.0,415.6666666666667,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1199,2025-02-09 21:30:00,152.56,0.0,3.1666666666666665,66.64,152.56,0.0,68.0,24.27333333333333,74.0,0.0,70.0,415.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1200,2025-02-09 21:45:00,151.85333333333332,0.0,4.166666666666667,66.48666666666666,152.56,0.0,68.0,23.473333333333333,74.0,0.0,70.0,415.6666666666667,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1201,2025-02-09 22:00:00,153.26666666666668,0.0,4.166666666666667,66.52,152.56,0.0,68.0,24.21666666666667,74.0,0.0,70.0,415.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1202,2025-02-09 22:15:00,151.14666666666668,0.0,4.666666666666667,66.63,152.56,0.0,68.0,24.14333333333333,74.0,0.0,70.0,415.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1203,2025-02-09 22:30:00,151.14666666666668,0.0,3.1666666666666665,66.75333333333333,152.56,0.0,68.0,25.43,74.0,0.0,70.0,415.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
1204,2025-02-09 22:45:00,153.26666666666668,0.0,2.333333333333333,66.56666666666666,152.56,0.0,68.0,25.430000000000003,74.0,0.0,70.0,415.6666666666667,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1205,2025-02-09 23:00:00,151.85333333333332,0.0,2.333333333333333,66.57,152.56,0.0,68.0,24.703333333333333,74.0,0.0,70.0,417.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
1206,2025-02-09 23:15:00,150.44,0.0,4.0,66.58999999999999,152.56,0.0,68.0,24.78,74.0,0.0,70.0,417.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1207,2025-02-09 23:30:00,151.85333333333332,0.0,4.666666666666667,66.69333333333333,152.56,0.0,68.0,25.19,74.0,0.0,70.0,419.0,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
1208,2025-02-09 23:45:00,150.44,0.0,4.5,66.71666666666667,152.56,0.0,68.0,26.24,74.0,0.0,70.0,419.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1209,2025-02-10 00:00:00,151.85333333333332,0.0,3.8333333333333335,66.59333333333333,152.56,0.0,68.0,25.113333333333333,74.0,0.0,70.0,419.0,0.0,67.97333333333333,,67.0,69.0,68.0,68.0,
1210,2025-02-10 00:15:00,148.32,0.0,4.333333333333333,66.57333333333334,152.56,0.0,68.0,25.4,74.0,0.0,70.0,419.0,0.0,68.0,,67.0,69.0,68.0,68.0,
1211,2025-02-10 00:30:00,152.56,0.0,4.0,66.66333333333334,152.56,0.0,68.0,25.57333333333333,74.0,0.0,70.0,419.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,
1212,2025-02-10 00:45:00,153.26666666666668,0.0,2.6666666666666665,66.58999999999999,152.56,0.0,68.0,25.546666666666667,74.0,0.0,70.0,419.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,
1213,2025-02-10 01:00:00,151.85333333333332,0.0,2.833333333333333,66.60333333333334,152.56,0.0,68.0,24.956666666666667,74.0,0.0,70.0,419.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,
1214,2025-02-10 01:15:00,150.44,0.0,2.5,66.50666666666666,152.56,0.0,68.0,25.416666666666668,74.0,0.0,70.0,419.6666666666667,0.0,68.0,,67.0,69.0,68.0,68.0,
1215,2025-02-10 01:30:00,151.14666666666668,0.0,2.833333333333333,66.69333333333333,152.56,0.0,68.0,26.15,74.0,0.0,70.0,419.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,
1216,2025-02-10 01:45:00,152.56,0.0,3.0,66.61,152.56,0.0,68.0,26.19333333333333,74.0,0.0,70.0,419.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,
1217,2025-02-10 02:00:00,151.85333333333332,0.0,2.833333333333333,66.59333333333333,152.56,0.0,68.0,25.886666666666667,74.0,0.0,70.0,419.6666666666667,0.0,67.98,,67.0,69.0,68.0,68.0,
1218,2025-02-10 02:15:00,151.85333333333332,0.0,2.1666666666666665,66.50666666666666,152.56,0.0,68.0,25.28333333333333,74.0,0.0,70.0,421.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,
1219,2025-02-10 02:30:00,151.14666666666668,0.0,2.333333333333333,66.51333333333334,152.56,0.0,68.0,25.37,74.0,0.0,70.0,421.0,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,
1220,2025-02-10 02:45:00,150.44,0.0,3.1666666666666665,66.70333333333333,152.56,0.0,68.0,26.106666666666666,74.0,0.0,70.0,421.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,
1221,2025-02-10 03:00:00,151.85333333333332,0.0,4.5,66.52999999999999,152.56,0.0,68.0,26.57,74.0,0.0,70.0,423.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,
1222,2025-02-10 03:15:00,153.26666666666668,0.0,4.333333333333333,66.68333333333334,152.56,0.0,68.0,27.31,74.0,0.0,70.0,423.0,0.0,67.93,,67.0,69.0,68.0,68.0,
1223,2025-02-10 03:30:00,152.56,0.0,3.8333333333333335,66.77333333333333,152.56,0.0,68.0,27.863333333333333,74.0,0.0,70.0,421.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,
1224,2025-02-10 03:45:00,151.85333333333332,0.0,4.0,66.81,152.56,0.0,68.0,28.366666666666664,74.0,0.0,70.0,421.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1225,2025-02-10 04:00:00,150.44,0.0,4.0,66.98,152.56,0.0,68.0,28.89333333333333,74.0,0.0,70.0,423.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1226,2025-02-10 04:15:00,151.85333333333332,0.0,4.333333333333333,67.12666666666667,152.56,0.0,68.0,29.363333333333333,74.0,0.0,70.0,423.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1227,2025-02-10 04:30:00,153.26666666666668,0.0,4.5,67.02333333333333,152.56,0.0,68.0,29.456666666666667,74.0,0.0,70.0,423.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1228,2025-02-10 04:45:00,151.85333333333332,0.0,3.5,67.00666666666666,152.56,0.0,68.0,29.703333333333333,74.0,0.0,70.0,424.3333333333333,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1229,2025-02-10 05:00:00,149.73333333333332,0.0,3.6666666666666665,67.14666666666666,152.56,0.0,68.0,30.386666666666667,74.0,0.0,70.0,423.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1230,2025-02-10 05:15:00,150.44,0.0,4.833333333333333,67.19,152.56,0.0,68.0,30.543333333333333,74.0,0.0,70.0,423.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1231,2025-02-10 05:30:00,151.85333333333332,0.0,4.666666666666667,67.14333333333333,152.56,0.0,68.0,31.08666666666667,74.0,0.0,70.0,423.6666666666667,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
1232,2025-02-10 05:45:00,151.14666666666668,0.0,6.0,67.18333333333334,152.56,0.0,68.0,31.44333333333333,74.0,0.0,70.0,423.0,0.0,67.94333333333333,,67.0,69.0,68.0,68.0,0.0
1233,2025-02-10 06:00:00,150.44,0.0,5.0,67.26666666666667,152.56,0.0,68.0,32.153333333333336,74.0,0.0,70.0,425.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1234,2025-02-10 06:15:00,152.56,0.0,3.5,67.39,152.56,0.0,68.0,31.936666666666667,74.0,0.0,70.0,425.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1235,2025-02-10 06:30:00,151.14666666666668,0.0,4.166666666666667,67.41333333333334,152.56,0.0,68.0,32.623333333333335,74.0,0.0,70.0,425.0,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
1236,2025-02-10 06:45:00,151.14666666666668,0.0,3.6666666666666665,67.28666666666668,152.56,0.0,68.0,32.973333333333336,74.0,0.0,70.0,423.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
1237,2025-02-10 07:00:00,151.14666666666668,0.0,3.0,67.33999999999999,152.56,0.0,68.0,32.36333333333334,74.0,0.0,70.0,423.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1238,2025-02-10 07:15:00,151.85333333333332,0.0,3.1666666666666665,67.25,152.56,0.0,68.0,32.45666666666667,74.0,0.0,70.0,422.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1239,2025-02-10 07:30:00,151.14666666666668,0.0,4.5,67.20333333333333,152.56,0.0,68.0,32.53666666666667,74.0,0.0,70.0,421.0,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
1240,2025-02-10 07:45:00,152.56,0.0,5.0,67.11,152.56,0.0,68.0,32.67333333333334,74.0,0.0,70.0,421.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1241,2025-02-10 08:00:00,151.85333333333332,0.0,5.0,67.26,152.56,0.0,68.0,33.04666666666667,74.0,0.0,70.0,421.0,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
1242,2025-02-10 08:15:00,151.85333333333332,0.0,4.0,67.29666666666667,152.56,0.0,68.0,33.306666666666665,74.0,0.0,70.0,421.0,0.0,67.97333333333333,,67.0,69.0,68.0,68.0,0.0
1243,2025-02-10 08:30:00,151.85333333333332,0.0,3.5,67.45333333333333,152.56,0.0,68.0,34.10333333333333,74.0,0.0,70.0,421.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
1244,2025-02-10 08:45:00,150.44,0.0,3.8333333333333335,67.21666666666665,152.56,0.0,68.0,34.10333333333333,74.0,0.0,70.0,420.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1245,2025-02-10 09:00:00,151.85333333333332,0.0,4.666666666666667,67.06,152.56,0.0,68.0,33.24,74.0,0.0,70.0,421.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1246,2025-02-10 09:15:00,150.44,0.0,3.1666666666666665,67.16333333333334,152.56,0.0,68.0,33.666666666666664,74.0,0.0,70.0,421.0,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
1247,2025-02-10 09:30:00,151.14666666666668,0.0,3.333333333333333,67.25666666666666,152.56,0.0,68.0,33.88666666666666,74.0,0.0,70.0,421.6666666666667,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
1248,2025-02-10 09:45:00,152.56,0.0,4.5,67.38,152.56,0.0,68.0,33.843333333333334,74.0,0.0,70.0,423.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1249,2025-02-10 10:00:00,151.14666666666668,0.0,5.333333333333333,67.08,152.56,0.0,68.0,33.86666666666667,74.0,0.0,70.0,423.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1250,2025-02-10 10:15:00,153.97333333333333,0.0,5.0,67.13666666666667,152.56,0.0,68.0,34.196666666666665,74.0,0.0,70.0,424.3333333333333,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
1251,2025-02-10 10:30:00,151.14666666666668,0.0,3.0,66.97,152.56,0.0,68.0,34.160000000000004,74.0,0.0,70.0,424.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1252,2025-02-10 10:45:00,149.73333333333332,0.0,2.833333333333333,67.04666666666667,152.56,0.0,68.0,34.196666666666665,74.0,0.0,70.0,425.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1253,2025-02-10 11:00:00,149.73333333333332,0.0,3.6666666666666665,67.16,152.56,0.0,68.0,34.25,74.0,0.0,70.0,426.3333333333333,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1254,2025-02-10 11:15:00,152.56,0.0,6.166666666666667,67.08333333333333,152.56,0.0,68.0,34.806666666666665,74.0,0.0,70.0,427.6666666666667,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
1255,2025-02-10 11:30:00,151.5,0.0,3.75,67.035,152.56,0.0,68.0,34.725,74.0,0.0,70.0,431.0,0.0,67.965,,67.0,69.0,68.0,68.0,0.0
1256,2025-02-10 11:45:00,149.91,0.0,3.375,67.0775,152.56,0.0,68.0,34.66,74.0,0.0,70.0,438.5,0.0,67.9825,,67.0,69.0,68.0,68.0,0.0
1257,2025-02-10 12:00:00,151.14666666666668,0.0,3.333333333333333,67.28666666666668,152.56,0.0,68.0,35.666666666666664,74.0,0.0,70.0,444.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1258,2025-02-10 12:15:00,151.14666666666668,0.0,4.333333333333333,67.06333333333333,152.56,0.0,68.0,34.833333333333336,74.0,0.0,70.0,447.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1259,2025-02-10 12:30:00,151.85333333333332,0.0,4.0,67.36333333333333,152.56,0.0,68.0,36.03666666666667,74.0,0.0,70.0,451.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1260,2025-02-10 12:45:00,149.73333333333332,0.0,3.333333333333333,68.28666666666668,152.56,0.0,68.0,39.053333333333335,74.0,0.0,70.0,456.6666666666667,0.0,67.83,,67.0,69.0,68.0,68.0,0.0
1261,2025-02-10 13:00:00,150.44,0.0,3.6666666666666665,68.67666666666666,152.56,0.0,68.0,39.57,74.0,0.0,70.0,462.0,0.0,67.88,,67.0,69.0,68.0,68.0,0.0
1262,2025-02-10 13:15:00,153.97333333333333,0.0,5.166666666666667,69.57333333333334,152.56,0.0,68.0,41.32333333333333,74.0,0.0,70.0,467.3333333333333,0.0,67.83666666666666,,67.0,69.0,68.0,68.0,0.0
1263,2025-02-10 13:30:00,151.85333333333332,0.0,4.333333333333333,69.94,152.56,0.0,68.0,41.31666666666667,74.0,0.0,70.0,474.0,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
1264,2025-02-10 13:45:00,152.56,0.0,4.0,70.29333333333334,152.56,0.0,68.0,42.41333333333333,74.0,0.0,70.0,480.6666666666667,0.0,67.87,,67.0,69.0,68.0,68.0,0.0
1265,2025-02-10 14:00:00,151.14666666666668,0.0,4.833333333333333,73.85000000000001,152.56,0.0,68.0,49.94,74.0,0.0,70.0,480.6666666666667,0.0,67.58666666666666,,67.0,69.0,68.0,68.0,0.0
1266,2025-02-10 14:15:00,151.85333333333332,0.0,3.0,76.14333333333333,152.56,0.0,68.0,54.43,74.0,0.0,70.0,484.6666666666667,0.0,67.55333333333334,,67.0,69.0,68.0,68.0,0.0
1267,2025-02-10 14:30:00,150.44,0.0,2.5,77.21,152.56,0.0,68.0,56.05666666666667,74.0,0.0,70.0,485.6666666666667,0.0,67.61333333333333,,67.0,69.0,68.0,68.0,0.0
1268,2025-02-10 14:45:00,151.85333333333332,0.0,2.333333333333333,77.69666666666667,152.56,0.0,68.0,56.376666666666665,74.0,0.0,70.0,484.0,0.0,67.73,,67.0,69.0,68.0,68.0,0.0
1269,2025-02-10 15:00:00,151.14666666666668,0.0,3.0,77.28333333333335,152.56,0.0,68.0,55.74333333333333,74.0,0.0,70.0,493.6666666666667,0.0,67.83,,67.0,69.0,68.0,68.0,0.0
1270,2025-02-10 15:15:00,151.85333333333332,0.0,4.666666666666667,74.53666666666668,152.56,0.0,68.0,47.57,74.0,0.0,70.0,548.0,0.0,68.27,,67.0,69.0,68.0,68.0,0.0
1271,2025-02-10 15:30:00,151.85333333333332,0.0,4.166666666666667,64.68333333333334,152.56,0.0,68.0,18.48333333333333,74.0,0.0,70.0,753.3333333333334,0.0,69.39999999999999,,67.0,69.0,68.0,68.0,0.0
