,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1272,2025-02-10 15:45:00,151.85333333333332,0.0,2.5,61.95666666666667,152.56,0.0,68.0,0.21,74.0,0.0,70.0,821.0,0.0,69.73333333333333,,67.0,69.0,68.0,68.0,0.0
1273,2025-02-10 16:00:00,151.14666666666668,0.0,2.1666666666666665,62.13,152.56,0.0,68.0,1.5266666666666666,74.0,0.0,70.0,616.3333333333334,0.0,69.13333333333334,,67.0,69.0,68.0,68.0,0.0
1274,2025-02-10 16:15:00,153.26666666666668,0.0,2.6666666666666665,62.620000000000005,152.56,0.0,68.0,1.5199999999999998,74.0,0.0,70.0,548.6666666666666,0.0,68.77666666666666,,67.0,69.0,68.0,68.0,0.0
1275,2025-02-10 16:30:00,151.85333333333332,0.0,2.0,62.9,152.56,0.0,68.0,7.463333333333334,74.0,0.0,70.0,516.6666666666666,0.0,68.22666666666667,,67.0,69.0,68.0,68.0,0.0
1276,2025-02-10 16:45:00,152.56,0.0,1.8333333333333333,63.79,152.56,0.0,68.0,12.453333333333331,74.0,0.0,70.0,513.6666666666666,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
1277,2025-02-10 17:00:00,150.44,0.0,1.8333333333333333,63.370000000000005,152.56,0.0,68.0,4.3933333333333335,74.0,0.0,70.0,590.0,0.0,68.34666666666666,,67.0,69.0,68.0,68.0,0.0
1278,2025-02-10 17:15:00,149.73333333333332,0.0,3.6666666666666665,63.26333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,651.0,0.0,68.74333333333334,,67.0,69.0,68.0,68.0,0.0
1279,2025-02-10 17:30:00,152.56,0.0,2.333333333333333,63.29333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,665.6666666666666,0.0,68.91666666666667,,67.0,69.0,68.0,68.0,0.0
1280,2025-02-10 17:45:00,152.56,0.0,3.0,63.95666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,676.3333333333334,0.0,69.08999999999999,,67.0,69.0,68.0,68.0,0.0
1281,2025-02-10 18:00:00,152.56,0.0,3.1666666666666665,64.08999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,574.3333333333334,0.0,68.67666666666666,,67.0,69.0,68.0,68.0,0.0
1282,2025-02-10 18:15:00,150.44,0.0,2.0,64.36333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,540.0,0.0,68.31666666666666,,67.0,69.0,68.0,68.0,0.0
1283,2025-02-10 18:30:00,151.14666666666668,0.0,2.5,64.66,152.56,0.0,68.0,0.0,74.0,0.0,70.0,527.3333333333334,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
1284,2025-02-10 18:45:00,152.56,0.0,1.8333333333333333,64.76666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,523.6666666666666,0.0,68.08,,67.0,69.0,68.0,68.0,0.0
1285,2025-02-10 19:00:00,150.44,0.0,1.3333333333333333,64.86666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,524.3333333333334,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
1286,2025-02-10 19:15:00,150.44,0.0,1.8333333333333333,65.21666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,520.6666666666666,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1287,2025-02-10 19:30:00,152.56,0.0,1.3333333333333333,65.39,152.56,0.0,68.0,0.3466666666666667,74.0,0.0,70.0,517.6666666666666,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1288,2025-02-10 19:45:00,152.56,0.0,1.1666666666666667,65.47000000000001,152.56,0.0,68.0,1.3066666666666666,74.0,0.0,70.0,515.6666666666666,0.0,67.94333333333334,,67.0,69.0,68.0,68.0,0.0
1289,2025-02-10 20:00:00,151.85333333333332,0.0,1.5,65.43666666666667,152.56,0.0,68.0,0.0066666666666666,74.0,0.0,70.0,519.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1290,2025-02-10 20:15:00,151.14666666666668,0.0,1.0,65.37666666666667,152.56,0.0,68.0,2.01,74.0,0.0,70.0,516.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1291,2025-02-10 20:30:00,153.26666666666668,0.0,1.3333333333333333,65.52,152.56,0.0,68.0,1.5599999999999998,74.0,0.0,70.0,515.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1292,2025-02-10 20:45:00,149.73333333333332,0.0,1.3333333333333333,65.61666666666666,152.56,0.0,68.0,2.8466666666666662,74.0,0.0,70.0,515.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1293,2025-02-10 21:00:00,151.14666666666668,0.0,1.5,65.60000000000001,152.56,0.0,68.0,2.8366666666666664,74.0,0.0,70.0,511.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1294,2025-02-10 21:15:00,151.85333333333332,0.0,1.1666666666666667,65.52,152.56,0.0,68.0,3.8333333333333335,74.0,0.0,70.0,511.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1295,2025-02-10 21:30:00,150.44,0.0,1.6666666666666667,65.72666666666667,152.56,0.0,68.0,4.336666666666667,74.0,0.0,70.0,511.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1296,2025-02-10 21:45:00,150.44,0.0,2.5,65.61,152.56,0.0,68.0,4.9,74.0,0.0,70.0,512.3333333333334,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1297,2025-02-10 22:00:00,153.26666666666668,0.0,2.6666666666666665,65.49666666666667,152.56,0.0,68.0,5.616666666666667,74.0,0.0,70.0,510.3333333333333,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
1298,2025-02-10 22:15:00,153.97333333333333,0.0,3.0,65.28666666666668,152.56,0.0,68.0,6.953333333333333,74.0,0.0,70.0,507.6666666666667,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
1299,2025-02-10 22:30:00,152.56,0.0,2.833333333333333,65.03666666666668,152.56,0.0,68.0,9.616666666666667,74.0,0.0,70.0,507.6666666666667,0.0,67.8,,67.0,69.0,68.0,68.0,0.0
1300,2025-02-10 22:45:00,152.56,0.0,1.0,65.04,152.56,0.0,68.0,11.513333333333334,74.0,0.0,70.0,506.3333333333333,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
1301,2025-02-10 23:00:00,149.73333333333332,0.0,2.0,65.23,152.56,0.0,68.0,13.523333333333332,74.0,0.0,70.0,507.6666666666667,0.0,67.76333333333334,,67.0,69.0,68.0,68.0,0.0
1302,2025-02-10 23:15:00,153.26666666666668,0.0,2.333333333333333,65.42,152.56,0.0,68.0,15.503333333333332,74.0,0.0,70.0,509.0,0.0,67.75666666666666,,67.0,69.0,68.0,68.0,0.0
1303,2025-02-10 23:30:00,151.85333333333332,0.0,1.6666666666666667,65.92333333333333,152.56,0.0,68.0,18.17333333333333,74.0,0.0,70.0,509.6666666666667,0.0,67.73666666666666,,67.0,69.0,68.0,68.0,0.0
1304,2025-02-10 23:45:00,151.14666666666668,0.0,3.333333333333333,66.02,152.56,0.0,68.0,18.723333333333333,74.0,0.0,70.0,509.6666666666667,0.0,67.77,,67.0,69.0,68.0,68.0,0.0
1305,2025-02-11 00:00:00,149.73333333333332,0.0,4.0,66.21666666666667,152.56,0.0,68.0,20.30333333333333,74.0,0.0,70.0,507.0,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
1306,2025-02-11 00:15:00,153.97333333333333,0.0,3.8333333333333335,66.39333333333333,152.56,0.0,68.0,21.343333333333334,74.0,0.0,70.0,506.3333333333333,0.0,67.78666666666668,,67.0,69.0,68.0,68.0,0.0
1307,2025-02-11 00:30:00,151.14666666666668,0.0,3.6666666666666665,66.48,152.56,0.0,68.0,21.046666666666667,74.0,0.0,70.0,507.0,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
1308,2025-02-11 00:45:00,153.26666666666668,0.0,4.166666666666667,66.39999999999999,152.56,0.0,68.0,21.52,74.0,0.0,70.0,521.3333333333334,0.0,67.89333333333333,,67.0,69.0,68.0,68.0,0.0
1309,2025-02-11 01:00:00,151.14666666666668,0.0,4.0,66.48333333333333,152.56,0.0,68.0,22.406666666666663,74.0,0.0,70.0,514.3333333333334,0.0,67.89333333333333,,67.0,69.0,68.0,68.0,0.0
1310,2025-02-11 01:15:00,152.56,0.0,3.333333333333333,66.58666666666666,152.56,0.0,68.0,22.55,74.0,0.0,70.0,506.3333333333333,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
1311,2025-02-11 01:30:00,151.14666666666668,0.0,2.6666666666666665,66.60333333333334,152.56,0.0,68.0,23.1,74.0,0.0,70.0,501.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1312,2025-02-11 01:45:00,153.26666666666668,0.0,4.666666666666667,66.77,152.56,0.0,68.0,23.886666666666667,74.0,0.0,70.0,497.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
1313,2025-02-11 02:00:00,153.26666666666668,0.0,3.6666666666666665,66.85333333333334,152.56,0.0,68.0,24.246666666666663,74.0,0.0,70.0,489.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1314,2025-02-11 02:15:00,150.44,0.0,2.1666666666666665,66.99333333333334,152.56,0.0,68.0,24.113333333333333,74.0,0.0,70.0,483.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1315,2025-02-11 02:30:00,150.44,0.0,2.333333333333333,67.06333333333333,152.56,0.0,68.0,24.77,74.0,0.0,70.0,480.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1316,2025-02-11 02:45:00,151.85333333333332,0.0,4.0,66.98,152.56,0.0,68.0,24.67333333333333,74.0,0.0,70.0,477.3333333333333,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
1317,2025-02-11 03:00:00,150.44,0.0,4.0,66.89666666666666,152.56,0.0,68.0,24.43,74.0,0.0,70.0,476.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1318,2025-02-11 03:15:00,151.14666666666668,0.0,3.5,66.72333333333334,152.56,0.0,68.0,23.6,74.0,0.0,70.0,474.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1319,2025-02-11 03:30:00,153.26666666666668,0.0,4.333333333333333,66.63666666666667,152.56,0.0,68.0,23.406666666666663,74.0,0.0,70.0,474.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1320,2025-02-11 03:45:00,149.02666666666667,0.0,2.1666666666666665,66.80666666666667,152.56,0.0,68.0,24.05,74.0,0.0,70.0,471.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1321,2025-02-11 04:00:00,150.44,0.0,2.5,66.73333333333333,152.56,0.0,68.0,24.02,74.0,0.0,70.0,466.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1322,2025-02-11 04:15:00,152.56,0.0,4.666666666666667,66.67333333333333,152.56,0.0,68.0,23.71333333333333,74.0,0.0,70.0,462.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1323,2025-02-11 04:30:00,151.85333333333332,0.0,3.333333333333333,66.84,152.56,0.0,68.0,24.426666666666662,74.0,0.0,70.0,460.0,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
1324,2025-02-11 04:45:00,151.14666666666668,0.0,2.5,66.70333333333333,152.56,0.0,68.0,23.82333333333333,74.0,0.0,70.0,460.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1325,2025-02-11 05:00:00,150.44,0.0,3.0,66.65333333333334,152.56,0.0,68.0,23.5,74.0,0.0,70.0,460.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1326,2025-02-11 05:15:00,151.14666666666668,0.0,4.0,66.71333333333332,152.56,0.0,68.0,23.69666666666667,74.0,0.0,70.0,460.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1327,2025-02-11 05:30:00,151.14666666666668,0.0,3.333333333333333,66.66666666666667,152.56,0.0,68.0,22.996666666666663,74.0,0.0,70.0,458.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1328,2025-02-11 05:45:00,152.56,0.0,4.833333333333333,66.44333333333334,152.56,0.0,68.0,23.16,74.0,0.0,70.0,456.6666666666667,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1329,2025-02-11 06:00:00,151.85333333333332,0.0,3.5,66.70333333333333,152.56,0.0,68.0,23.41,74.0,0.0,70.0,455.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,
1330,2025-02-11 06:15:00,152.56,0.0,3.6666666666666665,66.68666666666667,152.56,0.0,68.0,23.930000000000003,74.0,0.0,70.0,454.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,
1331,2025-02-11 06:30:00,151.14666666666668,0.0,4.666666666666667,66.54666666666667,152.56,0.0,68.0,23.35333333333333,74.0,0.0,70.0,450.6666666666667,0.0,68.01,,67.0,69.0,68.0,68.0,
1332,2025-02-11 06:45:00,151.14666666666668,0.0,3.5,66.49,152.56,0.0,68.0,22.886666666666667,74.0,0.0,70.0,448.6666666666667,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,
1333,2025-02-11 07:00:00,150.44,0.0,2.6666666666666665,66.59666666666666,152.56,0.0,68.0,23.680000000000003,74.0,0.0,70.0,448.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,
1334,2025-02-11 07:15:00,152.56,0.0,4.666666666666667,66.63666666666667,152.56,0.0,68.0,23.076666666666668,74.0,0.0,70.0,447.0,0.0,68.02,,67.0,69.0,68.0,68.0,
1335,2025-02-11 07:30:00,151.85333333333332,0.0,2.6666666666666665,66.57666666666667,152.56,0.0,68.0,23.67,74.0,0.0,70.0,447.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,
1336,2025-02-11 07:45:00,151.14666666666668,0.0,2.0,66.58333333333333,152.56,0.0,68.0,23.863333333333333,74.0,0.0,70.0,448.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,
1337,2025-02-11 08:00:00,150.44,0.0,2.333333333333333,66.60666666666667,152.56,0.0,68.0,23.596666666666664,74.0,0.0,70.0,449.3333333333333,0.0,67.99,,67.0,69.0,68.0,68.0,
1338,2025-02-11 08:15:00,151.85333333333332,0.0,4.166666666666667,66.39666666666666,152.56,0.0,68.0,22.686666666666667,74.0,0.0,70.0,448.6666666666667,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,
1339,2025-02-11 08:30:00,153.26666666666668,0.0,3.8333333333333335,66.68666666666667,152.56,0.0,68.0,23.21,74.0,0.0,70.0,444.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,
1340,2025-02-11 08:45:00,151.85333333333332,0.0,2.1666666666666665,66.39,152.56,0.0,68.0,22.543333333333333,74.0,0.0,70.0,442.6666666666667,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,
1341,2025-02-11 09:00:00,149.73333333333332,0.0,3.6666666666666665,66.64999999999999,152.56,0.0,68.0,23.3,74.0,0.0,70.0,441.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,
1342,2025-02-11 09:15:00,153.26666666666668,0.0,4.333333333333333,66.48,152.56,0.0,68.0,22.93,74.0,0.0,70.0,439.6666666666667,0.0,68.00333333333334,,67.0,69.0,68.0,68.0,
1343,2025-02-11 09:30:00,153.26666666666668,0.0,2.833333333333333,66.09,152.56,0.0,68.0,24.60333333333333,74.0,0.0,70.0,441.0,0.0,67.94,,67.0,69.0,68.0,68.0,
1344,2025-02-11 09:45:00,150.44,0.0,2.1666666666666665,66.08666666666666,152.56,0.0,68.0,25.876666666666665,74.0,0.0,70.0,441.0,0.0,67.89,,67.0,69.0,68.0,68.0,
1345,2025-02-11 10:00:00,152.56,0.0,4.25,65.70500000000001,152.56,0.0,68.0,25.97,74.0,0.0,70.0,439.0,0.0,67.93,,67.0,69.0,68.0,68.0,
1346,2025-02-11 10:15:00,151.14666666666668,0.0,3.1666666666666665,65.79666666666667,152.56,0.0,68.0,26.74,74.0,0.0,70.0,439.0,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,
1347,2025-02-11 10:30:00,151.85333333333332,0.0,3.0,65.92,152.56,0.0,68.0,27.526666666666667,74.0,0.0,70.0,439.6666666666667,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,
1348,2025-02-11 10:45:00,150.44,0.0,2.0,65.98666666666666,152.56,0.0,68.0,27.52,74.0,0.0,70.0,440.3333333333333,0.0,67.93,,67.0,69.0,68.0,68.0,
1349,2025-02-11 11:00:00,151.14666666666668,0.0,3.6666666666666665,66.10333333333334,152.56,0.0,68.0,28.16333333333333,74.0,0.0,70.0,440.3333333333333,0.0,67.93,,67.0,69.0,68.0,68.0,
1350,2025-02-11 11:15:00,151.14666666666668,0.0,4.333333333333333,66.17333333333333,152.56,0.0,68.0,28.66,74.0,0.0,70.0,439.6666666666667,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,
1351,2025-02-11 11:30:00,149.73333333333332,0.0,3.5,66.06333333333333,152.56,0.0,68.0,27.703333333333333,74.0,0.0,70.0,441.0,0.0,67.99,,67.0,69.0,68.0,68.0,
1352,2025-02-11 11:45:00,150.44,0.0,4.166666666666667,66.22333333333334,152.56,0.0,68.0,28.396666666666665,74.0,0.0,70.0,446.6666666666667,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,
1353,2025-02-11 12:00:00,153.26666666666668,0.0,4.5,65.97,152.56,0.0,68.0,28.05666666666667,74.0,0.0,70.0,449.0,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,
1354,2025-02-11 12:15:00,151.85333333333332,0.0,4.0,65.98666666666666,152.56,0.0,68.0,27.4,74.0,0.0,70.0,447.3333333333333,0.0,68.02,,67.0,69.0,68.0,68.0,
1355,2025-02-11 12:30:00,151.85333333333332,0.0,4.333333333333333,66.05666666666666,152.56,0.0,68.0,27.366666666666664,74.0,0.0,70.0,447.0,0.0,68.02,,67.0,69.0,68.0,68.0,
1356,2025-02-11 12:45:00,151.14666666666668,0.0,3.1666666666666665,66.32000000000001,152.56,0.0,68.0,28.346666666666664,74.0,0.0,70.0,450.6666666666667,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,
1357,2025-02-11 13:00:00,150.44,0.0,4.5,66.44,152.56,0.0,68.0,29.08,74.0,0.0,70.0,456.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,
1358,2025-02-11 13:15:00,151.85333333333332,0.0,4.333333333333333,66.84666666666666,152.56,0.0,68.0,30.973333333333333,74.0,0.0,70.0,460.6666666666667,0.0,67.88000000000001,,67.0,69.0,68.0,68.0,
1359,2025-02-11 13:30:00,149.73333333333332,0.0,3.333333333333333,67.60666666666667,152.56,0.0,68.0,33.13666666666666,74.0,0.0,70.0,463.3333333333333,0.0,67.82333333333334,,67.0,69.0,68.0,68.0,
1360,2025-02-11 13:45:00,151.14666666666668,0.0,3.5,67.22666666666667,152.56,0.0,68.0,31.67,74.0,0.0,70.0,462.0,0.0,67.94666666666666,,67.0,69.0,68.0,68.0,
1361,2025-02-11 14:00:00,151.85333333333332,0.0,4.0,66.93666666666667,152.56,0.0,68.0,30.786666666666665,74.0,0.0,70.0,466.6666666666667,0.0,68.0,,67.0,69.0,68.0,68.0,
1362,2025-02-11 14:15:00,150.44,0.0,4.166666666666667,66.69666666666667,152.56,0.0,68.0,30.043333333333333,74.0,0.0,70.0,469.3333333333333,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1363,2025-02-11 14:30:00,152.56,0.0,4.333333333333333,66.59333333333332,152.56,0.0,68.0,30.43,74.0,0.0,70.0,470.6666666666667,0.0,68.01,,67.0,69.0,68.0,68.0,0.0
1364,2025-02-11 14:45:00,153.97333333333333,0.0,4.0,66.61,152.56,0.0,68.0,29.74,74.0,0.0,70.0,473.3333333333333,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1365,2025-02-11 15:00:00,151.14666666666668,0.0,2.333333333333333,66.53333333333333,152.56,0.0,68.0,29.08666666666667,74.0,0.0,70.0,479.6666666666667,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1366,2025-02-11 15:15:00,152.56,0.0,4.833333333333333,65.79333333333334,152.56,0.0,68.0,25.406666666666663,74.0,0.0,70.0,518.3333333333334,0.0,68.21,,67.0,69.0,68.0,68.0,0.0
1367,2025-02-11 15:30:00,152.56,0.0,3.8333333333333335,61.81,152.56,0.0,68.0,4.1000000000000005,74.0,0.0,70.0,812.6666666666666,0.0,69.17999999999999,,67.0,69.0,68.0,68.0,0.0
1368,2025-02-11 15:45:00,150.44,0.0,2.333333333333333,61.52666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,918.3333333333334,0.0,69.91666666666667,,67.0,69.0,68.0,68.0,0.0
1369,2025-02-11 16:00:00,151.85333333333332,0.0,3.0,61.626666666666665,152.56,0.0,68.0,0.0,74.0,0.0,70.0,647.3333333333334,0.0,69.35000000000001,,67.0,69.0,68.0,68.0,0.0
1370,2025-02-11 16:15:00,152.56,0.0,2.333333333333333,61.64000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,516.0,0.0,68.60000000000001,,67.0,69.0,68.0,68.0,0.0
1371,2025-02-11 16:30:00,149.02666666666667,0.0,2.5,61.70333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,487.6666666666667,0.0,68.33999999999999,,67.0,69.0,68.0,68.0,0.0
1372,2025-02-11 16:45:00,100.29333333333334,0.0,42.333333333333336,61.903333333333336,152.56,0.0,68.0,0.0,74.0,0.0,70.0,482.0,0.0,68.14999999999999,,67.0,69.0,68.0,68.0,0.0
1373,2025-02-11 17:00:00,151.14666666666668,0.0,26.5,61.69,152.56,0.0,68.0,2.0866666666666664,74.0,0.0,70.0,485.3333333333333,0.0,67.92666666666666,,67.0,69.0,68.0,68.0,0.0
1374,2025-02-11 17:15:00,153.97333333333333,0.0,24.5,61.78,152.56,0.0,68.0,7.886666666666667,74.0,0.0,70.0,487.0,0.0,67.69,,67.0,69.0,68.0,68.0,0.0
1375,2025-02-11 17:30:00,151.85333333333332,0.0,24.5,62.18666666666667,152.56,0.0,68.0,10.653333333333334,74.0,0.0,70.0,492.3333333333333,0.0,67.67666666666666,,67.0,69.0,68.0,68.0,0.0
1376,2025-02-11 17:45:00,151.85333333333332,0.0,26.83333333333333,62.97666666666667,152.56,0.0,68.0,13.823333333333332,74.0,0.0,70.0,498.3333333333333,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
1377,2025-02-11 18:00:00,152.56,0.0,24.666666666666668,63.620000000000005,152.56,0.0,68.0,15.816666666666668,74.0,0.0,70.0,503.6666666666667,0.0,67.68,,67.0,69.0,68.0,68.0,0.0
1378,2025-02-11 18:15:00,149.02666666666667,0.0,25.33333333333333,63.76,152.56,0.0,68.0,16.720000000000002,74.0,0.0,70.0,507.6666666666667,0.0,67.73,,67.0,69.0,68.0,68.0,0.0
1379,2025-02-11 18:30:00,151.85333333333332,0.0,25.5,64.94333333333333,152.56,0.0,68.0,21.05666666666667,74.0,0.0,70.0,511.6666666666667,0.0,67.63333333333334,,67.0,69.0,68.0,68.0,0.0
1380,2025-02-11 18:45:00,151.85333333333332,0.0,23.83333333333333,65.08999999999999,152.56,0.0,68.0,20.736666666666668,74.0,0.0,70.0,515.3333333333334,0.0,67.77,,67.0,69.0,68.0,68.0,0.0
1381,2025-02-11 19:00:00,151.85333333333332,0.0,26.0,64.8,152.56,0.0,68.0,19.47666666666667,74.0,0.0,70.0,517.6666666666666,0.0,67.89333333333333,,67.0,69.0,68.0,68.0,0.0
1382,2025-02-11 19:15:00,151.85333333333332,0.0,23.83333333333333,64.78333333333333,152.56,0.0,68.0,19.416666666666668,74.0,0.0,70.0,511.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1383,2025-02-11 19:30:00,151.85333333333332,0.0,23.5,65.04666666666667,152.56,0.0,68.0,21.27,74.0,0.0,70.0,508.6666666666667,0.0,67.86666666666666,,67.0,69.0,68.0,68.0,0.0
1384,2025-02-11 19:45:00,152.56,0.0,24.5,64.83,152.56,0.0,68.0,20.383333333333333,74.0,0.0,70.0,507.6666666666667,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
1385,2025-02-11 20:00:00,151.85333333333332,0.0,23.666666666666668,64.95666666666666,152.56,0.0,68.0,21.19333333333333,74.0,0.0,70.0,507.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1386,2025-02-11 20:15:00,151.14666666666668,0.0,23.666666666666668,64.84333333333333,152.56,0.0,68.0,20.166666666666668,74.0,0.0,70.0,506.3333333333333,0.0,67.95,,67.0,69.0,68.0,68.0,0.0
1387,2025-02-11 20:30:00,149.73333333333332,0.0,23.166666666666668,65.02666666666666,152.56,0.0,68.0,22.180000000000003,74.0,0.0,70.0,508.3333333333333,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
1388,2025-02-11 20:45:00,149.73333333333332,0.0,26.666666666666668,65.40666666666667,152.56,0.0,68.0,24.10333333333333,74.0,0.0,70.0,505.0,0.0,67.85000000000001,,67.0,69.0,68.0,68.0,0.0
1389,2025-02-11 21:00:00,151.85333333333332,0.0,26.666666666666668,65.51,152.56,0.0,68.0,24.933333333333334,74.0,0.0,70.0,505.0,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
1390,2025-02-11 21:15:00,151.14666666666668,0.0,25.5,65.62333333333333,152.56,0.0,68.0,24.93,74.0,0.0,70.0,506.3333333333333,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
1391,2025-02-11 21:30:00,154.68,0.0,25.666666666666668,65.87,152.56,0.0,68.0,25.94333333333333,74.0,0.0,70.0,507.0,0.0,67.88,,67.0,69.0,68.0,68.0,0.0
1392,2025-02-11 21:45:00,151.14666666666668,0.0,26.83333333333333,65.21666666666665,152.56,0.0,68.0,22.843333333333334,74.0,0.0,70.0,507.6666666666667,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1393,2025-02-11 22:00:00,149.02666666666667,0.0,25.166666666666668,65.06333333333333,152.56,0.0,68.0,22.52,74.0,0.0,70.0,506.3333333333333,0.0,68.02333333333333,,67.0,69.0,68.0,68.0,0.0
1394,2025-02-11 22:15:00,152.56,0.0,25.5,65.09333333333333,152.56,0.0,68.0,22.656666666666663,74.0,0.0,70.0,505.0,0.0,68.02333333333333,,67.0,69.0,68.0,68.0,0.0
1395,2025-02-11 22:30:00,150.44,0.0,26.83333333333333,64.95333333333333,152.56,0.0,68.0,21.73333333333333,74.0,0.0,70.0,505.6666666666667,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1396,2025-02-11 22:45:00,153.26666666666668,0.0,24.5,65.02666666666666,152.56,0.0,68.0,21.83666666666667,74.0,0.0,70.0,503.6666666666667,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1397,2025-02-11 23:00:00,152.56,0.0,25.166666666666668,65.17999999999999,152.56,0.0,68.0,22.456666666666667,74.0,0.0,70.0,504.3333333333333,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1398,2025-02-11 23:15:00,152.56,0.0,26.33333333333333,65.09,152.56,0.0,68.0,22.326666666666668,74.0,0.0,70.0,501.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1399,2025-02-11 23:30:00,151.85333333333332,0.0,25.83333333333333,65.23333333333333,152.56,0.0,68.0,23.22666666666667,74.0,0.0,70.0,499.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1400,2025-02-11 23:45:00,151.14666666666668,0.0,25.33333333333333,65.18666666666667,152.56,0.0,68.0,22.723333333333333,74.0,0.0,70.0,500.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1401,2025-02-12 00:00:00,151.85333333333332,0.0,24.5,65.57666666666667,152.56,0.0,68.0,23.906666666666663,74.0,0.0,70.0,500.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1402,2025-02-12 00:15:00,150.44,0.0,26.33333333333333,65.36666666666667,152.56,0.0,68.0,22.666666666666668,74.0,0.0,70.0,497.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1403,2025-02-12 00:30:00,152.56,0.0,24.666666666666668,65.24,152.56,0.0,68.0,22.33,74.0,0.0,70.0,495.6666666666667,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
1404,2025-02-12 00:45:00,150.44,0.0,25.166666666666668,65.64999999999999,152.56,0.0,68.0,23.026666666666667,74.0,0.0,70.0,495.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1405,2025-02-12 01:00:00,150.44,0.0,27.0,65.33,152.56,0.0,68.0,23.313333333333333,74.0,0.0,70.0,491.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1406,2025-02-12 01:15:00,150.44,0.0,25.166666666666668,65.45,152.56,0.0,68.0,23.453333333333333,74.0,0.0,70.0,488.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1407,2025-02-12 01:30:00,152.56,0.0,24.666666666666668,65.43666666666667,152.56,0.0,68.0,23.426666666666662,74.0,0.0,70.0,483.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1408,2025-02-12 01:45:00,150.44,0.0,26.33333333333333,65.50666666666667,152.56,0.0,68.0,24.043333333333333,74.0,0.0,70.0,483.0,0.0,67.96666666666668,,67.0,69.0,68.0,68.0,0.0
1409,2025-02-12 02:00:00,151.85333333333332,0.0,25.0,65.34333333333333,152.56,0.0,68.0,23.543333333333333,74.0,0.0,70.0,480.6666666666667,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
1410,2025-02-12 02:15:00,151.14666666666668,0.0,24.5,65.52666666666666,152.56,0.0,68.0,24.043333333333333,74.0,0.0,70.0,478.6666666666667,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
1411,2025-02-12 02:30:00,149.73333333333332,0.0,26.0,65.52999999999999,152.56,0.0,68.0,23.203333333333333,74.0,0.0,70.0,478.6666666666667,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
1412,2025-02-12 02:45:00,151.85333333333332,0.0,27.166666666666668,65.30666666666667,152.56,0.0,68.0,23.376666666666665,74.0,0.0,70.0,480.6666666666667,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1413,2025-02-12 03:00:00,151.85333333333332,0.0,25.0,65.51666666666667,152.56,0.0,68.0,24.36,74.0,0.0,70.0,480.0,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
1414,2025-02-12 03:15:00,150.44,0.0,24.5,65.30666666666666,152.56,0.0,68.0,23.266666666666666,74.0,0.0,70.0,479.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1415,2025-02-12 03:30:00,151.85333333333332,0.0,26.83333333333333,65.21666666666665,152.56,0.0,68.0,23.10333333333333,74.0,0.0,70.0,476.6666666666667,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
1416,2025-02-12 03:45:00,150.44,0.0,24.666666666666668,65.38,152.56,0.0,68.0,23.57333333333333,74.0,0.0,70.0,480.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1417,2025-02-12 04:00:00,150.44,0.0,25.83333333333333,65.47000000000001,152.56,0.0,68.0,23.826666666666668,74.0,0.0,70.0,478.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1418,2025-02-12 04:15:00,150.44,0.0,26.5,65.21,152.56,0.0,68.0,22.993333333333336,74.0,0.0,70.0,476.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1419,2025-02-12 04:30:00,152.56,0.0,26.666666666666668,65.39999999999999,152.56,0.0,68.0,23.35,74.0,0.0,70.0,476.6666666666667,0.0,68.00333333333334,,67.0,69.0,68.0,68.0,0.0
1420,2025-02-12 04:45:00,150.44,0.0,25.0,65.20333333333333,152.56,0.0,68.0,23.046666666666667,74.0,0.0,70.0,478.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1421,2025-02-12 05:00:00,151.85333333333332,0.0,26.0,65.38,152.56,0.0,68.0,23.51,74.0,0.0,70.0,478.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1422,2025-02-12 05:15:00,153.26666666666668,0.0,26.5,65.39999999999999,152.56,0.0,68.0,23.406666666666663,74.0,0.0,70.0,479.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1423,2025-02-12 05:30:00,151.14666666666668,0.0,24.666666666666668,65.34333333333333,152.56,0.0,68.0,23.096666666666668,74.0,0.0,70.0,476.6666666666667,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
1424,2025-02-12 05:45:00,151.14666666666668,0.0,26.666666666666668,65.58666666666666,152.56,0.0,68.0,24.41,74.0,0.0,70.0,475.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
1425,2025-02-12 06:00:00,151.85333333333332,0.0,25.83333333333333,65.75999999999999,152.56,0.0,68.0,25.64333333333333,74.0,0.0,70.0,476.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1426,2025-02-12 06:15:00,151.85333333333332,0.0,24.5,65.61666666666666,152.56,0.0,68.0,24.72666666666667,74.0,0.0,70.0,475.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1427,2025-02-12 06:30:00,151.14666666666668,0.0,26.0,65.42999999999999,152.56,0.0,68.0,23.6,74.0,0.0,70.0,474.6666666666667,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1428,2025-02-12 06:45:00,152.56,0.0,25.666666666666668,65.28333333333333,152.56,0.0,68.0,23.92333333333333,74.0,0.0,70.0,471.3333333333333,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1429,2025-02-12 07:00:00,149.73333333333332,0.0,24.33333333333333,65.32333333333334,152.56,0.0,68.0,23.290000000000003,74.0,0.0,70.0,470.6666666666667,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1430,2025-02-12 07:15:00,151.14666666666668,0.0,25.5,65.18666666666667,152.56,0.0,68.0,22.616666666666664,74.0,0.0,70.0,470.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
1431,2025-02-12 07:30:00,150.44,0.0,27.166666666666668,65.14999999999999,152.56,0.0,68.0,22.59,74.0,0.0,70.0,466.6666666666667,0.0,68.03,,67.0,69.0,68.0,68.0,0.0
1432,2025-02-12 07:45:00,153.26666666666668,0.0,25.33333333333333,65.28666666666668,152.56,0.0,68.0,23.26,74.0,0.0,70.0,465.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1433,2025-02-12 08:00:00,151.85333333333332,0.0,24.33333333333333,65.11333333333333,152.56,0.0,68.0,22.396666666666665,74.0,0.0,70.0,464.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1434,2025-02-12 08:15:00,149.02666666666667,0.0,25.33333333333333,65.35333333333334,152.56,0.0,68.0,23.363333333333333,74.0,0.0,70.0,464.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1435,2025-02-12 08:30:00,151.14666666666668,0.0,25.166666666666668,65.27666666666666,152.56,0.0,68.0,23.23,74.0,0.0,70.0,462.0,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
1436,2025-02-12 08:45:00,149.73333333333332,0.0,27.166666666666668,65.14333333333333,152.56,0.0,68.0,22.336666666666662,74.0,0.0,70.0,460.6666666666667,0.0,68.01,,67.0,69.0,68.0,68.0,0.0
1437,2025-02-12 09:00:00,153.26666666666668,0.0,25.5,64.61,152.56,0.0,68.0,23.106666666666666,74.0,0.0,70.0,460.0,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
1438,2025-02-12 09:15:00,151.14666666666668,0.0,24.0,65.41000000000001,152.56,0.0,68.0,23.37333333333333,74.0,0.0,70.0,458.6666666666667,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
1439,2025-02-12 09:30:00,150.44,0.0,25.5,65.27666666666666,152.56,0.0,68.0,22.933333333333334,74.0,0.0,70.0,458.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1440,2025-02-12 09:45:00,153.26666666666668,0.0,24.83333333333333,65.17,152.56,0.0,68.0,22.66,74.0,0.0,70.0,456.6666666666667,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
1441,2025-02-12 10:00:00,150.44,0.0,25.33333333333333,65.36666666666667,152.56,0.0,68.0,23.613333333333333,74.0,0.0,70.0,458.0,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
1442,2025-02-12 10:15:00,152.56,0.0,24.5,65.23,152.56,0.0,68.0,23.106666666666666,74.0,0.0,70.0,460.6666666666667,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
1443,2025-02-12 10:30:00,151.85333333333332,0.0,24.166666666666668,65.35333333333334,152.56,0.0,68.0,22.43,74.0,0.0,70.0,462.6666666666667,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1444,2025-02-12 10:45:00,150.44,0.0,23.666666666666668,65.21,152.56,0.0,68.0,22.44,74.0,0.0,70.0,464.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1445,2025-02-12 11:00:00,149.73333333333332,0.0,26.166666666666668,65.30333333333333,152.56,0.0,68.0,22.33333333333333,74.0,0.0,70.0,466.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1446,2025-02-12 11:15:00,152.56,0.0,27.166666666666668,65.14,152.56,0.0,68.0,22.6,74.0,0.0,70.0,466.6666666666667,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
1447,2025-02-12 11:30:00,151.85333333333332,0.0,24.83333333333333,65.21333333333332,152.56,0.0,68.0,22.766666666666666,74.0,0.0,70.0,468.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1448,2025-02-12 11:45:00,151.85333333333332,0.0,24.166666666666668,65.14999999999999,152.56,0.0,68.0,22.656666666666663,74.0,0.0,70.0,470.6666666666667,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1449,2025-02-12 12:00:00,151.14666666666668,0.0,23.666666666666668,65.25333333333333,152.56,0.0,68.0,22.576666666666668,74.0,0.0,70.0,470.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1450,2025-02-12 12:15:00,151.85333333333332,0.0,26.83333333333333,65.34666666666668,152.56,0.0,68.0,22.66,74.0,0.0,70.0,471.3333333333333,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1451,2025-02-12 12:30:00,151.85333333333332,0.0,26.166666666666668,65.22333333333334,152.56,0.0,68.0,23.30333333333333,74.0,0.0,70.0,472.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1452,2025-02-12 12:45:00,151.14666666666668,0.0,25.0,65.41666666666667,152.56,0.0,68.0,22.516666666666666,74.0,0.0,70.0,476.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1453,2025-02-12 13:00:00,151.85333333333332,0.0,24.166666666666668,65.42666666666666,152.56,0.0,68.0,22.92,74.0,0.0,70.0,478.3333333333333,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1454,2025-02-12 13:15:00,147.61333333333334,0.0,24.83333333333333,65.28,152.56,0.0,68.0,24.616666666666664,74.0,0.0,70.0,482.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1455,2025-02-12 13:30:00,151.85333333333332,0.0,22.83333333333333,66.79333333333334,152.56,0.0,68.0,30.05666666666667,74.0,0.0,70.0,481.0,0.0,67.71333333333334,,67.0,69.0,68.0,68.0,0.0
1456,2025-02-12 13:45:00,151.14666666666668,0.0,22.5,66.82,152.56,0.0,68.0,29.08,74.0,0.0,70.0,480.0,0.0,67.85333333333334,,67.0,69.0,68.0,68.0,0.0
1457,2025-02-12 14:00:00,151.85333333333332,0.0,25.0,66.58,152.56,0.0,68.0,28.493333333333336,74.0,0.0,70.0,484.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1458,2025-02-12 14:15:00,51.56,0.0,55.66666666666666,67.52999999999999,152.56,0.0,68.0,25.13,74.0,0.0,70.0,489.0,0.0,68.08333333333333,,67.0,69.0,68.0,68.0,0.0
1459,2025-02-12 14:30:00,101.70666666666666,0.0,49.16666666666666,67.85333333333334,152.56,0.0,68.0,21.03,74.0,0.0,70.0,489.0,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
1460,2025-02-12 14:45:00,151.85333333333332,0.0,24.33333333333333,68.13666666666667,152.56,0.0,68.0,32.07,74.0,0.0,70.0,507.0,0.0,67.72,,67.0,69.0,68.0,68.0,0.0
1461,2025-02-12 15:00:00,151.85333333333332,0.0,24.83333333333333,67.28666666666668,152.56,0.0,68.0,29.290000000000003,74.0,0.0,70.0,522.3333333333334,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
1462,2025-02-12 15:15:00,151.85333333333332,0.0,24.166666666666668,66.74,152.56,0.0,68.0,28.496666666666663,74.0,0.0,70.0,531.3333333333334,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
1463,2025-02-12 15:30:00,149.73333333333332,0.0,26.5,63.51666666666667,152.56,0.0,68.0,11.093333333333334,74.0,0.0,70.0,749.6666666666666,0.0,68.73333333333333,,67.0,69.0,68.0,68.0,0.0
1464,2025-02-12 15:45:00,151.14666666666668,0.0,25.666666666666668,62.09,152.56,0.0,68.0,0.0,74.0,0.0,70.0,808.6666666666666,0.0,69.27333333333333,,67.0,69.0,68.0,68.0,0.0
1465,2025-02-12 16:00:00,151.14666666666668,0.0,24.166666666666668,62.18666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,653.3333333333334,0.0,68.91666666666667,,67.0,69.0,68.0,68.0,0.0
1466,2025-02-12 16:15:00,151.85333333333332,0.0,26.666666666666668,62.24333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,617.3333333333334,0.0,68.46333333333332,,67.0,69.0,68.0,68.0,0.0
1467,2025-02-12 16:30:00,152.56,0.0,25.83333333333333,62.406666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,612.6666666666666,0.0,68.39999999999999,,67.0,69.0,68.0,68.0,0.0
1468,2025-02-12 16:45:00,151.85333333333332,0.0,25.166666666666668,62.45666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,577.6666666666666,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,
1469,2025-02-12 17:00:00,152.56,0.0,23.83333333333333,62.53,152.56,0.0,68.0,1.143333333333333,74.0,0.0,70.0,567.6666666666666,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1470,2025-02-12 17:15:00,151.85333333333332,0.0,24.0,62.54,152.56,0.0,68.0,3.033333333333333,74.0,0.0,70.0,569.6666666666666,0.0,67.88,,67.0,69.0,68.0,68.0,0.0
1471,2025-02-12 17:30:00,153.97333333333333,0.0,26.166666666666668,62.71,152.56,0.0,68.0,5.506666666666667,74.0,0.0,70.0,583.6666666666666,0.0,67.81333333333333,,67.0,69.0,68.0,68.0,0.0
1472,2025-02-12 17:45:00,150.44,0.0,25.0,62.72666666666667,152.56,0.0,68.0,7.536666666666666,74.0,0.0,70.0,586.3333333333334,0.0,67.78333333333333,,67.0,69.0,68.0,68.0,0.0
1473,2025-02-12 18:00:00,153.97333333333333,0.0,26.0,63.083333333333336,152.56,0.0,68.0,10.743333333333334,74.0,0.0,70.0,584.3333333333334,0.0,67.69333333333333,,67.0,69.0,68.0,68.0,0.0
1474,2025-02-12 18:15:00,153.26666666666668,0.0,23.33333333333333,64.39999999999999,152.56,0.0,68.0,15.26,74.0,0.0,70.0,571.0,0.0,67.61,,67.0,69.0,68.0,68.0,0.0
1475,2025-02-12 18:30:00,151.85333333333332,0.0,22.666666666666668,64.53333333333335,152.56,0.0,68.0,16.326666666666668,74.0,0.0,70.0,571.6666666666666,0.0,67.70333333333333,,67.0,69.0,68.0,68.0,0.0
1476,2025-02-12 18:45:00,152.56,0.0,22.5,64.56,152.56,0.0,68.0,15.123333333333331,74.0,0.0,70.0,577.0,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
1477,2025-02-12 19:00:00,150.44,0.0,23.33333333333333,64.55333333333334,152.56,0.0,68.0,15.563333333333333,74.0,0.0,70.0,583.6666666666666,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
1478,2025-02-12 19:15:00,151.14666666666668,0.0,23.5,64.74666666666667,152.56,0.0,68.0,15.273333333333332,74.0,0.0,70.0,582.3333333333334,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1479,2025-02-12 19:30:00,150.44,0.0,22.33333333333333,64.72000000000001,152.56,0.0,68.0,15.12,74.0,0.0,70.0,585.0,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
1480,2025-02-12 19:45:00,150.44,0.0,22.666666666666668,65.0,152.56,0.0,68.0,15.75,74.0,0.0,70.0,579.6666666666666,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1481,2025-02-12 20:00:00,151.14666666666668,0.0,23.5,65.04333333333334,152.56,0.0,68.0,15.093333333333334,74.0,0.0,70.0,581.6666666666666,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1482,2025-02-12 20:15:00,151.5,0.0,23.5,64.84,152.56,0.0,68.0,14.225,74.0,0.0,70.0,584.5,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
1483,2025-02-12 20:30:00,151.14666666666668,0.0,24.166666666666668,64.97666666666667,152.56,0.0,68.0,15.300000000000002,74.0,0.0,70.0,580.3333333333334,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1484,2025-02-12 20:45:00,151.5,0.0,24.375,65.09,152.56,0.0,68.0,16.015,74.0,0.0,70.0,580.5,0.0,67.9525,,67.0,69.0,68.0,68.0,0.0
1485,2025-02-12 21:00:00,151.14666666666668,0.0,23.83333333333333,65.14999999999999,152.56,0.0,68.0,16.32,74.0,0.0,70.0,579.6666666666666,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1486,2025-02-12 21:15:00,151.85333333333332,0.0,23.83333333333333,65.32333333333334,152.56,0.0,68.0,16.856666666666666,74.0,0.0,70.0,584.3333333333334,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1487,2025-02-12 21:30:00,151.14666666666668,0.0,24.33333333333333,65.46666666666665,152.56,0.0,68.0,17.416666666666668,74.0,0.0,70.0,588.3333333333334,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1488,2025-02-12 21:45:00,149.73333333333332,0.0,24.83333333333333,65.42333333333333,152.56,0.0,68.0,16.55,74.0,0.0,70.0,592.3333333333334,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
1489,2025-02-12 22:00:00,151.85333333333332,0.0,24.5,65.20666666666666,152.56,0.0,68.0,15.413333333333334,74.0,0.0,70.0,591.0,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
1490,2025-02-12 22:15:00,152.56,0.0,25.0,65.53333333333333,152.56,0.0,68.0,16.599999999999998,74.0,0.0,70.0,592.3333333333334,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
1491,2025-02-12 22:30:00,150.44,0.0,23.5,65.33666666666666,152.56,0.0,68.0,16.116666666666664,74.0,0.0,70.0,589.6666666666666,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
1492,2025-02-12 22:45:00,151.85333333333332,0.0,22.83333333333333,65.59333333333333,152.56,0.0,68.0,15.793333333333331,74.0,0.0,70.0,589.6666666666666,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1493,2025-02-12 23:00:00,152.56,0.0,22.5,64.93666666666667,152.56,0.0,68.0,11.676666666666668,74.0,0.0,70.0,618.0,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
1494,2025-02-12 23:15:00,149.73333333333332,0.0,23.166666666666668,64.04333333333334,152.56,0.0,68.0,3.0066666666666664,74.0,0.0,70.0,669.3333333333334,0.0,68.48,,67.0,69.0,68.0,68.0,0.0
1495,2025-02-12 23:30:00,151.85333333333332,0.0,23.83333333333333,63.93,152.56,0.0,68.0,0.0,74.0,0.0,70.0,686.0,0.0,68.61666666666667,,67.0,69.0,68.0,68.0,0.0
1496,2025-02-12 23:45:00,151.85333333333332,0.0,25.0,64.10666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,678.3333333333334,0.0,68.73333333333333,,67.0,69.0,68.0,68.0,0.0
1497,2025-02-13 00:00:00,149.73333333333332,0.0,24.5,64.00333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,609.0,0.0,68.54333333333334,,67.0,69.0,68.0,68.0,0.0
1498,2025-02-13 00:15:00,151.14666666666668,0.0,25.33333333333333,63.91333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,563.0,0.0,68.23,,67.0,69.0,68.0,68.0,0.0
1499,2025-02-13 00:30:00,152.56,0.0,24.83333333333333,64.07000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,552.6666666666666,0.0,68.14999999999999,,67.0,69.0,68.0,68.0,0.0
1500,2025-02-13 00:45:00,149.02666666666667,0.0,25.0,64.18333333333334,152.56,0.0,68.0,0.0433333333333333,74.0,0.0,70.0,543.3333333333334,0.0,68.02333333333333,,67.0,69.0,68.0,68.0,0.0
1501,2025-02-13 01:00:00,152.56,0.0,25.5,64.16333333333334,152.56,0.0,68.0,1.7333333333333334,74.0,0.0,70.0,540.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1502,2025-02-13 01:15:00,151.14666666666668,0.0,23.666666666666668,64.14999999999999,152.56,0.0,68.0,0.3266666666666666,74.0,0.0,70.0,540.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1503,2025-02-13 01:30:00,151.14666666666668,0.0,25.166666666666668,64.22666666666667,152.56,0.0,68.0,1.8233333333333333,74.0,0.0,70.0,541.3333333333334,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1504,2025-02-13 01:45:00,151.85333333333332,0.0,23.33333333333333,64.3,152.56,0.0,68.0,1.9433333333333331,74.0,0.0,70.0,541.3333333333334,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
1505,2025-02-13 02:00:00,149.73333333333332,0.0,23.83333333333333,64.25,152.56,0.0,68.0,1.8433333333333333,74.0,0.0,70.0,539.3333333333334,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1506,2025-02-13 02:15:00,153.26666666666668,0.0,26.0,64.33999999999999,152.56,0.0,68.0,1.4900000000000002,74.0,0.0,70.0,538.6666666666666,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1507,2025-02-13 02:30:00,151.14666666666668,0.0,25.0,64.46666666666665,152.56,0.0,68.0,1.346666666666667,74.0,0.0,70.0,534.6666666666666,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1508,2025-02-13 02:45:00,151.14666666666668,0.0,23.5,64.59333333333333,152.56,0.0,68.0,0.5833333333333334,74.0,0.0,70.0,532.0,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
1509,2025-02-13 03:00:00,151.14666666666668,0.0,23.83333333333333,64.61,152.56,0.0,68.0,2.063333333333333,74.0,0.0,70.0,530.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1510,2025-02-13 03:15:00,151.85333333333332,0.0,24.166666666666668,64.21666666666665,152.56,0.0,68.0,2.53,74.0,0.0,70.0,532.6666666666666,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1511,2025-02-13 03:30:00,150.44,0.0,25.0,63.98666666666667,152.56,0.0,68.0,4.3500000000000005,74.0,0.0,70.0,534.6666666666666,0.0,67.89333333333333,,67.0,69.0,68.0,68.0,0.0
1512,2025-02-13 03:45:00,151.14666666666668,0.0,26.0,63.93666666666667,152.56,0.0,68.0,6.080000000000001,74.0,0.0,70.0,534.0,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
1513,2025-02-13 04:00:00,151.14666666666668,0.0,25.5,63.876666666666665,152.56,0.0,68.0,8.75,74.0,0.0,70.0,530.6666666666666,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
1514,2025-02-13 04:15:00,151.85333333333332,0.0,26.0,64.10333333333334,152.56,0.0,68.0,10.526666666666666,74.0,0.0,70.0,528.6666666666666,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
1515,2025-02-13 04:30:00,153.97333333333333,0.0,26.0,64.33666666666666,152.56,0.0,68.0,11.873333333333331,74.0,0.0,70.0,526.3333333333334,0.0,67.78666666666668,,67.0,69.0,68.0,68.0,0.0
1516,2025-02-13 04:45:00,153.26666666666668,0.0,25.33333333333333,64.42333333333333,152.56,0.0,68.0,12.963333333333331,74.0,0.0,70.0,525.0,0.0,67.79333333333334,,67.0,69.0,68.0,68.0,0.0
1517,2025-02-13 05:00:00,150.44,0.0,25.0,64.46,152.56,0.0,68.0,13.566666666666668,74.0,0.0,70.0,522.6666666666666,0.0,67.85000000000001,,67.0,69.0,68.0,68.0,0.0
1518,2025-02-13 05:15:00,151.14666666666668,0.0,25.83333333333333,64.63333333333334,152.56,0.0,68.0,14.583333333333334,74.0,0.0,70.0,520.3333333333334,0.0,67.84666666666668,,67.0,69.0,68.0,68.0,0.0
1519,2025-02-13 05:30:00,150.44,0.0,26.666666666666668,64.51333333333334,152.56,0.0,68.0,15.643333333333333,74.0,0.0,70.0,516.3333333333334,0.0,67.87333333333333,,67.0,69.0,68.0,68.0,0.0
1520,2025-02-13 05:45:00,150.44,0.0,27.5,64.74333333333334,152.56,0.0,68.0,17.513333333333332,74.0,0.0,70.0,512.3333333333334,0.0,67.81333333333333,,67.0,69.0,68.0,68.0,0.0
1521,2025-02-13 06:00:00,151.85333333333332,0.0,28.0,64.85000000000001,152.56,0.0,68.0,17.273333333333333,74.0,0.0,70.0,509.0,0.0,67.88,,67.0,69.0,68.0,68.0,0.0
1522,2025-02-13 06:15:00,151.85333333333332,0.0,28.166666666666668,65.02333333333333,152.56,0.0,68.0,17.736666666666665,74.0,0.0,70.0,508.3333333333333,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
1523,2025-02-13 06:30:00,151.85333333333332,0.0,25.33333333333333,65.08666666666666,152.56,0.0,68.0,18.57,74.0,0.0,70.0,507.3333333333333,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
1524,2025-02-13 06:45:00,152.56,0.0,25.0,65.18666666666667,152.56,0.0,68.0,18.766666666666666,74.0,0.0,70.0,506.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1525,2025-02-13 07:00:00,152.56,0.0,24.666666666666668,65.08,152.56,0.0,68.0,18.37,74.0,0.0,70.0,506.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1526,2025-02-13 07:15:00,149.73333333333332,0.0,24.33333333333333,65.16666666666667,152.56,0.0,68.0,19.6,74.0,0.0,70.0,505.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1527,2025-02-13 07:30:00,151.85333333333332,0.0,24.5,65.06333333333333,152.56,0.0,68.0,19.826666666666668,74.0,0.0,70.0,505.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1528,2025-02-13 07:45:00,150.44,0.0,24.33333333333333,65.01333333333334,152.56,0.0,68.0,19.95,74.0,0.0,70.0,501.6666666666667,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
1529,2025-02-13 08:00:00,150.44,0.0,26.5,65.33999999999999,152.56,0.0,68.0,22.106666666666666,74.0,0.0,70.0,497.0,0.0,67.87333333333333,,67.0,69.0,68.0,68.0,0.0
1530,2025-02-13 08:15:00,151.85333333333332,0.0,27.83333333333333,65.35333333333334,152.56,0.0,68.0,24.043333333333333,74.0,0.0,70.0,493.6666666666667,0.0,67.85000000000001,,67.0,69.0,68.0,68.0,0.0
1531,2025-02-13 08:30:00,152.56,0.0,27.666666666666668,65.21,152.56,0.0,68.0,21.87333333333333,74.0,0.0,70.0,493.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1532,2025-02-13 08:45:00,148.32,0.0,26.0,65.12666666666667,152.56,0.0,68.0,21.78333333333333,74.0,0.0,70.0,491.6666666666667,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1533,2025-02-13 09:00:00,147.61333333333332,0.0,26.5,65.05333333333333,152.56,0.0,68.0,22.536666666666665,74.0,0.0,70.0,490.3333333333333,0.0,67.94333333333334,,67.0,69.0,68.0,68.0,0.0
1534,2025-02-13 09:15:00,151.85333333333332,0.0,25.0,65.13,152.56,0.0,68.0,21.666666666666668,74.0,0.0,70.0,490.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1535,2025-02-13 09:30:00,151.14666666666668,0.0,27.5,65.53333333333333,152.56,0.0,68.0,22.50333333333333,74.0,0.0,70.0,491.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1536,2025-02-13 09:45:00,151.14666666666668,0.0,25.5,65.17,152.56,0.0,68.0,22.396666666666665,74.0,0.0,70.0,493.0,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
1537,2025-02-13 10:00:00,153.26666666666668,0.0,26.5,64.92,152.56,0.0,68.0,23.31,74.0,0.0,70.0,491.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1538,2025-02-13 10:15:00,150.44,0.0,25.666666666666668,65.14333333333333,152.56,0.0,68.0,23.59,74.0,0.0,70.0,490.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
1539,2025-02-13 10:30:00,153.97333333333333,0.0,26.5,64.88666666666667,152.56,0.0,68.0,22.036666666666665,74.0,0.0,70.0,488.3333333333333,0.0,68.02999999999999,,67.0,69.0,68.0,68.0,0.0
1540,2025-02-13 10:45:00,152.56,0.0,24.5,65.38333333333333,152.56,0.0,68.0,22.59,74.0,0.0,70.0,489.6666666666667,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1541,2025-02-13 11:00:00,150.44,0.0,24.166666666666668,65.31333333333333,152.56,0.0,68.0,23.570000000000004,74.0,0.0,70.0,491.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1542,2025-02-13 11:15:00,151.85333333333332,0.0,24.33333333333333,65.26333333333334,152.56,0.0,68.0,23.05,74.0,0.0,70.0,492.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1543,2025-02-13 11:30:00,150.44,0.0,25.0,65.04333333333334,152.56,0.0,68.0,23.126666666666665,74.0,0.0,70.0,495.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1544,2025-02-13 11:45:00,151.85333333333332,0.0,26.666666666666668,65.04666666666667,152.56,0.0,68.0,24.05333333333333,74.0,0.0,70.0,495.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1545,2025-02-13 12:00:00,153.26666666666668,0.0,25.33333333333333,65.27,152.56,0.0,68.0,25.326666666666668,74.0,0.0,70.0,493.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1546,2025-02-13 12:15:00,151.85333333333332,0.0,25.666666666666668,65.23666666666666,152.56,0.0,68.0,25.676666666666662,74.0,0.0,70.0,493.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1547,2025-02-13 12:30:00,152.56,0.0,25.0,65.39333333333333,152.56,0.0,68.0,24.86,74.0,0.0,70.0,500.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
