,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1548,2025-02-13 12:45:00,152.56,0.0,24.33333333333333,65.35000000000001,152.56,0.0,68.0,24.80666666666667,74.0,0.0,70.0,498.3333333333333,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
1549,2025-02-13 13:00:00,151.14666666666668,0.0,24.166666666666668,65.64333333333333,152.56,0.0,68.0,27.286666666666665,74.0,0.0,70.0,497.6666666666667,0.0,67.88666666666667,,67.0,69.0,68.0,68.0,0.0
1550,2025-02-13 13:15:00,149.73333333333332,0.0,25.166666666666668,66.94666666666667,152.56,0.0,68.0,32.59666666666667,74.0,0.0,70.0,493.0,0.0,67.69333333333333,,67.0,69.0,68.0,68.0,0.0
1551,2025-02-13 13:30:00,152.56,0.0,25.83333333333333,70.01666666666667,152.56,0.0,68.0,41.17,74.0,0.0,70.0,491.6666666666667,0.0,67.41666666666667,,67.0,69.0,68.0,68.0,0.0
1552,2025-02-13 13:45:00,151.85333333333332,0.0,23.83333333333333,74.69666666666667,152.56,0.0,68.0,50.75,74.0,0.0,70.0,487.6666666666667,0.0,67.21333333333332,,67.0,69.0,68.0,68.0,0.0
1553,2025-02-13 14:00:00,150.44,0.0,24.83333333333333,72.08999999999999,152.56,0.0,68.0,44.696666666666665,74.0,0.0,70.0,499.6666666666667,0.0,67.73,,67.0,69.0,68.0,68.0,0.0
1554,2025-02-13 14:15:00,151.14666666666668,0.0,25.666666666666668,69.27666666666666,152.56,0.0,68.0,37.81,74.0,0.0,70.0,507.0,0.0,68.10333333333334,,67.0,69.0,68.0,68.0,0.0
1555,2025-02-13 14:30:00,152.56,0.0,24.33333333333333,72.99666666666667,152.56,0.0,68.0,50.06333333333333,74.0,0.0,70.0,504.3333333333333,0.0,67.54,,67.0,69.0,68.0,68.0,0.0
1556,2025-02-13 14:45:00,149.73333333333332,0.0,25.5,77.66666666666667,152.56,0.0,68.0,57.56,74.0,0.0,70.0,511.0,0.0,67.38333333333334,,67.0,69.0,68.0,68.0,0.0
1557,2025-02-13 15:00:00,151.85333333333332,0.0,26.5,76.82333333333334,152.56,0.0,68.0,54.92333333333334,74.0,0.0,70.0,522.3333333333334,0.0,67.68666666666667,,67.0,69.0,68.0,68.0,0.0
1558,2025-02-13 15:15:00,152.56,0.0,26.166666666666668,71.76666666666667,152.56,0.0,68.0,43.19333333333333,74.0,0.0,70.0,539.3333333333334,0.0,68.26,,67.0,69.0,68.0,68.0,0.0
1559,2025-02-13 15:30:00,153.97333333333333,0.0,23.666666666666668,64.30333333333334,152.56,0.0,68.0,19.90333333333333,74.0,0.0,70.0,804.0,0.0,69.15666666666667,,67.0,69.0,68.0,68.0,0.0
1560,2025-02-13 15:45:00,151.85333333333332,0.0,24.0,60.61666666666667,152.56,0.0,68.0,1.8166666666666669,74.0,0.0,70.0,960.3333333333334,0.0,69.61,,67.0,69.0,68.0,68.0,0.0
1561,2025-02-13 16:00:00,152.56,0.0,24.166666666666668,60.34,152.56,0.0,68.0,0.0,74.0,0.0,70.0,745.6666666666666,0.0,69.39333333333333,,67.0,69.0,68.0,68.0,0.0
1562,2025-02-13 16:15:00,151.14666666666668,0.0,24.5,60.47,152.56,0.0,68.0,5.323333333333333,74.0,0.0,70.0,573.3333333333334,0.0,68.43333333333334,,67.0,69.0,68.0,68.0,0.0
1563,2025-02-13 16:30:00,149.73333333333332,0.0,26.5,60.77,152.56,0.0,68.0,12.806666666666668,74.0,0.0,70.0,542.0,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
1564,2025-02-13 16:45:00,151.85333333333332,0.0,25.5,61.836666666666666,152.56,0.0,68.0,17.93,74.0,0.0,70.0,532.0,0.0,67.76666666666667,,67.0,69.0,68.0,68.0,0.0
1565,2025-02-13 17:00:00,151.14666666666668,0.0,24.166666666666668,62.91666666666666,152.56,0.0,68.0,22.486666666666668,74.0,0.0,70.0,533.3333333333334,0.0,67.65333333333332,,67.0,69.0,68.0,68.0,0.0
1566,2025-02-13 17:15:00,153.26666666666668,0.0,24.0,63.876666666666665,152.56,0.0,68.0,25.0,74.0,0.0,70.0,532.6666666666666,0.0,67.67,,67.0,69.0,68.0,68.0,0.0
1567,2025-02-13 17:30:00,153.26666666666668,0.0,24.166666666666668,64.54333333333334,152.56,0.0,68.0,25.586666666666662,74.0,0.0,70.0,539.3333333333334,0.0,67.73,,67.0,69.0,68.0,68.0,0.0
1568,2025-02-13 17:45:00,151.14666666666668,0.0,24.5,64.66,152.56,0.0,68.0,26.876666666666665,74.0,0.0,70.0,544.0,0.0,67.76,,67.0,69.0,68.0,68.0,0.0
1569,2025-02-13 18:00:00,152.56,0.0,23.83333333333333,64.87,152.56,0.0,68.0,27.24,74.0,0.0,70.0,542.0,0.0,67.82333333333334,,67.0,69.0,68.0,68.0,0.0
1570,2025-02-13 18:15:00,149.02666666666667,0.0,24.33333333333333,65.54666666666667,152.56,0.0,68.0,30.13,74.0,0.0,70.0,550.0,0.0,67.73666666666666,,67.0,69.0,68.0,68.0,0.0
1571,2025-02-13 18:30:00,153.97333333333333,0.0,26.33333333333333,65.91666666666667,152.56,0.0,68.0,31.426666666666662,74.0,0.0,70.0,546.6666666666666,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
1572,2025-02-13 18:45:00,153.97333333333333,0.0,25.5,65.73,152.56,0.0,68.0,31.55666666666667,74.0,0.0,70.0,543.3333333333334,0.0,67.83,,67.0,69.0,68.0,68.0,0.0
1573,2025-02-13 19:00:00,152.56,0.0,25.166666666666668,66.03666666666666,152.56,0.0,68.0,32.38666666666666,74.0,0.0,70.0,536.6666666666666,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
1574,2025-02-13 19:15:00,151.14666666666668,0.0,24.33333333333333,65.97666666666667,152.56,0.0,68.0,31.99,74.0,0.0,70.0,536.6666666666666,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
1575,2025-02-13 19:30:00,151.14666666666668,0.0,23.666666666666668,66.15666666666668,152.56,0.0,68.0,32.586666666666666,74.0,0.0,70.0,540.6666666666666,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
1576,2025-02-13 19:45:00,149.73333333333332,0.0,24.33333333333333,66.19333333333334,152.56,0.0,68.0,32.67666666666667,74.0,0.0,70.0,549.3333333333334,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1577,2025-02-13 20:00:00,151.85333333333332,0.0,26.33333333333333,66.08,152.56,0.0,68.0,31.49333333333333,74.0,0.0,70.0,558.6666666666666,0.0,68.01,,67.0,69.0,68.0,68.0,0.0
1578,2025-02-13 20:15:00,151.85333333333332,0.0,24.166666666666668,66.21,152.56,0.0,68.0,31.77,74.0,0.0,70.0,550.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1579,2025-02-13 20:30:00,151.14666666666668,0.0,24.0,66.38,152.56,0.0,68.0,32.446666666666665,74.0,0.0,70.0,546.6666666666666,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
1580,2025-02-13 20:45:00,152.56,0.0,24.83333333333333,66.19333333333334,152.56,0.0,68.0,32.04,74.0,0.0,70.0,537.3333333333334,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
1581,2025-02-13 21:00:00,151.14666666666668,0.0,24.83333333333333,66.38666666666667,152.56,0.0,68.0,32.026666666666664,74.0,0.0,70.0,533.3333333333334,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1582,2025-02-13 21:15:00,151.14666666666668,0.0,24.0,65.99,152.56,0.0,68.0,30.6,74.0,0.0,70.0,530.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1583,2025-02-13 21:30:00,149.02666666666667,0.0,23.83333333333333,65.75999999999999,152.56,0.0,68.0,30.42333333333333,74.0,0.0,70.0,527.6666666666666,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1584,2025-02-13 21:45:00,153.26666666666668,0.0,25.666666666666668,65.91333333333334,152.56,0.0,68.0,30.87,74.0,0.0,70.0,526.6666666666666,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1585,2025-02-13 22:00:00,151.14666666666668,0.0,23.666666666666668,65.61333333333333,152.56,0.0,68.0,29.96666666666667,74.0,0.0,70.0,524.6666666666666,0.0,68.02999999999999,,67.0,69.0,68.0,68.0,0.0
1586,2025-02-13 22:15:00,151.85333333333332,0.0,23.33333333333333,65.81,152.56,0.0,68.0,29.52,74.0,0.0,70.0,523.3333333333334,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
1587,2025-02-13 22:30:00,149.73333333333332,0.0,25.0,66.04,152.56,0.0,68.0,31.1,74.0,0.0,70.0,522.3333333333334,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1588,2025-02-13 22:45:00,153.26666666666668,0.0,25.166666666666668,65.48,152.56,0.0,68.0,29.186666666666667,74.0,0.0,70.0,520.3333333333334,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1589,2025-02-13 23:00:00,151.14666666666668,0.0,23.33333333333333,65.52666666666666,152.56,0.0,68.0,29.98,74.0,0.0,70.0,519.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1590,2025-02-13 23:15:00,151.85333333333332,0.0,23.166666666666668,65.72,152.56,0.0,68.0,31.08666666666667,74.0,0.0,70.0,516.3333333333334,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1591,2025-02-13 23:30:00,151.14666666666668,0.0,24.0,65.85666666666667,152.56,0.0,68.0,32.376666666666665,74.0,0.0,70.0,510.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1592,2025-02-13 23:45:00,152.56,0.0,26.166666666666668,66.74,152.56,0.0,68.0,35.906666666666666,74.0,0.0,70.0,503.0,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
1593,2025-02-14 00:00:00,151.85333333333332,0.0,26.5,68.23,152.56,0.0,68.0,39.38666666666666,74.0,0.0,70.0,508.3333333333333,0.0,67.72666666666667,,67.0,69.0,68.0,68.0,0.0
1594,2025-02-14 00:15:00,151.85333333333332,0.0,26.0,67.27666666666666,152.56,0.0,68.0,36.84,74.0,0.0,70.0,507.0,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
1595,2025-02-14 00:30:00,153.97333333333333,0.0,24.0,67.44666666666667,152.56,0.0,68.0,37.68666666666667,74.0,0.0,70.0,502.3333333333333,0.0,67.90666666666668,,67.0,69.0,68.0,68.0,0.0
1596,2025-02-14 00:45:00,149.73333333333332,0.0,24.83333333333333,70.64333333333333,152.56,0.0,68.0,46.67333333333334,74.0,0.0,70.0,498.3333333333333,0.0,67.53,,67.0,69.0,68.0,68.0,0.0
1597,2025-02-14 01:00:00,151.85333333333332,0.0,24.33333333333333,74.44,152.56,0.0,68.0,54.11666666666667,74.0,0.0,70.0,496.3333333333333,0.0,67.42333333333333,,67.0,69.0,68.0,68.0,0.0
1598,2025-02-14 01:15:00,152.56,0.0,23.0,68.96666666666667,152.56,0.0,68.0,40.74,74.0,0.0,70.0,495.0,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,0.0
1599,2025-02-14 01:30:00,151.14666666666668,0.0,24.666666666666668,67.77666666666666,152.56,0.0,68.0,39.44,74.0,0.0,70.0,495.0,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
1600,2025-02-14 01:45:00,152.56,0.0,25.5,67.3,152.56,0.0,68.0,38.72666666666667,74.0,0.0,70.0,491.0,0.0,68.14333333333333,,67.0,69.0,68.0,68.0,0.0
1601,2025-02-14 02:00:00,151.14666666666668,0.0,24.83333333333333,67.12333333333333,152.56,0.0,68.0,38.43666666666667,74.0,0.0,70.0,488.3333333333333,0.0,68.13,,67.0,69.0,68.0,68.0,0.0
1602,2025-02-14 02:15:00,152.56,0.0,26.5,67.28666666666666,152.56,0.0,68.0,39.153333333333336,74.0,0.0,70.0,486.6666666666667,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1603,2025-02-14 02:30:00,153.97333333333333,0.0,26.33333333333333,67.21666666666667,152.56,0.0,68.0,38.85666666666666,74.0,0.0,70.0,483.6666666666667,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
1604,2025-02-14 02:45:00,151.14666666666668,0.0,24.666666666666668,67.19333333333333,152.56,0.0,68.0,38.88666666666666,74.0,0.0,70.0,486.0,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
1605,2025-02-14 03:00:00,149.73333333333332,0.0,24.0,66.24333333333334,152.56,0.0,68.0,36.080000000000005,74.0,0.0,70.0,518.3333333333334,0.0,68.13666666666667,,67.0,69.0,68.0,68.0,0.0
1606,2025-02-14 03:15:00,151.85333333333332,0.0,23.83333333333333,64.94,152.56,0.0,68.0,32.82,74.0,0.0,70.0,559.6666666666666,0.0,68.23666666666666,,67.0,69.0,68.0,68.0,0.0
1607,2025-02-14 03:30:00,151.85333333333332,0.0,23.5,63.35999999999999,152.56,0.0,68.0,27.363333333333333,74.0,0.0,70.0,607.0,0.0,68.38,,67.0,69.0,68.0,68.0,0.0
1608,2025-02-14 03:45:00,151.14666666666668,0.0,23.166666666666668,63.52333333333333,152.56,0.0,68.0,28.406666666666663,74.0,0.0,70.0,599.0,0.0,68.23,,67.0,69.0,68.0,68.0,0.0
1609,2025-02-14 04:00:00,151.14666666666668,0.0,25.33333333333333,61.71333333333333,152.56,0.0,68.0,23.236666666666668,74.0,0.0,70.0,636.0,0.0,68.35666666666667,,67.0,69.0,68.0,68.0,0.0
1610,2025-02-14 04:15:00,151.14666666666668,0.0,25.166666666666668,61.79,152.56,0.0,68.0,23.633333333333336,74.0,0.0,70.0,594.0,0.0,68.22333333333334,,67.0,69.0,68.0,68.0,0.0
1611,2025-02-14 04:30:00,150.44,0.0,26.33333333333333,63.16,152.56,0.0,68.0,28.64333333333333,74.0,0.0,70.0,521.3333333333334,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1612,2025-02-14 04:45:00,152.56,0.0,25.33333333333333,64.19,152.56,0.0,68.0,32.053333333333335,74.0,0.0,70.0,497.6666666666667,0.0,67.8,,67.0,69.0,68.0,68.0,0.0
1613,2025-02-14 05:00:00,151.14666666666668,0.0,24.33333333333333,64.80333333333333,152.56,0.0,68.0,33.72333333333333,74.0,0.0,70.0,487.6666666666667,0.0,67.81,,67.0,69.0,68.0,68.0,0.0
1614,2025-02-14 05:15:00,149.73333333333332,0.0,24.33333333333333,66.45,152.56,0.0,68.0,38.55,74.0,0.0,70.0,479.3333333333333,0.0,67.65333333333332,,67.0,69.0,68.0,68.0,0.0
1615,2025-02-14 05:30:00,150.44,0.0,25.0,66.81666666666666,152.56,0.0,68.0,39.126666666666665,74.0,0.0,70.0,476.0,0.0,67.74,,67.0,69.0,68.0,68.0,0.0
1616,2025-02-14 05:45:00,150.44,0.0,24.5,66.20666666666666,152.56,0.0,68.0,37.89,74.0,0.0,70.0,479.3333333333333,0.0,67.87333333333333,,67.0,69.0,68.0,68.0,0.0
1617,2025-02-14 06:00:00,152.56,0.0,25.33333333333333,66.7,152.56,0.0,68.0,38.71333333333333,74.0,0.0,70.0,478.3333333333333,0.0,67.87666666666667,,67.0,69.0,68.0,68.0,0.0
1618,2025-02-14 06:15:00,151.14666666666668,0.0,25.0,67.15333333333332,152.56,0.0,68.0,40.18,74.0,0.0,70.0,478.0,0.0,67.85666666666667,,67.0,69.0,68.0,68.0,0.0
1619,2025-02-14 06:30:00,150.44,0.0,23.5,66.84333333333333,152.56,0.0,68.0,39.64333333333334,74.0,0.0,70.0,479.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1620,2025-02-14 06:45:00,151.14666666666668,0.0,25.5,66.83666666666666,152.56,0.0,68.0,40.29666666666667,74.0,0.0,70.0,480.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1621,2025-02-14 07:00:00,152.56,0.0,25.83333333333333,66.68,152.56,0.0,68.0,40.01,74.0,0.0,70.0,482.3333333333333,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1622,2025-02-14 07:15:00,151.85333333333332,0.0,25.666666666666668,66.55333333333333,152.56,0.0,68.0,39.96666666666667,74.0,0.0,70.0,484.6666666666667,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
1623,2025-02-14 07:30:00,149.73333333333332,0.0,24.33333333333333,66.70666666666666,152.56,0.0,68.0,40.75,74.0,0.0,70.0,485.6666666666667,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
1624,2025-02-14 07:45:00,151.14666666666668,0.0,23.5,66.55333333333334,152.56,0.0,68.0,40.29333333333333,74.0,0.0,70.0,485.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1625,2025-02-14 08:00:00,150.44,0.0,25.0,66.58333333333333,152.56,0.0,68.0,39.516666666666666,74.0,0.0,70.0,485.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1626,2025-02-14 08:15:00,151.14666666666668,0.0,25.0,66.74666666666667,152.56,0.0,68.0,40.696666666666665,74.0,0.0,70.0,483.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1627,2025-02-14 08:30:00,150.44,0.0,24.166666666666668,66.35666666666667,152.56,0.0,68.0,39.95,74.0,0.0,70.0,484.6666666666667,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1628,2025-02-14 08:45:00,150.44,0.0,26.33333333333333,66.64333333333333,152.56,0.0,68.0,41.16333333333333,74.0,0.0,70.0,483.3333333333333,0.0,67.94666666666666,,67.0,69.0,68.0,68.0,0.0
1629,2025-02-14 09:00:00,150.44,0.0,25.83333333333333,66.92999999999999,152.56,0.0,68.0,42.21,74.0,0.0,70.0,481.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1630,2025-02-14 09:15:00,151.14666666666668,0.0,24.83333333333333,66.86333333333333,152.56,0.0,68.0,41.59333333333333,74.0,0.0,70.0,480.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1631,2025-02-14 09:30:00,153.97333333333333,0.0,27.666666666666668,66.88,152.56,0.0,68.0,42.17333333333334,74.0,0.0,70.0,478.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1632,2025-02-14 09:45:00,152.56,0.0,24.33333333333333,66.71666666666665,152.56,0.0,68.0,41.70666666666667,74.0,0.0,70.0,481.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1633,2025-02-14 10:00:00,153.26666666666668,0.0,23.33333333333333,66.60000000000001,152.56,0.0,68.0,41.586666666666666,74.0,0.0,70.0,483.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1634,2025-02-14 10:15:00,150.44,0.0,24.666666666666668,66.62,152.56,0.0,68.0,41.66666666666666,74.0,0.0,70.0,483.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1635,2025-02-14 10:30:00,152.56,0.0,26.666666666666668,66.70333333333333,152.56,0.0,68.0,42.49666666666667,74.0,0.0,70.0,484.0,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
1636,2025-02-14 10:45:00,151.85333333333332,0.0,24.0,67.21666666666665,152.56,0.0,68.0,44.23666666666667,74.0,0.0,70.0,488.6666666666667,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
1637,2025-02-14 11:00:00,153.26666666666668,0.0,23.5,68.16333333333334,152.56,0.0,68.0,46.68000000000001,74.0,0.0,70.0,488.0,0.0,67.81666666666666,,67.0,69.0,68.0,68.0,0.0
1638,2025-02-14 11:15:00,149.73333333333332,0.0,23.83333333333333,68.31333333333333,152.56,0.0,68.0,47.02333333333333,74.0,0.0,70.0,488.3333333333333,0.0,67.86666666666666,,67.0,69.0,68.0,68.0,0.0
1639,2025-02-14 11:30:00,151.85333333333332,0.0,23.666666666666668,69.32000000000001,152.56,0.0,68.0,49.89333333333334,74.0,0.0,70.0,499.3333333333333,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
1640,2025-02-14 11:45:00,149.73333333333332,0.0,25.666666666666668,69.58,152.56,0.0,68.0,50.10666666666666,74.0,0.0,70.0,506.3333333333333,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
1641,2025-02-14 12:00:00,154.68,0.0,24.33333333333333,74.92999999999999,152.56,0.0,68.0,64.14333333333333,74.0,0.0,70.0,501.6666666666667,0.0,67.27333333333333,,67.0,69.0,68.0,68.0,0.0
1642,2025-02-14 12:15:00,153.97333333333333,0.0,23.5,78.26333333333334,152.56,0.0,68.0,69.97666666666667,74.0,0.0,70.0,500.3333333333333,0.0,67.26666666666667,,67.0,69.0,68.0,68.0,0.0
1643,2025-02-14 12:30:00,151.85333333333332,0.0,23.83333333333333,79.37666666666667,152.56,0.0,68.0,73.47,74.0,0.0,70.0,503.6666666666667,0.0,67.35000000000001,,67.0,69.0,68.0,68.0,0.0
1644,2025-02-14 12:45:00,151.85333333333332,0.0,23.83333333333333,81.56666666666666,152.56,0.0,68.0,81.75666666666666,74.0,0.0,70.0,505.0,0.0,67.18666666666667,,67.0,69.0,68.0,68.0,0.0
1645,2025-02-14 13:00:00,151.85333333333332,0.0,26.33333333333333,85.06333333333333,152.56,0.0,68.0,98.29333333333334,74.0,0.0,70.0,503.0,0.0,66.42666666666666,,67.0,69.0,68.0,68.0,0.0
1646,2025-02-14 13:15:00,150.44,0.0,23.83333333333333,85.84333333333332,152.56,0.0,68.0,100.0,74.0,0.0,70.0,505.6666666666667,0.0,65.80333333333333,,67.0,69.0,68.0,68.0,0.0
1647,2025-02-14 13:30:00,151.85333333333332,0.0,23.166666666666668,86.17,152.56,0.0,68.0,100.0,74.0,0.0,70.0,504.3333333333333,0.0,65.46333333333332,,67.0,69.0,68.0,68.0,0.0
1648,2025-02-14 13:45:00,148.32,0.0,24.83333333333333,86.61333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,502.3333333333333,0.0,65.39,,67.0,69.0,68.0,68.0,0.0
1649,2025-02-14 14:00:00,153.97333333333333,0.0,25.666666666666668,86.31666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,506.3333333333333,0.0,65.91333333333334,,67.0,69.0,68.0,68.0,0.0
1650,2025-02-14 14:15:00,151.14666666666668,0.0,23.666666666666668,86.47333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,507.0,0.0,66.26,,67.0,69.0,68.0,68.0,0.0
1651,2025-02-14 14:30:00,153.26666666666668,0.0,23.5,87.39999999999999,152.56,0.0,68.0,100.0,74.0,0.0,70.0,505.6666666666667,0.0,66.19333333333333,,67.0,69.0,68.0,68.0,0.0
1652,2025-02-14 14:45:00,151.85333333333332,0.0,22.5,87.51666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,493.6666666666667,0.0,66.12666666666667,,67.0,69.0,68.0,68.0,0.0
1653,2025-02-14 15:00:00,151.14666666666668,0.0,23.33333333333333,87.75333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,505.6666666666667,0.0,66.47000000000001,,67.0,69.0,68.0,68.0,0.0
1654,2025-02-14 15:15:00,151.14666666666668,0.0,24.83333333333333,87.88999999999999,152.56,0.0,68.0,100.0,74.0,0.0,70.0,523.6666666666666,0.0,67.10666666666667,,67.0,69.0,68.0,68.0,0.0
1655,2025-02-14 15:30:00,151.14666666666668,0.0,25.5,86.56,152.56,0.0,68.0,87.56666666666666,74.0,0.0,70.0,719.0,0.0,68.53666666666668,,67.0,69.0,68.0,68.0,0.0
1656,2025-02-14 15:45:00,151.85333333333332,0.0,23.33333333333333,81.26666666666667,152.56,0.0,68.0,66.55333333333333,74.0,0.0,70.0,697.3333333333334,0.0,69.25,,67.0,69.0,68.0,68.0,0.0
1657,2025-02-14 16:00:00,151.14666666666668,0.0,23.0,85.18,152.56,0.0,68.0,81.05666666666666,74.0,0.0,70.0,545.3333333333334,0.0,68.26,,67.0,69.0,68.0,68.0,0.0
1658,2025-02-14 16:15:00,149.02666666666667,0.0,23.166666666666668,84.71666666666667,152.56,0.0,68.0,76.09333333333332,74.0,0.0,70.0,548.0,0.0,68.39,,67.0,69.0,68.0,68.0,0.0
1659,2025-02-14 16:30:00,150.44,0.0,24.83333333333333,83.42,152.56,0.0,68.0,71.29,74.0,0.0,70.0,552.0,0.0,68.47,,67.0,69.0,68.0,68.0,0.0
1660,2025-02-14 16:45:00,153.26666666666668,0.0,25.166666666666668,81.63666666666667,152.56,0.0,68.0,65.67333333333333,74.0,0.0,70.0,554.6666666666666,0.0,68.56,,67.0,69.0,68.0,68.0,0.0
1661,2025-02-14 17:00:00,150.44,0.0,25.5,79.71333333333332,152.56,0.0,68.0,60.16666666666666,74.0,0.0,70.0,556.0,0.0,68.60333333333334,,67.0,69.0,68.0,68.0,0.0
1662,2025-02-14 17:15:00,151.14666666666668,0.0,26.0,76.97,152.56,0.0,68.0,53.32,74.0,0.0,70.0,563.6666666666666,0.0,68.7,,67.0,69.0,68.0,68.0,0.0
1663,2025-02-14 17:30:00,151.85333333333332,0.0,25.0,75.17,152.56,0.0,68.0,48.24,74.0,0.0,70.0,613.0,0.0,68.69333333333334,,67.0,69.0,68.0,68.0,0.0
1664,2025-02-14 17:45:00,151.85333333333332,0.0,23.166666666666668,71.68,152.56,0.0,68.0,39.696666666666665,74.0,0.0,70.0,633.0,0.0,68.82666666666667,,67.0,69.0,68.0,68.0,0.0
1665,2025-02-14 18:00:00,151.14666666666668,0.0,23.33333333333333,68.67333333333333,152.56,0.0,68.0,31.75333333333333,74.0,0.0,70.0,588.3333333333334,0.0,68.88,,67.0,69.0,68.0,68.0,0.0
1666,2025-02-14 18:15:00,152.56,0.0,24.33333333333333,71.79,152.56,0.0,68.0,40.25666666666667,74.0,0.0,70.0,559.0,0.0,68.23666666666666,,67.0,69.0,68.0,68.0,0.0
1667,2025-02-14 18:30:00,152.56,0.0,24.33333333333333,70.21,152.56,0.0,68.0,33.84666666666667,74.0,0.0,70.0,567.0,0.0,68.46333333333332,,67.0,69.0,68.0,68.0,0.0
1668,2025-02-14 18:45:00,149.73333333333332,0.0,22.5,67.91000000000001,152.56,0.0,68.0,27.08666666666667,74.0,0.0,70.0,562.6666666666666,0.0,68.58999999999999,,67.0,69.0,68.0,68.0,0.0
1669,2025-02-14 19:00:00,150.44,0.0,22.166666666666668,67.46333333333332,152.56,0.0,68.0,24.99666666666667,74.0,0.0,70.0,554.6666666666666,0.0,68.47000000000001,,67.0,69.0,68.0,68.0,0.0
1670,2025-02-14 19:15:00,152.56,0.0,22.5,66.83,152.56,0.0,68.0,22.17333333333333,74.0,0.0,70.0,549.3333333333334,0.0,68.45666666666666,,67.0,69.0,68.0,68.0,0.0
1671,2025-02-14 19:30:00,150.44,0.0,22.0,66.27333333333333,152.56,0.0,68.0,20.63,74.0,0.0,70.0,547.3333333333334,0.0,68.37,,67.0,69.0,68.0,68.0,0.0
1672,2025-02-14 19:45:00,150.44,0.0,24.33333333333333,66.07333333333334,152.56,0.0,68.0,20.88,74.0,0.0,70.0,546.6666666666666,0.0,68.24666666666667,,67.0,69.0,68.0,68.0,0.0
1673,2025-02-14 20:00:00,153.97333333333333,0.0,22.5,65.81666666666666,152.56,0.0,68.0,19.933333333333334,74.0,0.0,70.0,546.6666666666666,0.0,68.21666666666667,,67.0,69.0,68.0,68.0,0.0
1674,2025-02-14 20:15:00,151.14666666666668,0.0,21.5,65.60333333333334,152.56,0.0,68.0,18.67333333333333,74.0,0.0,70.0,548.0,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
1675,2025-02-14 20:30:00,149.02666666666667,0.0,21.666666666666668,65.33333333333333,152.56,0.0,68.0,18.30333333333333,74.0,0.0,70.0,548.6666666666666,0.0,68.14333333333333,,67.0,69.0,68.0,68.0,0.0
1676,2025-02-14 20:45:00,152.56,0.0,21.83333333333333,65.04666666666667,152.56,0.0,68.0,17.746666666666666,74.0,0.0,70.0,549.3333333333334,0.0,68.12333333333333,,67.0,69.0,68.0,68.0,0.0
1677,2025-02-14 21:00:00,150.44,0.0,22.166666666666668,65.21,152.56,0.0,68.0,17.5,74.0,0.0,70.0,547.3333333333334,0.0,68.07666666666667,,67.0,69.0,68.0,68.0,0.0
1678,2025-02-14 21:15:00,153.26666666666668,0.0,21.666666666666668,65.16666666666667,152.56,0.0,68.0,17.123333333333335,74.0,0.0,70.0,546.0,0.0,68.07,,67.0,69.0,68.0,68.0,0.0
1679,2025-02-14 21:30:00,151.14666666666668,0.0,21.666666666666668,65.19666666666666,152.56,0.0,68.0,17.263333333333335,74.0,0.0,70.0,540.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1680,2025-02-14 21:45:00,152.56,0.0,23.5,64.90333333333332,152.56,0.0,68.0,17.166666666666668,74.0,0.0,70.0,539.3333333333334,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
1681,2025-02-14 22:00:00,149.73333333333332,0.0,24.0,64.98666666666666,152.56,0.0,68.0,17.216666666666665,74.0,0.0,70.0,533.6666666666666,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1682,2025-02-14 22:15:00,150.44,0.0,24.5,64.86999999999999,152.56,0.0,68.0,16.823333333333334,74.0,0.0,70.0,525.0,0.0,68.03,,67.0,69.0,68.0,68.0,0.0
1683,2025-02-14 22:30:00,152.56,0.0,24.5,65.34666666666668,152.56,0.0,68.0,19.07333333333333,74.0,0.0,70.0,518.3333333333334,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1684,2025-02-14 22:45:00,151.14666666666668,0.0,24.0,65.49666666666667,152.56,0.0,68.0,19.506666666666664,74.0,0.0,70.0,515.6666666666666,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1685,2025-02-14 23:00:00,151.85333333333332,0.0,23.33333333333333,65.55666666666666,152.56,0.0,68.0,20.03333333333333,74.0,0.0,70.0,517.6666666666666,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1686,2025-02-14 23:15:00,153.26666666666668,0.0,21.666666666666668,65.58666666666666,152.56,0.0,68.0,20.69666666666667,74.0,0.0,70.0,514.3333333333334,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1687,2025-02-14 23:30:00,149.73333333333332,0.0,22.83333333333333,65.74333333333334,152.56,0.0,68.0,21.36,74.0,0.0,70.0,507.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1688,2025-02-14 23:45:00,149.73333333333332,0.0,24.0,65.85666666666667,152.56,0.0,68.0,22.176666666666662,74.0,0.0,70.0,499.6666666666667,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
1689,2025-02-15 00:00:00,151.14666666666668,0.0,23.83333333333333,65.98333333333333,152.56,0.0,68.0,22.92333333333333,74.0,0.0,70.0,494.3333333333333,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
1690,2025-02-15 00:15:00,151.14666666666668,0.0,23.33333333333333,66.05333333333333,152.56,0.0,68.0,23.36,74.0,0.0,70.0,491.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1691,2025-02-15 00:30:00,151.14666666666668,0.0,22.83333333333333,66.14666666666666,152.56,0.0,68.0,23.816666666666663,74.0,0.0,70.0,489.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1692,2025-02-15 00:45:00,151.85333333333332,0.0,24.666666666666668,66.18,152.56,0.0,68.0,24.32333333333333,74.0,0.0,70.0,484.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1693,2025-02-15 01:00:00,151.85333333333332,0.0,24.666666666666668,66.15333333333334,152.56,0.0,68.0,23.97666666666667,74.0,0.0,70.0,481.6666666666667,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
1694,2025-02-15 01:15:00,151.85333333333332,0.0,24.5,66.01,152.56,0.0,68.0,22.906666666666663,74.0,0.0,70.0,478.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1695,2025-02-15 01:30:00,151.85333333333332,0.0,22.83333333333333,66.35000000000001,152.56,0.0,68.0,24.12333333333333,74.0,0.0,70.0,471.3333333333333,0.0,67.96666666666668,,67.0,69.0,68.0,68.0,0.0
1696,2025-02-15 01:45:00,153.26666666666668,0.0,23.83333333333333,66.23,152.56,0.0,68.0,23.706666666666667,74.0,0.0,70.0,468.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1697,2025-02-15 02:00:00,151.85333333333332,0.0,24.166666666666668,66.42333333333333,152.56,0.0,68.0,24.74,74.0,0.0,70.0,464.6666666666667,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
1698,2025-02-15 02:15:00,153.97333333333333,0.0,23.666666666666668,66.26333333333334,152.56,0.0,68.0,24.276666666666667,74.0,0.0,70.0,462.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1699,2025-02-15 02:30:00,153.26666666666668,0.0,23.166666666666668,66.43,152.56,0.0,68.0,24.64333333333333,74.0,0.0,70.0,462.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1700,2025-02-15 02:45:00,151.14666666666668,0.0,22.83333333333333,66.39999999999999,152.56,0.0,68.0,24.28,74.0,0.0,70.0,458.6666666666667,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1701,2025-02-15 03:00:00,151.85333333333332,0.0,23.5,66.32666666666667,152.56,0.0,68.0,23.7,74.0,0.0,70.0,458.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1702,2025-02-15 03:15:00,151.14666666666668,0.0,23.666666666666668,66.63666666666667,152.56,0.0,68.0,25.026666666666667,74.0,0.0,70.0,455.3333333333333,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1703,2025-02-15 03:30:00,151.85333333333332,0.0,24.0,66.34333333333332,152.56,0.0,68.0,24.19,74.0,0.0,70.0,454.6666666666667,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1704,2025-02-15 03:45:00,151.14666666666668,0.0,24.666666666666668,66.5,152.56,0.0,68.0,24.89,74.0,0.0,70.0,450.6666666666667,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
1705,2025-02-15 04:00:00,151.85333333333332,0.0,24.0,66.45,152.56,0.0,68.0,24.543333333333333,74.0,0.0,70.0,450.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1706,2025-02-15 04:15:00,152.56,0.0,23.33333333333333,66.44,152.56,0.0,68.0,24.10333333333333,74.0,0.0,70.0,450.0,0.0,68.00666666666667,,67.0,69.0,68.0,68.0,0.0
1707,2025-02-15 04:30:00,152.56,0.0,24.5,66.46,152.56,0.0,68.0,24.113333333333333,74.0,0.0,70.0,450.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1708,2025-02-15 04:45:00,151.14666666666668,0.0,25.5,66.36666666666667,152.56,0.0,68.0,23.386666666666667,74.0,0.0,70.0,451.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1709,2025-02-15 05:00:00,151.14666666666668,0.0,24.33333333333333,66.29,152.56,0.0,68.0,23.32333333333333,74.0,0.0,70.0,448.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1710,2025-02-15 05:15:00,153.26666666666668,0.0,24.33333333333333,66.38333333333333,152.56,0.0,68.0,23.316666666666663,74.0,0.0,70.0,446.3333333333333,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
1711,2025-02-15 05:30:00,151.14666666666668,0.0,22.5,66.34666666666666,152.56,0.0,68.0,22.973333333333333,74.0,0.0,70.0,444.6666666666667,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1712,2025-02-15 05:45:00,149.73333333333332,0.0,23.83333333333333,66.38,152.56,0.0,68.0,23.4,74.0,0.0,70.0,443.3333333333333,0.0,68.00333333333334,,67.0,69.0,68.0,68.0,0.0
1713,2025-02-15 06:00:00,151.85333333333332,0.0,23.5,66.27333333333333,152.56,0.0,68.0,23.07333333333333,74.0,0.0,70.0,442.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1714,2025-02-15 06:15:00,151.85333333333332,0.0,22.166666666666668,66.19333333333333,152.56,0.0,68.0,23.36,74.0,0.0,70.0,440.3333333333333,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1715,2025-02-15 06:30:00,150.44,0.0,23.5,66.09666666666666,152.56,0.0,68.0,22.286666666666665,74.0,0.0,70.0,438.3333333333333,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
1716,2025-02-15 06:45:00,151.85333333333332,0.0,24.5,66.18666666666667,152.56,0.0,68.0,22.46666666666667,74.0,0.0,70.0,438.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1717,2025-02-15 07:00:00,152.56,0.0,23.666666666666668,66.08,152.56,0.0,68.0,22.21333333333333,74.0,0.0,70.0,437.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1718,2025-02-15 07:15:00,151.85333333333332,0.0,24.83333333333333,65.99,152.56,0.0,68.0,21.87,74.0,0.0,70.0,438.3333333333333,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
1719,2025-02-15 07:30:00,152.56,0.0,24.5,66.17,152.56,0.0,68.0,22.71666666666667,74.0,0.0,70.0,439.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1720,2025-02-15 07:45:00,149.73333333333332,0.0,24.33333333333333,66.05,152.56,0.0,68.0,21.886666666666667,74.0,0.0,70.0,439.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1721,2025-02-15 08:00:00,153.26666666666668,0.0,23.33333333333333,66.18,152.56,0.0,68.0,21.65,74.0,0.0,70.0,437.6666666666667,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1722,2025-02-15 08:15:00,150.44,0.0,23.83333333333333,66.11333333333333,152.56,0.0,68.0,21.80333333333333,74.0,0.0,70.0,438.3333333333333,0.0,68.01666666666667,,67.0,69.0,68.0,68.0,0.0
1723,2025-02-15 08:30:00,151.14666666666668,0.0,25.33333333333333,65.99333333333333,152.56,0.0,68.0,22.21,74.0,0.0,70.0,439.6666666666667,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
1724,2025-02-15 08:45:00,153.26666666666668,0.0,22.83333333333333,66.06333333333333,152.56,0.0,68.0,21.71333333333333,74.0,0.0,70.0,439.6666666666667,0.0,68.02333333333333,,67.0,69.0,68.0,68.0,0.0
1725,2025-02-15 09:00:00,150.44,0.0,24.0,66.17,152.56,0.0,68.0,21.683333333333334,74.0,0.0,70.0,439.6666666666667,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
1726,2025-02-15 09:15:00,151.85333333333332,0.0,24.5,65.87333333333333,152.56,0.0,68.0,20.9,74.0,0.0,70.0,439.6666666666667,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1727,2025-02-15 09:30:00,151.85333333333332,0.0,23.166666666666668,66.01333333333334,152.56,0.0,68.0,22.276666666666667,74.0,0.0,70.0,440.3333333333333,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1728,2025-02-15 09:45:00,151.14666666666668,0.0,22.5,65.91333333333334,152.56,0.0,68.0,21.92333333333333,74.0,0.0,70.0,440.3333333333333,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
1729,2025-02-15 10:00:00,151.14666666666668,0.0,23.0,65.92333333333333,152.56,0.0,68.0,22.766666666666666,74.0,0.0,70.0,441.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1730,2025-02-15 10:15:00,149.73333333333332,0.0,22.5,66.00666666666666,152.56,0.0,68.0,23.15,74.0,0.0,70.0,441.3333333333333,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1731,2025-02-15 10:30:00,152.56,0.0,24.33333333333333,65.88333333333334,152.56,0.0,68.0,22.44666666666667,74.0,0.0,70.0,442.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1732,2025-02-15 10:45:00,153.26666666666668,0.0,24.5,65.93666666666667,152.56,0.0,68.0,23.21666666666667,74.0,0.0,70.0,442.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1733,2025-02-15 11:00:00,152.56,0.0,22.83333333333333,66.01666666666667,152.56,0.0,68.0,22.83333333333333,74.0,0.0,70.0,441.0,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
1734,2025-02-15 11:15:00,151.85333333333332,0.0,22.5,65.83666666666666,152.56,0.0,68.0,22.35,74.0,0.0,70.0,441.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1735,2025-02-15 11:30:00,149.73333333333332,0.0,23.33333333333333,65.99666666666667,152.56,0.0,68.0,22.99,74.0,0.0,70.0,441.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1736,2025-02-15 11:45:00,150.44,0.0,24.33333333333333,65.78000000000002,152.56,0.0,68.0,22.14,74.0,0.0,70.0,441.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1737,2025-02-15 12:00:00,151.14666666666668,0.0,24.166666666666668,66.05333333333333,152.56,0.0,68.0,22.516666666666666,74.0,0.0,70.0,439.6666666666667,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1738,2025-02-15 12:15:00,151.85333333333332,0.0,24.0,65.91666666666667,152.56,0.0,68.0,22.28,74.0,0.0,70.0,439.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1739,2025-02-15 12:30:00,151.85333333333332,0.0,24.0,65.83333333333333,152.56,0.0,68.0,22.113333333333333,74.0,0.0,70.0,439.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1740,2025-02-15 12:45:00,152.56,0.0,23.5,65.73333333333333,152.56,0.0,68.0,21.12333333333333,74.0,0.0,70.0,439.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
1741,2025-02-15 13:00:00,151.14666666666668,0.0,22.33333333333333,65.88333333333333,152.56,0.0,68.0,21.916666666666668,74.0,0.0,70.0,441.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1742,2025-02-15 13:15:00,151.14666666666668,0.0,22.5,65.92,152.56,0.0,68.0,21.39333333333333,74.0,0.0,70.0,442.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1743,2025-02-15 13:30:00,150.44,0.0,23.666666666666668,65.78666666666668,152.56,0.0,68.0,20.926666666666662,74.0,0.0,70.0,444.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
1744,2025-02-15 13:45:00,152.56,0.0,24.33333333333333,65.72666666666667,152.56,0.0,68.0,20.793333333333333,74.0,0.0,70.0,444.3333333333333,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1745,2025-02-15 14:00:00,152.56,0.0,23.666666666666668,65.77666666666666,152.56,0.0,68.0,21.346666666666668,74.0,0.0,70.0,444.6666666666667,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1746,2025-02-15 14:15:00,150.44,0.0,23.666666666666668,65.59333333333333,152.56,0.0,68.0,21.42,74.0,0.0,70.0,444.3333333333333,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1747,2025-02-15 14:30:00,151.14666666666668,0.0,23.5,65.72666666666667,152.56,0.0,68.0,20.72,74.0,0.0,70.0,445.6666666666667,0.0,68.02999999999999,,67.0,69.0,68.0,68.0,0.0
1748,2025-02-15 14:45:00,152.56,0.0,23.33333333333333,65.67999999999999,152.56,0.0,68.0,21.026666666666667,74.0,0.0,70.0,446.3333333333333,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
1749,2025-02-15 15:00:00,151.85333333333332,0.0,22.33333333333333,65.72,152.56,0.0,68.0,21.126666666666665,74.0,0.0,70.0,446.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1750,2025-02-15 15:15:00,151.14666666666668,0.0,22.33333333333333,65.68333333333334,152.56,0.0,68.0,20.71333333333333,74.0,0.0,70.0,446.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1751,2025-02-15 15:30:00,151.14666666666668,0.0,22.5,65.83666666666666,152.56,0.0,68.0,20.016666666666666,74.0,0.0,70.0,446.0,0.0,68.02999999999999,,67.0,69.0,68.0,68.0,0.0
1752,2025-02-15 15:45:00,149.73333333333332,0.0,23.666666666666668,66.08,152.56,0.0,68.0,20.113333333333333,74.0,0.0,70.0,446.0,0.0,68.02333333333333,,67.0,69.0,68.0,68.0,0.0
1753,2025-02-15 16:00:00,151.85333333333332,0.0,24.5,65.97333333333334,152.56,0.0,68.0,19.24,74.0,0.0,70.0,448.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1754,2025-02-15 16:15:00,151.14666666666668,0.0,23.666666666666668,65.97666666666667,152.56,0.0,68.0,18.973333333333333,74.0,0.0,70.0,451.3333333333333,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1755,2025-02-15 16:30:00,151.14666666666668,0.0,23.666666666666668,65.98666666666666,152.56,0.0,68.0,18.15333333333333,74.0,0.0,70.0,452.6666666666667,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
1756,2025-02-15 16:45:00,151.85333333333332,0.0,22.5,65.85666666666667,152.56,0.0,68.0,17.923333333333332,74.0,0.0,70.0,454.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
1757,2025-02-15 17:00:00,151.14666666666668,0.0,22.166666666666668,65.94,152.56,0.0,68.0,17.33,74.0,0.0,70.0,451.3333333333333,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1758,2025-02-15 17:15:00,150.44,0.0,22.5,66.03,152.56,0.0,68.0,17.003333333333334,74.0,0.0,70.0,454.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1759,2025-02-15 17:30:00,151.14666666666668,0.0,23.33333333333333,65.86,152.56,0.0,68.0,16.12333333333333,74.0,0.0,70.0,453.3333333333333,0.0,68.07,,67.0,69.0,68.0,68.0,0.0
1760,2025-02-15 17:45:00,151.85333333333332,0.0,23.5,65.73,152.56,0.0,68.0,15.963333333333331,74.0,0.0,70.0,454.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1761,2025-02-15 18:00:00,149.73333333333332,0.0,23.666666666666668,65.82,152.56,0.0,68.0,15.706666666666663,74.0,0.0,70.0,454.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1762,2025-02-15 18:15:00,151.14666666666668,0.0,24.0,65.97666666666667,152.56,0.0,68.0,15.01,74.0,0.0,70.0,454.0,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
1763,2025-02-15 18:30:00,149.73333333333332,0.0,24.5,65.91666666666667,152.56,0.0,68.0,14.2,74.0,0.0,70.0,454.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1764,2025-02-15 18:45:00,151.14666666666668,0.0,24.5,66.02,152.56,0.0,68.0,12.79,74.0,0.0,70.0,454.0,0.0,68.08666666666666,,67.0,69.0,68.0,68.0,0.0
1765,2025-02-15 19:00:00,151.85333333333332,0.0,23.666666666666668,65.88333333333334,152.56,0.0,68.0,10.366666666666667,74.0,0.0,70.0,451.3333333333333,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,0.0
1766,2025-02-15 19:15:00,150.44,0.0,22.166666666666668,66.21666666666667,152.56,0.0,68.0,9.01,74.0,0.0,70.0,446.6666666666667,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
1767,2025-02-15 19:30:00,149.73333333333332,0.0,21.83333333333333,65.97,152.56,0.0,68.0,7.333333333333333,74.0,0.0,70.0,444.3333333333333,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
1768,2025-02-15 19:45:00,150.44,0.0,23.5,66.06666666666666,152.56,0.0,68.0,5.373333333333334,74.0,0.0,70.0,443.3333333333333,0.0,68.20666666666666,,67.0,69.0,68.0,68.0,0.0
1769,2025-02-15 20:00:00,151.14666666666668,0.0,24.166666666666668,66.31,152.56,0.0,68.0,2.876666666666667,74.0,0.0,70.0,441.6666666666667,0.0,68.24666666666667,,67.0,69.0,68.0,68.0,0.0
1770,2025-02-15 20:15:00,151.85333333333332,0.0,22.83333333333333,66.44,152.56,0.0,68.0,0.26,74.0,0.0,70.0,439.0,0.0,68.31,,67.0,69.0,68.0,68.0,0.0
1771,2025-02-15 20:30:00,151.85333333333332,0.0,22.0,66.67666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,435.6666666666667,0.0,68.33999999999999,,67.0,69.0,68.0,68.0,0.0
1772,2025-02-15 20:45:00,151.85333333333332,0.0,22.166666666666668,66.89999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,432.3333333333333,0.0,68.43,,67.0,69.0,68.0,68.0,0.0
1773,2025-02-15 21:00:00,152.56,0.0,22.0,67.16,152.56,0.0,68.0,0.0,74.0,0.0,70.0,429.3333333333333,0.0,68.45666666666666,,67.0,69.0,68.0,68.0,0.0
1774,2025-02-15 21:15:00,149.73333333333332,0.0,21.5,67.12333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,425.6666666666667,0.0,68.57666666666667,,67.0,69.0,68.0,68.0,0.0
1775,2025-02-15 21:30:00,151.85333333333332,0.0,23.0,67.17666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,421.0,0.0,68.59,,67.0,69.0,68.0,68.0,0.0
1776,2025-02-15 21:45:00,151.14666666666668,0.0,24.166666666666668,67.05666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,419.0,0.0,68.61,,67.0,69.0,68.0,68.0,0.0
1777,2025-02-15 22:00:00,151.14666666666668,0.0,24.166666666666668,67.1,152.56,0.0,68.0,0.0,74.0,0.0,70.0,416.3333333333333,0.0,68.60333333333334,,67.0,69.0,68.0,68.0,0.0
1778,2025-02-15 22:15:00,151.85333333333332,0.0,24.166666666666668,66.83,152.56,0.0,68.0,0.0,74.0,0.0,70.0,415.0,0.0,68.63666666666667,,67.0,69.0,68.0,68.0,0.0
1779,2025-02-15 22:30:00,150.44,0.0,23.5,66.75333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,415.0,0.0,68.61,,67.0,69.0,68.0,68.0,0.0
1780,2025-02-15 22:45:00,150.44,0.0,22.83333333333333,66.39666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,68.58333333333333,,67.0,69.0,68.0,68.0,0.0
1781,2025-02-15 23:00:00,150.44,0.0,22.83333333333333,66.58333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,424.3333333333333,0.0,68.52666666666666,,67.0,69.0,68.0,68.0,0.0
1782,2025-02-15 23:15:00,151.14666666666668,0.0,24.0,66.64999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,426.3333333333333,0.0,68.57333333333334,,67.0,69.0,68.0,68.0,0.0
1783,2025-02-15 23:30:00,152.56,0.0,24.5,66.69666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,68.58333333333333,,67.0,69.0,68.0,68.0,0.0
1784,2025-02-15 23:45:00,151.85333333333332,0.0,24.33333333333333,66.81333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,429.0,0.0,68.59,,67.0,69.0,68.0,68.0,0.0
1785,2025-02-16 00:00:00,151.14666666666668,0.0,23.83333333333333,66.73666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,429.0,0.0,68.60000000000001,,67.0,69.0,68.0,68.0,0.0
1786,2025-02-16 00:15:00,151.85333333333332,0.0,23.5,66.81666666666668,152.56,0.0,68.0,0.0,74.0,0.0,70.0,427.0,0.0,68.59666666666668,,67.0,69.0,68.0,68.0,0.0
1787,2025-02-16 00:30:00,152.56,0.0,23.33333333333333,66.86999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,424.3333333333333,0.0,68.61,,67.0,69.0,68.0,68.0,0.0
1788,2025-02-16 00:45:00,151.14666666666668,0.0,23.5,66.91333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,423.0,0.0,68.58,,67.0,69.0,68.0,68.0,0.0
1789,2025-02-16 01:00:00,150.44,0.0,24.25,67.02000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,420.0,0.0,68.655,,67.0,69.0,68.0,68.0,0.0
1790,2025-02-16 01:15:00,151.85333333333332,0.0,24.666666666666668,66.54666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,426.3333333333333,0.0,68.59,,67.0,69.0,68.0,68.0,0.0
1791,2025-02-16 01:30:00,153.26666666666668,0.0,23.83333333333333,66.16000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,433.0,0.0,68.60000000000001,,67.0,69.0,68.0,68.0,0.0
1792,2025-02-16 01:45:00,151.85333333333332,0.0,23.0,66.38,152.56,0.0,68.0,0.0,74.0,0.0,70.0,434.3333333333333,0.0,68.53666666666668,,67.0,69.0,68.0,68.0,0.0
1793,2025-02-16 02:00:00,151.14666666666668,0.0,23.5,66.44666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,433.6666666666667,0.0,68.47,,67.0,69.0,68.0,68.0,0.0
1794,2025-02-16 02:15:00,149.73333333333332,0.0,24.33333333333333,66.50666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,431.3333333333333,0.0,68.54333333333334,,67.0,69.0,68.0,68.0,0.0
1795,2025-02-16 02:30:00,151.85333333333332,0.0,24.83333333333333,66.58666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,429.0,0.0,68.53,,67.0,69.0,68.0,68.0,0.0
1796,2025-02-16 02:45:00,151.85333333333332,0.0,24.166666666666668,66.51,152.56,0.0,68.0,0.0,74.0,0.0,70.0,427.0,0.0,68.49333333333334,,67.0,69.0,68.0,68.0,0.0
1797,2025-02-16 03:00:00,150.44,0.0,23.5,66.50666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,425.0,0.0,68.5,,67.0,69.0,68.0,68.0,0.0
1798,2025-02-16 03:15:00,151.14666666666668,0.0,22.5,66.48666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,425.0,0.0,68.51666666666667,,67.0,69.0,68.0,68.0,0.0
1799,2025-02-16 03:30:00,151.85333333333332,0.0,22.83333333333333,66.56333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,423.0,0.0,68.5,,67.0,69.0,68.0,68.0,0.0
1800,2025-02-16 03:45:00,150.44,0.0,22.166666666666668,66.52333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,422.3333333333333,0.0,68.47,,67.0,69.0,68.0,68.0,0.0
1801,2025-02-16 04:00:00,150.44,0.0,23.33333333333333,66.46,152.56,0.0,68.0,0.0,74.0,0.0,70.0,421.0,0.0,68.47,,67.0,69.0,68.0,68.0,0.0
1802,2025-02-16 04:15:00,151.14666666666668,0.0,24.83333333333333,66.45333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,421.0,0.0,68.46333333333332,,67.0,69.0,68.0,68.0,0.0
1803,2025-02-16 04:30:00,151.85333333333332,0.0,24.33333333333333,66.49,152.56,0.0,68.0,0.0,74.0,0.0,70.0,421.0,0.0,68.48,,67.0,69.0,68.0,68.0,0.0
1804,2025-02-16 04:45:00,151.14666666666668,0.0,23.666666666666668,66.33333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,421.0,0.0,68.47,,67.0,69.0,68.0,68.0,0.0
1805,2025-02-16 05:00:00,153.26666666666668,0.0,23.5,66.21333333333332,152.56,0.0,68.0,0.0,74.0,0.0,70.0,421.0,0.0,68.45666666666666,,67.0,69.0,68.0,68.0,0.0
1806,2025-02-16 05:15:00,150.44,0.0,23.166666666666668,66.2,152.56,0.0,68.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,68.42666666666668,,67.0,69.0,68.0,68.0,0.0
1807,2025-02-16 05:30:00,150.44,0.0,24.33333333333333,66.22666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,418.3333333333333,0.0,68.43666666666667,,67.0,69.0,68.0,68.0,0.0
1808,2025-02-16 05:45:00,151.14666666666668,0.0,24.83333333333333,66.20666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,416.3333333333333,0.0,68.39666666666666,,67.0,69.0,68.0,68.0,0.0
1809,2025-02-16 06:00:00,151.14666666666668,0.0,23.666666666666668,66.10000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,414.3333333333333,0.0,68.36333333333333,,67.0,69.0,68.0,68.0,0.0
1810,2025-02-16 06:15:00,152.56,0.0,23.83333333333333,66.11,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
1811,2025-02-16 06:30:00,151.14666666666668,0.0,24.5,65.89,152.56,0.0,68.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,68.31333333333333,,67.0,69.0,68.0,68.0,0.0
1812,2025-02-16 06:45:00,151.85333333333332,0.0,24.83333333333333,65.58333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,68.24,,67.0,69.0,68.0,68.0,0.0
1813,2025-02-16 07:00:00,150.44,0.0,24.5,65.53666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
1814,2025-02-16 07:15:00,149.73333333333332,0.0,25.0,65.54,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.3333333333333,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
1815,2025-02-16 07:30:00,151.85333333333332,0.0,25.33333333333333,65.57,152.56,0.0,68.0,0.0,74.0,0.0,70.0,408.0,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
1816,2025-02-16 07:45:00,149.02666666666667,0.0,25.0,65.55,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.3333333333333,0.0,68.13,,67.0,69.0,68.0,68.0,0.0
1817,2025-02-16 08:00:00,149.73333333333332,0.0,25.33333333333333,65.81333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
1818,2025-02-16 08:15:00,151.85333333333332,0.0,25.166666666666668,65.73333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.3333333333333,0.0,68.13,,67.0,69.0,68.0,68.0,0.0
1819,2025-02-16 08:30:00,151.85333333333332,0.0,24.83333333333333,65.77,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.12333333333333,,67.0,69.0,68.0,68.0,0.0
1820,2025-02-16 08:45:00,150.44,0.0,24.5,65.67333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.14333333333333,,67.0,69.0,68.0,68.0,0.0
1821,2025-02-16 09:00:00,151.85333333333332,0.0,24.5,65.68666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.6666666666667,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1822,2025-02-16 09:15:00,151.14666666666668,0.0,24.0,65.59333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.6666666666667,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
1823,2025-02-16 09:30:00,151.85333333333332,0.0,25.166666666666668,65.31666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,408.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
1824,2025-02-16 09:45:00,151.85333333333332,0.0,23.166666666666668,65.0,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.3333333333333,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
1825,2025-02-16 10:00:00,149.73333333333332,0.0,24.33333333333333,64.33999999999999,152.56,0.0,68.0,1.1266666666666667,74.0,0.0,70.0,409.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1826,2025-02-16 10:15:00,150.44,0.0,25.166666666666668,63.626666666666665,152.56,0.0,68.0,4.170000000000001,74.0,0.0,70.0,407.3333333333333,0.0,67.82333333333334,,67.0,69.0,68.0,68.0,0.0
1827,2025-02-16 10:30:00,152.56,0.0,25.5,63.156666666666666,152.56,0.0,68.0,9.016666666666667,74.0,0.0,70.0,405.6666666666667,0.0,67.67666666666666,,67.0,69.0,68.0,68.0,0.0
