,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1828,2025-02-16 10:45:00,152.56,0.0,23.5,63.203333333333326,152.56,0.0,68.0,14.136666666666663,74.0,0.0,70.0,404.0,0.0,67.55333333333334,,67.0,69.0,68.0,68.0,0.0
1829,2025-02-16 11:00:00,150.44,0.0,23.5,64.21666666666665,152.56,0.0,68.0,17.853333333333335,74.0,0.0,70.0,404.0,0.0,67.53,,67.0,69.0,68.0,68.0,0.0
1830,2025-02-16 11:15:00,152.56,0.0,25.83333333333333,64.64,152.56,0.0,68.0,20.95,74.0,0.0,70.0,402.0,0.0,67.55333333333333,,67.0,69.0,68.0,68.0,0.0
1831,2025-02-16 11:30:00,151.14666666666668,0.0,24.83333333333333,65.05,152.56,0.0,68.0,22.5,74.0,0.0,70.0,402.0,0.0,67.61333333333333,,67.0,69.0,68.0,68.0,0.0
1832,2025-02-16 11:45:00,149.02666666666667,0.0,23.5,65.47333333333334,152.56,0.0,68.0,24.94666666666667,74.0,0.0,70.0,401.3333333333333,0.0,67.65333333333332,,67.0,69.0,68.0,68.0,0.0
1833,2025-02-16 12:00:00,153.26666666666668,0.0,25.5,65.86,152.56,0.0,68.0,27.45,74.0,0.0,70.0,400.6666666666667,0.0,67.64666666666666,,67.0,69.0,68.0,68.0,0.0
1834,2025-02-16 12:15:00,153.26666666666668,0.0,24.0,66.04,152.56,0.0,68.0,29.386666666666667,74.0,0.0,70.0,400.6666666666667,0.0,67.68333333333334,,67.0,69.0,68.0,68.0,0.0
1835,2025-02-16 12:30:00,151.14666666666668,0.0,23.5,66.09666666666668,152.56,0.0,68.0,30.406666666666663,74.0,0.0,70.0,402.0,0.0,67.73666666666666,,67.0,69.0,68.0,68.0,0.0
1836,2025-02-16 12:45:00,151.85333333333332,0.0,25.5,66.68,152.56,0.0,68.0,31.46666666666667,74.0,0.0,70.0,402.0,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
1837,2025-02-16 13:00:00,151.14666666666668,0.0,23.166666666666668,67.08666666666666,152.56,0.0,68.0,32.059999999999995,74.0,0.0,70.0,403.3333333333333,0.0,67.81333333333333,,67.0,69.0,68.0,68.0,0.0
1838,2025-02-16 13:15:00,151.14666666666668,0.0,25.166666666666668,67.04333333333334,152.56,0.0,68.0,31.16,74.0,0.0,70.0,404.0,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
1839,2025-02-16 13:30:00,151.14666666666668,0.0,24.666666666666668,67.32,152.56,0.0,68.0,31.506666666666664,74.0,0.0,70.0,404.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1840,2025-02-16 13:45:00,151.14666666666668,0.0,24.33333333333333,67.16000000000001,152.56,0.0,68.0,30.686666666666667,74.0,0.0,70.0,404.0,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
1841,2025-02-16 14:00:00,151.85333333333332,0.0,24.0,66.99333333333334,152.56,0.0,68.0,31.243333333333336,74.0,0.0,70.0,404.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1842,2025-02-16 14:15:00,151.14666666666668,0.0,23.5,67.11666666666666,152.56,0.0,68.0,30.06,74.0,0.0,70.0,405.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1843,2025-02-16 14:30:00,152.56,0.0,23.33333333333333,66.90666666666665,152.56,0.0,68.0,29.793333333333333,74.0,0.0,70.0,406.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1844,2025-02-16 14:45:00,148.32,0.0,24.5,66.76333333333334,152.56,0.0,68.0,29.386666666666667,74.0,0.0,70.0,406.0,0.0,68.03,,67.0,69.0,68.0,68.0,
1845,2025-02-16 15:00:00,150.44,0.0,25.666666666666668,66.55333333333334,152.56,0.0,68.0,29.866666666666664,74.0,0.0,70.0,405.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1846,2025-02-16 15:15:00,151.85333333333332,0.0,25.33333333333333,66.63333333333334,152.56,0.0,68.0,29.53,74.0,0.0,70.0,406.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1847,2025-02-16 15:30:00,153.26666666666668,0.0,25.166666666666668,66.36,152.56,0.0,68.0,29.57333333333333,74.0,0.0,70.0,406.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1848,2025-02-16 15:45:00,151.14666666666668,0.0,26.0,66.38,152.56,0.0,68.0,29.18,74.0,0.0,70.0,406.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1849,2025-02-16 16:00:00,149.73333333333332,0.0,26.0,66.77,152.56,0.0,68.0,29.87333333333333,74.0,0.0,70.0,407.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1850,2025-02-16 16:15:00,151.85333333333332,0.0,26.0,66.62666666666667,152.56,0.0,68.0,30.01,74.0,0.0,70.0,408.0,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
1851,2025-02-16 16:30:00,151.85333333333332,0.0,26.5,66.62666666666667,152.56,0.0,68.0,28.976666666666663,74.0,0.0,70.0,408.6666666666667,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
1852,2025-02-16 16:45:00,151.85333333333332,0.0,25.33333333333333,66.39999999999999,152.56,0.0,68.0,30.363333333333333,74.0,0.0,70.0,408.6666666666667,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
1853,2025-02-16 17:00:00,151.85333333333332,0.0,24.5,66.40333333333334,152.56,0.0,68.0,29.71,74.0,0.0,70.0,408.0,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
1854,2025-02-16 17:15:00,151.85333333333332,0.0,23.666666666666668,66.74,152.56,0.0,68.0,30.896666666666665,74.0,0.0,70.0,407.3333333333333,0.0,67.94666666666666,,67.0,69.0,68.0,68.0,0.0
1855,2025-02-16 17:30:00,152.56,0.0,25.166666666666668,66.40333333333334,152.56,0.0,68.0,30.38,74.0,0.0,70.0,407.6666666666667,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
1856,2025-02-16 17:45:00,150.44,0.0,25.83333333333333,66.48333333333333,152.56,0.0,68.0,30.4,74.0,0.0,70.0,408.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1857,2025-02-16 18:00:00,151.14666666666668,0.0,25.5,66.63,152.56,0.0,68.0,31.12,74.0,0.0,70.0,407.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1858,2025-02-16 18:15:00,151.14666666666668,0.0,24.5,66.33,152.56,0.0,68.0,29.5,74.0,0.0,70.0,407.6666666666667,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
1859,2025-02-16 18:30:00,153.26666666666668,0.0,23.5,66.78666666666668,152.56,0.0,68.0,30.256666666666664,74.0,0.0,70.0,407.3333333333333,0.0,68.00666666666667,,67.0,69.0,68.0,68.0,0.0
1860,2025-02-16 18:45:00,151.14666666666668,0.0,23.5,66.73,152.56,0.0,68.0,30.39,74.0,0.0,70.0,407.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1861,2025-02-16 19:00:00,151.14666666666668,0.0,24.83333333333333,66.59666666666666,152.56,0.0,68.0,29.986666666666665,74.0,0.0,70.0,407.3333333333333,0.0,68.00333333333334,,67.0,69.0,68.0,68.0,0.0
1862,2025-02-16 19:15:00,149.02666666666667,0.0,25.33333333333333,66.46,152.56,0.0,68.0,30.916666666666668,74.0,0.0,70.0,406.6666666666667,0.0,67.94666666666666,,67.0,69.0,68.0,68.0,0.0
1863,2025-02-16 19:30:00,153.26666666666668,0.0,24.83333333333333,66.51666666666667,152.56,0.0,68.0,31.68,74.0,0.0,70.0,406.0,0.0,67.92666666666666,,67.0,69.0,68.0,68.0,0.0
1864,2025-02-16 19:45:00,150.44,0.0,24.5,66.50666666666666,152.56,0.0,68.0,30.19666666666667,74.0,0.0,70.0,405.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1865,2025-02-16 20:00:00,153.26666666666668,0.0,23.83333333333333,66.57666666666667,152.56,0.0,68.0,31.46333333333333,74.0,0.0,70.0,406.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1866,2025-02-16 20:15:00,151.14666666666668,0.0,23.5,66.38666666666667,152.56,0.0,68.0,32.06333333333333,74.0,0.0,70.0,406.0,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
1867,2025-02-16 20:30:00,151.14666666666668,0.0,23.83333333333333,66.47666666666667,152.56,0.0,68.0,32.56,74.0,0.0,70.0,406.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1868,2025-02-16 20:45:00,149.73333333333332,0.0,24.33333333333333,66.62333333333333,152.56,0.0,68.0,31.87,74.0,0.0,70.0,406.0,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
1869,2025-02-16 21:00:00,150.44,0.0,24.666666666666668,66.57333333333334,152.56,0.0,68.0,31.60666666666667,74.0,0.0,70.0,405.3333333333333,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
1870,2025-02-16 21:15:00,150.44,0.0,25.166666666666668,66.47666666666667,152.56,0.0,68.0,31.756666666666664,74.0,0.0,70.0,405.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1871,2025-02-16 21:30:00,151.14666666666668,0.0,25.83333333333333,66.79666666666667,152.56,0.0,68.0,32.056666666666665,74.0,0.0,70.0,405.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1872,2025-02-16 21:45:00,152.56,0.0,24.5,66.75999999999999,152.56,0.0,68.0,31.936666666666667,74.0,0.0,70.0,406.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1873,2025-02-16 22:00:00,152.56,0.0,23.166666666666668,66.70333333333333,152.56,0.0,68.0,32.14,74.0,0.0,70.0,406.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1874,2025-02-16 22:15:00,150.44,0.0,23.5,66.83333333333333,152.56,0.0,68.0,32.96,74.0,0.0,70.0,406.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1875,2025-02-16 22:30:00,151.14666666666668,0.0,23.83333333333333,66.60333333333334,152.56,0.0,68.0,31.813333333333333,74.0,0.0,70.0,407.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1876,2025-02-16 22:45:00,152.56,0.0,24.0,66.44,152.56,0.0,68.0,31.46,74.0,0.0,70.0,407.0,0.0,68.03,,67.0,69.0,68.0,68.0,0.0
1877,2025-02-16 23:00:00,152.56,0.0,24.166666666666668,66.71,152.56,0.0,68.0,32.26666666666667,74.0,0.0,70.0,407.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1878,2025-02-16 23:15:00,151.85333333333332,0.0,25.83333333333333,66.55333333333334,152.56,0.0,68.0,32.71666666666667,74.0,0.0,70.0,408.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1879,2025-02-16 23:30:00,150.44,0.0,25.666666666666668,66.23333333333333,152.56,0.0,68.0,32.81,74.0,0.0,70.0,408.3333333333333,0.0,67.96666666666668,,67.0,69.0,68.0,68.0,0.0
1880,2025-02-16 23:45:00,152.56,0.0,24.83333333333333,66.75333333333333,152.56,0.0,68.0,34.086666666666666,74.0,0.0,70.0,408.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1881,2025-02-17 00:00:00,151.85333333333332,0.0,24.666666666666668,66.66666666666667,152.56,0.0,68.0,34.67666666666667,74.0,0.0,70.0,413.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1882,2025-02-17 00:15:00,151.85333333333332,0.0,23.5,66.85666666666667,152.56,0.0,68.0,34.43666666666667,74.0,0.0,70.0,413.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1883,2025-02-17 00:30:00,151.14666666666668,0.0,23.666666666666668,66.89,152.56,0.0,68.0,34.03,74.0,0.0,70.0,410.3333333333333,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1884,2025-02-17 00:45:00,152.56,0.0,26.0,66.81333333333333,152.56,0.0,68.0,33.89,74.0,0.0,70.0,409.3333333333333,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1885,2025-02-17 01:00:00,151.14666666666668,0.0,25.5,66.85333333333334,152.56,0.0,68.0,34.73,74.0,0.0,70.0,409.6666666666667,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
1886,2025-02-17 01:15:00,152.56,0.0,24.166666666666668,66.76333333333334,152.56,0.0,68.0,34.52333333333333,74.0,0.0,70.0,408.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1887,2025-02-17 01:30:00,152.56,0.0,24.0,66.71,152.56,0.0,68.0,34.36,74.0,0.0,70.0,408.3333333333333,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
1888,2025-02-17 01:45:00,151.14666666666668,0.0,23.5,66.84666666666668,152.56,0.0,68.0,35.13,74.0,0.0,70.0,407.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1889,2025-02-17 02:00:00,151.14666666666668,0.0,23.83333333333333,66.96,152.56,0.0,68.0,35.51,74.0,0.0,70.0,408.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1890,2025-02-17 02:15:00,154.68,0.0,23.5,66.65666666666667,152.56,0.0,68.0,34.309999999999995,74.0,0.0,70.0,409.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1891,2025-02-17 02:30:00,150.44,0.0,24.166666666666668,67.01666666666667,152.56,0.0,68.0,34.330000000000005,74.0,0.0,70.0,408.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1892,2025-02-17 02:45:00,151.85333333333332,0.0,23.666666666666668,66.62333333333333,152.56,0.0,68.0,34.85666666666666,74.0,0.0,70.0,409.6666666666667,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1893,2025-02-17 03:00:00,151.14666666666668,0.0,25.5,66.92333333333333,152.56,0.0,68.0,35.23,74.0,0.0,70.0,409.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1894,2025-02-17 03:15:00,151.85333333333332,0.0,24.166666666666668,66.97333333333334,152.56,0.0,68.0,35.71333333333333,74.0,0.0,70.0,407.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1895,2025-02-17 03:30:00,151.85333333333332,0.0,24.0,67.14333333333333,152.56,0.0,68.0,35.9,74.0,0.0,70.0,407.6666666666667,0.0,67.96666666666668,,67.0,69.0,68.0,68.0,0.0
1896,2025-02-17 03:45:00,151.85333333333332,0.0,23.33333333333333,66.78,152.56,0.0,68.0,35.86666666666667,74.0,0.0,70.0,407.6666666666667,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
1897,2025-02-17 04:00:00,150.44,0.0,25.666666666666668,67.04,152.56,0.0,68.0,36.43666666666667,74.0,0.0,70.0,408.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1898,2025-02-17 04:15:00,152.56,0.0,24.666666666666668,66.83,152.56,0.0,68.0,36.6,74.0,0.0,70.0,407.3333333333333,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1899,2025-02-17 04:30:00,153.26666666666668,0.0,23.666666666666668,66.89,152.56,0.0,68.0,37.25666666666667,74.0,0.0,70.0,408.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1900,2025-02-17 04:45:00,152.56,0.0,24.5,66.84333333333333,152.56,0.0,68.0,37.153333333333336,74.0,0.0,70.0,407.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1901,2025-02-17 05:00:00,151.85333333333332,0.0,25.666666666666668,66.84333333333333,152.56,0.0,68.0,37.11333333333334,74.0,0.0,70.0,409.0,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
1902,2025-02-17 05:15:00,151.85333333333332,0.0,24.33333333333333,66.89,152.56,0.0,68.0,37.55,74.0,0.0,70.0,409.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1903,2025-02-17 05:30:00,151.85333333333332,0.0,23.83333333333333,66.85000000000001,152.56,0.0,68.0,38.03,74.0,0.0,70.0,409.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1904,2025-02-17 05:45:00,151.85333333333332,0.0,23.83333333333333,66.82333333333334,152.56,0.0,68.0,37.45333333333333,74.0,0.0,70.0,409.0,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
1905,2025-02-17 06:00:00,151.14666666666668,0.0,23.83333333333333,66.51333333333334,152.56,0.0,68.0,39.21666666666667,74.0,0.0,70.0,408.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1906,2025-02-17 06:15:00,151.85333333333332,0.0,26.0,67.08666666666666,152.56,0.0,68.0,39.70666666666667,74.0,0.0,70.0,408.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
1907,2025-02-17 06:30:00,151.14666666666668,0.0,24.0,66.75333333333333,152.56,0.0,68.0,39.32,74.0,0.0,70.0,407.6666666666667,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
1908,2025-02-17 06:45:00,152.56,0.0,25.666666666666668,67.07,152.56,0.0,68.0,39.82333333333333,74.0,0.0,70.0,408.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1909,2025-02-17 07:00:00,151.85333333333332,0.0,25.5,67.25333333333333,152.56,0.0,68.0,39.97,74.0,0.0,70.0,407.3333333333333,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1910,2025-02-17 07:15:00,150.44,0.0,26.33333333333333,67.41000000000001,152.56,0.0,68.0,38.556666666666665,74.0,0.0,70.0,406.3333333333333,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1911,2025-02-17 07:30:00,151.14666666666668,0.0,23.83333333333333,66.89,152.56,0.0,68.0,38.54,74.0,0.0,70.0,407.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1912,2025-02-17 07:45:00,150.44,0.0,25.666666666666668,66.92666666666666,152.56,0.0,68.0,39.03666666666667,74.0,0.0,70.0,407.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1913,2025-02-17 08:00:00,153.97333333333333,0.0,26.33333333333333,66.91666666666667,152.56,0.0,68.0,39.13333333333333,74.0,0.0,70.0,408.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1914,2025-02-17 08:15:00,150.44,0.0,25.166666666666668,66.98666666666666,152.56,0.0,68.0,39.79333333333333,74.0,0.0,70.0,407.6666666666667,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
1915,2025-02-17 08:30:00,151.14666666666668,0.0,25.0,66.74000000000001,152.56,0.0,68.0,39.66,74.0,0.0,70.0,407.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1916,2025-02-17 08:45:00,152.56,0.0,24.666666666666668,67.18,152.56,0.0,68.0,39.63333333333333,74.0,0.0,70.0,407.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
1917,2025-02-17 09:00:00,152.56,0.0,23.5,66.92333333333333,152.56,0.0,68.0,39.43666666666667,74.0,0.0,70.0,408.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
1918,2025-02-17 09:15:00,149.02666666666667,0.0,23.666666666666668,66.99333333333334,152.56,0.0,68.0,39.723333333333336,74.0,0.0,70.0,408.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1919,2025-02-17 09:30:00,151.85333333333332,0.0,23.666666666666668,67.00333333333333,152.56,0.0,68.0,39.62,74.0,0.0,70.0,409.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1920,2025-02-17 09:45:00,149.73333333333332,0.0,24.0,67.00666666666666,152.56,0.0,68.0,39.23,74.0,0.0,70.0,409.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1921,2025-02-17 10:00:00,151.85333333333332,0.0,23.33333333333333,67.09666666666668,152.56,0.0,68.0,40.53,74.0,0.0,70.0,410.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1922,2025-02-17 10:15:00,147.61333333333332,0.0,25.166666666666668,67.02666666666666,152.56,0.0,68.0,40.336666666666666,74.0,0.0,70.0,411.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1923,2025-02-17 10:30:00,153.97333333333333,0.0,24.83333333333333,66.93333333333334,152.56,0.0,68.0,40.52,74.0,0.0,70.0,412.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1924,2025-02-17 10:45:00,153.62,0.0,25.25,66.82,152.56,0.0,68.0,41.09,74.0,0.0,70.0,413.0,0.0,67.95500000000001,,67.0,69.0,68.0,68.0,0.0
1925,2025-02-17 11:00:00,151.85333333333332,0.0,24.5,66.95666666666666,152.56,0.0,68.0,41.25333333333333,74.0,0.0,70.0,413.0,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
1926,2025-02-17 11:15:00,151.85333333333332,0.0,24.33333333333333,67.12333333333333,152.56,0.0,68.0,42.47333333333333,74.0,0.0,70.0,415.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1927,2025-02-17 11:30:00,151.85333333333332,0.0,25.5,67.37,152.56,0.0,68.0,42.77666666666667,74.0,0.0,70.0,417.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1928,2025-02-17 11:45:00,151.85333333333332,0.0,24.5,67.51333333333334,152.56,0.0,68.0,42.85333333333333,74.0,0.0,70.0,419.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1929,2025-02-17 12:00:00,151.14666666666668,0.0,23.666666666666668,67.64666666666666,152.56,0.0,68.0,44.01,74.0,0.0,70.0,422.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1930,2025-02-17 12:15:00,151.14666666666668,0.0,23.33333333333333,67.69,152.56,0.0,68.0,44.25333333333333,74.0,0.0,70.0,424.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
1931,2025-02-17 12:30:00,150.44,0.0,24.166666666666668,67.84333333333333,152.56,0.0,68.0,44.21,74.0,0.0,70.0,425.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
1932,2025-02-17 12:45:00,152.56,0.0,24.666666666666668,68.19666666666667,152.56,0.0,68.0,45.55,74.0,0.0,70.0,426.3333333333333,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
1933,2025-02-17 13:00:00,149.02666666666667,0.0,23.666666666666668,70.43333333333334,152.56,0.0,68.0,52.06666666666666,74.0,0.0,70.0,433.0,0.0,67.65666666666668,,67.0,69.0,68.0,68.0,0.0
1934,2025-02-17 13:15:00,151.85333333333332,0.0,23.33333333333333,77.03666666666666,152.56,0.0,68.0,65.45,74.0,0.0,70.0,452.6666666666667,0.0,67.19,,67.0,69.0,68.0,68.0,0.0
1935,2025-02-17 13:30:00,151.14666666666668,0.0,23.166666666666668,80.31333333333333,152.56,0.0,68.0,73.24,74.0,0.0,70.0,460.6666666666667,0.0,67.12333333333333,,67.0,69.0,68.0,68.0,0.0
1936,2025-02-17 13:45:00,152.56,0.0,22.83333333333333,81.26666666666667,152.56,0.0,68.0,76.47666666666667,74.0,0.0,70.0,456.3333333333333,0.0,67.27333333333333,,67.0,69.0,68.0,68.0,0.0
1937,2025-02-17 14:00:00,151.14666666666668,0.0,22.83333333333333,81.68666666666667,152.56,0.0,68.0,77.58,74.0,0.0,70.0,459.3333333333333,0.0,67.46,,67.0,69.0,68.0,68.0,0.0
1938,2025-02-17 14:15:00,149.73333333333332,0.0,24.666666666666668,81.23666666666666,152.56,0.0,68.0,76.62666666666667,74.0,0.0,70.0,471.3333333333333,0.0,67.67,,67.0,69.0,68.0,68.0,0.0
1939,2025-02-17 14:30:00,151.85333333333332,0.0,23.0,82.31,152.56,0.0,68.0,80.82666666666667,74.0,0.0,70.0,476.6666666666667,0.0,67.57333333333334,,67.0,69.0,68.0,68.0,0.0
1940,2025-02-17 14:45:00,152.56,0.0,22.666666666666668,83.53333333333335,152.56,0.0,68.0,84.48,74.0,0.0,70.0,482.3333333333333,0.0,67.57333333333334,,67.0,69.0,68.0,68.0,0.0
1941,2025-02-17 15:00:00,151.85333333333332,0.0,22.33333333333333,83.76666666666667,152.56,0.0,68.0,84.45666666666666,74.0,0.0,70.0,485.6666666666667,0.0,67.72333333333334,,67.0,69.0,68.0,68.0,0.0
1942,2025-02-17 15:15:00,151.85333333333332,0.0,22.83333333333333,83.49,152.56,0.0,68.0,80.87333333333333,74.0,0.0,70.0,484.3333333333333,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
1943,2025-02-17 15:30:00,149.73333333333332,0.0,24.0,71.01333333333334,152.56,0.0,68.0,43.74,74.0,0.0,70.0,708.3333333333334,0.0,69.53666666666668,,67.0,69.0,68.0,68.0,0.0
1944,2025-02-17 15:45:00,151.14666666666668,0.0,24.166666666666668,61.09333333333333,152.56,0.0,68.0,22.44666666666667,74.0,0.0,70.0,848.0,0.0,69.92666666666666,,67.0,69.0,68.0,68.0,0.0
1945,2025-02-17 16:00:00,153.97333333333333,0.0,22.5,64.58,152.56,0.0,68.0,32.623333333333335,74.0,0.0,70.0,568.3333333333334,0.0,68.89666666666666,,67.0,69.0,68.0,68.0,0.0
1946,2025-02-17 16:15:00,151.85333333333332,0.0,22.0,64.49,152.56,0.0,68.0,31.376666666666665,74.0,0.0,70.0,531.3333333333334,0.0,68.67333333333333,,67.0,69.0,68.0,68.0,0.0
1947,2025-02-17 16:30:00,151.85333333333332,0.0,23.666666666666668,64.64,152.56,0.0,68.0,31.043333333333333,74.0,0.0,70.0,505.6666666666667,0.0,68.47333333333334,,67.0,69.0,68.0,68.0,0.0
1948,2025-02-17 16:45:00,152.56,0.0,24.166666666666668,65.04666666666667,152.56,0.0,68.0,32.556666666666665,74.0,0.0,70.0,477.6666666666667,0.0,68.25666666666666,,67.0,69.0,68.0,68.0,0.0
1949,2025-02-17 17:00:00,152.56,0.0,23.166666666666668,65.09333333333333,152.56,0.0,68.0,30.666666666666668,74.0,0.0,70.0,514.3333333333334,0.0,68.27666666666667,,67.0,69.0,68.0,68.0,0.0
1950,2025-02-17 17:15:00,151.85333333333332,0.0,21.83333333333333,61.72,152.56,0.0,68.0,20.42,74.0,0.0,70.0,605.6666666666666,0.0,68.59,,67.0,69.0,68.0,68.0,0.0
1951,2025-02-17 17:30:00,149.73333333333332,0.0,23.5,60.76333333333333,152.56,0.0,68.0,15.86,74.0,0.0,70.0,627.3333333333334,0.0,68.59,,67.0,69.0,68.0,68.0,0.0
1952,2025-02-17 17:45:00,151.14666666666668,0.0,24.33333333333333,59.84333333333333,152.56,0.0,68.0,11.69,74.0,0.0,70.0,640.0,0.0,68.58333333333333,,67.0,69.0,68.0,68.0,0.0
1953,2025-02-17 18:00:00,151.85333333333332,0.0,24.0,59.35999999999999,152.56,0.0,68.0,10.27,74.0,0.0,70.0,629.6666666666666,0.0,68.45,,67.0,69.0,68.0,68.0,0.0
1954,2025-02-17 18:15:00,151.85333333333332,0.0,23.0,60.88333333333333,152.56,0.0,68.0,15.803333333333333,74.0,0.0,70.0,565.3333333333334,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
1955,2025-02-17 18:30:00,152.56,0.0,22.166666666666668,63.54333333333333,152.56,0.0,68.0,22.91,74.0,0.0,70.0,510.3333333333333,0.0,67.76333333333334,,67.0,69.0,68.0,68.0,0.0
1956,2025-02-17 18:45:00,152.56,0.0,22.0,63.77666666666667,152.56,0.0,68.0,24.38,74.0,0.0,70.0,505.0,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
1957,2025-02-17 19:00:00,150.44,0.0,23.5,64.13666666666667,152.56,0.0,68.0,26.41333333333333,74.0,0.0,70.0,505.0,0.0,67.75666666666666,,67.0,69.0,68.0,68.0,0.0
1958,2025-02-17 19:15:00,151.14666666666668,0.0,22.166666666666668,64.85333333333334,152.56,0.0,68.0,29.566666666666663,74.0,0.0,70.0,500.0,0.0,67.68333333333334,,67.0,69.0,68.0,68.0,0.0
1959,2025-02-17 19:30:00,150.44,0.0,22.83333333333333,65.28333333333333,152.56,0.0,68.0,29.543333333333333,74.0,0.0,70.0,496.3333333333333,0.0,67.81333333333333,,67.0,69.0,68.0,68.0,0.0
1960,2025-02-17 19:45:00,151.85333333333332,0.0,22.33333333333333,65.24666666666667,152.56,0.0,68.0,29.71666666666667,74.0,0.0,70.0,495.6666666666667,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
1961,2025-02-17 20:00:00,151.85333333333332,0.0,21.33333333333333,65.59333333333333,152.56,0.0,68.0,32.02,74.0,0.0,70.0,493.0,0.0,67.82,,67.0,69.0,68.0,68.0,0.0
1962,2025-02-17 20:15:00,151.5,0.0,23.25,65.685,152.56,0.0,68.0,30.775,74.0,0.0,70.0,493.0,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
1963,2025-02-17 20:30:00,150.44,0.0,22.666666666666668,65.5,152.56,0.0,68.0,31.226666666666663,74.0,0.0,70.0,491.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
1964,2025-02-17 20:45:00,152.56,0.0,23.666666666666668,65.71666666666667,152.56,0.0,68.0,31.89,74.0,0.0,70.0,486.3333333333333,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
1965,2025-02-17 21:00:00,151.14666666666668,0.0,23.33333333333333,65.0,152.56,0.0,68.0,29.706666666666667,74.0,0.0,70.0,516.6666666666666,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
1966,2025-02-17 21:15:00,152.56,0.0,22.666666666666668,64.14333333333333,152.56,0.0,68.0,25.096666666666668,74.0,0.0,70.0,558.6666666666666,0.0,68.21,,67.0,69.0,68.0,68.0,0.0
1967,2025-02-17 21:30:00,152.56,0.0,22.166666666666668,63.51666666666667,152.56,0.0,68.0,22.399999999999995,74.0,0.0,70.0,554.6666666666666,0.0,68.25,,67.0,69.0,68.0,68.0,0.0
1968,2025-02-17 21:45:00,151.85333333333332,0.0,21.166666666666668,64.31,152.56,0.0,68.0,25.903333333333336,74.0,0.0,70.0,499.6666666666667,0.0,68.02333333333333,,67.0,69.0,68.0,68.0,0.0
1969,2025-02-17 22:00:00,150.44,0.0,21.666666666666668,64.62333333333333,152.56,0.0,68.0,27.12,74.0,0.0,70.0,479.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
1970,2025-02-17 22:15:00,151.85333333333332,0.0,20.83333333333333,64.68333333333334,152.56,0.0,68.0,28.146666666666665,74.0,0.0,70.0,469.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
1971,2025-02-17 22:30:00,151.14666666666668,0.0,22.0,64.87333333333333,152.56,0.0,68.0,28.94333333333333,74.0,0.0,70.0,466.6666666666667,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
1972,2025-02-17 22:45:00,153.97333333333333,0.0,23.5,64.96,152.56,0.0,68.0,29.973333333333333,74.0,0.0,70.0,464.6666666666667,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
1973,2025-02-17 23:00:00,152.56,0.0,23.5,65.21666666666667,152.56,0.0,68.0,31.62333333333333,74.0,0.0,70.0,462.6666666666667,0.0,67.85000000000001,,67.0,69.0,68.0,68.0,0.0
1974,2025-02-17 23:15:00,152.56,0.0,23.83333333333333,65.47,152.56,0.0,68.0,32.013333333333335,74.0,0.0,70.0,457.3333333333333,0.0,67.88333333333334,,67.0,69.0,68.0,68.0,0.0
1975,2025-02-17 23:30:00,153.26666666666668,0.0,24.0,65.78,152.56,0.0,68.0,33.46,74.0,0.0,70.0,456.0,0.0,67.87666666666667,,67.0,69.0,68.0,68.0,0.0
1976,2025-02-17 23:45:00,149.73333333333332,0.0,24.0,65.79,152.56,0.0,68.0,33.93,74.0,0.0,70.0,454.0,0.0,67.88,,67.0,69.0,68.0,68.0,0.0
1977,2025-02-18 00:00:00,152.56,0.0,24.5,66.45,152.56,0.0,68.0,36.61,74.0,0.0,70.0,460.0,0.0,67.80666666666666,,67.0,69.0,68.0,68.0,0.0
1978,2025-02-18 00:15:00,152.56,0.0,23.83333333333333,66.39333333333333,152.56,0.0,68.0,36.91,74.0,0.0,70.0,458.0,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
1979,2025-02-18 00:30:00,150.44,0.0,23.166666666666668,66.55,152.56,0.0,68.0,36.81666666666666,74.0,0.0,70.0,458.6666666666667,0.0,67.88666666666667,,67.0,69.0,68.0,68.0,0.0
1980,2025-02-18 00:45:00,151.85333333333332,0.0,25.0,67.53333333333333,152.56,0.0,68.0,40.056666666666665,74.0,0.0,70.0,457.3333333333333,0.0,67.78333333333333,,67.0,69.0,68.0,68.0,0.0
1981,2025-02-18 01:00:00,152.56,0.0,25.166666666666668,68.60666666666667,152.56,0.0,68.0,42.21666666666667,74.0,0.0,70.0,456.0,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
1982,2025-02-18 01:15:00,151.14666666666668,0.0,25.33333333333333,67.50666666666666,152.56,0.0,68.0,39.21,74.0,0.0,70.0,448.3333333333333,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1983,2025-02-18 01:30:00,153.26666666666668,0.0,24.83333333333333,67.39666666666666,152.56,0.0,68.0,39.56333333333333,74.0,0.0,70.0,442.0,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
1984,2025-02-18 01:45:00,151.14666666666668,0.0,23.166666666666668,67.11333333333333,152.56,0.0,68.0,39.90333333333333,74.0,0.0,70.0,437.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1985,2025-02-18 02:00:00,150.44,0.0,23.0,66.89999999999999,152.56,0.0,68.0,38.38333333333333,74.0,0.0,70.0,433.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
1986,2025-02-18 02:15:00,151.85333333333332,0.0,23.0,67.21666666666665,152.56,0.0,68.0,39.76,74.0,0.0,70.0,429.6666666666667,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
1987,2025-02-18 02:30:00,151.85333333333332,0.0,22.5,67.31333333333333,152.56,0.0,68.0,38.95333333333334,74.0,0.0,70.0,427.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
1988,2025-02-18 02:45:00,151.14666666666668,0.0,23.83333333333333,67.51333333333334,152.56,0.0,68.0,39.763333333333335,74.0,0.0,70.0,427.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1989,2025-02-18 03:00:00,152.56,0.0,24.166666666666668,67.2,152.56,0.0,68.0,39.46333333333333,74.0,0.0,70.0,428.3333333333333,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
1990,2025-02-18 03:15:00,150.44,0.0,25.166666666666668,67.05,152.56,0.0,68.0,38.98666666666667,74.0,0.0,70.0,427.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1991,2025-02-18 03:30:00,151.85333333333332,0.0,24.0,67.18333333333334,152.56,0.0,68.0,38.97666666666667,74.0,0.0,70.0,427.0,0.0,68.01,,67.0,69.0,68.0,68.0,0.0
1992,2025-02-18 03:45:00,151.14666666666668,0.0,23.0,67.14999999999999,152.56,0.0,68.0,38.52666666666667,74.0,0.0,70.0,427.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
1993,2025-02-18 04:00:00,151.14666666666668,0.0,23.5,67.10666666666667,152.56,0.0,68.0,39.18666666666667,74.0,0.0,70.0,427.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1994,2025-02-18 04:15:00,150.44,0.0,24.166666666666668,66.89,152.56,0.0,68.0,38.41,74.0,0.0,70.0,425.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
1995,2025-02-18 04:30:00,151.85333333333332,0.0,22.5,67.19,152.56,0.0,68.0,39.29,74.0,0.0,70.0,427.0,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
1996,2025-02-18 04:45:00,151.14666666666668,0.0,22.166666666666668,67.04,152.56,0.0,68.0,39.23333333333333,74.0,0.0,70.0,427.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
1997,2025-02-18 05:00:00,151.85333333333332,0.0,22.83333333333333,66.98,152.56,0.0,68.0,38.85666666666667,74.0,0.0,70.0,427.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
1998,2025-02-18 05:15:00,152.56,0.0,24.5,67.39999999999999,152.56,0.0,68.0,40.17666666666667,74.0,0.0,70.0,427.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
1999,2025-02-18 05:30:00,153.26666666666668,0.0,23.0,67.22,152.56,0.0,68.0,39.25333333333333,74.0,0.0,70.0,425.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
2000,2025-02-18 05:45:00,150.44,0.0,23.33333333333333,67.13666666666667,152.56,0.0,68.0,39.49333333333333,74.0,0.0,70.0,426.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
2001,2025-02-18 06:00:00,150.44,0.0,24.5,67.22666666666667,152.56,0.0,68.0,39.943333333333335,74.0,0.0,70.0,425.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
2002,2025-02-18 06:15:00,151.14666666666668,0.0,23.83333333333333,67.51666666666667,152.56,0.0,68.0,41.09,74.0,0.0,70.0,423.0,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
2003,2025-02-18 06:30:00,151.85333333333332,0.0,22.33333333333333,67.28666666666668,152.56,0.0,68.0,40.806666666666665,74.0,0.0,70.0,422.3333333333333,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
2004,2025-02-18 06:45:00,149.73333333333332,0.0,23.5,67.32333333333334,152.56,0.0,68.0,39.97333333333333,74.0,0.0,70.0,421.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
2005,2025-02-18 07:00:00,151.14666666666668,0.0,24.166666666666668,67.19666666666666,152.56,0.0,68.0,40.473333333333336,74.0,0.0,70.0,419.6666666666667,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
2006,2025-02-18 07:15:00,151.85333333333332,0.0,23.5,66.98666666666666,152.56,0.0,68.0,39.87,74.0,0.0,70.0,417.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
2007,2025-02-18 07:30:00,151.14666666666668,0.0,22.5,67.53,152.56,0.0,68.0,41.67333333333334,74.0,0.0,70.0,417.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
2008,2025-02-18 07:45:00,151.14666666666668,0.0,22.166666666666668,67.95666666666666,152.56,0.0,68.0,42.13666666666666,74.0,0.0,70.0,417.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2009,2025-02-18 08:00:00,151.85333333333332,0.0,22.5,67.95,152.56,0.0,68.0,41.943333333333335,74.0,0.0,70.0,415.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
2010,2025-02-18 08:15:00,149.73333333333332,0.0,22.0,67.07,152.56,0.0,68.0,40.41333333333333,74.0,0.0,70.0,416.3333333333333,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
2011,2025-02-18 08:30:00,151.85333333333332,0.0,23.166666666666668,66.81666666666666,152.56,0.0,68.0,40.24333333333333,74.0,0.0,70.0,416.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
2012,2025-02-18 08:45:00,150.44,0.0,24.166666666666668,66.83999999999999,152.56,0.0,68.0,40.25666666666667,74.0,0.0,70.0,415.0,0.0,68.01,,67.0,69.0,68.0,68.0,0.0
2013,2025-02-18 09:00:00,152.56,0.0,24.33333333333333,67.03666666666666,152.56,0.0,68.0,41.46666666666667,74.0,0.0,70.0,415.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
2014,2025-02-18 09:15:00,151.14666666666668,0.0,24.166666666666668,66.89333333333333,152.56,0.0,68.0,41.07,74.0,0.0,70.0,413.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,
2015,2025-02-18 09:30:00,150.44,0.0,24.5,66.98666666666666,152.56,0.0,68.0,41.39666666666667,74.0,0.0,70.0,411.6666666666667,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
2016,2025-02-18 09:45:00,151.85333333333332,0.0,24.0,66.92,152.56,0.0,68.0,42.14,74.0,0.0,70.0,411.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
2017,2025-02-18 10:00:00,151.14666666666668,0.0,22.83333333333333,67.23333333333333,152.56,0.0,68.0,42.36333333333334,74.0,0.0,70.0,411.0,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
2018,2025-02-18 10:15:00,150.44,0.0,21.83333333333333,67.34666666666668,152.56,0.0,68.0,42.66666666666666,74.0,0.0,70.0,413.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
2019,2025-02-18 10:30:00,149.73333333333332,0.0,23.33333333333333,67.82333333333334,152.56,0.0,68.0,43.56333333333333,74.0,0.0,70.0,416.3333333333333,0.0,67.92666666666666,,67.0,69.0,68.0,68.0,0.0
2020,2025-02-18 10:45:00,153.26666666666668,0.0,24.5,67.90333333333332,152.56,0.0,68.0,44.32,74.0,0.0,70.0,420.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2021,2025-02-18 11:00:00,152.56,0.0,24.5,69.20666666666666,152.56,0.0,68.0,46.61333333333334,74.0,0.0,70.0,421.6666666666667,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
2022,2025-02-18 11:15:00,153.97333333333333,0.0,24.33333333333333,69.62666666666667,152.56,0.0,68.0,48.21666666666667,74.0,0.0,70.0,425.0,0.0,67.83,,67.0,69.0,68.0,68.0,0.0
2023,2025-02-18 11:30:00,151.85333333333332,0.0,23.166666666666668,69.81666666666666,152.56,0.0,68.0,48.79,74.0,0.0,70.0,425.0,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
2024,2025-02-18 11:45:00,153.26666666666668,0.0,22.0,70.67666666666666,152.56,0.0,68.0,51.06666666666666,74.0,0.0,70.0,427.0,0.0,67.79666666666667,,67.0,69.0,68.0,68.0,0.0
2025,2025-02-18 12:00:00,150.44,0.0,23.0,76.42333333333333,152.56,0.0,68.0,63.75666666666667,74.0,0.0,70.0,430.0,0.0,67.33999999999999,,67.0,69.0,68.0,68.0,0.0
2026,2025-02-18 12:15:00,151.14666666666668,0.0,24.666666666666668,77.68333333333334,152.56,0.0,68.0,66.09333333333333,74.0,0.0,70.0,431.0,0.0,67.44333333333333,,67.0,69.0,68.0,68.0,0.0
2027,2025-02-18 12:30:00,151.85333333333332,0.0,23.166666666666668,79.72333333333334,152.56,0.0,68.0,72.13,74.0,0.0,70.0,434.0,0.0,67.36333333333333,,67.0,69.0,68.0,68.0,0.0
2028,2025-02-18 12:45:00,151.14666666666668,0.0,23.166666666666668,81.09666666666666,152.56,0.0,68.0,76.31333333333333,74.0,0.0,70.0,437.0,0.0,67.39333333333333,,67.0,69.0,68.0,68.0,0.0
2029,2025-02-18 13:00:00,151.85333333333332,0.0,25.0,84.82,152.56,0.0,68.0,92.97666666666667,74.0,0.0,70.0,439.6666666666667,0.0,66.86333333333333,,67.0,69.0,68.0,68.0,0.0
2030,2025-02-18 13:15:00,151.85333333333332,0.0,23.0,86.22666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,446.6666666666667,0.0,66.5,,67.0,69.0,68.0,68.0,0.0
2031,2025-02-18 13:30:00,152.56,0.0,22.5,86.10666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,451.3333333333333,0.0,66.23,,67.0,69.0,68.0,68.0,0.0
2032,2025-02-18 13:45:00,151.85333333333332,0.0,22.33333333333333,85.78666666666668,152.56,0.0,68.0,100.0,74.0,0.0,70.0,450.6666666666667,0.0,66.15666666666668,,67.0,69.0,68.0,68.0,0.0
2033,2025-02-18 14:00:00,150.44,0.0,22.5,85.93333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,457.3333333333333,0.0,66.65333333333332,,67.0,69.0,68.0,68.0,0.0
2034,2025-02-18 14:15:00,151.85333333333332,0.0,22.166666666666668,85.63333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,460.0,0.0,66.73666666666666,,67.0,69.0,68.0,68.0,0.0
2035,2025-02-18 14:30:00,151.85333333333332,0.0,23.666666666666668,85.75333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,461.3333333333333,0.0,66.51,,67.0,69.0,68.0,68.0,0.0
2036,2025-02-18 14:45:00,151.85333333333332,0.0,23.83333333333333,85.13666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,459.3333333333333,0.0,66.2,,67.0,69.0,68.0,68.0,0.0
2037,2025-02-18 15:00:00,151.14666666666668,0.0,23.0,85.13,152.56,0.0,68.0,100.0,74.0,0.0,70.0,467.3333333333333,0.0,66.4,,67.0,69.0,68.0,68.0,0.0
2038,2025-02-18 15:15:00,151.14666666666668,0.0,21.83333333333333,85.08999999999999,152.56,0.0,68.0,100.0,74.0,0.0,70.0,472.0,0.0,66.78,,67.0,69.0,68.0,68.0,0.0
2039,2025-02-18 15:30:00,150.44,0.0,24.5,84.55666666666666,152.56,0.0,68.0,89.44333333333334,74.0,0.0,70.0,691.6666666666666,0.0,68.08333333333333,,67.0,69.0,68.0,68.0,0.0
2040,2025-02-18 15:45:00,149.73333333333332,0.0,24.33333333333333,68.20333333333333,152.56,0.0,68.0,43.17,74.0,0.0,70.0,888.0,0.0,70.21333333333332,,67.0,69.0,68.0,68.0,0.0
2041,2025-02-18 16:00:00,152.56,0.0,24.0,67.72666666666667,152.56,0.0,68.0,44.656666666666666,74.0,0.0,70.0,696.0,0.0,69.43333333333334,,67.0,69.0,68.0,68.0,0.0
2042,2025-02-18 16:15:00,151.14666666666668,0.0,24.166666666666668,67.76333333333334,152.56,0.0,68.0,43.39333333333334,74.0,0.0,70.0,566.3333333333334,0.0,68.96333333333332,,67.0,69.0,68.0,68.0,0.0
2043,2025-02-18 16:30:00,152.56,0.0,24.166666666666668,67.11666666666666,152.56,0.0,68.0,41.99666666666667,74.0,0.0,70.0,546.3333333333334,0.0,68.77999999999999,,67.0,69.0,68.0,68.0,0.0
2044,2025-02-18 16:45:00,151.14666666666668,0.0,22.5,68.49666666666667,152.56,0.0,68.0,45.31,74.0,0.0,70.0,503.6666666666667,0.0,68.38666666666667,,67.0,69.0,68.0,68.0,0.0
2045,2025-02-18 17:00:00,153.97333333333333,0.0,21.83333333333333,68.45,152.56,0.0,68.0,44.42666666666667,74.0,0.0,70.0,492.3333333333333,0.0,68.30666666666667,,67.0,69.0,68.0,68.0,0.0
2046,2025-02-18 17:15:00,150.44,0.0,23.5,69.12,152.56,0.0,68.0,46.09333333333333,74.0,0.0,70.0,490.3333333333333,0.0,68.13666666666667,,67.0,69.0,68.0,68.0,0.0
2047,2025-02-18 17:30:00,151.85333333333332,0.0,23.5,69.54333333333334,152.56,0.0,68.0,46.94333333333333,74.0,0.0,70.0,501.0,0.0,68.05333333333333,,67.0,69.0,68.0,68.0,0.0
2048,2025-02-18 17:45:00,152.56,0.0,22.166666666666668,69.48333333333333,152.56,0.0,68.0,46.66666666666666,74.0,0.0,70.0,520.3333333333334,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
2049,2025-02-18 18:00:00,150.44,0.0,21.5,69.38333333333334,152.56,0.0,68.0,46.07333333333333,74.0,0.0,70.0,523.6666666666666,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
2050,2025-02-18 18:15:00,151.14666666666668,0.0,23.166666666666668,77.39,152.56,0.0,68.0,68.00666666666666,74.0,0.0,70.0,519.6666666666666,0.0,67.10666666666667,,67.0,69.0,68.0,68.0,0.0
2051,2025-02-18 18:30:00,151.14666666666668,0.0,22.83333333333333,83.27666666666666,152.56,0.0,68.0,83.85000000000001,74.0,0.0,70.0,525.0,0.0,66.80333333333333,,67.0,69.0,68.0,68.0,0.0
2052,2025-02-18 18:45:00,150.44,0.0,22.0,83.70333333333333,152.56,0.0,68.0,84.17999999999999,74.0,0.0,70.0,528.6666666666666,0.0,67.14666666666666,,67.0,69.0,68.0,68.0,0.0
2053,2025-02-18 19:00:00,151.14666666666668,0.0,22.666666666666668,85.86666666666667,152.56,0.0,68.0,93.33666666666666,74.0,0.0,70.0,523.0,0.0,67.02666666666666,,67.0,69.0,68.0,68.0,0.0
2054,2025-02-18 19:15:00,151.85333333333332,0.0,23.33333333333333,86.47333333333334,152.56,0.0,68.0,97.46666666666664,74.0,0.0,70.0,517.6666666666666,0.0,67.16000000000001,,67.0,69.0,68.0,68.0,0.0
2055,2025-02-18 19:30:00,151.14666666666668,0.0,23.5,86.51333333333332,152.56,0.0,68.0,97.96666666666664,74.0,0.0,70.0,507.0,0.0,67.41,,67.0,69.0,68.0,68.0,0.0
2056,2025-02-18 19:45:00,150.44,0.0,24.166666666666668,86.57333333333334,152.56,0.0,68.0,98.84666666666668,74.0,0.0,70.0,501.6666666666667,0.0,67.55333333333333,,67.0,69.0,68.0,68.0,0.0
2057,2025-02-18 20:00:00,151.14666666666668,0.0,24.166666666666668,86.71666666666665,152.56,0.0,68.0,98.27,74.0,0.0,70.0,509.6666666666667,0.0,67.70666666666666,,67.0,69.0,68.0,68.0,0.0
2058,2025-02-18 20:15:00,151.14666666666668,0.0,23.5,86.82333333333334,152.56,0.0,68.0,95.56333333333332,74.0,0.0,70.0,511.6666666666667,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
2059,2025-02-18 20:30:00,151.14666666666668,0.0,22.166666666666668,87.03666666666668,152.56,0.0,68.0,95.89666666666666,74.0,0.0,70.0,511.6666666666667,0.0,67.92666666666666,,67.0,69.0,68.0,68.0,0.0
2060,2025-02-18 20:45:00,153.26666666666668,0.0,22.166666666666668,87.25999999999999,152.56,0.0,68.0,95.92666666666666,74.0,0.0,70.0,510.3333333333333,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
2061,2025-02-18 21:00:00,150.44,0.0,22.0,86.78333333333335,152.56,0.0,68.0,93.16333333333334,74.0,0.0,70.0,503.0,0.0,68.08,,67.0,69.0,68.0,68.0,0.0
2062,2025-02-18 21:15:00,150.44,0.0,22.83333333333333,86.52666666666666,152.56,0.0,68.0,90.89666666666666,74.0,0.0,70.0,490.3333333333333,0.0,68.16333333333334,,67.0,69.0,68.0,68.0,0.0
2063,2025-02-18 21:30:00,152.56,0.0,23.0,85.02999999999999,152.56,0.0,68.0,85.78666666666668,74.0,0.0,70.0,493.0,0.0,68.30666666666667,,67.0,69.0,68.0,68.0,0.0
2064,2025-02-18 21:45:00,150.44,0.0,21.83333333333333,84.06333333333333,152.56,0.0,68.0,82.22666666666667,74.0,0.0,70.0,485.3333333333333,0.0,68.35666666666667,,67.0,69.0,68.0,68.0,0.0
2065,2025-02-18 22:00:00,149.73333333333332,0.0,22.666666666666668,79.29333333333334,152.56,0.0,68.0,65.35000000000001,74.0,0.0,70.0,536.6666666666666,0.0,69.00666666666666,,67.0,69.0,68.0,68.0,0.0
2066,2025-02-18 22:15:00,151.14666666666668,0.0,22.83333333333333,67.79666666666667,152.56,0.0,68.0,40.03,74.0,0.0,70.0,574.6666666666666,0.0,69.69666666666667,,67.0,69.0,68.0,68.0,0.0
2067,2025-02-18 22:30:00,149.73333333333332,0.0,22.0,66.32666666666667,152.56,0.0,68.0,37.62,74.0,0.0,70.0,587.3333333333334,0.0,69.27666666666667,,67.0,69.0,68.0,68.0,0.0
2068,2025-02-18 22:45:00,150.44,0.0,22.33333333333333,65.36333333333333,152.56,0.0,68.0,35.75,74.0,0.0,70.0,565.6666666666666,0.0,68.94,,67.0,69.0,68.0,68.0,0.0
2069,2025-02-18 23:00:00,149.73333333333332,0.0,23.666666666666668,68.28666666666668,152.56,0.0,68.0,43.99,74.0,0.0,70.0,496.3333333333333,0.0,68.30666666666667,,67.0,69.0,68.0,68.0,0.0
2070,2025-02-18 23:15:00,151.14666666666668,0.0,24.5,69.21,152.56,0.0,68.0,45.95666666666667,74.0,0.0,70.0,485.6666666666667,0.0,68.14999999999999,,67.0,69.0,68.0,68.0,0.0
2071,2025-02-18 23:30:00,150.44,0.0,24.5,70.06666666666666,152.56,0.0,68.0,48.2,74.0,0.0,70.0,480.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
2072,2025-02-18 23:45:00,153.26666666666668,0.0,24.33333333333333,71.70666666666666,152.56,0.0,68.0,53.28333333333333,74.0,0.0,70.0,477.3333333333333,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
2073,2025-02-19 00:00:00,152.56,0.0,24.166666666666668,79.32333333333334,152.56,0.0,68.0,69.84333333333333,74.0,0.0,70.0,482.3333333333333,0.0,67.16333333333334,,67.0,69.0,68.0,68.0,0.0
2074,2025-02-19 00:15:00,151.85333333333332,0.0,24.5,79.29333333333334,152.56,0.0,68.0,69.13,74.0,0.0,70.0,484.6666666666667,0.0,67.45666666666666,,67.0,69.0,68.0,68.0,0.0
2075,2025-02-19 00:30:00,150.44,0.0,23.83333333333333,80.82333333333334,152.56,0.0,68.0,73.81333333333333,74.0,0.0,70.0,482.6666666666667,0.0,67.42666666666666,,67.0,69.0,68.0,68.0,0.0
2076,2025-02-19 00:45:00,151.14666666666668,0.0,24.666666666666668,83.48666666666666,152.56,0.0,68.0,84.43333333333334,74.0,0.0,70.0,473.3333333333333,0.0,67.12333333333333,,67.0,69.0,68.0,68.0,0.0
2077,2025-02-19 01:00:00,151.85333333333332,0.0,24.166666666666668,86.14999999999999,152.56,0.0,68.0,93.83666666666666,74.0,0.0,70.0,461.3333333333333,0.0,67.07,,67.0,69.0,68.0,68.0,0.0
2078,2025-02-19 01:15:00,152.56,0.0,24.33333333333333,85.65666666666668,152.56,0.0,68.0,91.21333333333332,74.0,0.0,70.0,461.3333333333333,0.0,67.45666666666666,,67.0,69.0,68.0,68.0,0.0
2079,2025-02-19 01:30:00,151.85333333333332,0.0,24.666666666666668,85.29,152.56,0.0,68.0,90.14333333333332,74.0,0.0,70.0,470.0,0.0,67.65333333333334,,67.0,69.0,68.0,68.0,0.0
2080,2025-02-19 01:45:00,150.44,0.0,22.83333333333333,78.44333333333333,152.56,0.0,68.0,65.58333333333333,74.0,0.0,70.0,621.0,0.0,68.85333333333334,,67.0,69.0,68.0,68.0,0.0
2081,2025-02-19 02:00:00,150.44,0.0,23.666666666666668,68.96666666666665,152.56,0.0,68.0,46.61333333333334,74.0,0.0,70.0,557.0,0.0,69.31333333333333,,67.0,69.0,68.0,68.0,0.0
2082,2025-02-19 02:15:00,151.14666666666668,0.0,24.0,74.98333333333333,152.56,0.0,68.0,60.93333333333334,74.0,0.0,70.0,462.0,0.0,68.30333333333333,,67.0,69.0,68.0,68.0,0.0
2083,2025-02-19 02:30:00,153.26666666666668,0.0,23.5,77.78,152.56,0.0,68.0,65.84666666666666,74.0,0.0,70.0,453.3333333333333,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
2084,2025-02-19 02:45:00,151.85333333333332,0.0,23.0,79.50333333333334,152.56,0.0,68.0,70.63333333333333,74.0,0.0,70.0,450.6666666666667,0.0,67.79,,67.0,69.0,68.0,68.0,0.0
2085,2025-02-19 03:00:00,151.85333333333332,0.0,22.5,79.62666666666667,152.56,0.0,68.0,70.76333333333334,74.0,0.0,70.0,447.3333333333333,0.0,67.84666666666668,,67.0,69.0,68.0,68.0,0.0
2086,2025-02-19 03:15:00,149.73333333333332,0.0,22.33333333333333,79.67666666666668,152.56,0.0,68.0,70.57666666666667,74.0,0.0,70.0,444.6666666666667,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
2087,2025-02-19 03:30:00,152.56,0.0,22.166666666666668,79.91,152.56,0.0,68.0,71.39666666666666,74.0,0.0,70.0,444.6666666666667,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
2088,2025-02-19 03:45:00,151.85333333333332,0.0,22.166666666666668,80.07666666666667,152.56,0.0,68.0,72.44666666666666,74.0,0.0,70.0,444.3333333333333,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
2089,2025-02-19 04:00:00,150.44,0.0,23.5,80.35333333333334,152.56,0.0,68.0,73.04333333333334,74.0,0.0,70.0,442.6666666666667,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
2090,2025-02-19 04:15:00,152.56,0.0,24.5,80.43333333333334,152.56,0.0,68.0,73.74,74.0,0.0,70.0,441.0,0.0,67.90333333333334,,67.0,69.0,68.0,68.0,0.0
2091,2025-02-19 04:30:00,152.56,0.0,24.5,80.40333333333332,152.56,0.0,68.0,74.24666666666667,74.0,0.0,70.0,443.3333333333333,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
2092,2025-02-19 04:45:00,152.56,0.0,23.83333333333333,80.67666666666666,152.56,0.0,68.0,76.07333333333334,74.0,0.0,70.0,448.0,0.0,67.85333333333334,,67.0,69.0,68.0,68.0,0.0
2093,2025-02-19 05:00:00,150.44,0.0,23.666666666666668,81.91000000000001,152.56,0.0,68.0,80.45,74.0,0.0,70.0,448.0,0.0,67.71,,67.0,69.0,68.0,68.0,0.0
2094,2025-02-19 05:15:00,151.14666666666668,0.0,24.666666666666668,82.99666666666667,152.56,0.0,68.0,84.57333333333334,74.0,0.0,70.0,445.3333333333333,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
2095,2025-02-19 05:30:00,151.14666666666668,0.0,24.33333333333333,83.37666666666667,152.56,0.0,68.0,87.29,74.0,0.0,70.0,446.6666666666667,0.0,67.63333333333334,,67.0,69.0,68.0,68.0,0.0
2096,2025-02-19 05:45:00,152.56,0.0,22.666666666666668,83.27666666666666,152.56,0.0,68.0,86.46999999999998,74.0,0.0,70.0,456.0,0.0,67.78666666666668,,67.0,69.0,68.0,68.0,0.0
2097,2025-02-19 06:00:00,150.44,0.0,23.5,83.38666666666667,152.56,0.0,68.0,85.80666666666667,74.0,0.0,70.0,448.6666666666667,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
2098,2025-02-19 06:15:00,150.44,0.0,24.666666666666668,83.78666666666668,152.56,0.0,68.0,88.62,74.0,0.0,70.0,444.6666666666667,0.0,67.78666666666668,,67.0,69.0,68.0,68.0,0.0
2099,2025-02-19 06:30:00,151.85333333333332,0.0,24.33333333333333,83.60000000000001,152.56,0.0,68.0,88.33999999999999,74.0,0.0,70.0,443.6666666666667,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
2100,2025-02-19 06:45:00,151.85333333333332,0.0,22.33333333333333,83.61333333333333,152.56,0.0,68.0,88.75,74.0,0.0,70.0,441.6666666666667,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
2101,2025-02-19 07:00:00,152.56,0.0,22.33333333333333,84.05666666666667,152.56,0.0,68.0,89.79,74.0,0.0,70.0,439.0,0.0,67.88333333333334,,67.0,69.0,68.0,68.0,0.0
2102,2025-02-19 07:15:00,151.14666666666668,0.0,23.83333333333333,84.17,152.56,0.0,68.0,90.44666666666669,74.0,0.0,70.0,437.0,0.0,67.88333333333334,,67.0,69.0,68.0,68.0,0.0
2103,2025-02-19 07:30:00,151.85333333333332,0.0,24.33333333333333,84.36666666666667,152.56,0.0,68.0,91.37,74.0,0.0,70.0,438.3333333333333,0.0,67.88333333333334,,67.0,69.0,68.0,68.0,0.0
2104,2025-02-19 07:45:00,150.44,0.0,22.5,84.72,152.56,0.0,68.0,93.31666666666666,74.0,0.0,70.0,438.3333333333333,0.0,67.83666666666666,,67.0,69.0,68.0,68.0,0.0
2105,2025-02-19 08:00:00,152.56,0.0,23.5,84.96,152.56,0.0,68.0,94.3,74.0,0.0,70.0,436.3333333333333,0.0,67.84666666666666,,67.0,69.0,68.0,68.0,0.0
