,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2106,2025-02-19 08:15:00,151.14666666666668,0.0,24.666666666666668,85.07666666666667,152.56,0.0,68.0,96.7,74.0,0.0,70.0,433.6666666666667,0.0,67.78666666666668,,67.0,69.0,68.0,68.0,0.0
2107,2025-02-19 08:30:00,151.85333333333332,0.0,24.83333333333333,84.94666666666666,152.56,0.0,68.0,97.42333333333332,74.0,0.0,70.0,435.0,0.0,67.81666666666666,,67.0,69.0,68.0,68.0,0.0
2108,2025-02-19 08:45:00,153.26666666666668,0.0,23.5,85.02666666666666,152.56,0.0,68.0,98.62666666666668,74.0,0.0,70.0,437.0,0.0,67.81,,67.0,69.0,68.0,68.0,0.0
2109,2025-02-19 09:00:00,153.97333333333333,0.0,24.83333333333333,84.99666666666667,152.56,0.0,68.0,99.90666666666668,74.0,0.0,70.0,433.6666666666667,0.0,67.82666666666667,,67.0,69.0,68.0,68.0,0.0
2110,2025-02-19 09:15:00,151.85333333333332,0.0,22.5,84.86,152.56,0.0,68.0,99.79333333333334,74.0,0.0,70.0,433.0,0.0,67.86333333333333,,67.0,69.0,68.0,68.0,0.0
2111,2025-02-19 09:30:00,150.44,0.0,22.666666666666668,85.19,152.56,0.0,68.0,100.0,74.0,0.0,70.0,431.6666666666667,0.0,67.81,,67.0,69.0,68.0,68.0,0.0
2112,2025-02-19 09:45:00,151.85333333333332,0.0,24.33333333333333,85.23333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,431.6666666666667,0.0,67.87333333333333,,67.0,69.0,68.0,68.0,0.0
2113,2025-02-19 10:00:00,151.85333333333332,0.0,24.33333333333333,84.8,152.56,0.0,68.0,100.0,74.0,0.0,70.0,433.0,0.0,67.83666666666666,,67.0,69.0,68.0,68.0,0.0
2114,2025-02-19 10:15:00,151.14666666666668,0.0,23.166666666666668,84.89,152.56,0.0,68.0,100.0,74.0,0.0,70.0,433.0,0.0,67.76333333333334,,67.0,69.0,68.0,68.0,0.0
2115,2025-02-19 10:30:00,150.44,0.0,23.0,84.98,152.56,0.0,68.0,100.0,74.0,0.0,70.0,435.6666666666667,0.0,67.72,,67.0,69.0,68.0,68.0,0.0
2116,2025-02-19 10:45:00,152.56,0.0,23.5,85.03333333333335,152.56,0.0,68.0,100.0,74.0,0.0,70.0,444.0,0.0,67.58333333333333,,67.0,69.0,68.0,68.0,0.0
2117,2025-02-19 11:00:00,151.85333333333332,0.0,24.666666666666668,84.71,152.56,0.0,68.0,100.0,74.0,0.0,70.0,447.3333333333333,0.0,67.52,,67.0,69.0,68.0,68.0,0.0
2118,2025-02-19 11:15:00,152.56,0.0,23.166666666666668,84.27666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,67.57333333333334,,67.0,69.0,68.0,68.0,0.0
2119,2025-02-19 11:30:00,151.85333333333332,0.0,22.5,84.21333333333332,152.56,0.0,68.0,100.0,74.0,0.0,70.0,443.3333333333333,0.0,67.56,,67.0,69.0,68.0,68.0,0.0
2120,2025-02-19 11:45:00,151.85333333333332,0.0,23.0,84.37666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,446.0,0.0,67.47000000000001,,67.0,69.0,68.0,68.0,0.0
2121,2025-02-19 12:00:00,153.26666666666668,0.0,22.666666666666668,84.41666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,442.3333333333333,0.0,67.28333333333333,,67.0,69.0,68.0,68.0,0.0
2122,2025-02-19 12:15:00,151.85333333333332,0.0,23.5,84.78333333333335,152.56,0.0,68.0,100.0,74.0,0.0,70.0,442.6666666666667,0.0,67.32666666666667,,67.0,69.0,68.0,68.0,0.0
2123,2025-02-19 12:30:00,151.14666666666668,0.0,24.666666666666668,84.78333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,442.3333333333333,0.0,67.33999999999999,,67.0,69.0,68.0,68.0,0.0
2124,2025-02-19 12:45:00,153.26666666666668,0.0,24.33333333333333,84.73333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,444.0,0.0,67.25,,67.0,69.0,68.0,68.0,0.0
2125,2025-02-19 13:00:00,151.85333333333332,0.0,24.666666666666668,84.95333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,446.3333333333333,0.0,66.94666666666667,,67.0,69.0,68.0,68.0,0.0
2126,2025-02-19 13:15:00,153.26666666666668,0.0,25.33333333333333,84.87,152.56,0.0,68.0,100.0,74.0,0.0,70.0,456.0,0.0,66.33666666666666,,67.0,69.0,68.0,68.0,0.0
2127,2025-02-19 13:30:00,153.26666666666668,0.0,24.5,84.89,152.56,0.0,68.0,100.0,74.0,0.0,70.0,461.3333333333333,0.0,65.98333333333333,,67.0,69.0,68.0,68.0,0.0
2128,2025-02-19 13:45:00,153.97333333333333,0.0,23.666666666666668,85.13333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,460.0,0.0,66.03,,67.0,69.0,68.0,68.0,0.0
2129,2025-02-19 14:00:00,151.85333333333332,0.0,22.666666666666668,85.43,152.56,0.0,68.0,100.0,74.0,0.0,70.0,461.3333333333333,0.0,66.32666666666667,,67.0,69.0,68.0,68.0,0.0
2130,2025-02-19 14:15:00,150.44,0.0,22.83333333333333,85.40666666666668,152.56,0.0,68.0,100.0,74.0,0.0,70.0,464.6666666666667,0.0,66.38666666666667,,67.0,69.0,68.0,68.0,0.0
2131,2025-02-19 14:30:00,150.44,0.0,22.83333333333333,85.42,152.56,0.0,68.0,100.0,74.0,0.0,70.0,466.6666666666667,0.0,66.17333333333333,,67.0,69.0,68.0,68.0,0.0
2132,2025-02-19 14:45:00,151.14666666666668,0.0,23.83333333333333,85.59666666666668,152.56,0.0,68.0,100.0,74.0,0.0,70.0,464.0,0.0,65.95333333333333,,67.0,69.0,68.0,68.0,0.0
2133,2025-02-19 15:00:00,151.14666666666668,0.0,24.166666666666668,85.59333333333332,152.56,0.0,68.0,100.0,74.0,0.0,70.0,472.6666666666667,0.0,66.32000000000001,,67.0,69.0,68.0,68.0,0.0
2134,2025-02-19 15:15:00,150.44,0.0,25.0,85.3,152.56,0.0,68.0,100.0,74.0,0.0,70.0,485.0,0.0,66.87,,67.0,69.0,68.0,68.0,0.0
2135,2025-02-19 15:30:00,152.56,0.0,24.83333333333333,83.99000000000001,152.56,0.0,68.0,88.11666666666667,74.0,0.0,70.0,653.0,0.0,68.25666666666666,,67.0,69.0,68.0,68.0,0.0
2136,2025-02-19 15:45:00,151.85333333333332,0.0,23.0,70.35666666666667,152.56,0.0,68.0,45.18666666666667,74.0,0.0,70.0,826.6666666666666,0.0,70.12333333333333,,67.0,69.0,68.0,68.0,0.0
2137,2025-02-19 16:00:00,149.73333333333332,0.0,23.166666666666668,70.42333333333333,152.56,0.0,68.0,49.84333333333333,74.0,0.0,70.0,627.0,0.0,69.26,,67.0,69.0,68.0,68.0,0.0
2138,2025-02-19 16:15:00,152.56,0.0,23.166666666666668,75.92333333333333,152.56,0.0,68.0,60.92333333333334,74.0,0.0,70.0,505.6666666666667,0.0,68.40333333333334,,67.0,69.0,68.0,68.0,0.0
2139,2025-02-19 16:30:00,150.44,0.0,22.0,77.01333333333334,152.56,0.0,68.0,62.77,74.0,0.0,70.0,495.0,0.0,68.19666666666667,,67.0,69.0,68.0,68.0,0.0
2140,2025-02-19 16:45:00,151.85333333333332,0.0,22.166666666666668,77.49,152.56,0.0,68.0,62.77,74.0,0.0,70.0,496.3333333333333,0.0,68.14666666666666,,67.0,69.0,68.0,68.0,0.0
2141,2025-02-19 17:00:00,149.73333333333332,0.0,24.166666666666668,77.92333333333333,152.56,0.0,68.0,63.6,74.0,0.0,70.0,495.6666666666667,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
2142,2025-02-19 17:15:00,152.56,0.0,23.83333333333333,78.07666666666667,152.56,0.0,68.0,63.59666666666666,74.0,0.0,70.0,500.3333333333333,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
2143,2025-02-19 17:30:00,152.56,0.0,22.5,77.22666666666667,152.56,0.0,68.0,61.4,74.0,0.0,70.0,514.6666666666666,0.0,68.12,,67.0,69.0,68.0,68.0,0.0
2144,2025-02-19 17:45:00,151.14666666666668,0.0,23.0,77.54666666666667,152.56,0.0,68.0,61.656666666666666,74.0,0.0,70.0,528.0,0.0,68.06,,67.0,69.0,68.0,68.0,0.0
2145,2025-02-19 18:00:00,151.14666666666668,0.0,24.0,77.58666666666666,152.56,0.0,68.0,62.20666666666667,74.0,0.0,70.0,523.6666666666666,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
2146,2025-02-19 18:15:00,151.14666666666668,0.0,22.5,81.55333333333334,152.56,0.0,68.0,75.84333333333333,74.0,0.0,70.0,511.6666666666667,0.0,67.43,,67.0,69.0,68.0,68.0,0.0
2147,2025-02-19 18:30:00,151.85333333333332,0.0,22.0,81.73666666666666,152.56,0.0,68.0,72.12333333333333,74.0,0.0,70.0,524.0,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
2148,2025-02-19 18:45:00,150.44,0.0,22.33333333333333,72.42333333333333,152.56,0.0,68.0,49.41333333333333,74.0,0.0,70.0,534.3333333333334,0.0,68.82333333333334,,67.0,69.0,68.0,68.0,0.0
2149,2025-02-19 19:00:00,152.56,0.0,22.0,70.19333333333333,152.56,0.0,68.0,48.27333333333333,74.0,0.0,70.0,524.6666666666666,0.0,68.55666666666667,,67.0,69.0,68.0,68.0,0.0
2150,2025-02-19 19:15:00,150.44,0.0,21.666666666666668,77.37666666666667,152.56,0.0,68.0,63.946666666666665,74.0,0.0,70.0,508.3333333333333,0.0,67.72333333333334,,67.0,69.0,68.0,68.0,0.0
2151,2025-02-19 19:30:00,150.44,0.0,23.0,77.73333333333333,152.56,0.0,68.0,63.61333333333334,74.0,0.0,70.0,511.6666666666667,0.0,67.83333333333333,,67.0,69.0,68.0,68.0,0.0
2152,2025-02-19 19:45:00,153.26666666666668,0.0,23.0,78.52333333333333,152.56,0.0,68.0,66.70333333333333,74.0,0.0,70.0,509.6666666666667,0.0,67.73333333333333,,67.0,69.0,68.0,68.0,0.0
2153,2025-02-19 20:00:00,150.44,0.0,22.166666666666668,80.00666666666667,152.56,0.0,68.0,69.66666666666667,74.0,0.0,70.0,508.3333333333333,0.0,67.72666666666667,,67.0,69.0,68.0,68.0,0.0
2154,2025-02-19 20:15:00,151.14666666666668,0.0,23.33333333333333,80.22333333333334,152.56,0.0,68.0,69.16333333333334,74.0,0.0,70.0,513.6666666666666,0.0,67.81333333333333,,67.0,69.0,68.0,68.0,0.0
2155,2025-02-19 20:30:00,150.44,0.0,22.166666666666668,79.02,152.56,0.0,68.0,66.03333333333333,74.0,0.0,70.0,519.6666666666666,0.0,68.00666666666667,,67.0,69.0,68.0,68.0,0.0
2156,2025-02-19 20:45:00,152.56,0.0,23.83333333333333,78.45333333333333,152.56,0.0,68.0,64.66666666666667,74.0,0.0,70.0,516.3333333333334,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
2157,2025-02-19 21:00:00,150.44,0.0,23.666666666666668,77.93666666666667,152.56,0.0,68.0,63.06666666666666,74.0,0.0,70.0,506.3333333333333,0.0,68.10666666666667,,67.0,69.0,68.0,68.0,0.0
2158,2025-02-19 21:15:00,151.14666666666668,0.0,24.166666666666668,77.26333333333334,152.56,0.0,68.0,62.07333333333333,74.0,0.0,70.0,508.3333333333333,0.0,68.10000000000001,,67.0,69.0,68.0,68.0,0.0
2159,2025-02-19 21:30:00,151.85333333333332,0.0,24.33333333333333,77.27666666666666,152.56,0.0,68.0,61.95,74.0,0.0,70.0,507.0,0.0,68.07,,67.0,69.0,68.0,68.0,0.0
2160,2025-02-19 21:45:00,153.26666666666668,0.0,23.666666666666668,76.66333333333334,152.56,0.0,68.0,61.11666666666667,74.0,0.0,70.0,503.0,0.0,68.08,,67.0,69.0,68.0,68.0,0.0
2161,2025-02-19 22:00:00,149.73333333333332,0.0,24.166666666666668,75.89666666666666,152.56,0.0,68.0,59.85666666666666,74.0,0.0,70.0,499.6666666666667,0.0,68.12666666666667,,67.0,69.0,68.0,68.0,0.0
2162,2025-02-19 22:15:00,151.14666666666668,0.0,24.33333333333333,75.82000000000001,152.56,0.0,68.0,60.53333333333333,74.0,0.0,70.0,505.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
2163,2025-02-19 22:30:00,151.5,0.0,24.375,77.2025,152.56,0.0,68.0,63.3775,74.0,0.0,70.0,509.0,0.0,67.905,,67.0,69.0,68.0,68.0,0.0
2164,2025-02-19 22:45:00,151.14666666666668,0.0,24.0,78.58666666666666,152.56,0.0,68.0,67.26333333333334,74.0,0.0,70.0,504.3333333333333,0.0,67.76666666666667,,67.0,69.0,68.0,68.0,0.0
2165,2025-02-19 23:00:00,151.14666666666668,0.0,23.166666666666668,80.39,152.56,0.0,68.0,72.16000000000001,74.0,0.0,70.0,490.0,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
2166,2025-02-19 23:15:00,149.73333333333332,0.0,23.166666666666668,80.88666666666667,152.56,0.0,68.0,73.66666666666667,74.0,0.0,70.0,485.3333333333333,0.0,67.70666666666666,,67.0,69.0,68.0,68.0,0.0
2167,2025-02-19 23:30:00,150.44,0.0,24.5,82.41666666666667,152.56,0.0,68.0,81.25,74.0,0.0,70.0,487.0,0.0,67.45333333333333,,67.0,69.0,68.0,68.0,0.0
2168,2025-02-19 23:45:00,152.56,0.0,23.83333333333333,85.08333333333333,152.56,0.0,68.0,93.18333333333334,74.0,0.0,70.0,477.6666666666667,0.0,67.00333333333333,,67.0,69.0,68.0,68.0,0.0
2169,2025-02-20 00:00:00,151.85333333333332,0.0,22.666666666666668,86.29,152.56,0.0,68.0,100.0,74.0,0.0,70.0,474.6666666666667,0.0,66.69,,67.0,69.0,68.0,68.0,0.0
2170,2025-02-20 00:15:00,151.85333333333332,0.0,23.83333333333333,86.17999999999999,152.56,0.0,68.0,100.0,74.0,0.0,70.0,482.0,0.0,67.13666666666667,,67.0,69.0,68.0,68.0,0.0
2171,2025-02-20 00:30:00,152.56,0.0,24.666666666666668,86.11333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,477.3333333333333,0.0,67.22666666666667,,67.0,69.0,68.0,68.0,0.0
2172,2025-02-20 00:45:00,152.56,0.0,22.83333333333333,86.12333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,470.0,0.0,66.95,,67.0,69.0,68.0,68.0,0.0
2173,2025-02-20 01:00:00,152.56,0.0,23.0,85.94666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,466.0,0.0,66.82666666666667,,67.0,69.0,68.0,68.0,0.0
2174,2025-02-20 01:15:00,150.44,0.0,24.33333333333333,85.99333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,464.0,0.0,67.24333333333334,,67.0,69.0,68.0,68.0,0.0
2175,2025-02-20 01:30:00,151.14666666666668,0.0,25.5,85.88666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,458.6666666666667,0.0,67.35666666666667,,67.0,69.0,68.0,68.0,0.0
2176,2025-02-20 01:45:00,152.56,0.0,23.666666666666668,85.96,152.56,0.0,68.0,100.0,74.0,0.0,70.0,453.3333333333333,0.0,67.48666666666666,,67.0,69.0,68.0,68.0,0.0
2177,2025-02-20 02:00:00,152.56,0.0,23.0,86.03666666666668,152.56,0.0,68.0,100.0,74.0,0.0,70.0,450.0,0.0,67.52,,67.0,69.0,68.0,68.0,0.0
2178,2025-02-20 02:15:00,151.85333333333332,0.0,24.166666666666668,85.88,152.56,0.0,68.0,100.0,74.0,0.0,70.0,447.6666666666667,0.0,67.63333333333334,,67.0,69.0,68.0,68.0,0.0
2179,2025-02-20 02:30:00,150.44,0.0,25.0,85.89666666666666,152.56,0.0,68.0,98.67,74.0,0.0,70.0,465.0,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
2180,2025-02-20 02:45:00,151.14666666666668,0.0,23.166666666666668,82.64999999999999,152.56,0.0,68.0,81.27333333333333,74.0,0.0,70.0,489.6666666666667,0.0,68.79333333333334,,67.0,69.0,68.0,68.0,0.0
2181,2025-02-20 03:00:00,150.44,0.0,24.33333333333333,80.59333333333333,152.56,0.0,68.0,77.38666666666667,74.0,0.0,70.0,463.6666666666667,0.0,68.64999999999999,,67.0,69.0,68.0,68.0,0.0
2182,2025-02-20 03:15:00,153.97333333333333,0.0,24.33333333333333,83.48,152.56,0.0,68.0,87.40333333333332,74.0,0.0,70.0,450.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
2183,2025-02-20 03:30:00,151.14666666666668,0.0,23.0,83.78666666666668,152.56,0.0,68.0,87.98666666666668,74.0,0.0,70.0,454.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
2184,2025-02-20 03:45:00,150.44,0.0,22.33333333333333,84.38,152.56,0.0,68.0,91.25,74.0,0.0,70.0,448.0,0.0,67.86666666666667,,67.0,69.0,68.0,68.0,0.0
2185,2025-02-20 04:00:00,150.44,0.0,22.666666666666668,84.96,152.56,0.0,68.0,92.34,74.0,0.0,70.0,446.0,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
2186,2025-02-20 04:15:00,149.02666666666667,0.0,23.666666666666668,84.80333333333333,152.56,0.0,68.0,92.40333333333336,74.0,0.0,70.0,445.3333333333333,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
2187,2025-02-20 04:30:00,153.26666666666668,0.0,24.0,85.04333333333334,152.56,0.0,68.0,94.61666666666667,74.0,0.0,70.0,446.3333333333333,0.0,67.82333333333334,,67.0,69.0,68.0,68.0,0.0
2188,2025-02-20 04:45:00,152.56,0.0,22.33333333333333,85.37,152.56,0.0,68.0,97.45333333333332,74.0,0.0,70.0,452.0,0.0,67.77,,67.0,69.0,68.0,68.0,0.0
2189,2025-02-20 05:00:00,152.56,0.0,22.83333333333333,85.10666666666667,152.56,0.0,68.0,99.20333333333332,74.0,0.0,70.0,448.0,0.0,67.73666666666666,,67.0,69.0,68.0,68.0,0.0
2190,2025-02-20 05:15:00,151.85333333333332,0.0,23.0,85.29333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,446.6666666666667,0.0,67.66333333333334,,67.0,69.0,68.0,68.0,0.0
2191,2025-02-20 05:30:00,151.85333333333332,0.0,24.5,85.5,152.56,0.0,68.0,100.0,74.0,0.0,70.0,446.6666666666667,0.0,67.69,,67.0,69.0,68.0,68.0,0.0
2192,2025-02-20 05:45:00,151.85333333333332,0.0,23.666666666666668,85.33333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,446.3333333333333,0.0,67.73,,67.0,69.0,68.0,68.0,0.0
2193,2025-02-20 06:00:00,151.14666666666668,0.0,23.166666666666668,85.29666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,444.3333333333333,0.0,67.63333333333334,,67.0,69.0,68.0,68.0,0.0
2194,2025-02-20 06:15:00,151.14666666666668,0.0,23.0,85.35333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,443.0,0.0,67.58,,67.0,69.0,68.0,68.0,0.0
2195,2025-02-20 06:30:00,151.14666666666668,0.0,22.5,85.28333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,442.3333333333333,0.0,67.72666666666667,,67.0,69.0,68.0,68.0,0.0
2196,2025-02-20 06:45:00,152.56,0.0,23.83333333333333,85.56666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,441.6666666666667,0.0,67.84,,67.0,69.0,68.0,68.0,0.0
2197,2025-02-20 07:00:00,149.73333333333332,0.0,25.166666666666668,85.55666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,439.3333333333333,0.0,67.85333333333334,,67.0,69.0,68.0,68.0,0.0
2198,2025-02-20 07:15:00,151.85333333333332,0.0,25.0,85.34333333333332,152.56,0.0,68.0,100.0,74.0,0.0,70.0,439.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
2199,2025-02-20 07:30:00,151.85333333333332,0.0,24.5,85.29,152.56,0.0,68.0,100.0,74.0,0.0,70.0,439.0,0.0,67.90333333333334,,67.0,69.0,68.0,68.0,0.0
2200,2025-02-20 07:45:00,151.85333333333332,0.0,24.33333333333333,85.17666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,436.3333333333333,0.0,67.81333333333333,,67.0,69.0,68.0,68.0,0.0
2201,2025-02-20 08:00:00,151.14666666666668,0.0,24.33333333333333,85.16666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,432.3333333333333,0.0,67.78666666666668,,67.0,69.0,68.0,68.0,0.0
2202,2025-02-20 08:15:00,151.85333333333332,0.0,25.0,84.73333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,430.3333333333333,0.0,67.87666666666667,,67.0,69.0,68.0,68.0,0.0
2203,2025-02-20 08:30:00,151.14666666666668,0.0,23.83333333333333,84.61666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,431.0,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
2204,2025-02-20 08:45:00,149.73333333333332,0.0,25.0,84.56,152.56,0.0,68.0,100.0,74.0,0.0,70.0,429.6666666666667,0.0,67.79666666666667,,67.0,69.0,68.0,68.0,0.0
2205,2025-02-20 09:00:00,151.85333333333332,0.0,23.5,84.52,152.56,0.0,68.0,100.0,74.0,0.0,70.0,429.0,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
2206,2025-02-20 09:15:00,152.56,0.0,23.0,84.40333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,426.3333333333333,0.0,67.76333333333334,,67.0,69.0,68.0,68.0,0.0
2207,2025-02-20 09:30:00,149.02666666666667,0.0,24.33333333333333,84.44,152.56,0.0,68.0,100.0,74.0,0.0,70.0,425.0,0.0,67.72666666666667,,67.0,69.0,68.0,68.0,0.0
2208,2025-02-20 09:45:00,151.85333333333332,0.0,25.166666666666668,84.46,152.56,0.0,68.0,100.0,74.0,0.0,70.0,425.0,0.0,67.66,,67.0,69.0,68.0,68.0,0.0
2209,2025-02-20 10:00:00,151.14666666666668,0.0,24.666666666666668,84.19333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,426.3333333333333,0.0,67.67,,67.0,69.0,68.0,68.0,0.0
2210,2025-02-20 10:15:00,153.26666666666668,0.0,23.166666666666668,83.62,152.56,0.0,68.0,100.0,74.0,0.0,70.0,427.0,0.0,67.62666666666667,,67.0,69.0,68.0,68.0,0.0
2211,2025-02-20 10:30:00,151.85333333333332,0.0,23.166666666666668,83.72,152.56,0.0,68.0,100.0,74.0,0.0,70.0,430.3333333333333,0.0,67.49666666666667,,67.0,69.0,68.0,68.0,0.0
2212,2025-02-20 10:45:00,151.85333333333332,0.0,23.0,83.66000000000001,152.56,0.0,68.0,100.0,74.0,0.0,70.0,438.3333333333333,0.0,67.38333333333334,,67.0,69.0,68.0,68.0,0.0
2213,2025-02-20 11:00:00,151.14666666666668,0.0,22.666666666666668,83.21,152.56,0.0,68.0,100.0,74.0,0.0,70.0,437.0,0.0,67.36,,67.0,69.0,68.0,68.0,0.0
2214,2025-02-20 11:15:00,149.73333333333332,0.0,23.166666666666668,83.00666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,439.6666666666667,0.0,67.32,,67.0,69.0,68.0,68.0,0.0
2215,2025-02-20 11:30:00,151.85333333333332,0.0,23.5,82.71,152.56,0.0,68.0,100.0,74.0,0.0,70.0,444.3333333333333,0.0,67.28333333333333,,67.0,69.0,68.0,68.0,0.0
2216,2025-02-20 11:45:00,150.44,0.0,24.0,82.78666666666668,152.56,0.0,68.0,100.0,74.0,0.0,70.0,447.3333333333333,0.0,67.18333333333332,,67.0,69.0,68.0,68.0,0.0
2217,2025-02-20 12:00:00,152.56,0.0,24.5,82.67,152.56,0.0,68.0,100.0,74.0,0.0,70.0,440.6666666666667,0.0,67.01333333333334,,67.0,69.0,68.0,68.0,0.0
2218,2025-02-20 12:15:00,152.56,0.0,24.0,82.47000000000001,152.56,0.0,68.0,100.0,74.0,0.0,70.0,439.6666666666667,0.0,67.00333333333333,,67.0,69.0,68.0,68.0,0.0
2219,2025-02-20 12:30:00,152.56,0.0,23.33333333333333,82.43666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,440.3333333333333,0.0,66.94666666666666,,67.0,69.0,68.0,68.0,0.0
2220,2025-02-20 12:45:00,151.14666666666668,0.0,23.83333333333333,82.32666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,439.6666666666667,0.0,66.82,,67.0,69.0,68.0,68.0,0.0
2221,2025-02-20 13:00:00,150.44,0.0,24.83333333333333,82.32333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,437.6666666666667,0.0,66.38,,67.0,69.0,68.0,68.0,0.0
2222,2025-02-20 13:15:00,152.56,0.0,23.5,82.18333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,443.6666666666667,0.0,65.58666666666666,,67.0,69.0,68.0,68.0,0.0
2223,2025-02-20 13:30:00,151.85333333333332,0.0,22.5,81.95666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,444.6666666666667,0.0,64.83999999999999,,67.0,69.0,68.0,68.0,0.0
2224,2025-02-20 13:45:00,150.44,0.0,22.5,81.95333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,445.0,0.0,64.81,,67.0,69.0,68.0,68.0,0.0
2225,2025-02-20 14:00:00,150.44,0.0,22.33333333333333,82.63,152.56,0.0,68.0,100.0,74.0,0.0,70.0,449.3333333333333,0.0,65.17333333333333,,67.0,69.0,68.0,68.0,0.0
2226,2025-02-20 14:15:00,152.56,0.0,22.166666666666668,82.38333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,458.6666666666667,0.0,65.19,,67.0,69.0,68.0,68.0,0.0
2227,2025-02-20 14:30:00,152.56,0.0,22.666666666666668,82.58,152.56,0.0,68.0,100.0,74.0,0.0,70.0,462.0,0.0,65.00666666666666,,67.0,69.0,68.0,68.0,0.0
2228,2025-02-20 14:45:00,149.02666666666667,0.0,24.666666666666668,82.22666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,462.6666666666667,0.0,64.84333333333335,,67.0,69.0,68.0,68.0,0.0
2229,2025-02-20 15:00:00,151.14666666666668,0.0,25.0,82.47666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,470.0,0.0,65.36666666666666,,67.0,69.0,68.0,68.0,0.0
2230,2025-02-20 15:15:00,151.14666666666668,0.0,25.33333333333333,82.88333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,475.0,0.0,65.75,,67.0,69.0,68.0,68.0,0.0
2231,2025-02-20 15:30:00,153.26666666666668,0.0,24.5,81.95333333333333,152.56,0.0,68.0,92.33666666666666,74.0,0.0,70.0,708.3333333333334,0.0,67.55666666666666,,67.0,69.0,68.0,68.0,0.0
2232,2025-02-20 15:45:00,151.85333333333332,0.0,23.0,71.66666666666667,152.56,0.0,68.0,57.46,74.0,0.0,70.0,901.3333333333334,0.0,69.70333333333333,,67.0,69.0,68.0,68.0,0.0
2233,2025-02-20 16:00:00,151.85333333333332,0.0,24.166666666666668,73.17,152.56,0.0,68.0,67.12666666666667,74.0,0.0,70.0,713.6666666666666,0.0,68.64666666666666,,67.0,69.0,68.0,68.0,0.0
2234,2025-02-20 16:15:00,150.44,0.0,24.166666666666668,82.76666666666667,152.56,0.0,68.0,93.70666666666666,74.0,0.0,70.0,503.0,0.0,67.39999999999999,,67.0,69.0,68.0,68.0,0.0
2235,2025-02-20 16:30:00,151.85333333333332,0.0,23.0,83.88,152.56,0.0,68.0,99.10333333333334,74.0,0.0,70.0,495.6666666666667,0.0,67.27666666666666,,67.0,69.0,68.0,68.0,0.0
2236,2025-02-20 16:45:00,150.44,0.0,23.666666666666668,84.38,152.56,0.0,68.0,100.0,74.0,0.0,70.0,502.3333333333333,0.0,67.32,,67.0,69.0,68.0,68.0,0.0
2237,2025-02-20 17:00:00,149.73333333333332,0.0,24.166666666666668,84.81333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,501.6666666666667,0.0,67.40333333333332,,67.0,69.0,68.0,68.0,0.0
2238,2025-02-20 17:15:00,151.14666666666668,0.0,25.166666666666668,84.78666666666668,152.56,0.0,68.0,100.0,74.0,0.0,70.0,507.0,0.0,67.38333333333334,,67.0,69.0,68.0,68.0,0.0
2239,2025-02-20 17:30:00,151.14666666666668,0.0,25.33333333333333,84.85,152.56,0.0,68.0,100.0,74.0,0.0,70.0,513.3333333333334,0.0,67.46,,67.0,69.0,68.0,68.0,0.0
2240,2025-02-20 17:45:00,151.85333333333332,0.0,25.0,85.41666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,533.0,0.0,67.45666666666666,,67.0,69.0,68.0,68.0,0.0
2241,2025-02-20 18:00:00,149.73333333333332,0.0,23.33333333333333,85.58999999999999,152.56,0.0,68.0,100.0,74.0,0.0,70.0,533.6666666666666,0.0,67.49333333333334,,67.0,69.0,68.0,68.0,0.0
2242,2025-02-20 18:15:00,151.14666666666668,0.0,23.0,85.87,152.56,0.0,68.0,100.0,74.0,0.0,70.0,540.0,0.0,67.28666666666668,,67.0,69.0,68.0,68.0,0.0
2243,2025-02-20 18:30:00,151.14666666666668,0.0,22.83333333333333,86.07666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,544.0,0.0,67.26333333333334,,67.0,69.0,68.0,68.0,0.0
2244,2025-02-20 18:45:00,151.14666666666668,0.0,22.666666666666668,86.35666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,535.3333333333334,0.0,67.53666666666668,,67.0,69.0,68.0,68.0,0.0
2245,2025-02-20 19:00:00,150.44,0.0,22.5,86.73666666666668,152.56,0.0,68.0,100.0,74.0,0.0,70.0,534.0,0.0,67.56666666666666,,67.0,69.0,68.0,68.0,0.0
2246,2025-02-20 19:15:00,151.14666666666668,0.0,23.33333333333333,86.59333333333332,152.56,0.0,68.0,100.0,74.0,0.0,70.0,532.0,0.0,67.67999999999999,,67.0,69.0,68.0,68.0,0.0
2247,2025-02-20 19:30:00,149.73333333333332,0.0,24.83333333333333,86.53666666666668,152.56,0.0,68.0,100.0,74.0,0.0,70.0,534.6666666666666,0.0,67.86666666666666,,67.0,69.0,68.0,68.0,0.0
2248,2025-02-20 19:45:00,153.26666666666668,0.0,24.83333333333333,86.89333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,538.6666666666666,0.0,67.88333333333334,,67.0,69.0,68.0,68.0,0.0
2249,2025-02-20 20:00:00,151.14666666666668,0.0,22.83333333333333,86.94333333333333,152.56,0.0,68.0,99.33333333333331,74.0,0.0,70.0,554.6666666666666,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
2250,2025-02-20 20:15:00,150.44,0.0,22.33333333333333,87.16000000000001,152.56,0.0,68.0,96.91333333333334,74.0,0.0,70.0,555.6666666666666,0.0,68.11666666666666,,67.0,69.0,68.0,68.0,0.0
2251,2025-02-20 20:30:00,151.14666666666668,0.0,21.666666666666668,87.04333333333334,152.56,0.0,68.0,95.4,74.0,0.0,70.0,546.0,0.0,68.14666666666666,,67.0,69.0,68.0,68.0,0.0
2252,2025-02-20 20:45:00,151.14666666666668,0.0,21.666666666666668,87.23333333333333,152.56,0.0,68.0,93.20666666666666,74.0,0.0,70.0,538.0,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
2253,2025-02-20 21:00:00,151.85333333333332,0.0,21.5,86.64999999999999,152.56,0.0,68.0,91.00333333333332,74.0,0.0,70.0,528.6666666666666,0.0,68.22333333333334,,67.0,69.0,68.0,68.0,0.0
2254,2025-02-20 21:15:00,151.14666666666668,0.0,21.5,85.98333333333333,152.56,0.0,68.0,87.49666666666667,74.0,0.0,70.0,527.0,0.0,68.30333333333333,,67.0,69.0,68.0,68.0,0.0
2255,2025-02-20 21:30:00,152.56,0.0,21.0,85.08666666666666,152.56,0.0,68.0,84.82666666666667,74.0,0.0,70.0,519.6666666666666,0.0,68.31333333333333,,67.0,69.0,68.0,68.0,0.0
2256,2025-02-20 21:45:00,151.14666666666668,0.0,20.83333333333333,84.55333333333333,152.56,0.0,68.0,82.33,74.0,0.0,70.0,515.6666666666666,0.0,68.31666666666666,,67.0,69.0,68.0,68.0,0.0
2257,2025-02-20 22:00:00,149.73333333333332,0.0,21.166666666666668,83.67333333333333,152.56,0.0,68.0,79.76666666666667,74.0,0.0,70.0,516.3333333333334,0.0,68.31666666666666,,67.0,69.0,68.0,68.0,0.0
2258,2025-02-20 22:15:00,151.85333333333332,0.0,21.166666666666668,83.12666666666667,152.56,0.0,68.0,78.93,74.0,0.0,70.0,515.0,0.0,68.25333333333333,,67.0,69.0,68.0,68.0,0.0
2259,2025-02-20 22:30:00,150.44,0.0,23.0,82.18,152.56,0.0,68.0,75.54666666666667,74.0,0.0,70.0,526.6666666666666,0.0,68.31333333333333,,67.0,69.0,68.0,68.0,0.0
2260,2025-02-20 22:45:00,151.85333333333332,0.0,22.83333333333333,81.75666666666667,152.56,0.0,68.0,75.61333333333333,74.0,0.0,70.0,536.6666666666666,0.0,68.21666666666667,,67.0,69.0,68.0,68.0,0.0
2261,2025-02-20 23:00:00,151.85333333333332,0.0,23.5,81.24333333333334,152.56,0.0,68.0,74.89333333333333,74.0,0.0,70.0,532.0,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
2262,2025-02-20 23:15:00,151.14666666666668,0.0,23.83333333333333,80.72333333333334,152.56,0.0,68.0,74.69333333333333,74.0,0.0,70.0,515.6666666666666,0.0,68.12333333333333,,67.0,69.0,68.0,68.0,0.0
2263,2025-02-20 23:30:00,151.14666666666668,0.0,23.666666666666668,80.52,152.56,0.0,68.0,75.76333333333334,74.0,0.0,70.0,512.3333333333334,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
2264,2025-02-20 23:45:00,151.85333333333332,0.0,24.5,80.80333333333333,152.56,0.0,68.0,76.96,74.0,0.0,70.0,503.0,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
2265,2025-02-21 00:00:00,151.5,0.0,24.75,81.29499999999999,152.56,0.0,68.0,78.47,74.0,0.0,70.0,503.0,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
2266,2025-02-21 00:15:00,151.85333333333332,0.0,23.166666666666668,81.75333333333333,152.56,0.0,68.0,81.34666666666668,74.0,0.0,70.0,503.0,0.0,67.82333333333334,,67.0,69.0,68.0,68.0,0.0
2267,2025-02-21 00:30:00,151.85333333333332,0.0,22.666666666666668,82.07666666666667,152.56,0.0,68.0,84.05333333333333,74.0,0.0,70.0,491.0,0.0,67.75666666666666,,67.0,69.0,68.0,68.0,0.0
2268,2025-02-21 00:45:00,150.44,0.0,22.5,83.22666666666667,152.56,0.0,68.0,89.37,74.0,0.0,70.0,482.6666666666667,0.0,67.60333333333334,,67.0,69.0,68.0,68.0,0.0
2269,2025-02-21 01:00:00,151.14666666666668,0.0,22.5,84.31,152.56,0.0,68.0,95.79666666666668,74.0,0.0,70.0,481.6666666666667,0.0,67.47666666666667,,67.0,69.0,68.0,68.0,0.0
2270,2025-02-21 01:15:00,151.85333333333332,0.0,22.5,84.64333333333333,152.56,0.0,68.0,95.26666666666668,74.0,0.0,70.0,481.6666666666667,0.0,67.66333333333334,,67.0,69.0,68.0,68.0,0.0
2271,2025-02-21 01:30:00,151.14666666666668,0.0,23.83333333333333,84.56333333333333,152.56,0.0,68.0,97.86333333333334,74.0,0.0,70.0,475.3333333333333,0.0,67.66666666666667,,67.0,69.0,68.0,68.0,0.0
2272,2025-02-21 01:45:00,152.56,0.0,24.33333333333333,84.32000000000001,152.56,0.0,68.0,99.75,74.0,0.0,70.0,468.0,0.0,67.65333333333332,,67.0,69.0,68.0,68.0,0.0
2273,2025-02-21 02:00:00,152.56,0.0,24.33333333333333,84.41000000000001,152.56,0.0,68.0,100.0,74.0,0.0,70.0,466.0,0.0,67.64666666666666,,67.0,69.0,68.0,68.0,0.0
2274,2025-02-21 02:15:00,150.44,0.0,24.33333333333333,84.38,152.56,0.0,68.0,100.0,74.0,0.0,70.0,464.0,0.0,67.65333333333334,,67.0,69.0,68.0,68.0,0.0
2275,2025-02-21 02:30:00,151.85333333333332,0.0,24.33333333333333,84.23666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,464.0,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
2276,2025-02-21 02:45:00,151.85333333333332,0.0,24.0,84.31333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,466.0,0.0,67.62,,67.0,69.0,68.0,68.0,0.0
2277,2025-02-21 03:00:00,153.26666666666668,0.0,23.666666666666668,84.20666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,464.0,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
2278,2025-02-21 03:15:00,151.85333333333332,0.0,22.83333333333333,84.30666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,458.6666666666667,0.0,67.64666666666666,,67.0,69.0,68.0,68.0,0.0
2279,2025-02-21 03:30:00,150.44,0.0,22.5,84.15666666666665,152.56,0.0,68.0,100.0,74.0,0.0,70.0,459.3333333333333,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
2280,2025-02-21 03:45:00,151.14666666666668,0.0,22.33333333333333,84.15666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,459.3333333333333,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
2281,2025-02-21 04:00:00,151.14666666666668,0.0,23.0,84.22,152.56,0.0,68.0,100.0,74.0,0.0,70.0,456.0,0.0,67.63333333333334,,67.0,69.0,68.0,68.0,0.0
2282,2025-02-21 04:15:00,150.44,0.0,24.33333333333333,84.07666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,454.0,0.0,67.64666666666666,,67.0,69.0,68.0,68.0,0.0
2283,2025-02-21 04:30:00,151.14666666666668,0.0,23.83333333333333,83.83333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,457.3333333333333,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
2284,2025-02-21 04:45:00,150.44,0.0,22.0,83.83333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,459.3333333333333,0.0,67.58999999999999,,67.0,69.0,68.0,68.0,0.0
2285,2025-02-21 05:00:00,152.56,0.0,22.33333333333333,83.87666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,460.6666666666667,0.0,67.53666666666668,,67.0,69.0,68.0,68.0,0.0
2286,2025-02-21 05:15:00,151.85333333333332,0.0,23.0,84.02333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,456.6666666666667,0.0,67.49666666666667,,67.0,69.0,68.0,68.0,0.0
2287,2025-02-21 05:30:00,154.68,0.0,24.33333333333333,83.96,152.56,0.0,68.0,100.0,74.0,0.0,70.0,453.3333333333333,0.0,67.49666666666667,,67.0,69.0,68.0,68.0,0.0
2288,2025-02-21 05:45:00,151.85333333333332,0.0,24.5,83.75666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,451.0,0.0,67.50666666666667,,67.0,69.0,68.0,68.0,0.0
2289,2025-02-21 06:00:00,152.56,0.0,24.5,83.66666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,450.3333333333333,0.0,67.45666666666666,,67.0,69.0,68.0,68.0,0.0
2290,2025-02-21 06:15:00,151.85333333333332,0.0,25.0,83.56333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,449.6666666666667,0.0,67.47333333333334,,67.0,69.0,68.0,68.0,0.0
2291,2025-02-21 06:30:00,151.14666666666668,0.0,24.666666666666668,83.42,152.56,0.0,68.0,100.0,74.0,0.0,70.0,448.0,0.0,67.45,,67.0,69.0,68.0,68.0,0.0
2292,2025-02-21 06:45:00,150.44,0.0,24.33333333333333,83.60000000000001,152.56,0.0,68.0,100.0,74.0,0.0,70.0,446.6666666666667,0.0,67.46666666666665,,67.0,69.0,68.0,68.0,0.0
2293,2025-02-21 07:00:00,151.14666666666668,0.0,24.83333333333333,83.49666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,443.6666666666667,0.0,67.49666666666667,,67.0,69.0,68.0,68.0,0.0
2294,2025-02-21 07:15:00,149.73333333333332,0.0,22.666666666666668,83.42,152.56,0.0,68.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,67.46,,67.0,69.0,68.0,68.0,0.0
2295,2025-02-21 07:30:00,151.85333333333332,0.0,22.166666666666668,83.41666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,446.3333333333333,0.0,67.43666666666667,,67.0,69.0,68.0,68.0,0.0
2296,2025-02-21 07:45:00,151.85333333333332,0.0,22.33333333333333,83.53,152.56,0.0,68.0,100.0,74.0,0.0,70.0,444.0,0.0,67.42333333333333,,67.0,69.0,68.0,68.0,0.0
2297,2025-02-21 08:00:00,149.73333333333332,0.0,22.666666666666668,83.48666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,442.3333333333333,0.0,67.37,,67.0,69.0,68.0,68.0,0.0
2298,2025-02-21 08:15:00,151.85333333333332,0.0,22.166666666666668,83.33999999999999,152.56,0.0,68.0,100.0,74.0,0.0,70.0,441.0,0.0,67.37666666666667,,67.0,69.0,68.0,68.0,0.0
2299,2025-02-21 08:30:00,150.44,0.0,22.0,83.61666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,442.6666666666667,0.0,67.37,,67.0,69.0,68.0,68.0,0.0
2300,2025-02-21 08:45:00,151.14666666666668,0.0,23.5,83.53333333333335,152.56,0.0,68.0,100.0,74.0,0.0,70.0,442.3333333333333,0.0,67.35666666666667,,67.0,69.0,68.0,68.0,0.0
2301,2025-02-21 09:00:00,152.56,0.0,23.166666666666668,83.32333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,443.6666666666667,0.0,67.31,,67.0,69.0,68.0,68.0,0.0
2302,2025-02-21 09:15:00,151.85333333333332,0.0,23.0,83.34666666666668,152.56,0.0,68.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,67.31333333333333,,67.0,69.0,68.0,68.0,0.0
2303,2025-02-21 09:30:00,152.56,0.0,23.166666666666668,83.25,152.56,0.0,68.0,100.0,74.0,0.0,70.0,444.3333333333333,0.0,67.27,,67.0,69.0,68.0,68.0,0.0
2304,2025-02-21 09:45:00,152.56,0.0,21.83333333333333,82.79333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,444.3333333333333,0.0,67.23333333333333,,67.0,69.0,68.0,68.0,0.0
2305,2025-02-21 10:00:00,151.14666666666668,0.0,22.33333333333333,82.87333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,444.6666666666667,0.0,67.23666666666666,,67.0,69.0,68.0,68.0,0.0
2306,2025-02-21 10:15:00,152.56,0.0,22.666666666666668,82.85333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,448.0,0.0,67.23666666666666,,67.0,69.0,68.0,68.0,0.0
2307,2025-02-21 10:30:00,149.73333333333332,0.0,22.83333333333333,82.71,152.56,0.0,68.0,100.0,74.0,0.0,70.0,448.0,0.0,67.21666666666665,,67.0,69.0,68.0,68.0,0.0
2308,2025-02-21 10:45:00,150.44,0.0,23.83333333333333,83.00666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,452.0,0.0,67.18333333333334,,67.0,69.0,68.0,68.0,0.0
2309,2025-02-21 11:00:00,149.02666666666667,0.0,23.33333333333333,82.76666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,454.0,0.0,67.12333333333333,,67.0,69.0,68.0,68.0,0.0
2310,2025-02-21 11:15:00,152.56,0.0,22.0,82.43666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,456.6666666666667,0.0,67.08,,67.0,69.0,68.0,68.0,0.0
2311,2025-02-21 11:30:00,150.44,0.0,23.666666666666668,82.67,152.56,0.0,68.0,100.0,74.0,0.0,70.0,455.3333333333333,0.0,67.09333333333332,,67.0,69.0,68.0,68.0,0.0
2312,2025-02-21 11:45:00,151.14666666666668,0.0,24.166666666666668,82.61,152.56,0.0,68.0,100.0,74.0,0.0,70.0,462.0,0.0,67.05666666666666,,67.0,69.0,68.0,68.0,0.0
2313,2025-02-21 12:00:00,151.14666666666668,0.0,23.33333333333333,82.50333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,464.0,0.0,66.91333333333334,,67.0,69.0,68.0,68.0,0.0
2314,2025-02-21 12:15:00,151.14666666666668,0.0,22.166666666666668,82.67,152.56,0.0,68.0,100.0,74.0,0.0,70.0,467.3333333333333,0.0,66.94,,67.0,69.0,68.0,68.0,0.0
2315,2025-02-21 12:30:00,152.56,0.0,23.666666666666668,82.77666666666666,152.56,0.0,68.0,100.0,74.0,0.0,70.0,468.6666666666667,0.0,66.91666666666667,,67.0,69.0,68.0,68.0,0.0
2316,2025-02-21 12:45:00,152.56,0.0,24.166666666666668,82.96,152.56,0.0,68.0,100.0,74.0,0.0,70.0,468.0,0.0,66.88333333333334,,67.0,69.0,68.0,68.0,0.0
2317,2025-02-21 13:00:00,152.56,0.0,23.33333333333333,83.11333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,468.6666666666667,0.0,66.48333333333333,,67.0,69.0,68.0,68.0,0.0
2318,2025-02-21 13:15:00,149.73333333333332,0.0,23.166666666666668,83.67333333333333,152.56,0.0,68.0,100.0,74.0,0.0,70.0,478.0,0.0,66.13000000000001,,67.0,69.0,68.0,68.0,0.0
2319,2025-02-21 13:30:00,150.44,0.0,23.33333333333333,83.77999999999999,152.56,0.0,68.0,100.0,74.0,0.0,70.0,486.3333333333333,0.0,65.92333333333333,,67.0,69.0,68.0,68.0,0.0
2320,2025-02-21 13:45:00,151.14666666666668,0.0,23.0,84.09666666666668,152.56,0.0,68.0,100.0,74.0,0.0,70.0,488.0,0.0,66.00333333333333,,67.0,69.0,68.0,68.0,0.0
2321,2025-02-21 14:00:00,152.56,0.0,23.166666666666668,84.32666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,491.6666666666667,0.0,66.23,,67.0,69.0,68.0,68.0,0.0
2322,2025-02-21 14:15:00,151.85333333333332,0.0,23.83333333333333,84.71,152.56,0.0,68.0,100.0,74.0,0.0,70.0,497.6666666666667,0.0,66.34,,67.0,69.0,68.0,68.0,0.0
2323,2025-02-21 14:30:00,151.14666666666668,0.0,24.666666666666668,84.93666666666667,152.56,0.0,68.0,100.0,74.0,0.0,70.0,503.0,0.0,66.32666666666667,,67.0,69.0,68.0,68.0,0.0
2324,2025-02-21 14:45:00,151.85333333333332,0.0,22.33333333333333,85.22,152.56,0.0,68.0,100.0,74.0,0.0,70.0,505.6666666666667,0.0,66.29666666666667,,67.0,69.0,68.0,68.0,0.0
2325,2025-02-21 15:00:00,152.56,0.0,22.166666666666668,85.57333333333332,152.56,0.0,68.0,100.0,74.0,0.0,70.0,509.0,0.0,66.54333333333334,,67.0,69.0,68.0,68.0,0.0
2326,2025-02-21 15:15:00,152.56,0.0,21.666666666666668,85.99333333333334,152.56,0.0,68.0,100.0,74.0,0.0,70.0,507.0,0.0,66.80333333333334,,67.0,69.0,68.0,68.0,0.0
2327,2025-02-21 15:30:00,151.85333333333332,0.0,21.83333333333333,83.99666666666667,152.56,0.0,68.0,86.34666666666668,74.0,0.0,70.0,706.0,0.0,68.31,,67.0,69.0,68.0,68.0,0.0
2328,2025-02-21 15:45:00,153.26666666666668,0.0,21.33333333333333,69.36333333333333,152.56,0.0,68.0,43.330000000000005,74.0,0.0,70.0,912.3333333333334,0.0,70.19333333333333,,67.0,69.0,68.0,68.0,0.0
2329,2025-02-21 16:00:00,151.85333333333332,0.0,21.166666666666668,67.76666666666667,152.56,0.0,68.0,42.18666666666667,74.0,0.0,70.0,750.3333333333334,0.0,69.51333333333334,,67.0,69.0,68.0,68.0,0.0
2330,2025-02-21 16:15:00,152.56,0.0,22.5,74.39,152.56,0.0,68.0,56.71333333333333,74.0,0.0,70.0,540.6666666666666,0.0,68.43666666666667,,67.0,69.0,68.0,68.0,0.0
2331,2025-02-21 16:30:00,150.44,0.0,23.5,77.45666666666666,152.56,0.0,68.0,61.77333333333333,74.0,0.0,70.0,524.3333333333334,0.0,68.08999999999999,,67.0,69.0,68.0,68.0,0.0
2332,2025-02-21 16:45:00,151.85333333333332,0.0,23.666666666666668,77.13666666666667,152.56,0.0,68.0,60.06666666666666,74.0,0.0,70.0,529.3333333333334,0.0,68.13666666666667,,67.0,69.0,68.0,68.0,0.0
2333,2025-02-21 17:00:00,151.85333333333332,0.0,24.0,76.83,152.56,0.0,68.0,58.870000000000005,74.0,0.0,70.0,526.3333333333334,0.0,68.15666666666667,,67.0,69.0,68.0,68.0,0.0
2334,2025-02-21 17:15:00,153.26666666666668,0.0,23.0,76.51333333333334,152.56,0.0,68.0,57.38333333333333,74.0,0.0,70.0,535.3333333333334,0.0,68.14666666666666,,67.0,69.0,68.0,68.0,0.0
2335,2025-02-21 17:30:00,151.85333333333332,0.0,22.166666666666668,75.73333333333333,152.56,0.0,68.0,53.75,74.0,0.0,70.0,590.6666666666666,0.0,68.26333333333334,,67.0,69.0,68.0,68.0,0.0
2336,2025-02-21 17:45:00,152.56,0.0,21.666666666666668,66.12333333333333,152.56,0.0,68.0,28.456666666666667,74.0,0.0,70.0,694.3333333333334,0.0,69.23333333333333,,67.0,69.0,68.0,68.0,0.0
2337,2025-02-21 18:00:00,151.14666666666668,0.0,22.0,62.82666666666666,152.56,0.0,68.0,18.916666666666668,74.0,0.0,70.0,713.6666666666666,0.0,69.23666666666666,,67.0,69.0,68.0,68.0,0.0
2338,2025-02-21 18:15:00,151.14666666666668,0.0,23.0,61.68666666666667,152.56,0.0,68.0,15.22,74.0,0.0,70.0,685.3333333333334,0.0,68.99333333333334,,67.0,69.0,68.0,68.0,0.0
2339,2025-02-21 18:30:00,149.73333333333332,0.0,23.666666666666668,63.97,152.56,0.0,68.0,23.73333333333333,74.0,0.0,70.0,568.0,0.0,68.32333333333334,,67.0,69.0,68.0,68.0,0.0
2340,2025-02-21 18:45:00,151.14666666666668,0.0,21.5,64.96,152.56,0.0,68.0,25.866666666666664,74.0,0.0,70.0,550.6666666666666,0.0,68.13,,67.0,69.0,68.0,68.0,0.0
2341,2025-02-21 19:00:00,151.14666666666668,0.0,21.166666666666668,65.78,152.56,0.0,68.0,27.86,74.0,0.0,70.0,538.6666666666666,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
2342,2025-02-21 19:15:00,151.85333333333332,0.0,21.0,65.93333333333334,152.56,0.0,68.0,28.116666666666664,74.0,0.0,70.0,530.6666666666666,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
2343,2025-02-21 19:30:00,152.56,0.0,20.666666666666668,66.09,152.56,0.0,68.0,29.19666666666667,74.0,0.0,70.0,526.3333333333334,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
2344,2025-02-21 19:45:00,151.14666666666668,0.0,21.5,66.44666666666667,152.56,0.0,68.0,30.03333333333333,74.0,0.0,70.0,522.3333333333334,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
2345,2025-02-21 20:00:00,151.14666666666668,0.0,20.0,66.76666666666667,152.56,0.0,68.0,30.076666666666668,74.0,0.0,70.0,520.6666666666666,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
2346,2025-02-21 20:15:00,151.14666666666668,0.0,19.33333333333333,66.72333333333334,152.56,0.0,68.0,28.38,74.0,0.0,70.0,523.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
2347,2025-02-21 20:30:00,151.14666666666668,0.0,20.5,66.63666666666667,152.56,0.0,68.0,28.95,74.0,0.0,70.0,519.6666666666666,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
2348,2025-02-21 20:45:00,151.14666666666668,0.0,20.83333333333333,66.92666666666666,152.56,0.0,68.0,28.96333333333333,74.0,0.0,70.0,517.6666666666666,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
2349,2025-02-21 21:00:00,151.14666666666668,0.0,19.5,66.91666666666667,152.56,0.0,68.0,29.236666666666668,74.0,0.0,70.0,516.3333333333334,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
2350,2025-02-21 21:15:00,151.85333333333332,0.0,19.0,66.85000000000001,152.56,0.0,68.0,28.756666666666664,74.0,0.0,70.0,512.3333333333334,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
2351,2025-02-21 21:30:00,149.73333333333332,0.0,19.0,66.93666666666667,152.56,0.0,68.0,29.66333333333333,74.0,0.0,70.0,510.3333333333333,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
2352,2025-02-21 21:45:00,151.85333333333332,0.0,19.166666666666668,66.87333333333333,152.56,0.0,68.0,29.453333333333333,74.0,0.0,70.0,509.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
2353,2025-02-21 22:00:00,150.44,0.0,18.83333333333333,66.77666666666666,152.56,0.0,68.0,29.506666666666664,74.0,0.0,70.0,507.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
2354,2025-02-21 22:15:00,151.85333333333332,0.0,18.666666666666668,66.47666666666667,152.56,0.0,68.0,28.593333333333334,74.0,0.0,70.0,508.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
2355,2025-02-21 22:30:00,151.14666666666668,0.0,18.5,66.64333333333333,152.56,0.0,68.0,30.4,74.0,0.0,70.0,507.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
2356,2025-02-21 22:45:00,151.85333333333332,0.0,18.83333333333333,66.88333333333334,152.56,0.0,68.0,31.133333333333336,74.0,0.0,70.0,515.6666666666666,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2357,2025-02-21 23:00:00,150.44,0.0,19.166666666666668,66.73666666666666,152.56,0.0,68.0,31.226666666666663,74.0,0.0,70.0,510.3333333333333,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
2358,2025-02-21 23:15:00,151.14666666666668,0.0,21.0,66.81,152.56,0.0,68.0,32.52,74.0,0.0,70.0,508.3333333333333,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
2359,2025-02-21 23:30:00,151.85333333333332,0.0,22.0,66.83666666666666,152.56,0.0,68.0,33.35,74.0,0.0,70.0,513.6666666666666,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
2360,2025-02-21 23:45:00,151.85333333333332,0.0,22.5,67.08,152.56,0.0,68.0,34.95333333333333,74.0,0.0,70.0,506.3333333333333,0.0,67.86666666666666,,67.0,69.0,68.0,68.0,0.0
2361,2025-02-22 00:00:00,150.44,0.0,22.666666666666668,67.13666666666667,152.56,0.0,68.0,35.2,74.0,0.0,70.0,501.6666666666667,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
2362,2025-02-22 00:15:00,149.02666666666667,0.0,23.0,67.14666666666666,152.56,0.0,68.0,35.75666666666667,74.0,0.0,70.0,498.3333333333333,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
2363,2025-02-22 00:30:00,151.14666666666668,0.0,23.166666666666668,67.20333333333333,152.56,0.0,68.0,36.736666666666665,74.0,0.0,70.0,497.6666666666667,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
2364,2025-02-22 00:45:00,151.85333333333332,0.0,23.0,67.50666666666666,152.56,0.0,68.0,37.696666666666665,74.0,0.0,70.0,493.0,0.0,67.87333333333333,,67.0,69.0,68.0,68.0,0.0
2365,2025-02-22 01:00:00,149.73333333333332,0.0,23.33333333333333,67.8,152.56,0.0,68.0,38.42333333333334,74.0,0.0,70.0,487.6666666666667,0.0,67.87333333333333,,67.0,69.0,68.0,68.0,0.0
2366,2025-02-22 01:15:00,149.73333333333332,0.0,22.83333333333333,67.96666666666665,152.56,0.0,68.0,39.48333333333333,74.0,0.0,70.0,484.0,0.0,67.87666666666667,,67.0,69.0,68.0,68.0,
2367,2025-02-22 01:30:00,151.14666666666668,0.0,21.666666666666668,68.15666666666667,152.56,0.0,68.0,39.91666666666666,74.0,0.0,70.0,478.0,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
2368,2025-02-22 01:45:00,151.14666666666668,0.0,22.666666666666668,68.45333333333333,152.56,0.0,68.0,40.46333333333334,74.0,0.0,70.0,472.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
2369,2025-02-22 02:00:00,150.44,0.0,23.83333333333333,68.58333333333333,152.56,0.0,68.0,40.77333333333333,74.0,0.0,70.0,469.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
2370,2025-02-22 02:15:00,150.44,0.0,23.5,68.59666666666668,152.56,0.0,68.0,41.32666666666666,74.0,0.0,70.0,468.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2371,2025-02-22 02:30:00,153.97333333333333,0.0,22.83333333333333,68.68333333333334,152.56,0.0,68.0,41.89,74.0,0.0,70.0,468.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
2372,2025-02-22 02:45:00,151.14666666666668,0.0,21.5,69.07333333333334,152.56,0.0,68.0,42.59,74.0,0.0,70.0,468.0,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
2373,2025-02-22 03:00:00,151.14666666666668,0.0,22.166666666666668,69.18333333333334,152.56,0.0,68.0,43.14666666666667,74.0,0.0,70.0,472.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
2374,2025-02-22 03:15:00,153.26666666666668,0.0,23.33333333333333,69.39666666666666,152.56,0.0,68.0,43.583333333333336,74.0,0.0,70.0,474.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
2375,2025-02-22 03:30:00,150.44,0.0,23.83333333333333,69.49333333333333,152.56,0.0,68.0,44.15333333333333,74.0,0.0,70.0,474.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
2376,2025-02-22 03:45:00,153.26666666666668,0.0,23.33333333333333,69.44666666666667,152.56,0.0,68.0,44.51666666666667,74.0,0.0,70.0,474.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2377,2025-02-22 04:00:00,151.85333333333332,0.0,22.166666666666668,69.60333333333334,152.56,0.0,68.0,44.97666666666667,74.0,0.0,70.0,473.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2378,2025-02-22 04:15:00,151.85333333333332,0.0,23.666666666666668,69.95333333333333,152.56,0.0,68.0,45.64000000000001,74.0,0.0,70.0,472.6666666666667,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
2379,2025-02-22 04:30:00,152.56,0.0,22.33333333333333,69.32,152.56,0.0,68.0,44.27333333333333,74.0,0.0,70.0,472.6666666666667,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
2380,2025-02-22 04:45:00,151.85333333333332,0.0,21.5,69.63666666666667,152.56,0.0,68.0,45.553333333333335,74.0,0.0,70.0,471.3333333333333,0.0,67.94666666666666,,67.0,69.0,68.0,68.0,0.0
2381,2025-02-22 05:00:00,149.02666666666667,0.0,22.33333333333333,70.45333333333333,152.56,0.0,68.0,46.92,74.0,0.0,70.0,468.6666666666667,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
2382,2025-02-22 05:15:00,149.73333333333332,0.0,23.83333333333333,70.36333333333333,152.56,0.0,68.0,46.70333333333334,74.0,0.0,70.0,463.3333333333333,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
2383,2025-02-22 05:30:00,151.14666666666668,0.0,24.0,69.72333333333334,152.56,0.0,68.0,45.39666666666667,74.0,0.0,70.0,460.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
2384,2025-02-22 05:45:00,153.26666666666668,0.0,22.5,69.94,152.56,0.0,68.0,46.65333333333333,74.0,0.0,70.0,458.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
2385,2025-02-22 06:00:00,153.97333333333333,0.0,21.5,70.13666666666667,152.56,0.0,68.0,46.60333333333333,74.0,0.0,70.0,456.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
2386,2025-02-22 06:15:00,150.44,0.0,21.5,69.82,152.56,0.0,68.0,45.99,74.0,0.0,70.0,456.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
