,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2387,2025-02-22 06:30:00,153.26666666666668,0.0,21.666666666666668,70.00333333333333,152.56,0.0,68.0,47.196666666666665,74.0,0.0,70.0,456.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
2388,2025-02-22 06:45:00,151.85333333333332,0.0,21.33333333333333,70.47666666666667,152.56,0.0,68.0,48.35666666666666,74.0,0.0,70.0,455.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2389,2025-02-22 07:00:00,151.85333333333332,0.0,21.83333333333333,70.60333333333334,152.56,0.0,68.0,48.85666666666666,74.0,0.0,70.0,454.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
2390,2025-02-22 07:15:00,149.73333333333332,0.0,21.83333333333333,70.79666666666667,152.56,0.0,68.0,48.92,74.0,0.0,70.0,452.6666666666667,0.0,67.95,,67.0,69.0,68.0,68.0,0.0
2391,2025-02-22 07:30:00,151.14666666666668,0.0,22.5,71.10666666666667,152.56,0.0,68.0,50.156666666666666,74.0,0.0,70.0,450.6666666666667,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
2392,2025-02-22 07:45:00,150.44,0.0,23.33333333333333,73.92333333333333,152.56,0.0,68.0,56.29,74.0,0.0,70.0,449.3333333333333,0.0,67.67,,67.0,69.0,68.0,68.0,0.0
2393,2025-02-22 08:00:00,153.97333333333333,0.0,23.5,75.78666666666668,152.56,0.0,68.0,60.5,74.0,0.0,70.0,450.0,0.0,67.60666666666667,,67.0,69.0,68.0,68.0,0.0
2394,2025-02-22 08:15:00,151.14666666666668,0.0,23.83333333333333,76.98333333333333,152.56,0.0,68.0,62.95,74.0,0.0,70.0,448.3333333333333,0.0,67.62666666666667,,67.0,69.0,68.0,68.0,0.0
2395,2025-02-22 08:30:00,153.26666666666668,0.0,23.33333333333333,77.86333333333333,152.56,0.0,68.0,65.62333333333333,74.0,0.0,70.0,448.0,0.0,67.62,,67.0,69.0,68.0,68.0,0.0
2396,2025-02-22 08:45:00,151.14666666666668,0.0,21.666666666666668,79.29666666666667,152.56,0.0,68.0,68.56333333333333,74.0,0.0,70.0,447.6666666666667,0.0,67.61,,67.0,69.0,68.0,68.0,0.0
2397,2025-02-22 09:00:00,151.85333333333332,0.0,22.0,79.95333333333333,152.56,0.0,68.0,70.68666666666667,74.0,0.0,70.0,447.0,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
2398,2025-02-22 09:15:00,150.44,0.0,24.166666666666668,80.74,152.56,0.0,68.0,73.23333333333333,74.0,0.0,70.0,445.6666666666667,0.0,67.65333333333332,,67.0,69.0,68.0,68.0,0.0
2399,2025-02-22 09:30:00,151.85333333333332,0.0,23.5,81.32666666666667,152.56,0.0,68.0,75.79333333333334,74.0,0.0,70.0,447.6666666666667,0.0,67.65333333333332,,67.0,69.0,68.0,68.0,0.0
2400,2025-02-22 09:45:00,151.14666666666668,0.0,22.83333333333333,81.89333333333333,152.56,0.0,68.0,77.52666666666667,74.0,0.0,70.0,449.3333333333333,0.0,67.69333333333333,,67.0,69.0,68.0,68.0,0.0
2401,2025-02-22 10:00:00,151.14666666666668,0.0,22.166666666666668,81.94333333333333,152.56,0.0,68.0,78.14333333333333,74.0,0.0,70.0,450.0,0.0,67.76333333333334,,67.0,69.0,68.0,68.0,0.0
2402,2025-02-22 10:15:00,152.56,0.0,21.5,82.32,152.56,0.0,68.0,79.64333333333333,74.0,0.0,70.0,450.0,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
2403,2025-02-22 10:30:00,151.14666666666668,0.0,21.666666666666668,82.81333333333333,152.56,0.0,68.0,81.23333333333333,74.0,0.0,70.0,452.6666666666667,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
2404,2025-02-22 10:45:00,151.14666666666668,0.0,22.83333333333333,83.33666666666666,152.56,0.0,68.0,82.71333333333332,74.0,0.0,70.0,452.6666666666667,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
2405,2025-02-22 11:00:00,151.14666666666668,0.0,23.83333333333333,83.51,152.56,0.0,68.0,84.17333333333333,74.0,0.0,70.0,452.6666666666667,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
2406,2025-02-22 11:15:00,153.26666666666668,0.0,23.166666666666668,83.71333333333332,152.56,0.0,68.0,85.77,74.0,0.0,70.0,453.3333333333333,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
2407,2025-02-22 11:30:00,151.85333333333332,0.0,23.33333333333333,84.16666666666667,152.56,0.0,68.0,87.28333333333335,74.0,0.0,70.0,453.0,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
2408,2025-02-22 11:45:00,153.26666666666668,0.0,22.666666666666668,84.41666666666667,152.56,0.0,68.0,88.74000000000001,74.0,0.0,70.0,454.6666666666667,0.0,67.78666666666668,,67.0,69.0,68.0,68.0,0.0
2409,2025-02-22 12:00:00,152.56,0.0,22.33333333333333,84.51,152.56,0.0,68.0,88.36333333333334,74.0,0.0,70.0,457.3333333333333,0.0,67.88,,67.0,69.0,68.0,68.0,0.0
2410,2025-02-22 12:15:00,151.85333333333332,0.0,21.666666666666668,84.51666666666667,152.56,0.0,68.0,89.02666666666666,74.0,0.0,70.0,458.6666666666667,0.0,67.87666666666667,,67.0,69.0,68.0,68.0,0.0
2411,2025-02-22 12:30:00,150.44,0.0,21.666666666666668,85.11,152.56,0.0,68.0,90.06,74.0,0.0,70.0,460.6666666666667,0.0,67.87,,67.0,69.0,68.0,68.0,0.0
2412,2025-02-22 12:45:00,151.14666666666668,0.0,22.0,85.29333333333334,152.56,0.0,68.0,90.35333333333334,74.0,0.0,70.0,462.6666666666667,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
2413,2025-02-22 13:00:00,152.56,0.0,22.33333333333333,85.66666666666667,152.56,0.0,68.0,90.78333333333336,74.0,0.0,70.0,466.3333333333333,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
2414,2025-02-22 13:15:00,152.56,0.0,23.666666666666668,85.94666666666667,152.56,0.0,68.0,91.36666666666667,74.0,0.0,70.0,469.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
2415,2025-02-22 13:30:00,151.85333333333332,0.0,22.166666666666668,86.31333333333333,152.56,0.0,68.0,91.11666666666667,74.0,0.0,70.0,470.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
2416,2025-02-22 13:45:00,150.44,0.0,21.33333333333333,86.44,152.56,0.0,68.0,89.57666666666667,74.0,0.0,70.0,469.3333333333333,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
2417,2025-02-22 14:00:00,151.14666666666668,0.0,23.166666666666668,86.19333333333333,152.56,0.0,68.0,88.66666666666667,74.0,0.0,70.0,466.6666666666667,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
2418,2025-02-22 14:15:00,151.85333333333332,0.0,23.33333333333333,86.12666666666667,152.56,0.0,68.0,87.94,74.0,0.0,70.0,466.0,0.0,68.06333333333333,,67.0,69.0,68.0,68.0,0.0
2419,2025-02-22 14:30:00,150.44,0.0,21.666666666666668,85.88666666666666,152.56,0.0,68.0,85.60666666666667,74.0,0.0,70.0,464.0,0.0,68.14333333333333,,67.0,69.0,68.0,68.0,0.0
2420,2025-02-22 14:45:00,149.02666666666667,0.0,21.666666666666668,85.71999999999998,152.56,0.0,68.0,83.26666666666667,74.0,0.0,70.0,462.6666666666667,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
2421,2025-02-22 15:00:00,151.14666666666668,0.0,22.666666666666668,85.36666666666667,152.56,0.0,68.0,81.10666666666667,74.0,0.0,70.0,458.0,0.0,68.23,,67.0,69.0,68.0,68.0,0.0
2422,2025-02-22 15:15:00,151.85333333333332,0.0,23.5,84.75666666666666,152.56,0.0,68.0,77.90333333333332,74.0,0.0,70.0,455.3333333333333,0.0,68.28333333333335,,67.0,69.0,68.0,68.0,0.0
2423,2025-02-22 15:30:00,149.73333333333332,0.0,23.666666666666668,84.10333333333334,152.56,0.0,68.0,74.71,74.0,0.0,70.0,452.0,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
2424,2025-02-22 15:45:00,150.44,0.0,23.5,83.64,152.56,0.0,68.0,70.71666666666667,74.0,0.0,70.0,451.3333333333333,0.0,68.39666666666666,,67.0,69.0,68.0,68.0,0.0
2425,2025-02-22 16:00:00,151.14666666666668,0.0,22.666666666666668,82.49666666666667,152.56,0.0,68.0,66.49666666666667,74.0,0.0,70.0,449.3333333333333,0.0,68.44333333333334,,67.0,69.0,68.0,68.0,0.0
2426,2025-02-22 16:15:00,151.85333333333332,0.0,21.83333333333333,80.97333333333333,152.56,0.0,68.0,62.94333333333333,74.0,0.0,70.0,448.0,0.0,68.44333333333334,,67.0,69.0,68.0,68.0,0.0
2427,2025-02-22 16:30:00,152.56,0.0,21.166666666666668,79.87666666666667,152.56,0.0,68.0,60.35333333333333,74.0,0.0,70.0,446.6666666666667,0.0,68.41333333333334,,67.0,69.0,68.0,68.0,0.0
2428,2025-02-22 16:45:00,149.02666666666667,0.0,21.666666666666668,79.20333333333333,152.56,0.0,68.0,56.86333333333334,74.0,0.0,70.0,444.6666666666667,0.0,68.43333333333334,,67.0,69.0,68.0,68.0,0.0
2429,2025-02-22 17:00:00,151.85333333333332,0.0,22.0,77.59333333333333,152.56,0.0,68.0,53.41666666666666,74.0,0.0,70.0,443.3333333333333,0.0,68.43,,67.0,69.0,68.0,68.0,0.0
2430,2025-02-22 17:15:00,151.14666666666668,0.0,22.83333333333333,76.27666666666666,152.56,0.0,68.0,49.656666666666666,74.0,0.0,70.0,439.0,0.0,68.45,,67.0,69.0,68.0,68.0,0.0
2431,2025-02-22 17:30:00,152.56,0.0,22.5,74.88,152.56,0.0,68.0,46.75,74.0,0.0,70.0,439.6666666666667,0.0,68.43333333333334,,67.0,69.0,68.0,68.0,0.0
2432,2025-02-22 17:45:00,151.85333333333332,0.0,22.83333333333333,72.90666666666667,152.56,0.0,68.0,42.373333333333335,74.0,0.0,70.0,436.3333333333333,0.0,68.47,,67.0,69.0,68.0,68.0,0.0
2433,2025-02-22 18:00:00,151.85333333333332,0.0,22.666666666666668,70.77333333333333,152.56,0.0,68.0,36.53666666666667,74.0,0.0,70.0,434.3333333333333,0.0,68.55333333333333,,67.0,69.0,68.0,68.0,0.0
2434,2025-02-22 18:15:00,151.14666666666668,0.0,21.33333333333333,68.72,152.56,0.0,68.0,31.28,74.0,0.0,70.0,433.0,0.0,68.60333333333334,,67.0,69.0,68.0,68.0,0.0
2435,2025-02-22 18:30:00,150.44,0.0,22.5,68.01666666666667,152.56,0.0,68.0,28.386666666666667,74.0,0.0,70.0,431.6666666666667,0.0,68.52333333333333,,67.0,69.0,68.0,68.0,0.0
2436,2025-02-22 18:45:00,151.85333333333332,0.0,22.5,67.52666666666666,152.56,0.0,68.0,26.05,74.0,0.0,70.0,433.0,0.0,68.46333333333332,,67.0,69.0,68.0,68.0,0.0
2437,2025-02-22 19:00:00,151.85333333333332,0.0,21.666666666666668,67.33999999999999,152.56,0.0,68.0,24.820000000000004,74.0,0.0,70.0,430.3333333333333,0.0,68.36333333333333,,67.0,69.0,68.0,68.0,0.0
2438,2025-02-22 19:15:00,151.14666666666668,0.0,23.0,67.21666666666665,152.56,0.0,68.0,23.14333333333333,74.0,0.0,70.0,430.3333333333333,0.0,68.31666666666666,,67.0,69.0,68.0,68.0,0.0
2439,2025-02-22 19:30:00,151.14666666666668,0.0,21.0,66.75,152.56,0.0,68.0,21.96666666666667,74.0,0.0,70.0,431.0,0.0,68.26,,67.0,69.0,68.0,68.0,0.0
2440,2025-02-22 19:45:00,151.14666666666668,0.0,20.83333333333333,66.45666666666666,152.56,0.0,68.0,21.56,74.0,0.0,70.0,431.0,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
2441,2025-02-22 20:00:00,151.14666666666668,0.0,20.5,66.31666666666666,152.56,0.0,68.0,21.363333333333333,74.0,0.0,70.0,430.3333333333333,0.0,68.13,,67.0,69.0,68.0,68.0,0.0
2442,2025-02-22 20:15:00,149.73333333333332,0.0,22.33333333333333,66.37,152.56,0.0,68.0,22.126666666666665,74.0,0.0,70.0,431.6666666666667,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
2443,2025-02-22 20:30:00,151.85333333333332,0.0,22.33333333333333,66.43333333333334,152.56,0.0,68.0,22.223333333333333,74.0,0.0,70.0,433.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
2444,2025-02-22 20:45:00,151.85333333333332,0.0,21.0,66.56,152.56,0.0,68.0,22.78,74.0,0.0,70.0,434.0,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
2445,2025-02-22 21:00:00,152.56,0.0,20.0,66.75,152.56,0.0,68.0,21.793333333333333,74.0,0.0,70.0,434.3333333333333,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
2446,2025-02-22 21:15:00,151.14666666666668,0.0,19.666666666666668,66.67333333333333,152.56,0.0,68.0,21.883333333333336,74.0,0.0,70.0,435.6666666666667,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
2447,2025-02-22 21:30:00,149.73333333333332,0.0,19.666666666666668,66.66333333333334,152.56,0.0,68.0,21.473333333333333,74.0,0.0,70.0,435.6666666666667,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
2448,2025-02-22 21:45:00,150.44,0.0,20.666666666666668,66.39666666666666,152.56,0.0,68.0,22.040000000000003,74.0,0.0,70.0,435.0,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
2449,2025-02-22 22:00:00,151.14666666666668,0.0,21.5,66.54666666666667,152.56,0.0,68.0,23.18,74.0,0.0,70.0,435.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
2450,2025-02-22 22:15:00,151.85333333333332,0.0,22.166666666666668,66.63,152.56,0.0,68.0,24.356666666666666,74.0,0.0,70.0,435.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2451,2025-02-22 22:30:00,149.73333333333332,0.0,22.33333333333333,66.67666666666666,152.56,0.0,68.0,24.94333333333333,74.0,0.0,70.0,434.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
2452,2025-02-22 22:45:00,151.85333333333332,0.0,22.83333333333333,66.66333333333334,152.56,0.0,68.0,25.383333333333336,74.0,0.0,70.0,434.3333333333333,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
2453,2025-02-22 23:00:00,150.44,0.0,23.0,66.73333333333333,152.56,0.0,68.0,25.99,74.0,0.0,70.0,433.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
2454,2025-02-22 23:15:00,152.56,0.0,21.0,66.83666666666666,152.56,0.0,68.0,26.50333333333333,74.0,0.0,70.0,433.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2455,2025-02-22 23:30:00,151.85333333333332,0.0,21.33333333333333,66.94333333333333,152.56,0.0,68.0,27.33,74.0,0.0,70.0,433.0,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
2456,2025-02-22 23:45:00,150.44,0.0,22.0,67.04333333333334,152.56,0.0,68.0,27.62333333333333,74.0,0.0,70.0,433.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
2457,2025-02-23 00:00:00,151.85333333333332,0.0,23.33333333333333,67.04,152.56,0.0,68.0,28.38,74.0,0.0,70.0,433.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
2458,2025-02-23 00:15:00,151.14666666666668,0.0,22.166666666666668,67.13333333333334,152.56,0.0,68.0,28.953333333333333,74.0,0.0,70.0,431.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2459,2025-02-23 00:30:00,152.56,0.0,23.33333333333333,67.20666666666666,152.56,0.0,68.0,29.320000000000004,74.0,0.0,70.0,433.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2460,2025-02-23 00:45:00,154.68,0.0,22.166666666666668,67.31666666666666,152.56,0.0,68.0,29.886666666666667,74.0,0.0,70.0,431.6666666666667,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
2461,2025-02-23 01:00:00,151.85333333333332,0.0,21.0,67.43333333333334,152.56,0.0,68.0,30.48,74.0,0.0,70.0,431.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2462,2025-02-23 01:15:00,149.02666666666667,0.0,22.166666666666668,67.58,152.56,0.0,68.0,31.00333333333333,74.0,0.0,70.0,431.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2463,2025-02-23 01:30:00,151.14666666666668,0.0,23.5,67.29,152.56,0.0,68.0,30.58666666666667,74.0,0.0,70.0,431.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
2464,2025-02-23 01:45:00,149.73333333333332,0.0,23.666666666666668,67.19,152.56,0.0,68.0,30.676666666666662,74.0,0.0,70.0,431.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
2465,2025-02-23 02:00:00,152.56,0.0,23.166666666666668,67.13666666666667,152.56,0.0,68.0,29.813333333333333,74.0,0.0,70.0,431.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
2466,2025-02-23 02:15:00,151.85333333333332,0.0,23.666666666666668,67.20666666666666,152.56,0.0,68.0,31.403333333333336,74.0,0.0,70.0,431.0,0.0,67.94333333333333,,67.0,69.0,68.0,68.0,0.0
2467,2025-02-23 02:30:00,151.14666666666668,0.0,23.83333333333333,67.26333333333334,152.56,0.0,68.0,31.663333333333338,74.0,0.0,70.0,431.0,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
2468,2025-02-23 02:45:00,151.85333333333332,0.0,23.0,67.16666666666667,152.56,0.0,68.0,31.913333333333338,74.0,0.0,70.0,430.3333333333333,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
2469,2025-02-23 03:00:00,149.73333333333332,0.0,23.166666666666668,67.40666666666665,152.56,0.0,68.0,32.803333333333335,74.0,0.0,70.0,431.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2470,2025-02-23 03:15:00,151.85333333333332,0.0,24.0,67.31333333333333,152.56,0.0,68.0,32.92,74.0,0.0,70.0,431.0,0.0,67.94333333333334,,67.0,69.0,68.0,68.0,0.0
2471,2025-02-23 03:30:00,152.56,0.0,23.666666666666668,67.26666666666667,152.56,0.0,68.0,32.973333333333336,74.0,0.0,70.0,431.6666666666667,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
2472,2025-02-23 03:45:00,150.44,0.0,23.5,67.28666666666668,152.56,0.0,68.0,33.95,74.0,0.0,70.0,433.0,0.0,67.94333333333334,,67.0,69.0,68.0,68.0,0.0
2473,2025-02-23 04:00:00,151.85333333333332,0.0,24.166666666666668,67.52,152.56,0.0,68.0,34.63,74.0,0.0,70.0,433.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
2474,2025-02-23 04:15:00,151.14666666666668,0.0,24.5,67.26,152.56,0.0,68.0,34.876666666666665,74.0,0.0,70.0,434.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
2475,2025-02-23 04:30:00,153.97333333333333,0.0,24.5,67.42999999999999,152.56,0.0,68.0,35.693333333333335,74.0,0.0,70.0,433.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
2476,2025-02-23 04:45:00,150.44,0.0,23.33333333333333,67.57000000000001,152.56,0.0,68.0,35.53666666666667,74.0,0.0,70.0,436.3333333333333,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
2477,2025-02-23 05:00:00,150.44,0.0,22.5,67.52666666666666,152.56,0.0,68.0,35.6,74.0,0.0,70.0,440.3333333333333,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
2478,2025-02-23 05:15:00,151.85333333333332,0.0,24.5,67.69,152.56,0.0,68.0,35.99,74.0,0.0,70.0,443.0,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
2479,2025-02-23 05:30:00,151.85333333333332,0.0,22.83333333333333,67.58999999999999,152.56,0.0,68.0,36.5,74.0,0.0,70.0,446.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
2480,2025-02-23 05:45:00,151.14666666666668,0.0,21.83333333333333,67.58666666666666,152.56,0.0,68.0,36.24666666666667,74.0,0.0,70.0,448.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
2481,2025-02-23 06:00:00,153.26666666666668,0.0,22.166666666666668,67.56333333333333,152.56,0.0,68.0,36.95666666666667,74.0,0.0,70.0,451.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
2482,2025-02-23 06:15:00,152.56,0.0,21.83333333333333,67.72666666666667,152.56,0.0,68.0,36.806666666666665,74.0,0.0,70.0,453.3333333333333,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
2483,2025-02-23 06:30:00,150.44,0.0,22.166666666666668,67.64,152.56,0.0,68.0,36.61,74.0,0.0,70.0,456.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
2484,2025-02-23 06:45:00,151.85333333333332,0.0,23.83333333333333,67.74,152.56,0.0,68.0,36.81666666666667,74.0,0.0,70.0,457.3333333333333,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
2485,2025-02-23 07:00:00,154.68,0.0,24.0,67.64,152.56,0.0,68.0,37.10333333333333,74.0,0.0,70.0,459.3333333333333,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
2486,2025-02-23 07:15:00,152.56,0.0,22.83333333333333,67.70333333333333,152.56,0.0,68.0,37.85666666666666,74.0,0.0,70.0,459.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
2487,2025-02-23 07:30:00,151.14666666666668,0.0,22.0,67.70333333333333,152.56,0.0,68.0,38.053333333333335,74.0,0.0,70.0,460.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
2488,2025-02-23 07:45:00,151.14666666666668,0.0,23.666666666666668,67.79666666666667,152.56,0.0,68.0,38.42666666666667,74.0,0.0,70.0,462.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
2489,2025-02-23 08:00:00,151.14666666666668,0.0,24.0,67.74333333333334,152.56,0.0,68.0,38.556666666666665,74.0,0.0,70.0,462.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
2490,2025-02-23 08:15:00,152.56,0.0,23.83333333333333,67.87666666666667,152.56,0.0,68.0,39.00333333333333,74.0,0.0,70.0,462.6666666666667,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
2491,2025-02-23 08:30:00,151.85333333333332,0.0,23.166666666666668,67.80666666666667,152.56,0.0,68.0,38.44,74.0,0.0,70.0,463.3333333333333,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
2492,2025-02-23 08:45:00,151.85333333333332,0.0,22.166666666666668,67.86333333333333,152.56,0.0,68.0,39.10333333333333,74.0,0.0,70.0,464.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
2493,2025-02-23 09:00:00,151.14666666666668,0.0,21.0,67.75,152.56,0.0,68.0,38.06666666666667,74.0,0.0,70.0,464.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
2494,2025-02-23 09:15:00,151.14666666666668,0.0,23.33333333333333,67.57333333333334,152.56,0.0,68.0,38.38,74.0,0.0,70.0,465.3333333333333,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
2495,2025-02-23 09:30:00,153.26666666666668,0.0,22.666666666666668,68.05333333333333,152.56,0.0,68.0,40.00666666666667,74.0,0.0,70.0,465.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2496,2025-02-23 09:45:00,151.14666666666668,0.0,21.5,68.28666666666668,152.56,0.0,68.0,40.32,74.0,0.0,70.0,465.3333333333333,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
2497,2025-02-23 10:00:00,151.85333333333332,0.0,21.666666666666668,68.11,152.56,0.0,68.0,39.92,74.0,0.0,70.0,466.6666666666667,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
2498,2025-02-23 10:15:00,151.14666666666668,0.0,22.666666666666668,68.12,152.56,0.0,68.0,39.61000000000001,74.0,0.0,70.0,467.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
2499,2025-02-23 10:30:00,154.68,0.0,22.666666666666668,67.88,152.56,0.0,68.0,39.34666666666666,74.0,0.0,70.0,468.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
2500,2025-02-23 10:45:00,151.14666666666668,0.0,22.83333333333333,67.79,152.56,0.0,68.0,39.50666666666667,74.0,0.0,70.0,468.6666666666667,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
2501,2025-02-23 11:00:00,151.14666666666668,0.0,22.166666666666668,67.76666666666667,152.56,0.0,68.0,39.64333333333334,74.0,0.0,70.0,468.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
2502,2025-02-23 11:15:00,151.14666666666668,0.0,22.0,67.87333333333333,152.56,0.0,68.0,39.76,74.0,0.0,70.0,469.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
2503,2025-02-23 11:30:00,151.14666666666668,0.0,21.666666666666668,67.75,152.56,0.0,68.0,39.63666666666666,74.0,0.0,70.0,469.3333333333333,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
2504,2025-02-23 11:45:00,151.14666666666668,0.0,21.666666666666668,67.88333333333334,152.56,0.0,68.0,40.26666666666667,74.0,0.0,70.0,468.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
2505,2025-02-23 12:00:00,150.44,0.0,23.33333333333333,67.89333333333333,152.56,0.0,68.0,39.42333333333334,74.0,0.0,70.0,468.6666666666667,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
2506,2025-02-23 12:15:00,150.44,0.0,23.83333333333333,67.71666666666665,152.56,0.0,68.0,40.09666666666666,74.0,0.0,70.0,470.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
2507,2025-02-23 12:30:00,153.26666666666668,0.0,21.5,67.67,152.56,0.0,68.0,39.833333333333336,74.0,0.0,70.0,470.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
2508,2025-02-23 12:45:00,150.44,0.0,21.166666666666668,67.86333333333333,152.56,0.0,68.0,40.34,74.0,0.0,70.0,470.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
2509,2025-02-23 13:00:00,150.44,0.0,21.166666666666668,68.00666666666666,152.56,0.0,68.0,39.70333333333333,74.0,0.0,70.0,470.6666666666667,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
2510,2025-02-23 13:15:00,152.56,0.0,21.666666666666668,68.25666666666666,152.56,0.0,68.0,39.09,74.0,0.0,70.0,470.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
2511,2025-02-23 13:30:00,151.85333333333332,0.0,22.166666666666668,68.36666666666667,152.56,0.0,68.0,38.29666666666667,74.0,0.0,70.0,471.3333333333333,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
2512,2025-02-23 13:45:00,151.85333333333332,0.0,23.5,68.52,152.56,0.0,68.0,37.67666666666667,74.0,0.0,70.0,469.3333333333333,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
2513,2025-02-23 14:00:00,151.14666666666668,0.0,23.0,68.36,152.56,0.0,68.0,35.78,74.0,0.0,70.0,466.0,0.0,68.13,,67.0,69.0,68.0,68.0,0.0
2514,2025-02-23 14:15:00,151.85333333333332,0.0,21.0,68.24666666666667,152.56,0.0,68.0,34.15,74.0,0.0,70.0,462.0,0.0,68.14333333333333,,67.0,69.0,68.0,68.0,0.0
2515,2025-02-23 14:30:00,151.85333333333332,0.0,21.5,68.16666666666667,152.56,0.0,68.0,32.22,74.0,0.0,70.0,460.6666666666667,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,0.0
2516,2025-02-23 14:45:00,150.44,0.0,23.0,68.09666666666668,152.56,0.0,68.0,30.73,74.0,0.0,70.0,458.6666666666667,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
2517,2025-02-23 15:00:00,153.26666666666668,0.0,23.5,68.05,152.56,0.0,68.0,29.39333333333333,74.0,0.0,70.0,456.6666666666667,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
2518,2025-02-23 15:15:00,151.85333333333332,0.0,23.166666666666668,67.97,152.56,0.0,68.0,27.86,74.0,0.0,70.0,453.3333333333333,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
2519,2025-02-23 15:30:00,151.85333333333332,0.0,23.0,67.75333333333333,152.56,0.0,68.0,26.77,74.0,0.0,70.0,449.3333333333333,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,0.0
2520,2025-02-23 15:45:00,151.85333333333332,0.0,22.5,67.70666666666666,152.56,0.0,68.0,25.75333333333333,74.0,0.0,70.0,445.3333333333333,0.0,68.14666666666666,,67.0,69.0,68.0,68.0,0.0
2521,2025-02-23 16:00:00,149.73333333333332,0.0,21.5,67.71666666666665,152.56,0.0,68.0,24.76333333333333,74.0,0.0,70.0,443.0,0.0,68.14666666666666,,67.0,69.0,68.0,68.0,0.0
2522,2025-02-23 16:15:00,149.73333333333332,0.0,21.5,67.76,152.56,0.0,68.0,23.03,74.0,0.0,70.0,440.3333333333333,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
2523,2025-02-23 16:30:00,151.85333333333332,0.0,23.666666666666668,67.48333333333333,152.56,0.0,68.0,21.706666666666667,74.0,0.0,70.0,439.6666666666667,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
2524,2025-02-23 16:45:00,151.14666666666668,0.0,22.666666666666668,67.39999999999999,152.56,0.0,68.0,21.26333333333333,74.0,0.0,70.0,437.6666666666667,0.0,68.14333333333333,,67.0,69.0,68.0,68.0,0.0
2525,2025-02-23 17:00:00,151.85333333333332,0.0,22.33333333333333,67.34333333333335,152.56,0.0,68.0,19.79,74.0,0.0,70.0,435.0,0.0,68.15333333333332,,67.0,69.0,68.0,68.0,0.0
2526,2025-02-23 17:15:00,151.85333333333332,0.0,21.83333333333333,67.12333333333333,152.56,0.0,68.0,18.32,74.0,0.0,70.0,431.6666666666667,0.0,68.16,,67.0,69.0,68.0,68.0,0.0
2527,2025-02-23 17:30:00,149.73333333333332,0.0,21.166666666666668,67.19666666666666,152.56,0.0,68.0,18.426666666666662,74.0,0.0,70.0,429.0,0.0,68.10666666666667,,67.0,69.0,68.0,68.0,0.0
2528,2025-02-23 17:45:00,151.85333333333332,0.0,21.166666666666668,67.35666666666667,152.56,0.0,68.0,16.55666666666667,74.0,0.0,70.0,427.0,0.0,68.14999999999999,,67.0,69.0,68.0,68.0,0.0
2529,2025-02-23 18:00:00,152.56,0.0,22.33333333333333,67.12,152.56,0.0,68.0,15.116666666666667,74.0,0.0,70.0,425.6666666666667,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,0.0
2530,2025-02-23 18:15:00,151.14666666666668,0.0,22.5,67.03333333333333,152.56,0.0,68.0,14.876666666666663,74.0,0.0,70.0,424.3333333333333,0.0,68.11666666666666,,67.0,69.0,68.0,68.0,0.0
2531,2025-02-23 18:30:00,151.85333333333332,0.0,22.166666666666668,67.14666666666666,152.56,0.0,68.0,14.266666666666666,74.0,0.0,70.0,423.6666666666667,0.0,68.11,,67.0,69.0,68.0,68.0,0.0
2532,2025-02-23 18:45:00,152.56,0.0,22.666666666666668,66.89666666666666,152.56,0.0,68.0,12.006666666666668,74.0,0.0,70.0,423.0,0.0,68.15333333333332,,67.0,69.0,68.0,68.0,
2533,2025-02-23 19:00:00,150.44,0.0,21.5,66.89,152.56,0.0,68.0,11.236666666666666,74.0,0.0,70.0,422.3333333333333,0.0,68.13666666666667,,67.0,69.0,68.0,68.0,0.0
2534,2025-02-23 19:15:00,151.85333333333332,0.0,21.5,66.67333333333333,152.56,0.0,68.0,10.23,74.0,0.0,70.0,422.3333333333333,0.0,68.13333333333333,,67.0,69.0,68.0,68.0,0.0
2535,2025-02-23 19:30:00,152.56,0.0,21.0,66.69666666666667,152.56,0.0,68.0,9.863333333333337,74.0,0.0,70.0,422.3333333333333,0.0,68.10666666666667,,67.0,69.0,68.0,68.0,0.0
2536,2025-02-23 19:45:00,150.44,0.0,20.166666666666668,66.78,152.56,0.0,68.0,10.086666666666666,74.0,0.0,70.0,421.6666666666667,0.0,68.06333333333333,,67.0,69.0,68.0,68.0,0.0
2537,2025-02-23 20:00:00,150.44,0.0,19.83333333333333,66.86666666666667,152.56,0.0,68.0,9.486666666666666,74.0,0.0,70.0,421.0,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
2538,2025-02-23 20:15:00,152.56,0.0,19.83333333333333,67.08333333333333,152.56,0.0,68.0,7.216666666666666,74.0,0.0,70.0,419.0,0.0,68.14999999999999,,67.0,69.0,68.0,68.0,0.0
2539,2025-02-23 20:30:00,151.14666666666668,0.0,19.5,67.02,152.56,0.0,68.0,5.716666666666666,74.0,0.0,70.0,416.3333333333333,0.0,68.16,,67.0,69.0,68.0,68.0,0.0
2540,2025-02-23 20:45:00,151.14666666666668,0.0,19.5,67.10666666666667,152.56,0.0,68.0,4.123333333333333,74.0,0.0,70.0,413.6666666666667,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,0.0
2541,2025-02-23 21:00:00,150.44,0.0,20.0,67.09333333333333,152.56,0.0,68.0,2.62,74.0,0.0,70.0,411.0,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
2542,2025-02-23 21:15:00,150.44,0.0,20.166666666666668,67.12333333333333,152.56,0.0,68.0,0.9333333333333332,74.0,0.0,70.0,408.0,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
2543,2025-02-23 21:30:00,149.02666666666667,0.0,21.5,67.09333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
2544,2025-02-23 21:45:00,151.85333333333332,0.0,22.0,67.00666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,68.2,,67.0,69.0,68.0,68.0,0.0
2545,2025-02-23 22:00:00,153.26666666666668,0.0,22.0,66.83,152.56,0.0,68.0,0.0,74.0,0.0,70.0,404.0,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
2546,2025-02-23 22:15:00,152.56,0.0,21.666666666666668,66.67666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,402.6666666666667,0.0,68.16,,67.0,69.0,68.0,68.0,0.0
2547,2025-02-23 22:30:00,151.14666666666668,0.0,21.666666666666668,66.45666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,401.3333333333333,0.0,68.08666666666666,,67.0,69.0,68.0,68.0,0.0
2548,2025-02-23 22:45:00,151.14666666666668,0.0,21.33333333333333,66.25666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,400.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
2549,2025-02-23 23:00:00,151.14666666666668,0.0,21.0,65.91000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,400.0,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
2550,2025-02-23 23:15:00,151.85333333333332,0.0,20.33333333333333,65.53333333333335,152.56,0.0,68.0,1.0366666666666666,74.0,0.0,70.0,400.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
2551,2025-02-23 23:30:00,151.14666666666668,0.0,19.166666666666668,65.17333333333333,152.56,0.0,68.0,2.2466666666666666,74.0,0.0,70.0,402.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
2552,2025-02-23 23:45:00,151.85333333333332,0.0,19.33333333333333,64.96333333333332,152.56,0.0,68.0,4.236666666666667,74.0,0.0,70.0,404.0,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
2553,2025-02-24 00:00:00,150.44,0.0,20.83333333333333,64.42666666666666,152.56,0.0,68.0,7.45,74.0,0.0,70.0,408.0,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
2554,2025-02-24 00:15:00,151.85333333333332,0.0,22.0,64.56333333333333,152.56,0.0,68.0,11.303333333333333,74.0,0.0,70.0,411.0,0.0,67.67666666666666,,67.0,69.0,68.0,68.0,0.0
2555,2025-02-24 00:30:00,151.14666666666668,0.0,22.0,65.24,152.56,0.0,68.0,14.02,74.0,0.0,70.0,413.0,0.0,67.66000000000001,,67.0,69.0,68.0,68.0,0.0
2556,2025-02-24 00:45:00,151.85333333333332,0.0,22.666666666666668,65.37666666666667,152.56,0.0,68.0,15.89,74.0,0.0,70.0,413.0,0.0,67.67666666666666,,67.0,69.0,68.0,68.0,0.0
2557,2025-02-24 01:00:00,150.44,0.0,21.83333333333333,65.93,152.56,0.0,68.0,18.39333333333333,74.0,0.0,70.0,413.6666666666667,0.0,67.68333333333334,,67.0,69.0,68.0,68.0,0.0
2558,2025-02-24 01:15:00,151.85333333333332,0.0,21.0,66.39,152.56,0.0,68.0,18.57333333333333,74.0,0.0,70.0,413.6666666666667,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
2559,2025-02-24 01:30:00,150.44,0.0,21.5,66.51333333333334,152.56,0.0,68.0,19.816666666666663,74.0,0.0,70.0,414.3333333333333,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
2560,2025-02-24 01:45:00,151.14666666666668,0.0,23.0,66.09,152.56,0.0,68.0,21.416666666666668,74.0,0.0,70.0,419.6666666666667,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
2561,2025-02-24 02:00:00,150.44,0.0,22.33333333333333,66.15333333333334,152.56,0.0,68.0,22.986666666666668,74.0,0.0,70.0,423.6666666666667,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
2562,2025-02-24 02:15:00,152.56,0.0,23.166666666666668,66.20666666666666,152.56,0.0,68.0,23.69333333333333,74.0,0.0,70.0,427.0,0.0,67.79333333333334,,67.0,69.0,68.0,68.0,0.0
2563,2025-02-24 02:30:00,151.14666666666668,0.0,23.666666666666668,66.38,152.56,0.0,68.0,25.71,74.0,0.0,70.0,431.0,0.0,67.79333333333334,,67.0,69.0,68.0,68.0,0.0
2564,2025-02-24 02:45:00,150.44,0.0,23.666666666666668,66.60333333333334,152.56,0.0,68.0,25.94666666666667,74.0,0.0,70.0,435.3333333333333,0.0,67.85333333333334,,67.0,69.0,68.0,68.0,0.0
2565,2025-02-24 03:00:00,152.56,0.0,23.83333333333333,66.66666666666667,152.56,0.0,68.0,25.98,74.0,0.0,70.0,439.6666666666667,0.0,67.88333333333334,,67.0,69.0,68.0,68.0,0.0
2566,2025-02-24 03:15:00,150.44,0.0,22.666666666666668,66.72333333333334,152.56,0.0,68.0,26.626666666666665,74.0,0.0,70.0,445.0,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
2567,2025-02-24 03:30:00,151.85333333333332,0.0,21.83333333333333,66.64333333333333,152.56,0.0,68.0,27.14,74.0,0.0,70.0,449.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
2568,2025-02-24 03:45:00,150.44,0.0,21.5,66.64999999999999,152.56,0.0,68.0,27.75666666666667,74.0,0.0,70.0,454.0,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
2569,2025-02-24 04:00:00,152.56,0.0,21.83333333333333,66.77666666666666,152.56,0.0,68.0,28.406666666666663,74.0,0.0,70.0,457.3333333333333,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
2570,2025-02-24 04:15:00,152.56,0.0,22.33333333333333,66.98,152.56,0.0,68.0,29.99,74.0,0.0,70.0,460.6666666666667,0.0,67.86666666666666,,67.0,69.0,68.0,68.0,0.0
2571,2025-02-24 04:30:00,149.73333333333332,0.0,23.5,67.49,152.56,0.0,68.0,31.16333333333333,74.0,0.0,70.0,463.3333333333333,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
2572,2025-02-24 04:45:00,152.56,0.0,24.0,67.29,152.56,0.0,68.0,31.22,74.0,0.0,70.0,468.0,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
2573,2025-02-24 05:00:00,151.14666666666668,0.0,24.83333333333333,67.11,152.56,0.0,68.0,31.48333333333333,74.0,0.0,70.0,472.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
2574,2025-02-24 05:15:00,150.44,0.0,22.83333333333333,66.83666666666666,152.56,0.0,68.0,30.153333333333336,74.0,0.0,70.0,474.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
2575,2025-02-24 05:30:00,152.56,0.0,22.166666666666668,66.85333333333334,152.56,0.0,68.0,29.46,74.0,0.0,70.0,474.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
2576,2025-02-24 05:45:00,151.85333333333332,0.0,22.5,66.68666666666667,152.56,0.0,68.0,28.826666666666668,74.0,0.0,70.0,471.3333333333333,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
2577,2025-02-24 06:00:00,151.14666666666668,0.0,21.83333333333333,66.76,152.56,0.0,68.0,29.043333333333333,74.0,0.0,70.0,468.6666666666667,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
2578,2025-02-24 06:15:00,153.97333333333333,0.0,21.666666666666668,66.52666666666666,152.56,0.0,68.0,29.166666666666668,74.0,0.0,70.0,468.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
2579,2025-02-24 06:30:00,152.56,0.0,21.33333333333333,66.60333333333334,152.56,0.0,68.0,28.86,74.0,0.0,70.0,466.6666666666667,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
2580,2025-02-24 06:45:00,149.73333333333332,0.0,23.166666666666668,66.63666666666667,152.56,0.0,68.0,29.156666666666663,74.0,0.0,70.0,464.0,0.0,68.00333333333334,,67.0,69.0,68.0,68.0,0.0
2581,2025-02-24 07:00:00,153.26666666666668,0.0,24.0,66.71666666666665,152.56,0.0,68.0,28.763333333333332,74.0,0.0,70.0,464.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
2582,2025-02-24 07:15:00,149.73333333333332,0.0,23.83333333333333,66.52333333333333,152.56,0.0,68.0,28.723333333333333,74.0,0.0,70.0,460.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
2583,2025-02-24 07:30:00,153.62,0.0,23.0,66.58000000000001,152.56,0.0,68.0,29.065,74.0,0.0,70.0,459.5,0.0,68.00999999999999,,67.0,69.0,68.0,68.0,0.0
2584,2025-02-24 07:45:00,150.44,0.0,22.0,66.64333333333333,152.56,0.0,68.0,29.05666666666667,74.0,0.0,70.0,458.6666666666667,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
2585,2025-02-24 08:00:00,150.44,0.0,23.0,66.51333333333334,152.56,0.0,68.0,29.51333333333333,74.0,0.0,70.0,458.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
2586,2025-02-24 08:15:00,151.85333333333332,0.0,24.166666666666668,66.59666666666666,152.56,0.0,68.0,29.296666666666667,74.0,0.0,70.0,458.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
2587,2025-02-24 08:30:00,152.56,0.0,24.166666666666668,66.53666666666668,152.56,0.0,68.0,29.416666666666668,74.0,0.0,70.0,458.3333333333333,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
2588,2025-02-24 08:45:00,152.56,0.0,23.33333333333333,66.78,152.56,0.0,68.0,30.98,74.0,0.0,70.0,458.6666666666667,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
2589,2025-02-24 09:00:00,151.85333333333332,0.0,21.83333333333333,66.66333333333334,152.56,0.0,68.0,30.19333333333333,74.0,0.0,70.0,458.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
2590,2025-02-24 09:15:00,151.14666666666668,0.0,20.5,66.85666666666667,152.56,0.0,68.0,31.663333333333338,74.0,0.0,70.0,457.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2591,2025-02-24 09:30:00,151.14666666666668,0.0,21.0,66.86666666666666,152.56,0.0,68.0,31.66333333333333,74.0,0.0,70.0,459.3333333333333,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
2592,2025-02-24 09:45:00,150.44,0.0,20.5,66.91333333333334,152.56,0.0,68.0,31.856666666666666,74.0,0.0,70.0,460.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
2593,2025-02-24 10:00:00,150.44,0.0,21.166666666666668,66.89333333333333,152.56,0.0,68.0,31.47,74.0,0.0,70.0,462.0,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
2594,2025-02-24 10:15:00,151.14666666666668,0.0,23.5,66.67333333333333,152.56,0.0,68.0,31.340000000000003,74.0,0.0,70.0,463.3333333333333,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
2595,2025-02-24 10:30:00,150.44,0.0,23.33333333333333,66.73333333333333,152.56,0.0,68.0,31.13,74.0,0.0,70.0,466.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
2596,2025-02-24 10:45:00,152.56,0.0,22.83333333333333,66.78666666666668,152.56,0.0,68.0,31.73,74.0,0.0,70.0,466.6666666666667,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
2597,2025-02-24 11:00:00,150.44,0.0,22.5,66.74,152.56,0.0,68.0,30.45,74.0,0.0,70.0,467.3333333333333,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
2598,2025-02-24 11:15:00,151.14666666666668,0.0,23.5,66.48333333333333,152.56,0.0,68.0,30.3,74.0,0.0,70.0,468.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
2599,2025-02-24 11:30:00,150.44,0.0,23.83333333333333,66.75,152.56,0.0,68.0,30.796666666666667,74.0,0.0,70.0,468.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
2600,2025-02-24 11:45:00,150.44,0.0,23.83333333333333,66.69333333333333,152.56,0.0,68.0,30.756666666666664,74.0,0.0,70.0,468.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
2601,2025-02-24 12:00:00,153.26666666666668,0.0,23.166666666666668,66.58999999999999,152.56,0.0,68.0,30.59,74.0,0.0,70.0,469.3333333333333,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
2602,2025-02-24 12:15:00,151.85333333333332,0.0,22.666666666666668,66.61999999999999,152.56,0.0,68.0,30.69,74.0,0.0,70.0,470.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
2603,2025-02-24 12:30:00,149.73333333333332,0.0,23.666666666666668,66.63666666666667,152.56,0.0,68.0,31.06,74.0,0.0,70.0,473.3333333333333,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
2604,2025-02-24 12:45:00,151.14666666666668,0.0,24.33333333333333,66.71666666666667,152.56,0.0,68.0,31.183333333333334,74.0,0.0,70.0,475.6666666666667,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
2605,2025-02-24 13:00:00,152.56,0.0,23.33333333333333,66.96666666666665,152.56,0.0,68.0,31.26333333333333,74.0,0.0,70.0,481.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
2606,2025-02-24 13:15:00,151.85333333333332,0.0,21.5,67.68666666666667,152.56,0.0,68.0,30.96333333333333,74.0,0.0,70.0,495.0,0.0,68.00333333333334,,67.0,69.0,68.0,68.0,0.0
2607,2025-02-24 13:30:00,151.85333333333332,0.0,21.666666666666668,67.99666666666667,152.56,0.0,68.0,30.3,74.0,0.0,70.0,501.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
2608,2025-02-24 13:45:00,151.85333333333332,0.0,22.33333333333333,68.57666666666667,152.56,0.0,68.0,30.040000000000003,74.0,0.0,70.0,497.6666666666667,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
2609,2025-02-24 14:00:00,151.85333333333332,0.0,22.666666666666668,68.05333333333333,152.56,0.0,68.0,26.95,74.0,0.0,70.0,495.6666666666667,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,0.0
2610,2025-02-24 14:15:00,151.14666666666668,0.0,23.33333333333333,68.23333333333333,152.56,0.0,68.0,25.293333333333333,74.0,0.0,70.0,500.3333333333333,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
2611,2025-02-24 14:30:00,151.14666666666668,0.0,22.5,67.91000000000001,152.56,0.0,68.0,22.706666666666667,74.0,0.0,70.0,502.0,0.0,68.23,,67.0,69.0,68.0,68.0,0.0
2612,2025-02-24 14:45:00,149.73333333333332,0.0,21.33333333333333,68.0,152.56,0.0,68.0,20.576666666666668,74.0,0.0,70.0,501.0,0.0,68.24666666666667,,67.0,69.0,68.0,68.0,0.0
2613,2025-02-24 15:00:00,152.56,0.0,23.33333333333333,67.82000000000001,152.56,0.0,68.0,17.003333333333334,74.0,0.0,70.0,501.0,0.0,68.31666666666666,,67.0,69.0,68.0,68.0,0.0
2614,2025-02-24 15:15:00,151.85333333333332,0.0,21.33333333333333,66.95,152.56,0.0,68.0,12.796666666666669,74.0,0.0,70.0,530.6666666666666,0.0,68.39666666666666,,67.0,69.0,68.0,68.0,0.0
2615,2025-02-24 15:30:00,151.14666666666668,0.0,21.33333333333333,66.64666666666666,152.56,0.0,68.0,2.5766666666666667,74.0,0.0,70.0,701.3333333333334,0.0,69.12666666666667,,67.0,69.0,68.0,68.0,0.0
2616,2025-02-24 15:45:00,151.14666666666668,0.0,21.666666666666668,67.12333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,791.6666666666666,0.0,69.97,,67.0,69.0,68.0,68.0,0.0
2617,2025-02-24 16:00:00,151.14666666666668,0.0,22.33333333333333,67.32666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,610.3333333333334,0.0,69.63333333333334,,67.0,69.0,68.0,68.0,0.0
2618,2025-02-24 16:15:00,153.26666666666668,0.0,22.33333333333333,67.61999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,525.3333333333334,0.0,69.37333333333333,,67.0,69.0,68.0,68.0,0.0
2619,2025-02-24 16:30:00,151.14666666666668,0.0,21.0,67.80333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,501.6666666666667,0.0,69.23666666666666,,67.0,69.0,68.0,68.0,0.0
2620,2025-02-24 16:45:00,151.14666666666668,0.0,22.5,68.03,152.56,0.0,68.0,0.0,74.0,0.0,70.0,492.3333333333333,0.0,69.15,,67.0,69.0,68.0,68.0,0.0
2621,2025-02-24 17:00:00,153.97333333333333,0.0,22.33333333333333,68.23333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,533.3333333333334,0.0,69.29666666666667,,67.0,69.0,68.0,68.0,0.0
2622,2025-02-24 17:15:00,151.14666666666668,0.0,20.166666666666668,68.28,152.56,0.0,68.0,0.0,74.0,0.0,70.0,624.6666666666666,0.0,69.82666666666667,,67.0,69.0,68.0,68.0,0.0
2623,2025-02-24 17:30:00,149.02666666666667,0.0,22.166666666666668,60.156666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,640.0,0.0,69.64,,67.0,69.0,68.0,68.0,0.0
2624,2025-02-24 17:45:00,152.56,0.0,21.5,64.09333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,649.0,0.0,69.49333333333333,,67.0,69.0,68.0,68.0,0.0
2625,2025-02-24 18:00:00,149.73333333333332,0.0,21.83333333333333,59.91333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,669.6666666666666,0.0,69.54,,67.0,69.0,68.0,68.0,0.0
2626,2025-02-24 18:15:00,153.26666666666668,0.0,22.166666666666668,59.26333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,654.3333333333334,0.0,69.24333333333334,,67.0,69.0,68.0,68.0,0.0
2627,2025-02-24 18:30:00,151.85333333333332,0.0,20.5,59.36000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,574.6666666666666,0.0,68.71666666666667,,67.0,69.0,68.0,68.0,0.0
2628,2025-02-24 18:45:00,151.85333333333332,0.0,20.83333333333333,59.54,152.56,0.0,68.0,0.0,74.0,0.0,70.0,554.0,0.0,68.37333333333333,,67.0,69.0,68.0,68.0,0.0
2629,2025-02-24 19:00:00,152.56,0.0,20.33333333333333,59.4,152.56,0.0,68.0,0.0,74.0,0.0,70.0,522.6666666666666,0.0,68.08333333333333,,67.0,69.0,68.0,68.0,0.0
2630,2025-02-24 19:15:00,151.14666666666668,0.0,20.0,59.473333333333336,152.56,0.0,68.0,4.386666666666667,74.0,0.0,70.0,505.0,0.0,67.82666666666667,,67.0,69.0,68.0,68.0,0.0
2631,2025-02-24 19:30:00,151.14666666666668,0.0,20.33333333333333,59.63666666666666,152.56,0.0,68.0,9.583333333333334,74.0,0.0,70.0,494.6666666666667,0.0,67.65666666666667,,67.0,69.0,68.0,68.0,0.0
2632,2025-02-24 19:45:00,151.14666666666668,0.0,22.166666666666668,60.82,152.56,0.0,68.0,13.64,74.0,0.0,70.0,479.6666666666667,0.0,67.57666666666667,,67.0,69.0,68.0,68.0,0.0
2633,2025-02-24 20:00:00,151.85333333333332,0.0,21.0,61.89000000000001,152.56,0.0,68.0,18.676666666666662,74.0,0.0,70.0,450.6666666666667,0.0,67.50333333333333,,67.0,69.0,68.0,68.0,0.0
2634,2025-02-24 20:15:00,151.85333333333332,0.0,19.83333333333333,62.69,152.56,0.0,68.0,22.826666666666668,74.0,0.0,70.0,440.3333333333333,0.0,67.49333333333334,,67.0,69.0,68.0,68.0,0.0
2635,2025-02-24 20:30:00,151.85333333333332,0.0,20.0,63.76666666666667,152.56,0.0,68.0,26.39,74.0,0.0,70.0,431.6666666666667,0.0,67.49333333333334,,67.0,69.0,68.0,68.0,0.0
2636,2025-02-24 20:45:00,151.85333333333332,0.0,20.33333333333333,64.83,152.56,0.0,68.0,29.69333333333333,74.0,0.0,70.0,431.0,0.0,67.51333333333334,,67.0,69.0,68.0,68.0,0.0
2637,2025-02-24 21:00:00,151.85333333333332,0.0,21.83333333333333,64.57333333333334,152.56,0.0,68.0,27.91,74.0,0.0,70.0,439.0,0.0,67.75333333333333,,67.0,69.0,68.0,68.0,0.0
2638,2025-02-24 21:15:00,150.44,0.0,21.666666666666668,63.95000000000001,152.56,0.0,68.0,26.95,74.0,0.0,70.0,452.0,0.0,67.85000000000001,,67.0,69.0,68.0,68.0,0.0
2639,2025-02-24 21:30:00,152.56,0.0,22.0,65.21,152.56,0.0,68.0,31.27333333333333,74.0,0.0,70.0,438.3333333333333,0.0,67.72333333333334,,67.0,69.0,68.0,68.0,0.0
2640,2025-02-24 21:45:00,151.85333333333332,0.0,21.5,66.51666666666667,152.56,0.0,68.0,33.89333333333334,74.0,0.0,70.0,426.3333333333333,0.0,67.70666666666666,,67.0,69.0,68.0,68.0,0.0
2641,2025-02-24 22:00:00,151.85333333333332,0.0,21.166666666666668,69.50999999999999,152.56,0.0,68.0,27.02,74.0,0.0,70.0,423.6666666666667,0.0,68.06333333333333,,67.0,69.0,68.0,68.0,0.0
2642,2025-02-24 22:15:00,149.73333333333332,0.0,20.83333333333333,66.70666666666666,152.56,0.0,68.0,30.243333333333336,74.0,0.0,70.0,423.0,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
2643,2025-02-24 22:30:00,153.26666666666668,0.0,20.0,67.87333333333333,152.56,0.0,68.0,25.246666666666663,74.0,0.0,70.0,419.0,0.0,68.14,,67.0,69.0,68.0,68.0,0.0
2644,2025-02-24 22:45:00,151.14666666666668,0.0,21.166666666666668,68.38,152.56,0.0,68.0,26.813333333333333,74.0,0.0,70.0,422.3333333333333,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
2645,2025-02-24 23:00:00,151.14666666666668,0.0,20.33333333333333,65.58333333333333,152.56,0.0,68.0,24.48,74.0,0.0,70.0,419.0,0.0,68.10000000000001,,67.0,69.0,68.0,68.0,0.0
2646,2025-02-24 23:15:00,153.26666666666668,0.0,21.666666666666668,68.53666666666668,152.56,0.0,68.0,25.953333333333333,74.0,0.0,70.0,416.3333333333333,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
2647,2025-02-24 23:30:00,151.14666666666668,0.0,20.33333333333333,65.54,152.56,0.0,68.0,24.47,74.0,0.0,70.0,415.6666666666667,0.0,68.05666666666667,,67.0,69.0,68.0,68.0,0.0
2648,2025-02-24 23:45:00,151.85333333333332,0.0,20.666666666666668,69.83,152.56,0.0,68.0,21.84,74.0,0.0,70.0,420.3333333333333,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
2649,2025-02-25 00:00:00,151.14666666666668,0.0,20.33333333333333,64.29,152.56,0.0,68.0,18.53333333333333,74.0,0.0,70.0,422.3333333333333,0.0,68.21,,67.0,69.0,68.0,68.0,0.0
2650,2025-02-25 00:15:00,151.85333333333332,0.0,21.33333333333333,68.29,152.56,0.0,68.0,20.9,74.0,0.0,70.0,423.3333333333333,0.0,68.07000000000001,,67.0,69.0,68.0,68.0,0.0
2651,2025-02-25 00:30:00,151.14666666666668,0.0,20.83333333333333,64.51333333333334,152.56,0.0,68.0,21.156666666666663,74.0,0.0,70.0,423.6666666666667,0.0,68.03,,67.0,69.0,68.0,68.0,0.0
2652,2025-02-25 00:45:00,152.56,0.0,19.33333333333333,67.29666666666667,152.56,0.0,68.0,17.37,74.0,0.0,70.0,418.3333333333333,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
2653,2025-02-25 01:00:00,151.85333333333332,0.0,21.33333333333333,65.36,152.56,0.0,68.0,22.28333333333333,74.0,0.0,70.0,415.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
2654,2025-02-25 01:15:00,153.26666666666668,0.0,20.33333333333333,66.58,152.56,0.0,68.0,17.97,74.0,0.0,70.0,413.0,0.0,68.14,,67.0,69.0,68.0,68.0,0.0
2655,2025-02-25 01:30:00,150.44,0.0,21.33333333333333,66.76,152.56,0.0,68.0,21.71,74.0,0.0,70.0,410.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
2656,2025-02-25 01:45:00,152.56,0.0,19.83333333333333,64.47666666666667,152.56,0.0,68.0,18.026666666666667,74.0,0.0,70.0,408.6666666666667,0.0,68.09666666666668,,67.0,69.0,68.0,68.0,0.0
2657,2025-02-25 02:00:00,151.14666666666668,0.0,21.166666666666668,66.96,152.56,0.0,68.0,20.59,74.0,0.0,70.0,409.0,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
2658,2025-02-25 02:15:00,151.85333333333332,0.0,19.83333333333333,68.10666666666667,152.56,0.0,68.0,13.33,74.0,0.0,70.0,407.3333333333333,0.0,68.27333333333333,,67.0,69.0,68.0,68.0,0.0
2659,2025-02-25 02:30:00,152.56,0.0,20.166666666666668,67.39999999999999,152.56,0.0,68.0,10.226666666666668,74.0,0.0,70.0,408.0,0.0,68.31333333333333,,67.0,69.0,68.0,68.0,0.0
2660,2025-02-25 02:45:00,151.85333333333332,0.0,21.666666666666668,67.11,152.56,0.0,68.0,7.816666666666666,74.0,0.0,70.0,409.3333333333333,0.0,68.31,,67.0,69.0,68.0,68.0,0.0
2661,2025-02-25 03:00:00,151.85333333333332,0.0,21.33333333333333,67.35333333333334,152.56,0.0,68.0,5.390000000000001,74.0,0.0,70.0,409.0,0.0,68.31333333333333,,67.0,69.0,68.0,68.0,0.0
2662,2025-02-25 03:15:00,151.85333333333332,0.0,21.666666666666668,61.98,152.56,0.0,68.0,9.903333333333334,74.0,0.0,70.0,417.0,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
