,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3778,2025-03-08 18:15:00,150.44,0.0,18.5,67.84333333333332,152.56,0.0,68.0,13.683333333333332,74.0,0.0,70.0,417.0,0.0,68.14,,67.0,69.0,68.0,68.0,0.0
3779,2025-03-08 18:30:00,152.56,0.0,17.666666666666668,67.74,152.56,0.0,68.0,13.05,74.0,0.0,70.0,416.3333333333333,0.0,68.11666666666666,,67.0,69.0,68.0,68.0,0.0
3780,2025-03-08 18:45:00,151.85333333333332,0.0,17.333333333333332,67.69333333333333,152.56,0.0,68.0,11.506666666666666,74.0,0.0,70.0,414.3333333333333,0.0,68.14999999999999,,67.0,69.0,68.0,68.0,0.0
3781,2025-03-08 19:00:00,149.73333333333332,0.0,17.166666666666668,67.55666666666667,152.56,0.0,68.0,9.283333333333331,74.0,0.0,70.0,415.0,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
3782,2025-03-08 19:15:00,152.56,0.0,16.833333333333332,67.62,152.56,0.0,68.0,7.53,74.0,0.0,70.0,415.0,0.0,68.20666666666666,,67.0,69.0,68.0,68.0,0.0
3783,2025-03-08 19:30:00,152.56,0.0,16.333333333333332,67.48,152.56,0.0,68.0,5.18,74.0,0.0,70.0,413.0,0.0,68.24000000000001,,67.0,69.0,68.0,68.0,0.0
3784,2025-03-08 19:45:00,152.56,0.0,15.666666666666666,67.61,152.56,0.0,68.0,2.04,74.0,0.0,70.0,413.0,0.0,68.29666666666667,,67.0,69.0,68.0,68.0,0.0
3785,2025-03-08 20:00:00,151.85333333333332,0.0,15.5,67.65333333333334,152.56,0.0,68.0,0.0999999999999999,74.0,0.0,70.0,411.0,0.0,68.31333333333333,,67.0,69.0,68.0,68.0,0.0
3786,2025-03-08 20:15:00,148.32000000000002,0.0,16.0,67.85000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,410.0,0.0,68.31666666666666,,67.0,69.0,68.0,68.0,0.0
3787,2025-03-08 20:30:00,151.85333333333332,0.0,16.5,67.67333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
3788,2025-03-08 20:45:00,150.44,0.0,17.0,67.58666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
3789,2025-03-08 21:00:00,149.73333333333332,0.0,18.33333333333333,67.66000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
3790,2025-03-08 21:15:00,151.14666666666668,0.0,18.666666666666668,67.68666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.3333333333333,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
3791,2025-03-08 21:30:00,151.85333333333332,0.0,19.0,67.76666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,408.0,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
3792,2025-03-08 21:45:00,151.85333333333332,0.0,18.5,67.60333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.3333333333333,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
3793,2025-03-08 22:00:00,151.14666666666668,0.0,19.166666666666668,67.49333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.3333333333333,0.0,68.32666666666667,,67.0,69.0,68.0,68.0,0.0
3794,2025-03-08 22:15:00,150.44,0.0,19.0,67.43,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.32666666666667,,67.0,69.0,68.0,68.0,0.0
3795,2025-03-08 22:30:00,151.85333333333332,0.0,18.166666666666668,67.43666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
3796,2025-03-08 22:45:00,153.26666666666668,0.0,17.5,67.43666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.31666666666666,,67.0,69.0,68.0,68.0,0.0
3797,2025-03-08 23:00:00,152.56,0.0,17.5,67.27333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
3798,2025-03-08 23:15:00,151.14666666666668,0.0,16.666666666666668,67.06333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,405.6666666666667,0.0,68.30666666666667,,67.0,69.0,68.0,68.0,0.0
3799,2025-03-08 23:30:00,149.73333333333332,0.0,17.333333333333332,66.83,152.56,0.0,68.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,68.23333333333333,,67.0,69.0,68.0,68.0,0.0
3800,2025-03-08 23:45:00,153.26666666666668,0.0,19.166666666666668,66.58666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
3801,2025-03-09 00:00:00,153.97333333333333,0.0,17.666666666666668,66.36,152.56,0.0,68.0,0.0,74.0,0.0,70.0,406.0,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,0.0
3802,2025-03-09 00:15:00,150.44,0.0,16.0,66.14333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.0,0.0,68.11666666666666,,67.0,69.0,68.0,68.0,0.0
3803,2025-03-09 00:30:00,150.44,0.0,16.333333333333332,65.96333333333332,152.56,0.0,68.0,0.0,74.0,0.0,70.0,407.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
3804,2025-03-09 00:45:00,151.14666666666668,0.0,18.33333333333333,65.87,152.56,0.0,68.0,0.8966666666666666,74.0,0.0,70.0,408.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
3805,2025-03-09 01:00:00,152.56,0.0,19.0,65.68666666666667,152.56,0.0,68.0,2.313333333333333,74.0,0.0,70.0,410.0,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
3806,2025-03-09 01:15:00,151.85333333333332,0.0,19.5,64.99333333333333,152.56,0.0,68.0,5.136666666666667,74.0,0.0,70.0,413.0,0.0,67.82,,67.0,69.0,68.0,68.0,0.0
3807,2025-03-09 01:30:00,152.56,0.0,18.83333333333333,64.84666666666668,152.56,0.0,68.0,8.343333333333334,74.0,0.0,70.0,415.6666666666667,0.0,67.74666666666667,,67.0,69.0,68.0,68.0,0.0
3808,2025-03-09 01:45:00,151.85333333333332,0.0,18.33333333333333,65.23,152.56,0.0,68.0,12.483333333333334,74.0,0.0,70.0,418.3333333333333,0.0,67.65333333333332,,67.0,69.0,68.0,68.0,0.0
3809,2025-03-09 02:00:00,151.85333333333332,0.0,19.33333333333333,65.59666666666668,152.56,0.0,68.0,15.426666666666668,74.0,0.0,70.0,419.6666666666667,0.0,67.63333333333334,,67.0,69.0,68.0,68.0,0.0
3810,2025-03-09 02:15:00,150.44,0.0,17.833333333333332,66.42,152.56,0.0,68.0,18.286666666666665,74.0,0.0,70.0,419.0,0.0,67.62666666666667,,67.0,69.0,68.0,68.0,0.0
3811,2025-03-09 02:30:00,151.14666666666668,0.0,18.5,66.97333333333334,152.56,0.0,68.0,19.27,74.0,0.0,70.0,419.6666666666667,0.0,67.68333333333334,,67.0,69.0,68.0,68.0,0.0
3812,2025-03-09 02:45:00,152.56,0.0,19.5,67.08,152.56,0.0,68.0,20.14333333333333,74.0,0.0,70.0,421.0,0.0,67.77,,67.0,69.0,68.0,68.0,0.0
3813,2025-03-09 03:00:00,152.56,0.0,18.5,67.25,152.56,0.0,68.0,21.453333333333333,74.0,0.0,70.0,422.3333333333333,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
3814,2025-03-09 03:15:00,149.02666666666667,0.0,20.0,66.99666666666667,152.56,0.0,68.0,21.32,74.0,0.0,70.0,425.6666666666667,0.0,67.85333333333334,,67.0,69.0,68.0,68.0,0.0
3815,2025-03-09 03:30:00,152.56,0.0,19.33333333333333,67.06333333333333,152.56,0.0,68.0,22.95,74.0,0.0,70.0,430.3333333333333,0.0,67.82333333333334,,67.0,69.0,68.0,68.0,0.0
3816,2025-03-09 03:45:00,150.44,0.0,19.0,67.22333333333334,152.56,0.0,68.0,22.37333333333333,74.0,0.0,70.0,432.3333333333333,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
3817,2025-03-09 04:00:00,152.56,0.0,20.33333333333333,67.13,152.56,0.0,68.0,22.97666666666667,74.0,0.0,70.0,433.0,0.0,67.91,,67.0,69.0,68.0,68.0,
3818,2025-03-09 04:15:00,152.56,0.0,18.5,67.06333333333333,152.56,0.0,68.0,23.75333333333333,74.0,0.0,70.0,435.6666666666667,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
3819,2025-03-09 04:30:00,151.85333333333332,0.0,19.5,66.93666666666667,152.56,0.0,68.0,24.546666666666667,74.0,0.0,70.0,439.6666666666667,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
3820,2025-03-09 04:45:00,152.56,0.0,18.666666666666668,66.84,152.56,0.0,68.0,25.41,74.0,0.0,70.0,445.0,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
3821,2025-03-09 05:00:00,150.44,0.0,18.33333333333333,67.08333333333333,152.56,0.0,68.0,26.063333333333333,74.0,0.0,70.0,453.3333333333333,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
3822,2025-03-09 05:15:00,151.14666666666668,0.0,19.33333333333333,67.12333333333333,152.56,0.0,68.0,26.766666666666666,74.0,0.0,70.0,460.6666666666667,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
3823,2025-03-09 05:30:00,150.44,0.0,18.666666666666668,67.10666666666667,152.56,0.0,68.0,27.21,74.0,0.0,70.0,468.0,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
3824,2025-03-09 05:45:00,151.14666666666668,0.0,20.0,67.24333333333334,152.56,0.0,68.0,27.76333333333333,74.0,0.0,70.0,473.3333333333333,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
3825,2025-03-09 06:00:00,152.56,0.0,20.33333333333333,67.24333333333334,152.56,0.0,68.0,28.423333333333336,74.0,0.0,70.0,478.0,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
3826,2025-03-09 06:15:00,153.26666666666668,0.0,18.5,67.52333333333333,152.56,0.0,68.0,29.05333333333333,74.0,0.0,70.0,481.6666666666667,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
3827,2025-03-09 06:30:00,151.14666666666668,0.0,18.166666666666668,67.56,152.56,0.0,68.0,29.406666666666663,74.0,0.0,70.0,484.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
3828,2025-03-09 06:45:00,152.56,0.0,19.83333333333333,67.48333333333333,152.56,0.0,68.0,29.19,74.0,0.0,70.0,486.3333333333333,0.0,67.95,,67.0,69.0,68.0,68.0,0.0
3829,2025-03-09 07:00:00,151.14666666666668,0.0,18.33333333333333,67.56666666666666,152.56,0.0,68.0,29.2,74.0,0.0,70.0,489.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
3830,2025-03-09 07:15:00,151.14666666666668,0.0,18.5,67.49333333333334,152.56,0.0,68.0,29.35,74.0,0.0,70.0,491.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
3831,2025-03-09 07:30:00,151.14666666666668,0.0,19.666666666666668,67.46333333333332,152.56,0.0,68.0,29.12333333333333,74.0,0.0,70.0,493.6666666666667,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
3832,2025-03-09 07:45:00,153.26666666666668,0.0,18.33333333333333,67.42666666666666,152.56,0.0,68.0,29.816666666666663,74.0,0.0,70.0,496.3333333333333,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
3833,2025-03-09 08:00:00,151.85333333333332,0.0,18.33333333333333,67.57333333333334,152.56,0.0,68.0,29.86,74.0,0.0,70.0,497.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
3834,2025-03-09 08:15:00,153.26666666666668,0.0,20.0,67.37,152.56,0.0,68.0,29.933333333333334,74.0,0.0,70.0,499.0,0.0,67.96333333333334,,67.0,69.0,68.0,68.0,0.0
3835,2025-03-09 08:30:00,151.85333333333332,0.0,20.0,67.31666666666666,152.56,0.0,68.0,29.903333333333336,74.0,0.0,70.0,499.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
3836,2025-03-09 08:45:00,151.14666666666668,0.0,19.0,67.28,152.56,0.0,68.0,29.87333333333333,74.0,0.0,70.0,499.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
3837,2025-03-09 09:00:00,151.85333333333332,0.0,20.5,67.38666666666667,152.56,0.0,68.0,30.243333333333336,74.0,0.0,70.0,499.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
3838,2025-03-09 09:15:00,151.85333333333332,0.0,20.166666666666668,67.24333333333333,152.56,0.0,68.0,30.38,74.0,0.0,70.0,499.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
3839,2025-03-09 09:30:00,151.85333333333332,0.0,18.33333333333333,67.30666666666666,152.56,0.0,68.0,30.97,74.0,0.0,70.0,499.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
3840,2025-03-09 09:45:00,151.14666666666668,0.0,19.83333333333333,67.15333333333332,152.56,0.0,68.0,29.97666666666667,74.0,0.0,70.0,501.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
3841,2025-03-09 10:00:00,153.97333333333333,0.0,19.83333333333333,67.16666666666667,152.56,0.0,68.0,30.60333333333333,74.0,0.0,70.0,502.3333333333333,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
3842,2025-03-09 10:15:00,151.14666666666668,0.0,18.666666666666668,67.52666666666666,152.56,0.0,68.0,31.98,74.0,0.0,70.0,503.6666666666667,0.0,67.95,,67.0,69.0,68.0,68.0,0.0
3843,2025-03-09 10:30:00,151.14666666666668,0.0,19.666666666666668,67.14999999999999,152.56,0.0,68.0,31.41,74.0,0.0,70.0,506.3333333333333,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
3844,2025-03-09 10:45:00,153.26666666666668,0.0,18.0,67.36,152.56,0.0,68.0,32.10333333333333,74.0,0.0,70.0,507.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
3845,2025-03-09 11:00:00,149.73333333333332,0.0,19.166666666666668,67.42333333333333,152.56,0.0,68.0,31.94333333333333,74.0,0.0,70.0,510.3333333333333,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
3846,2025-03-09 11:15:00,152.56,0.0,18.5,67.11666666666666,152.56,0.0,68.0,30.96666666666667,74.0,0.0,70.0,511.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
3847,2025-03-09 11:30:00,151.14666666666668,0.0,18.166666666666668,67.14666666666666,152.56,0.0,68.0,30.843333333333334,74.0,0.0,70.0,511.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
3848,2025-03-09 11:45:00,151.85333333333332,0.0,18.166666666666668,67.19,152.56,0.0,68.0,31.776666666666667,74.0,0.0,70.0,511.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
3849,2025-03-09 12:00:00,150.44,0.0,20.0,67.25666666666666,152.56,0.0,68.0,31.786666666666665,74.0,0.0,70.0,511.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
3850,2025-03-09 12:15:00,153.97333333333333,0.0,19.33333333333333,67.13666666666667,152.56,0.0,68.0,31.703333333333333,74.0,0.0,70.0,509.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
3851,2025-03-09 12:30:00,151.14666666666668,0.0,17.666666666666668,67.18666666666667,152.56,0.0,68.0,31.80666666666666,74.0,0.0,70.0,507.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
3852,2025-03-09 12:45:00,150.44,0.0,19.5,67.39999999999999,152.56,0.0,68.0,31.96666666666667,74.0,0.0,70.0,506.3333333333333,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
3853,2025-03-09 13:00:00,151.85333333333332,0.0,19.33333333333333,67.32666666666667,152.56,0.0,68.0,31.116666666666664,74.0,0.0,70.0,507.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
3854,2025-03-09 13:15:00,152.56,0.0,17.5,67.66333333333334,152.56,0.0,68.0,30.843333333333334,74.0,0.0,70.0,508.6666666666667,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
3855,2025-03-09 13:30:00,152.56,0.0,19.0,67.88666666666667,152.56,0.0,68.0,30.02,74.0,0.0,70.0,507.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
3856,2025-03-09 13:45:00,151.14666666666668,0.0,17.833333333333332,68.04,152.56,0.0,68.0,29.043333333333333,74.0,0.0,70.0,506.3333333333333,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
3857,2025-03-09 14:00:00,151.85333333333332,0.0,18.0,68.08999999999999,152.56,0.0,68.0,27.540000000000003,74.0,0.0,70.0,503.0,0.0,68.10666666666667,,67.0,69.0,68.0,68.0,0.0
3858,2025-03-09 14:15:00,151.14666666666668,0.0,17.5,67.81333333333333,152.56,0.0,68.0,25.16333333333333,74.0,0.0,70.0,498.3333333333333,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,0.0
3859,2025-03-09 14:30:00,149.02666666666667,0.0,17.333333333333332,67.86333333333333,152.56,0.0,68.0,23.876666666666665,74.0,0.0,70.0,494.3333333333333,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,0.0
3860,2025-03-09 14:45:00,151.14666666666668,0.0,18.166666666666668,68.38333333333334,152.56,0.0,68.0,21.97,74.0,0.0,70.0,490.3333333333333,0.0,68.21,,67.0,69.0,68.0,68.0,0.0
3861,2025-03-09 15:00:00,149.73333333333332,0.0,18.666666666666668,68.18333333333334,152.56,0.0,68.0,18.58333333333333,74.0,0.0,70.0,487.6666666666667,0.0,68.27666666666667,,67.0,69.0,68.0,68.0,0.0
3862,2025-03-09 15:15:00,152.56,0.0,17.833333333333332,68.09666666666666,152.56,0.0,68.0,16.186666666666667,74.0,0.0,70.0,483.0,0.0,68.29,,67.0,69.0,68.0,68.0,0.0
3863,2025-03-09 15:30:00,151.14666666666668,0.0,17.666666666666668,67.99000000000001,152.56,0.0,68.0,13.71,74.0,0.0,70.0,476.6666666666667,0.0,68.29666666666667,,67.0,69.0,68.0,68.0,0.0
3864,2025-03-09 15:45:00,151.85333333333332,0.0,19.166666666666668,67.98666666666666,152.56,0.0,68.0,11.49,74.0,0.0,70.0,469.3333333333333,0.0,68.29666666666667,,67.0,69.0,68.0,68.0,0.0
3865,2025-03-09 16:00:00,151.14666666666668,0.0,19.5,67.63,152.56,0.0,68.0,9.203333333333331,74.0,0.0,70.0,462.0,0.0,68.30666666666667,,67.0,69.0,68.0,68.0,0.0
3866,2025-03-09 16:15:00,151.14666666666668,0.0,19.33333333333333,67.80666666666667,152.56,0.0,68.0,6.4433333333333325,74.0,0.0,70.0,453.3333333333333,0.0,68.31666666666666,,67.0,69.0,68.0,68.0,0.0
3867,2025-03-09 16:30:00,151.5,0.0,18.0,68.065,152.56,0.0,68.0,3.26,74.0,0.0,70.0,444.0,0.0,68.33,,67.0,69.0,68.0,68.0,0.0
3868,2025-03-09 16:45:00,151.85333333333332,0.0,16.5,68.20333333333333,152.56,0.0,68.0,1.0399999999999998,74.0,0.0,70.0,438.3333333333333,0.0,68.33333333333333,,67.0,69.0,68.0,68.0,0.0
3869,2025-03-09 17:00:00,150.44,0.0,16.833333333333332,68.34666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,432.3333333333333,0.0,68.37666666666667,,67.0,69.0,68.0,68.0,0.0
3870,2025-03-09 17:15:00,151.85333333333332,0.0,16.666666666666668,68.57333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,427.0,0.0,68.43666666666667,,67.0,69.0,68.0,68.0,0.0
3871,2025-03-09 17:30:00,150.44,0.0,16.833333333333332,68.74333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,423.0,0.0,68.45,,67.0,69.0,68.0,68.0,0.0
3872,2025-03-09 17:45:00,152.56,0.0,16.5,66.26,152.56,0.0,68.0,0.0,74.0,0.0,70.0,420.3333333333333,0.0,68.40333333333334,,67.0,69.0,68.0,68.0,0.0
3873,2025-03-09 18:00:00,149.73333333333332,0.0,19.83333333333333,60.17,152.56,0.0,68.0,6.46,74.0,0.0,70.0,416.3333333333333,0.0,67.73333333333333,,67.0,69.0,68.0,68.0,0.0
3874,2025-03-09 18:15:00,149.02666666666667,0.0,20.83333333333333,61.72333333333333,152.56,0.0,68.0,18.276666666666667,74.0,0.0,70.0,414.3333333333333,0.0,67.31,,67.0,69.0,68.0,68.0,0.0
3875,2025-03-09 18:30:00,151.85333333333332,0.0,19.666666666666668,63.76,152.56,0.0,68.0,24.85,74.0,0.0,70.0,412.3333333333333,0.0,67.24666666666667,,67.0,69.0,68.0,68.0,0.0
3876,2025-03-09 18:45:00,151.85333333333332,0.0,19.666666666666668,65.30333333333333,152.56,0.0,68.0,29.84,74.0,0.0,70.0,410.3333333333333,0.0,67.27666666666666,,67.0,69.0,68.0,68.0,0.0
3877,2025-03-09 19:00:00,152.56,0.0,19.5,66.18333333333334,152.56,0.0,68.0,32.23666666666667,74.0,0.0,70.0,409.3333333333333,0.0,67.41333333333334,,67.0,69.0,68.0,68.0,0.0
3878,2025-03-09 19:15:00,153.26666666666668,0.0,18.166666666666668,67.14333333333333,152.56,0.0,68.0,33.88333333333333,74.0,0.0,70.0,409.0,0.0,67.53,,67.0,69.0,68.0,68.0,0.0
3879,2025-03-09 19:30:00,151.14666666666668,0.0,19.33333333333333,67.64666666666666,152.56,0.0,68.0,35.62,74.0,0.0,70.0,408.0,0.0,67.61,,67.0,69.0,68.0,68.0,0.0
3880,2025-03-09 19:45:00,151.85333333333332,0.0,17.333333333333332,68.83999999999999,152.56,0.0,68.0,37.336666666666666,74.0,0.0,70.0,407.3333333333333,0.0,67.64666666666666,,67.0,69.0,68.0,68.0,0.0
3881,2025-03-09 20:00:00,151.14666666666668,0.0,17.0,68.42333333333333,152.56,0.0,68.0,36.370000000000005,74.0,0.0,70.0,406.3333333333333,0.0,67.80333333333333,,67.0,69.0,68.0,68.0,0.0
3882,2025-03-09 20:15:00,151.85333333333332,0.0,16.666666666666668,67.99666666666667,152.56,0.0,68.0,34.43,74.0,0.0,70.0,404.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
3883,2025-03-09 20:30:00,151.14666666666668,0.0,16.166666666666668,67.57000000000001,152.56,0.0,68.0,34.57333333333333,74.0,0.0,70.0,404.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
3884,2025-03-09 20:45:00,151.85333333333332,0.0,15.166666666666666,68.12,152.56,0.0,68.0,35.89,74.0,0.0,70.0,404.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
3885,2025-03-09 21:00:00,151.85333333333332,0.0,15.0,68.24666666666667,152.56,0.0,68.0,35.29,74.0,0.0,70.0,404.6666666666667,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
3886,2025-03-09 21:15:00,152.56,0.0,14.666666666666666,67.2,152.56,0.0,68.0,33.99333333333333,74.0,0.0,70.0,403.3333333333333,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
3887,2025-03-09 21:30:00,150.44,0.0,14.5,67.31333333333333,152.56,0.0,68.0,34.62,74.0,0.0,70.0,402.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
3888,2025-03-09 21:45:00,150.44,0.0,15.0,66.96666666666667,152.56,0.0,68.0,33.62,74.0,0.0,70.0,402.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
3889,2025-03-09 22:00:00,153.26666666666668,0.0,15.333333333333334,66.99666666666667,152.56,0.0,68.0,34.67333333333334,74.0,0.0,70.0,402.0,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
3890,2025-03-09 22:15:00,149.73333333333332,0.0,15.5,67.32666666666667,152.56,0.0,68.0,35.123333333333335,74.0,0.0,70.0,402.0,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
3891,2025-03-09 22:30:00,153.97333333333333,0.0,15.833333333333334,67.21333333333332,152.56,0.0,68.0,35.79333333333333,74.0,0.0,70.0,402.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
3892,2025-03-09 22:45:00,151.85333333333332,0.0,15.666666666666666,67.31,152.56,0.0,68.0,36.8,74.0,0.0,70.0,404.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
3893,2025-03-09 23:00:00,151.85333333333332,0.0,16.666666666666668,67.50666666666666,152.56,0.0,68.0,37.38999999999999,74.0,0.0,70.0,403.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
3894,2025-03-09 23:15:00,153.26666666666668,0.0,14.833333333333334,67.45,152.56,0.0,68.0,37.64666666666667,74.0,0.0,70.0,402.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
3895,2025-03-09 23:30:00,151.85333333333332,0.0,16.0,69.86,152.56,0.0,68.0,32.346666666666664,74.0,0.0,70.0,400.6666666666667,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
3896,2025-03-09 23:45:00,151.14666666666668,0.0,16.166666666666668,68.20666666666666,152.56,0.0,68.0,34.79333333333333,74.0,0.0,70.0,401.3333333333333,0.0,68.03000000000002,,67.0,69.0,68.0,68.0,0.0
3897,2025-03-10 00:00:00,151.85333333333332,0.0,15.333333333333334,69.36333333333333,152.56,0.0,68.0,31.55333333333333,74.0,0.0,70.0,402.6666666666667,0.0,68.14999999999999,,67.0,69.0,68.0,68.0,0.0
3898,2025-03-10 00:15:00,151.85333333333332,0.0,15.333333333333334,70.08666666666666,152.56,0.0,68.0,31.743333333333336,74.0,0.0,70.0,405.3333333333333,0.0,68.09333333333332,,67.0,69.0,68.0,68.0,0.0
3899,2025-03-10 00:30:00,151.85333333333332,0.0,17.333333333333332,68.98333333333333,152.56,0.0,68.0,30.82333333333333,74.0,0.0,70.0,411.6666666666667,0.0,68.08333333333333,,67.0,69.0,68.0,68.0,0.0
3900,2025-03-10 00:45:00,151.85333333333332,0.0,16.833333333333332,71.55,152.56,0.0,68.0,27.77,74.0,0.0,70.0,415.6666666666667,0.0,68.21,,67.0,69.0,68.0,68.0,0.0
3901,2025-03-10 01:00:00,153.26666666666668,0.0,15.666666666666666,67.59333333333333,152.56,0.0,68.0,21.53333333333333,74.0,0.0,70.0,416.3333333333333,0.0,68.38333333333333,,67.0,69.0,68.0,68.0,0.0
3902,2025-03-10 01:15:00,151.14666666666668,0.0,17.5,67.42999999999999,152.56,0.0,68.0,28.12,74.0,0.0,70.0,419.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
3903,2025-03-10 01:30:00,150.44,0.0,16.5,69.41333333333334,152.56,0.0,68.0,21.936666666666667,74.0,0.0,70.0,421.0,0.0,68.25666666666666,,67.0,69.0,68.0,68.0,0.0
3904,2025-03-10 01:45:00,150.44,0.0,15.5,68.31333333333333,152.56,0.0,68.0,18.976666666666667,74.0,0.0,70.0,424.3333333333333,0.0,68.29666666666667,,67.0,69.0,68.0,68.0,0.0
3905,2025-03-10 02:00:00,151.85333333333332,0.0,16.333333333333332,67.97666666666667,152.56,0.0,68.0,18.836666666666662,74.0,0.0,70.0,425.6666666666667,0.0,68.21666666666667,,67.0,69.0,68.0,68.0,0.0
3906,2025-03-10 02:15:00,150.44,0.0,18.5,67.63,152.56,0.0,68.0,17.583333333333332,74.0,0.0,70.0,428.3333333333333,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
3907,2025-03-10 02:30:00,150.44,0.0,18.666666666666668,67.12333333333333,152.56,0.0,68.0,17.19,74.0,0.0,70.0,429.6666666666667,0.0,68.15666666666667,,67.0,69.0,68.0,68.0,0.0
3908,2025-03-10 02:45:00,151.14666666666668,0.0,18.33333333333333,66.96,152.56,0.0,68.0,18.476666666666667,74.0,0.0,70.0,434.3333333333333,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
3909,2025-03-10 03:00:00,150.44,0.0,18.5,66.89666666666666,152.56,0.0,68.0,18.136666666666667,74.0,0.0,70.0,439.0,0.0,68.03,,67.0,69.0,68.0,68.0,0.0
3910,2025-03-10 03:15:00,151.14666666666668,0.0,18.83333333333333,67.02666666666667,152.56,0.0,68.0,19.99,74.0,0.0,70.0,444.3333333333333,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
3911,2025-03-10 03:30:00,153.97333333333333,0.0,17.833333333333332,66.92333333333333,152.56,0.0,68.0,19.5,74.0,0.0,70.0,450.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
3912,2025-03-10 03:45:00,149.73333333333332,0.0,18.83333333333333,67.08333333333333,152.56,0.0,68.0,21.043333333333333,74.0,0.0,70.0,455.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
3913,2025-03-10 04:00:00,151.85333333333332,0.0,19.166666666666668,67.08333333333333,152.56,0.0,68.0,21.94333333333333,74.0,0.0,70.0,460.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
3914,2025-03-10 04:15:00,151.85333333333332,0.0,19.5,67.17,152.56,0.0,68.0,22.626666666666665,74.0,0.0,70.0,466.6666666666667,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
3915,2025-03-10 04:30:00,151.85333333333332,0.0,19.83333333333333,67.13,152.56,0.0,68.0,23.03333333333333,74.0,0.0,70.0,474.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
3916,2025-03-10 04:45:00,150.44,0.0,17.833333333333332,66.92,152.56,0.0,68.0,22.346666666666664,74.0,0.0,70.0,476.6666666666667,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
3917,2025-03-10 05:00:00,150.44,0.0,18.5,66.96,152.56,0.0,68.0,23.403333333333336,74.0,0.0,70.0,478.0,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
3918,2025-03-10 05:15:00,151.14666666666668,0.0,19.0,67.02666666666666,152.56,0.0,68.0,24.113333333333333,74.0,0.0,70.0,479.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
3919,2025-03-10 05:30:00,151.14666666666668,0.0,18.33333333333333,66.98666666666666,152.56,0.0,68.0,24.10333333333333,74.0,0.0,70.0,482.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
3920,2025-03-10 05:45:00,152.56,0.0,17.666666666666668,66.99333333333334,152.56,0.0,68.0,25.070000000000004,74.0,0.0,70.0,484.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
3921,2025-03-10 06:00:00,150.44,0.0,19.0,67.05,152.56,0.0,68.0,25.49,74.0,0.0,70.0,486.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
3922,2025-03-10 06:15:00,151.85333333333332,0.0,17.5,67.14666666666666,152.56,0.0,68.0,26.05333333333333,74.0,0.0,70.0,489.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
3923,2025-03-10 06:30:00,152.56,0.0,17.333333333333332,67.25666666666666,152.56,0.0,68.0,26.62,74.0,0.0,70.0,491.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
3924,2025-03-10 06:45:00,151.14666666666668,0.0,18.83333333333333,67.21333333333332,152.56,0.0,68.0,27.17,74.0,0.0,70.0,497.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
3925,2025-03-10 07:00:00,152.56,0.0,19.0,67.26,152.56,0.0,68.0,27.88,74.0,0.0,70.0,501.0,0.0,67.92,,67.0,69.0,68.0,68.0,0.0
3926,2025-03-10 07:15:00,151.14666666666668,0.0,17.833333333333332,67.36333333333333,152.56,0.0,68.0,28.343333333333334,74.0,0.0,70.0,503.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
3927,2025-03-10 07:30:00,152.56,0.0,18.0,67.35666666666667,152.56,0.0,68.0,28.223333333333333,74.0,0.0,70.0,503.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
3928,2025-03-10 07:45:00,150.44,0.0,19.666666666666668,67.26333333333334,152.56,0.0,68.0,28.46666666666667,74.0,0.0,70.0,503.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
3929,2025-03-10 08:00:00,151.14666666666668,0.0,18.666666666666668,67.13666666666667,152.56,0.0,68.0,29.72,74.0,0.0,70.0,505.0,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
3930,2025-03-10 08:15:00,150.44,0.0,16.166666666666668,67.39999999999999,152.56,0.0,68.0,30.38,74.0,0.0,70.0,506.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
3931,2025-03-10 08:30:00,150.44,0.0,18.33333333333333,67.30333333333333,152.56,0.0,68.0,29.320000000000004,74.0,0.0,70.0,507.0,0.0,67.97333333333333,,67.0,69.0,68.0,68.0,0.0
3932,2025-03-10 08:45:00,153.97333333333333,0.0,17.0,67.49666666666667,152.56,0.0,68.0,30.776666666666667,74.0,0.0,70.0,507.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
3933,2025-03-10 09:00:00,151.14666666666668,0.0,16.0,67.22,152.56,0.0,68.0,30.886666666666667,74.0,0.0,70.0,510.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
3934,2025-03-10 09:15:00,149.73333333333332,0.0,16.666666666666668,67.27999999999999,152.56,0.0,68.0,30.913333333333338,74.0,0.0,70.0,513.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
3935,2025-03-10 09:30:00,150.44,0.0,18.666666666666668,67.29,152.56,0.0,68.0,31.17,74.0,0.0,70.0,515.6666666666666,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
3936,2025-03-10 09:45:00,151.85333333333332,0.0,18.83333333333333,67.37,152.56,0.0,68.0,31.83,74.0,0.0,70.0,517.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
3937,2025-03-10 10:00:00,153.26666666666668,0.0,17.5,67.3,152.56,0.0,68.0,31.95,74.0,0.0,70.0,517.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
3938,2025-03-10 10:15:00,148.32,0.0,17.0,67.31666666666666,152.56,0.0,68.0,31.950000000000003,74.0,0.0,70.0,517.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
3939,2025-03-10 10:30:00,151.85333333333332,0.0,18.666666666666668,67.39999999999999,152.56,0.0,68.0,32.57,74.0,0.0,70.0,517.0,0.0,67.96333333333334,,67.0,69.0,68.0,68.0,0.0
3940,2025-03-10 10:45:00,151.14666666666668,0.0,19.33333333333333,67.51333333333334,152.56,0.0,68.0,32.71,74.0,0.0,70.0,517.6666666666666,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
3941,2025-03-10 11:00:00,151.14666666666668,0.0,19.0,67.42999999999999,152.56,0.0,68.0,32.27333333333333,74.0,0.0,70.0,520.3333333333334,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
3942,2025-03-10 11:15:00,153.26666666666668,0.0,19.166666666666668,67.49333333333334,152.56,0.0,68.0,32.62,74.0,0.0,70.0,524.3333333333334,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
3943,2025-03-10 11:30:00,153.26666666666668,0.0,17.5,67.39333333333333,152.56,0.0,68.0,32.57666666666667,74.0,0.0,70.0,525.3333333333334,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
3944,2025-03-10 11:45:00,151.14666666666668,0.0,17.166666666666668,67.37666666666667,152.56,0.0,68.0,32.413333333333334,74.0,0.0,70.0,528.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
3945,2025-03-10 12:00:00,151.85333333333332,0.0,19.0,67.35333333333334,152.56,0.0,68.0,32.43666666666667,74.0,0.0,70.0,538.6666666666666,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
3946,2025-03-10 12:15:00,151.85333333333332,0.0,19.33333333333333,67.17,152.56,0.0,68.0,32.083333333333336,74.0,0.0,70.0,552.6666666666666,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
3947,2025-03-10 12:30:00,153.26666666666668,0.0,19.166666666666668,67.25666666666667,152.56,0.0,68.0,31.453333333333333,74.0,0.0,70.0,564.3333333333334,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
3948,2025-03-10 12:45:00,151.85333333333332,0.0,17.5,67.25333333333333,152.56,0.0,68.0,30.73,74.0,0.0,70.0,573.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
3949,2025-03-10 13:00:00,150.44,0.0,18.33333333333333,67.58,152.56,0.0,68.0,30.316666666666663,74.0,0.0,70.0,585.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
3950,2025-03-10 13:15:00,152.56,0.0,18.166666666666668,67.49666666666667,152.56,0.0,68.0,28.30333333333333,74.0,0.0,70.0,588.3333333333334,0.0,68.11666666666666,,67.0,69.0,68.0,68.0,0.0
3951,2025-03-10 13:30:00,152.56,0.0,16.833333333333332,67.82,152.56,0.0,68.0,29.183333333333334,74.0,0.0,70.0,596.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
3952,2025-03-10 13:45:00,150.44,0.0,17.333333333333332,68.35333333333334,152.56,0.0,68.0,28.336666666666662,74.0,0.0,70.0,603.3333333333334,0.0,68.05333333333333,,67.0,69.0,68.0,68.0,0.0
3953,2025-03-10 14:00:00,152.56,0.0,18.166666666666668,68.12,152.56,0.0,68.0,24.996666666666663,74.0,0.0,70.0,601.0,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
3954,2025-03-10 14:15:00,151.14666666666668,0.0,18.33333333333333,67.87333333333333,152.56,0.0,68.0,22.99333333333333,74.0,0.0,70.0,597.0,0.0,68.20666666666666,,67.0,69.0,68.0,68.0,0.0
3955,2025-03-10 14:30:00,151.14666666666668,0.0,18.83333333333333,66.45666666666666,152.56,0.0,68.0,7.056666666666668,74.0,0.0,70.0,827.3333333333334,0.0,69.24666666666667,,67.0,69.0,68.0,68.0,0.0
3956,2025-03-10 14:45:00,151.85333333333332,0.0,19.166666666666668,66.2,152.56,0.0,68.0,0.0,74.0,0.0,70.0,1046.0,0.0,70.58999999999999,,67.0,69.0,68.0,68.0,0.0
3957,2025-03-10 15:00:00,149.02666666666667,0.0,19.0,67.05,152.56,0.0,68.0,0.0,74.0,0.0,70.0,745.6666666666666,0.0,70.02666666666666,,67.0,69.0,68.0,68.0,0.0
3958,2025-03-10 15:15:00,152.56,0.0,18.5,67.78333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,628.0,0.0,69.56666666666666,,67.0,69.0,68.0,68.0,0.0
3959,2025-03-10 15:30:00,151.85333333333332,0.0,18.5,68.40666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,581.0,0.0,69.27666666666667,,67.0,69.0,68.0,68.0,0.0
3960,2025-03-10 15:45:00,151.14666666666668,0.0,19.166666666666668,62.31333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,558.3333333333334,0.0,68.72333333333333,,67.0,69.0,68.0,68.0,0.0
3961,2025-03-10 16:00:00,151.14666666666668,0.0,19.33333333333333,60.5,152.56,0.0,68.0,0.0,74.0,0.0,70.0,539.3333333333334,0.0,68.10666666666667,,67.0,69.0,68.0,68.0,0.0
3962,2025-03-10 16:15:00,153.26666666666668,0.0,17.666666666666668,60.84,152.56,0.0,68.0,2.8666666666666667,74.0,0.0,70.0,518.6666666666666,0.0,67.87333333333333,,67.0,69.0,68.0,68.0,0.0
3963,2025-03-10 16:30:00,151.14666666666668,0.0,17.0,61.0,152.56,0.0,68.0,6.94,74.0,0.0,70.0,502.3333333333333,0.0,67.73,,67.0,69.0,68.0,68.0,0.0
3964,2025-03-10 16:45:00,150.44,0.0,17.0,61.92666666666667,152.56,0.0,68.0,13.47,74.0,0.0,70.0,488.3333333333333,0.0,67.54,,67.0,69.0,68.0,68.0,0.0
3965,2025-03-10 17:00:00,151.14666666666668,0.0,17.166666666666668,63.223333333333336,152.56,0.0,68.0,17.900000000000002,74.0,0.0,70.0,476.6666666666667,0.0,67.49666666666667,,67.0,69.0,68.0,68.0,0.0
3966,2025-03-10 17:15:00,152.56,0.0,17.833333333333332,64.43,152.56,0.0,68.0,20.69333333333333,74.0,0.0,70.0,470.6666666666667,0.0,67.53666666666668,,67.0,69.0,68.0,68.0,0.0
3967,2025-03-10 17:30:00,151.85333333333332,0.0,17.166666666666668,64.53666666666666,152.56,0.0,68.0,19.936666666666667,74.0,0.0,70.0,493.0,0.0,67.72,,67.0,69.0,68.0,68.0,0.0
3968,2025-03-10 17:45:00,151.14666666666668,0.0,17.666666666666668,64.61333333333333,152.56,0.0,68.0,19.896666666666665,74.0,0.0,70.0,499.6666666666667,0.0,67.80333333333333,,67.0,69.0,68.0,68.0,0.0
3969,2025-03-10 18:00:00,150.44,0.0,19.166666666666668,65.16666666666667,152.56,0.0,68.0,20.96,74.0,0.0,70.0,485.3333333333333,0.0,67.80666666666667,,67.0,69.0,68.0,68.0,0.0
3970,2025-03-10 18:15:00,152.56,0.0,17.666666666666668,65.50666666666666,152.56,0.0,68.0,21.430000000000003,74.0,0.0,70.0,455.6666666666667,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
3971,2025-03-10 18:30:00,153.26666666666668,0.0,16.333333333333332,66.05666666666667,152.56,0.0,68.0,24.42333333333333,74.0,0.0,70.0,432.3333333333333,0.0,67.73666666666666,,67.0,69.0,68.0,68.0,0.0
3972,2025-03-10 18:45:00,153.26666666666668,0.0,16.166666666666668,65.95333333333333,152.56,0.0,68.0,24.186666666666667,74.0,0.0,70.0,432.0,0.0,67.85333333333334,,67.0,69.0,68.0,68.0,0.0
3973,2025-03-10 19:00:00,150.44,0.0,15.666666666666666,66.85333333333334,152.56,0.0,68.0,27.036666666666665,74.0,0.0,70.0,423.0,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
3974,2025-03-10 19:15:00,151.14666666666668,0.0,16.833333333333332,67.04,152.56,0.0,68.0,27.55,74.0,0.0,70.0,422.3333333333333,0.0,67.82000000000001,,67.0,69.0,68.0,68.0,0.0
3975,2025-03-10 19:30:00,152.56,0.0,17.333333333333332,67.36666666666666,152.56,0.0,68.0,30.10333333333333,74.0,0.0,70.0,418.3333333333333,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
3976,2025-03-10 19:45:00,152.56,0.0,15.833333333333334,67.7,152.56,0.0,68.0,31.036666666666665,74.0,0.0,70.0,421.6666666666667,0.0,67.81,,67.0,69.0,68.0,68.0,0.0
3977,2025-03-10 20:00:00,151.14666666666668,0.0,15.166666666666666,68.01666666666667,152.56,0.0,68.0,31.856666666666666,74.0,0.0,70.0,420.3333333333333,0.0,67.83,,67.0,69.0,68.0,68.0,0.0
3978,2025-03-10 20:15:00,151.14666666666668,0.0,15.166666666666666,68.08666666666667,152.56,0.0,68.0,31.863333333333333,74.0,0.0,70.0,420.3333333333333,0.0,67.89333333333333,,67.0,69.0,68.0,68.0,0.0
3979,2025-03-10 20:30:00,153.26666666666668,0.0,15.0,68.05333333333333,152.56,0.0,68.0,31.743333333333336,74.0,0.0,70.0,418.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
3980,2025-03-10 20:45:00,151.14666666666668,0.0,14.833333333333334,68.14999999999999,152.56,0.0,68.0,32.26666666666667,74.0,0.0,70.0,417.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
3981,2025-03-10 21:00:00,151.85333333333332,0.0,15.166666666666666,66.66333333333334,152.56,0.0,68.0,25.653333333333336,74.0,0.0,70.0,445.0,0.0,68.20666666666666,,67.0,69.0,68.0,68.0,0.0
3982,2025-03-10 21:15:00,150.44,0.0,16.333333333333332,66.87666666666667,152.56,0.0,68.0,27.87333333333333,74.0,0.0,70.0,426.3333333333333,0.0,68.05,,67.0,69.0,68.0,68.0,
3983,2025-03-10 21:30:00,151.85333333333332,0.0,16.5,66.76333333333334,152.56,0.0,68.0,27.53,74.0,0.0,70.0,424.3333333333333,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
3984,2025-03-10 21:45:00,151.85333333333332,0.0,15.833333333333334,66.76666666666667,152.56,0.0,68.0,27.3,74.0,0.0,70.0,425.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
3985,2025-03-10 22:00:00,151.14666666666668,0.0,14.833333333333334,66.47,152.56,0.0,68.0,26.59,74.0,0.0,70.0,429.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
3986,2025-03-10 22:15:00,151.14666666666668,0.0,14.833333333333334,66.17333333333333,152.56,0.0,68.0,25.69,74.0,0.0,70.0,423.6666666666667,0.0,68.08,,67.0,69.0,68.0,68.0,0.0
3987,2025-03-10 22:30:00,151.85333333333332,0.0,15.5,66.11666666666667,152.56,0.0,68.0,25.69,74.0,0.0,70.0,423.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
3988,2025-03-10 22:45:00,152.56,0.0,16.333333333333332,65.87,152.56,0.0,68.0,25.71,74.0,0.0,70.0,421.0,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
3989,2025-03-10 23:00:00,150.44,0.0,15.0,65.82333333333334,152.56,0.0,68.0,26.48333333333333,74.0,0.0,70.0,418.3333333333333,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
3990,2025-03-10 23:15:00,151.14666666666668,0.0,16.333333333333332,65.94333333333334,152.56,0.0,68.0,27.416666666666668,74.0,0.0,70.0,417.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
3991,2025-03-10 23:30:00,152.56,0.0,16.0,66.04333333333334,152.56,0.0,68.0,28.78,74.0,0.0,70.0,415.0,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
3992,2025-03-10 23:45:00,152.56,0.0,15.333333333333334,65.79,152.56,0.0,68.0,29.28,74.0,0.0,70.0,415.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
3993,2025-03-11 00:00:00,153.26666666666668,0.0,16.5,65.77666666666666,152.56,0.0,68.0,30.21333333333333,74.0,0.0,70.0,418.0,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
3994,2025-03-11 00:15:00,151.85333333333332,0.0,17.0,65.93,152.56,0.0,68.0,30.77,74.0,0.0,70.0,414.3333333333333,0.0,67.90333333333334,,67.0,69.0,68.0,68.0,0.0
3995,2025-03-11 00:30:00,150.44,0.0,17.5,65.94666666666667,152.56,0.0,68.0,31.02333333333333,74.0,0.0,70.0,413.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
3996,2025-03-11 00:45:00,152.56,0.0,18.166666666666668,65.99000000000001,152.56,0.0,68.0,31.58666666666667,74.0,0.0,70.0,413.3333333333333,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
3997,2025-03-11 01:00:00,151.85333333333332,0.0,18.666666666666668,66.12333333333333,152.56,0.0,68.0,32.20333333333334,74.0,0.0,70.0,411.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
3998,2025-03-11 01:15:00,151.85333333333332,0.0,18.33333333333333,66.11666666666667,152.56,0.0,68.0,32.06333333333333,74.0,0.0,70.0,410.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
3999,2025-03-11 01:30:00,150.44,0.0,17.166666666666668,66.32000000000001,152.56,0.0,68.0,32.56666666666667,74.0,0.0,70.0,410.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4000,2025-03-11 01:45:00,151.85333333333332,0.0,18.5,66.24333333333334,152.56,0.0,68.0,32.56,74.0,0.0,70.0,412.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4001,2025-03-11 02:00:00,153.97333333333333,0.0,19.0,66.17666666666666,152.56,0.0,68.0,32.93666666666667,74.0,0.0,70.0,413.3333333333333,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4002,2025-03-11 02:15:00,151.14666666666668,0.0,19.0,66.33666666666666,152.56,0.0,68.0,33.26,74.0,0.0,70.0,413.3333333333333,0.0,67.96333333333334,,67.0,69.0,68.0,68.0,0.0
4003,2025-03-11 02:30:00,151.85333333333332,0.0,19.166666666666668,66.40333333333332,152.56,0.0,68.0,33.38333333333333,74.0,0.0,70.0,412.3333333333333,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
4004,2025-03-11 02:45:00,151.14666666666668,0.0,17.333333333333332,66.48333333333333,152.56,0.0,68.0,33.71,74.0,0.0,70.0,409.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4005,2025-03-11 03:00:00,150.44,0.0,19.0,66.63666666666667,152.56,0.0,68.0,33.63666666666666,74.0,0.0,70.0,408.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4006,2025-03-11 03:15:00,151.85333333333332,0.0,18.5,66.59,152.56,0.0,68.0,35.02,74.0,0.0,70.0,409.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4007,2025-03-11 03:30:00,152.56,0.0,18.0,70.3,152.56,0.0,68.0,27.69,74.0,0.0,70.0,428.6666666666667,0.0,68.24666666666667,,67.0,69.0,68.0,68.0,0.0
4008,2025-03-11 03:45:00,151.85333333333332,0.0,17.5,63.73,152.56,0.0,68.0,21.426666666666662,74.0,0.0,70.0,466.3333333333333,0.0,68.41666666666667,,67.0,69.0,68.0,68.0,0.0
4009,2025-03-11 04:00:00,151.14666666666668,0.0,17.833333333333332,64.93666666666667,152.56,0.0,68.0,29.6,74.0,0.0,70.0,423.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4010,2025-03-11 04:15:00,151.14666666666668,0.0,18.166666666666668,68.79666666666667,152.56,0.0,68.0,27.846666666666668,74.0,0.0,70.0,417.6666666666667,0.0,68.06333333333333,,67.0,69.0,68.0,68.0,0.0
4011,2025-03-11 04:30:00,151.85333333333332,0.0,17.333333333333332,66.26666666666667,152.56,0.0,68.0,24.286666666666665,74.0,0.0,70.0,419.6666666666667,0.0,68.17,,67.0,69.0,68.0,68.0,0.0
4012,2025-03-11 04:45:00,151.14666666666668,0.0,17.5,68.86333333333333,152.56,0.0,68.0,23.546666666666667,74.0,0.0,70.0,425.6666666666667,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
4013,2025-03-11 05:00:00,153.26666666666668,0.0,16.333333333333332,67.89333333333333,152.56,0.0,68.0,18.14333333333333,74.0,0.0,70.0,429.0,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
4014,2025-03-11 05:15:00,150.44,0.0,16.5,67.22,152.56,0.0,68.0,15.316666666666668,74.0,0.0,70.0,435.0,0.0,68.34666666666668,,67.0,69.0,68.0,68.0,0.0
4015,2025-03-11 05:30:00,150.44,0.0,18.5,67.42999999999999,152.56,0.0,68.0,12.033333333333331,74.0,0.0,70.0,435.0,0.0,68.37666666666667,,67.0,69.0,68.0,68.0,0.0
4016,2025-03-11 05:45:00,151.14666666666668,0.0,19.166666666666668,64.58,152.56,0.0,68.0,10.003333333333334,74.0,0.0,70.0,431.0,0.0,68.30000000000001,,67.0,69.0,68.0,68.0,0.0
4017,2025-03-11 06:00:00,151.85333333333332,0.0,19.166666666666668,65.99000000000001,152.56,0.0,68.0,17.156666666666666,74.0,0.0,70.0,427.6666666666667,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
4018,2025-03-11 06:15:00,151.14666666666668,0.0,17.833333333333332,63.74,152.56,0.0,68.0,16.696666666666665,74.0,0.0,70.0,422.3333333333333,0.0,67.95,,67.0,69.0,68.0,68.0,0.0
4019,2025-03-11 06:30:00,152.56,0.0,18.0,66.56333333333333,152.56,0.0,68.0,16.983333333333334,74.0,0.0,70.0,419.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4020,2025-03-11 06:45:00,149.02666666666667,0.0,18.5,64.37333333333333,152.56,0.0,68.0,19.843333333333334,74.0,0.0,70.0,416.3333333333333,0.0,67.85000000000001,,67.0,69.0,68.0,68.0,0.0
4021,2025-03-11 07:00:00,150.44,0.0,17.666666666666668,64.71,152.56,0.0,68.0,15.683333333333332,74.0,0.0,70.0,413.6666666666667,0.0,68.08333333333333,,67.0,69.0,68.0,68.0,0.0
4022,2025-03-11 07:15:00,152.56,0.0,19.33333333333333,66.95666666666666,152.56,0.0,68.0,20.65333333333333,74.0,0.0,70.0,413.0,0.0,67.86999999999999,,67.0,69.0,68.0,68.0,0.0
4023,2025-03-11 07:30:00,151.85333333333332,0.0,18.666666666666668,64.39333333333333,152.56,0.0,68.0,18.64,74.0,0.0,70.0,411.3333333333333,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
4024,2025-03-11 07:45:00,152.56,0.0,18.5,67.93333333333334,152.56,0.0,68.0,18.71,74.0,0.0,70.0,410.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
4025,2025-03-11 08:00:00,151.14666666666668,0.0,18.666666666666668,64.15666666666667,152.56,0.0,68.0,18.993333333333336,74.0,0.0,70.0,409.3333333333333,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4026,2025-03-11 08:15:00,151.14666666666668,0.0,18.33333333333333,66.53,152.56,0.0,68.0,17.526666666666667,74.0,0.0,70.0,409.0,0.0,68.08,,67.0,69.0,68.0,68.0,0.0
4027,2025-03-11 08:30:00,152.56,0.0,19.666666666666668,66.79,152.56,0.0,68.0,21.75,74.0,0.0,70.0,407.6666666666667,0.0,67.88333333333333,,67.0,69.0,68.0,68.0,0.0
4028,2025-03-11 08:45:00,151.14666666666668,0.0,18.83333333333333,63.96666666666667,152.56,0.0,68.0,17.209999999999997,74.0,0.0,70.0,407.3333333333333,0.0,68.09666666666668,,67.0,69.0,68.0,68.0,0.0
4029,2025-03-11 09:00:00,151.85333333333332,0.0,18.5,68.14333333333333,152.56,0.0,68.0,19.523333333333333,74.0,0.0,70.0,408.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4030,2025-03-11 09:15:00,151.14666666666668,0.0,19.0,64.65666666666667,152.56,0.0,68.0,19.90333333333333,74.0,0.0,70.0,408.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4031,2025-03-11 09:30:00,153.26666666666668,0.0,17.666666666666668,66.86,152.56,0.0,68.0,18.11,74.0,0.0,70.0,408.3333333333333,0.0,68.05333333333334,,67.0,69.0,68.0,68.0,0.0
4032,2025-03-11 09:45:00,151.85333333333332,0.0,18.5,65.67666666666666,152.56,0.0,68.0,21.8,74.0,0.0,70.0,409.0,0.0,67.85666666666667,,67.0,69.0,68.0,68.0,0.0
4033,2025-03-11 10:00:00,150.44,0.0,17.0,67.58,152.56,0.0,68.0,14.983333333333333,74.0,0.0,70.0,412.3333333333333,0.0,68.19666666666667,,67.0,69.0,68.0,68.0,0.0
4034,2025-03-11 10:15:00,151.85333333333332,0.0,16.666666666666668,66.75666666666667,152.56,0.0,68.0,13.486666666666666,74.0,0.0,70.0,417.6666666666667,0.0,68.2,,67.0,69.0,68.0,68.0,0.0
4035,2025-03-11 10:30:00,149.73333333333332,0.0,17.833333333333332,66.38666666666667,152.56,0.0,68.0,12.176666666666668,74.0,0.0,70.0,423.6666666666667,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
4036,2025-03-11 10:45:00,151.85333333333332,0.0,19.5,67.10666666666667,152.56,0.0,68.0,9.596666666666666,74.0,0.0,70.0,428.3333333333333,0.0,68.24666666666667,,67.0,69.0,68.0,68.0,0.0
4037,2025-03-11 11:00:00,151.85333333333332,0.0,20.166666666666668,63.32666666666666,152.56,0.0,68.0,13.02,74.0,0.0,70.0,429.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4038,2025-03-11 11:15:00,153.97333333333333,0.0,18.33333333333333,67.64666666666666,152.56,0.0,68.0,14.696666666666664,74.0,0.0,70.0,429.0,0.0,67.95666666666666,,67.0,69.0,68.0,68.0,0.0
4039,2025-03-11 11:30:00,151.14666666666668,0.0,19.33333333333333,63.78666666666667,152.56,0.0,68.0,16.22,74.0,0.0,70.0,429.3333333333333,0.0,67.86666666666666,,67.0,69.0,68.0,68.0,0.0
4040,2025-03-11 11:45:00,151.85333333333332,0.0,18.33333333333333,67.05,152.56,0.0,68.0,16.48,74.0,0.0,70.0,435.0,0.0,67.92666666666666,,67.0,69.0,68.0,68.0,0.0
4041,2025-03-11 12:00:00,150.44,0.0,17.833333333333332,66.26,152.56,0.0,68.0,12.863333333333337,74.0,0.0,70.0,440.3333333333333,0.0,68.07,,67.0,69.0,68.0,68.0,0.0
4042,2025-03-11 12:15:00,151.14666666666668,0.0,18.166666666666668,65.99,152.56,0.0,68.0,10.536666666666669,74.0,0.0,70.0,449.0,0.0,68.15666666666667,,67.0,69.0,68.0,68.0,0.0
4043,2025-03-11 12:30:00,152.56,0.0,17.166666666666668,65.85333333333334,152.56,0.0,68.0,10.3,74.0,0.0,70.0,464.0,0.0,68.11666666666666,,67.0,69.0,68.0,68.0,0.0
4044,2025-03-11 12:45:00,150.44,0.0,17.0,66.93,152.56,0.0,68.0,8.736666666666666,74.0,0.0,70.0,472.0,0.0,68.13666666666667,,67.0,69.0,68.0,68.0,0.0
4045,2025-03-11 13:00:00,151.14666666666668,0.0,19.0,62.330000000000005,152.56,0.0,68.0,9.24,74.0,0.0,70.0,476.6666666666667,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
4046,2025-03-11 13:15:00,152.56,0.0,18.166666666666668,66.36,152.56,0.0,68.0,11.513333333333334,74.0,0.0,70.0,483.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4047,2025-03-11 13:30:00,150.44,0.0,19.166666666666668,62.63,152.56,0.0,68.0,12.836666666666666,74.0,0.0,70.0,494.6666666666667,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
4048,2025-03-11 13:45:00,151.14666666666668,0.0,17.833333333333332,64.11666666666666,152.56,0.0,68.0,4.79,74.0,0.0,70.0,538.6666666666666,0.0,68.26333333333334,,67.0,69.0,68.0,68.0,0.0
4049,2025-03-11 14:00:00,151.85333333333332,0.0,20.5,60.42,152.56,0.0,68.0,11.23,74.0,0.0,70.0,524.0,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
4050,2025-03-11 14:15:00,152.56,0.0,19.33333333333333,62.20666666666667,152.56,0.0,68.0,17.953333333333333,74.0,0.0,70.0,486.3333333333333,0.0,67.66333333333334,,67.0,69.0,68.0,68.0,0.0
4051,2025-03-11 14:30:00,151.14666666666668,0.0,18.0,61.21333333333333,152.56,0.0,68.0,6.966666666666666,74.0,0.0,70.0,627.3333333333334,0.0,68.31,,67.0,69.0,68.0,68.0,0.0
4052,2025-03-11 14:45:00,152.56,0.0,18.0,60.53,152.56,0.0,68.0,0.0,74.0,0.0,70.0,812.0,0.0,69.34666666666666,,67.0,69.0,68.0,68.0,0.0
4053,2025-03-11 15:00:00,153.26666666666668,0.0,17.666666666666668,61.04,152.56,0.0,68.0,0.0,74.0,0.0,70.0,584.3333333333334,0.0,68.91333333333334,,67.0,69.0,68.0,68.0,0.0
4054,2025-03-11 15:15:00,149.02666666666667,0.0,19.0,61.59666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,464.6666666666667,0.0,68.14333333333333,,67.0,69.0,68.0,68.0,0.0
4055,2025-03-11 15:30:00,153.26666666666668,0.0,19.166666666666668,61.89333333333334,152.56,0.0,68.0,3.0700000000000003,74.0,0.0,70.0,445.3333333333333,0.0,67.85333333333334,,67.0,69.0,68.0,68.0,0.0
