,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
4056,2025-03-11 15:45:00,152.56,0.0,17.0,62.3,152.56,0.0,68.0,7.229999999999999,74.0,0.0,70.0,441.6666666666667,0.0,67.72666666666667,,67.0,69.0,68.0,68.0,0.0
4057,2025-03-11 16:00:00,151.14666666666668,0.0,16.833333333333332,62.85333333333333,152.56,0.0,68.0,10.473333333333334,74.0,0.0,70.0,436.3333333333333,0.0,67.67,,67.0,69.0,68.0,68.0,0.0
4058,2025-03-11 16:15:00,152.56,0.0,16.833333333333332,62.76333333333333,152.56,0.0,68.0,13.143333333333333,74.0,0.0,70.0,433.6666666666667,0.0,67.66666666666667,,67.0,69.0,68.0,68.0,0.0
4059,2025-03-11 16:30:00,150.44,0.0,17.333333333333332,63.943333333333335,152.56,0.0,68.0,15.556666666666668,74.0,0.0,70.0,439.6666666666667,0.0,67.66333333333334,,67.0,69.0,68.0,68.0,0.0
4060,2025-03-11 16:45:00,151.14666666666668,0.0,18.5,64.69666666666666,152.56,0.0,68.0,16.746666666666666,74.0,0.0,70.0,444.0,0.0,67.72333333333334,,67.0,69.0,68.0,68.0,0.0
4061,2025-03-11 17:00:00,151.85333333333332,0.0,17.166666666666668,64.76666666666667,152.56,0.0,68.0,16.07,74.0,0.0,70.0,453.0,0.0,67.85000000000001,,67.0,69.0,68.0,68.0,0.0
4062,2025-03-11 17:15:00,149.73333333333332,0.0,17.0,64.82666666666667,152.56,0.0,68.0,15.02,74.0,0.0,70.0,477.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4063,2025-03-11 17:30:00,151.14666666666668,0.0,18.33333333333333,64.82,152.56,0.0,68.0,15.4,74.0,0.0,70.0,464.6666666666667,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4064,2025-03-11 17:45:00,150.44,0.0,19.0,64.97,152.56,0.0,68.0,14.89,74.0,0.0,70.0,457.3333333333333,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
4065,2025-03-11 18:00:00,152.56,0.0,17.5,65.04666666666667,152.56,0.0,68.0,14.68,74.0,0.0,70.0,458.6666666666667,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
4066,2025-03-11 18:15:00,151.85333333333332,0.0,16.333333333333332,65.27333333333333,152.56,0.0,68.0,15.9,74.0,0.0,70.0,446.3333333333333,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
4067,2025-03-11 18:30:00,153.26666666666668,0.0,15.833333333333334,65.35333333333334,152.56,0.0,68.0,15.126666666666663,74.0,0.0,70.0,457.6666666666667,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
4068,2025-03-11 18:45:00,149.73333333333332,0.0,15.5,65.14333333333333,152.56,0.0,68.0,12.94,74.0,0.0,70.0,476.6666666666667,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4069,2025-03-11 19:00:00,151.14666666666668,0.0,15.833333333333334,64.59333333333333,152.56,0.0,68.0,8.486666666666666,74.0,0.0,70.0,531.3333333333334,0.0,68.26666666666667,,67.0,69.0,68.0,68.0,0.0
4070,2025-03-11 19:15:00,150.44,0.0,16.833333333333332,64.49333333333334,152.56,0.0,68.0,0.12,74.0,0.0,70.0,597.3333333333334,0.0,68.64999999999999,,67.0,69.0,68.0,68.0,
4071,2025-03-11 19:30:00,151.14666666666668,0.0,15.333333333333334,64.57000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,566.3333333333334,0.0,68.51,,67.0,69.0,68.0,68.0,0.0
4072,2025-03-11 19:45:00,151.14666666666668,0.0,14.666666666666666,64.44666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,544.0,0.0,68.41333333333334,,67.0,69.0,68.0,68.0,0.0
4073,2025-03-11 20:00:00,150.44,0.0,15.333333333333334,64.55666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,537.3333333333334,0.0,68.33999999999999,,67.0,69.0,68.0,68.0,0.0
4074,2025-03-11 20:15:00,151.14666666666668,0.0,16.833333333333332,64.65666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,550.6666666666666,0.0,68.44333333333334,,67.0,69.0,68.0,68.0,0.0
4075,2025-03-11 20:30:00,150.44,0.0,17.333333333333332,64.73666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,546.0,0.0,68.44333333333334,,67.0,69.0,68.0,68.0,0.0
4076,2025-03-11 20:45:00,151.85333333333332,0.0,18.166666666666668,64.76666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,529.3333333333334,0.0,68.31666666666666,,67.0,69.0,68.0,68.0,0.0
4077,2025-03-11 21:00:00,151.14666666666668,0.0,18.5,64.77333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,520.0,0.0,68.21,,67.0,69.0,68.0,68.0,0.0
4078,2025-03-11 21:15:00,150.44,0.0,18.666666666666668,64.81,152.56,0.0,68.0,0.0,74.0,0.0,70.0,516.3333333333334,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
4079,2025-03-11 21:30:00,151.85333333333332,0.0,18.83333333333333,64.8,152.56,0.0,68.0,0.0499999999999999,74.0,0.0,70.0,517.6666666666666,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
4080,2025-03-11 21:45:00,152.56,0.0,19.166666666666668,64.84333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,511.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4081,2025-03-11 22:00:00,151.14666666666668,0.0,19.5,64.82666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,536.3333333333334,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
4082,2025-03-11 22:15:00,151.14666666666668,0.0,19.5,64.74,152.56,0.0,68.0,0.0,74.0,0.0,70.0,552.0,0.0,68.37666666666667,,67.0,69.0,68.0,68.0,0.0
4083,2025-03-11 22:30:00,151.14666666666668,0.0,19.5,64.57,152.56,0.0,68.0,0.0,74.0,0.0,70.0,546.6666666666666,0.0,68.46333333333332,,67.0,69.0,68.0,68.0,0.0
4084,2025-03-11 22:45:00,151.85333333333332,0.0,19.83333333333333,64.39,152.56,0.0,68.0,0.0,74.0,0.0,70.0,532.3333333333334,0.0,68.33,,67.0,69.0,68.0,68.0,0.0
4085,2025-03-11 23:00:00,153.26666666666668,0.0,18.83333333333333,64.14333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,516.3333333333334,0.0,68.18333333333334,,67.0,69.0,68.0,68.0,0.0
4086,2025-03-11 23:15:00,149.73333333333332,0.0,17.666666666666668,63.91666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,503.0,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
4087,2025-03-11 23:30:00,150.44,0.0,17.833333333333332,63.61000000000001,152.56,0.0,68.0,1.1033333333333333,74.0,0.0,70.0,498.3333333333333,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4088,2025-03-11 23:45:00,152.56,0.0,17.666666666666668,62.93000000000001,152.56,0.0,68.0,3.26,74.0,0.0,70.0,500.3333333333333,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
4089,2025-03-12 00:00:00,152.56,0.0,17.166666666666668,62.54666666666666,152.56,0.0,68.0,8.266666666666666,74.0,0.0,70.0,501.0,0.0,67.7,,67.0,69.0,68.0,68.0,0.0
4090,2025-03-12 00:15:00,152.56,0.0,16.5,62.4,152.56,0.0,68.0,12.403333333333334,74.0,0.0,70.0,497.0,0.0,67.61,,67.0,69.0,68.0,68.0,0.0
4091,2025-03-12 00:30:00,151.85333333333332,0.0,16.0,63.07666666666668,152.56,0.0,68.0,17.906666666666666,74.0,0.0,70.0,483.0,0.0,67.49333333333334,,67.0,69.0,68.0,68.0,0.0
4092,2025-03-12 00:45:00,151.14666666666668,0.0,15.833333333333334,63.91,152.56,0.0,68.0,21.57333333333333,74.0,0.0,70.0,453.0,0.0,67.50666666666667,,67.0,69.0,68.0,68.0,0.0
4093,2025-03-12 01:00:00,149.02666666666667,0.0,16.0,64.66,152.56,0.0,68.0,24.403333333333336,74.0,0.0,70.0,434.6666666666667,0.0,67.53666666666668,,67.0,69.0,68.0,68.0,0.0
4094,2025-03-12 01:15:00,149.73333333333332,0.0,17.833333333333332,65.12666666666667,152.56,0.0,68.0,26.403333333333336,74.0,0.0,70.0,427.0,0.0,67.58999999999999,,67.0,69.0,68.0,68.0,0.0
4095,2025-03-12 01:30:00,149.02666666666667,0.0,18.5,66.12666666666667,152.56,0.0,68.0,28.08333333333333,74.0,0.0,70.0,425.0,0.0,67.64666666666666,,67.0,69.0,68.0,68.0,0.0
4096,2025-03-12 01:45:00,149.73333333333332,0.0,18.5,66.16333333333334,152.56,0.0,68.0,28.51,74.0,0.0,70.0,425.0,0.0,67.72666666666667,,67.0,69.0,68.0,68.0,0.0
4097,2025-03-12 02:00:00,151.85333333333332,0.0,19.0,66.59333333333333,152.56,0.0,68.0,30.52333333333333,74.0,0.0,70.0,426.3333333333333,0.0,67.71,,67.0,69.0,68.0,68.0,0.0
4098,2025-03-12 02:15:00,153.97333333333333,0.0,17.5,65.06,152.56,0.0,68.0,26.69,74.0,0.0,70.0,434.3333333333333,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
4099,2025-03-12 02:30:00,151.85333333333332,0.0,17.166666666666668,66.15333333333334,152.56,0.0,68.0,31.24,74.0,0.0,70.0,428.3333333333333,0.0,67.77666666666666,,67.0,69.0,68.0,68.0,0.0
4100,2025-03-12 02:45:00,150.44,0.0,18.166666666666668,66.08333333333333,152.56,0.0,68.0,30.9,74.0,0.0,70.0,429.6666666666667,0.0,67.84666666666668,,67.0,69.0,68.0,68.0,0.0
4101,2025-03-12 03:00:00,151.14666666666668,0.0,18.83333333333333,65.81,152.56,0.0,68.0,30.37333333333333,74.0,0.0,70.0,432.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4102,2025-03-12 03:15:00,151.85333333333332,0.0,19.0,65.86,152.56,0.0,68.0,30.903333333333336,74.0,0.0,70.0,433.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4103,2025-03-12 03:30:00,150.44,0.0,17.0,65.89333333333333,152.56,0.0,68.0,31.58,74.0,0.0,70.0,437.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4104,2025-03-12 03:45:00,151.85333333333332,0.0,17.5,66.02333333333333,152.56,0.0,68.0,32.083333333333336,74.0,0.0,70.0,438.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4105,2025-03-12 04:00:00,150.44,0.0,17.333333333333332,67.52,152.56,0.0,68.0,32.46,74.0,0.0,70.0,441.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4106,2025-03-12 04:15:00,151.14666666666668,0.0,17.333333333333332,68.24666666666667,152.56,0.0,68.0,25.9,74.0,0.0,70.0,444.3333333333333,0.0,68.22,,67.0,69.0,68.0,68.0,0.0
4107,2025-03-12 04:30:00,152.56,0.0,18.166666666666668,65.26333333333334,152.56,0.0,68.0,30.33333333333333,74.0,0.0,70.0,443.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4108,2025-03-12 04:45:00,154.68,0.0,18.0,69.63333333333333,152.56,0.0,68.0,27.666666666666668,74.0,0.0,70.0,442.6666666666667,0.0,68.10000000000001,,67.0,69.0,68.0,68.0,0.0
4109,2025-03-12 05:00:00,149.73333333333332,0.0,17.666666666666668,65.33999999999999,152.56,0.0,68.0,27.42,74.0,0.0,70.0,443.3333333333333,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4110,2025-03-12 05:15:00,153.26666666666668,0.0,17.333333333333332,68.59333333333333,152.56,0.0,68.0,23.60333333333333,74.0,0.0,70.0,448.3333333333333,0.0,68.21333333333332,,67.0,69.0,68.0,68.0,0.0
4111,2025-03-12 05:30:00,151.14666666666668,0.0,17.833333333333332,65.88666666666667,152.56,0.0,68.0,28.72,74.0,0.0,70.0,445.0,0.0,67.92,,67.0,69.0,68.0,68.0,0.0
4112,2025-03-12 05:45:00,151.85333333333332,0.0,16.833333333333332,68.49,152.56,0.0,68.0,23.92,74.0,0.0,70.0,437.6666666666667,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
4113,2025-03-12 06:00:00,151.85333333333332,0.0,18.83333333333333,67.07666666666667,152.56,0.0,68.0,27.73,74.0,0.0,70.0,431.6666666666667,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4114,2025-03-12 06:15:00,151.85333333333332,0.0,16.666666666666668,66.13,152.56,0.0,68.0,23.21,74.0,0.0,70.0,432.3333333333333,0.0,68.12666666666667,,67.0,69.0,68.0,68.0,0.0
4115,2025-03-12 06:30:00,151.14666666666668,0.0,17.666666666666668,68.26666666666667,152.56,0.0,68.0,25.72666666666667,74.0,0.0,70.0,433.6666666666667,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4116,2025-03-12 06:45:00,151.85333333333332,0.0,16.0,65.24666666666667,152.56,0.0,68.0,22.77,74.0,0.0,70.0,437.0,0.0,68.08666666666666,,67.0,69.0,68.0,68.0,0.0
4117,2025-03-12 07:00:00,149.73333333333332,0.0,16.666666666666668,69.52999999999999,152.56,0.0,68.0,21.51,74.0,0.0,70.0,437.0,0.0,68.12333333333333,,67.0,69.0,68.0,68.0,0.0
4118,2025-03-12 07:15:00,149.73333333333332,0.0,16.666666666666668,64.95666666666666,152.56,0.0,68.0,21.91333333333333,74.0,0.0,70.0,437.6666666666667,0.0,68.05333333333333,,67.0,69.0,68.0,68.0,0.0
4119,2025-03-12 07:30:00,151.85333333333332,0.0,16.0,67.02,152.56,0.0,68.0,18.826666666666664,74.0,0.0,70.0,436.3333333333333,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
4120,2025-03-12 07:45:00,151.85333333333332,0.0,16.833333333333332,66.04666666666667,152.56,0.0,68.0,22.31,74.0,0.0,70.0,434.3333333333333,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
4121,2025-03-12 08:00:00,151.14666666666668,0.0,15.666666666666666,66.27666666666667,152.56,0.0,68.0,16.96666666666667,74.0,0.0,70.0,432.3333333333333,0.0,68.22,,67.0,69.0,68.0,68.0,0.0
4122,2025-03-12 08:15:00,151.85333333333332,0.0,17.833333333333332,66.4,152.56,0.0,68.0,20.4,74.0,0.0,70.0,431.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4123,2025-03-12 08:30:00,151.85333333333332,0.0,15.5,64.77333333333333,152.56,0.0,68.0,16.486666666666668,74.0,0.0,70.0,431.0,0.0,68.14666666666666,,67.0,69.0,68.0,68.0,0.0
4124,2025-03-12 08:45:00,150.44,0.0,17.333333333333332,66.68333333333334,152.56,0.0,68.0,19.98333333333333,74.0,0.0,70.0,431.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4125,2025-03-12 09:00:00,150.44,0.0,16.666666666666668,64.87333333333333,152.56,0.0,68.0,18.78333333333333,74.0,0.0,70.0,431.6666666666667,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
4126,2025-03-12 09:15:00,152.56,0.0,16.666666666666668,68.83333333333333,152.56,0.0,68.0,16.923333333333332,74.0,0.0,70.0,433.6666666666667,0.0,68.11333333333333,,67.0,69.0,68.0,68.0,0.0
4127,2025-03-12 09:30:00,151.14666666666668,0.0,16.833333333333332,64.52,152.56,0.0,68.0,18.56,74.0,0.0,70.0,434.3333333333333,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
4128,2025-03-12 09:45:00,152.56,0.0,16.5,68.77666666666666,152.56,0.0,68.0,15.68,74.0,0.0,70.0,435.0,0.0,68.13,,67.0,69.0,68.0,68.0,0.0
4129,2025-03-12 10:00:00,149.73333333333332,0.0,16.5,63.96333333333333,152.56,0.0,68.0,17.733333333333334,74.0,0.0,70.0,434.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4130,2025-03-12 10:15:00,152.56,0.0,16.166666666666668,67.10000000000001,152.56,0.0,68.0,14.923333333333332,74.0,0.0,70.0,432.3333333333333,0.0,68.13333333333334,,67.0,69.0,68.0,68.0,0.0
4131,2025-03-12 10:30:00,150.44,0.0,16.666666666666668,63.68,152.56,0.0,68.0,19.30666666666667,74.0,0.0,70.0,433.0,0.0,67.88666666666667,,67.0,69.0,68.0,68.0,0.0
4132,2025-03-12 10:45:00,154.68,0.0,16.0,66.08,152.56,0.0,68.0,13.246666666666668,74.0,0.0,70.0,433.0,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
4133,2025-03-12 11:00:00,150.44,0.0,17.333333333333332,64.81,152.56,0.0,68.0,19.276666666666667,74.0,0.0,70.0,435.0,0.0,67.87,,67.0,69.0,68.0,68.0,0.0
4134,2025-03-12 11:15:00,152.56,0.0,15.5,65.44333333333334,152.56,0.0,68.0,13.696666666666667,74.0,0.0,70.0,437.6666666666667,0.0,68.12,,67.0,69.0,68.0,68.0,0.0
4135,2025-03-12 11:30:00,151.14666666666668,0.0,17.166666666666668,66.05,152.56,0.0,68.0,18.326666666666668,74.0,0.0,70.0,439.0,0.0,67.91333333333334,,67.0,69.0,68.0,68.0,0.0
4136,2025-03-12 11:45:00,151.85333333333332,0.0,15.5,63.35,152.56,0.0,68.0,14.233333333333334,74.0,0.0,70.0,438.3333333333333,0.0,68.10333333333334,,67.0,69.0,68.0,68.0,0.0
4137,2025-03-12 12:00:00,151.14666666666668,0.0,17.333333333333332,65.23666666666666,152.56,0.0,68.0,17.30666666666667,74.0,0.0,70.0,438.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4138,2025-03-12 12:15:00,150.44,0.0,17.0,62.48666666666667,152.56,0.0,68.0,20.166666666666668,74.0,0.0,70.0,439.6666666666667,0.0,67.82666666666667,,67.0,69.0,68.0,68.0,0.0
4139,2025-03-12 12:30:00,152.56,0.0,17.5,63.66333333333333,152.56,0.0,68.0,24.46,74.0,0.0,70.0,443.6666666666667,0.0,67.71333333333332,,67.0,69.0,68.0,68.0,0.0
4140,2025-03-12 12:45:00,151.85333333333332,0.0,16.333333333333332,64.30666666666666,152.56,0.0,68.0,26.0,74.0,0.0,70.0,443.3333333333333,0.0,67.75666666666666,,67.0,69.0,68.0,68.0,0.0
4141,2025-03-12 13:00:00,150.44,0.0,16.0,64.65666666666667,152.56,0.0,68.0,27.326666666666668,74.0,0.0,70.0,447.3333333333333,0.0,67.75666666666666,,67.0,69.0,68.0,68.0,0.0
4142,2025-03-12 13:15:00,150.44,0.0,17.166666666666668,65.29333333333334,152.56,0.0,68.0,28.8,74.0,0.0,70.0,452.0,0.0,67.76333333333334,,67.0,69.0,68.0,68.0,0.0
4143,2025-03-12 13:30:00,152.56,0.0,17.666666666666668,65.6,152.56,0.0,68.0,28.23333333333333,74.0,0.0,70.0,456.0,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
4144,2025-03-12 13:45:00,150.44,0.0,16.666666666666668,65.86,152.56,0.0,68.0,27.856666666666666,74.0,0.0,70.0,449.0,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
4145,2025-03-12 14:00:00,151.85333333333332,0.0,16.166666666666668,66.16000000000001,152.56,0.0,68.0,27.186666666666667,74.0,0.0,70.0,442.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4146,2025-03-12 14:15:00,151.85333333333332,0.0,16.666666666666668,66.13333333333333,152.56,0.0,68.0,26.246666666666663,74.0,0.0,70.0,433.6666666666667,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4147,2025-03-12 14:30:00,150.44,0.0,16.0,64.22,152.56,0.0,68.0,15.786666666666669,74.0,0.0,70.0,570.6666666666666,0.0,68.47666666666667,,67.0,69.0,68.0,68.0,0.0
4148,2025-03-12 14:45:00,151.85333333333332,0.0,15.333333333333334,62.156666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,771.0,0.0,69.35000000000001,,67.0,69.0,68.0,68.0,0.0
4149,2025-03-12 15:00:00,151.14666666666668,0.0,16.833333333333332,62.47666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,709.6666666666666,0.0,69.55666666666667,,67.0,69.0,68.0,68.0,0.0
4150,2025-03-12 15:15:00,151.14666666666668,0.0,17.833333333333332,63.03333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,470.3333333333333,0.0,68.62666666666667,,67.0,69.0,68.0,68.0,0.0
4151,2025-03-12 15:30:00,151.85333333333332,0.0,16.166666666666668,63.38,152.56,0.0,68.0,0.0,74.0,0.0,70.0,433.0,0.0,68.29333333333334,,67.0,69.0,68.0,68.0,0.0
4152,2025-03-12 15:45:00,151.85333333333332,0.0,16.333333333333332,63.52333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
4153,2025-03-12 16:00:00,151.85333333333332,0.0,16.0,63.873333333333335,152.56,0.0,68.0,0.0,74.0,0.0,70.0,434.3333333333333,0.0,68.14333333333333,,67.0,69.0,68.0,68.0,0.0
4154,2025-03-12 16:15:00,151.14666666666668,0.0,15.166666666666666,64.26333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
4155,2025-03-12 16:30:00,151.85333333333332,0.0,15.0,64.41000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,454.0,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
4156,2025-03-12 16:45:00,149.73333333333332,0.0,16.333333333333332,64.39999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,470.6666666666667,0.0,68.15666666666668,,67.0,69.0,68.0,68.0,0.0
4157,2025-03-12 17:00:00,153.26666666666668,0.0,18.0,63.95,152.56,0.0,68.0,0.0,74.0,0.0,70.0,478.0,0.0,68.05333333333333,,67.0,69.0,68.0,68.0,0.0
4158,2025-03-12 17:15:00,152.56,0.0,17.833333333333332,64.34666666666668,152.56,0.0,68.0,0.0,74.0,0.0,70.0,486.3333333333333,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4159,2025-03-12 17:30:00,151.14666666666668,0.0,16.0,64.63666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,495.6666666666667,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4160,2025-03-12 17:45:00,151.14666666666668,0.0,15.0,64.85333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,503.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4161,2025-03-12 18:00:00,151.14666666666668,0.0,14.833333333333334,64.79666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,509.0,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
4162,2025-03-12 18:15:00,151.85333333333332,0.0,15.0,64.81333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,509.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
4163,2025-03-12 18:30:00,150.44,0.0,15.166666666666666,60.41333333333333,152.56,0.0,68.0,4.116666666666667,74.0,0.0,70.0,506.3333333333333,0.0,67.83,,67.0,69.0,68.0,68.0,0.0
4164,2025-03-12 18:45:00,149.73333333333332,0.0,17.666666666666668,58.68666666666667,152.56,0.0,68.0,18.51333333333333,74.0,0.0,70.0,505.0,0.0,67.27333333333333,,67.0,69.0,68.0,68.0,0.0
4165,2025-03-12 19:00:00,152.56,0.0,17.5,60.28333333333333,152.56,0.0,68.0,25.55333333333333,74.0,0.0,70.0,506.3333333333333,0.0,67.19666666666666,,67.0,69.0,68.0,68.0,0.0
4166,2025-03-12 19:15:00,151.14666666666668,0.0,16.333333333333332,61.27,152.56,0.0,68.0,29.38,74.0,0.0,70.0,524.6666666666666,0.0,67.28333333333335,,67.0,69.0,68.0,68.0,0.0
4167,2025-03-12 19:30:00,153.26666666666668,0.0,15.5,60.92,152.56,0.0,68.0,29.61,74.0,0.0,70.0,561.3333333333334,0.0,67.49666666666667,,67.0,69.0,68.0,68.0,0.0
4168,2025-03-12 19:45:00,151.85333333333332,0.0,15.0,63.42666666666667,152.56,0.0,68.0,36.39666666666667,74.0,0.0,70.0,532.0,0.0,67.37666666666667,,67.0,69.0,68.0,68.0,0.0
4169,2025-03-12 20:00:00,151.14666666666668,0.0,14.833333333333334,64.67999999999999,152.56,0.0,68.0,39.52333333333333,74.0,0.0,70.0,532.0,0.0,67.43666666666667,,67.0,69.0,68.0,68.0,0.0
4170,2025-03-12 20:15:00,152.56,0.0,14.833333333333334,65.33666666666666,152.56,0.0,68.0,40.53,74.0,0.0,70.0,540.0,0.0,67.58,,67.0,69.0,68.0,68.0,0.0
4171,2025-03-12 20:30:00,151.85333333333332,0.0,14.5,65.62333333333333,152.56,0.0,68.0,41.51,74.0,0.0,70.0,542.6666666666666,0.0,67.66000000000001,,67.0,69.0,68.0,68.0,0.0
4172,2025-03-12 20:45:00,151.14666666666668,0.0,14.5,68.72666666666667,152.56,0.0,68.0,39.93333333333333,74.0,0.0,70.0,537.0,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
4173,2025-03-12 21:00:00,152.56,0.0,13.5,69.66666666666667,152.56,0.0,68.0,31.01333333333333,74.0,0.0,70.0,524.6666666666666,0.0,68.25666666666666,,67.0,69.0,68.0,68.0,0.0
4174,2025-03-12 21:15:00,151.14666666666668,0.0,13.666666666666666,68.37666666666667,152.56,0.0,68.0,27.15,74.0,0.0,70.0,515.0,0.0,68.33999999999999,,67.0,69.0,68.0,68.0,0.0
4175,2025-03-12 21:30:00,151.14666666666668,0.0,15.5,67.46333333333332,152.56,0.0,68.0,23.166666666666668,74.0,0.0,70.0,509.6666666666667,0.0,68.38333333333333,,67.0,69.0,68.0,68.0,0.0
4176,2025-03-12 21:45:00,151.85333333333332,0.0,16.166666666666668,66.94666666666667,152.56,0.0,68.0,20.876666666666665,74.0,0.0,70.0,509.6666666666667,0.0,68.35333333333334,,67.0,69.0,68.0,68.0,0.0
4177,2025-03-12 22:00:00,153.26666666666668,0.0,16.5,66.35666666666667,152.56,0.0,68.0,19.03,74.0,0.0,70.0,515.0,0.0,68.32333333333334,,67.0,69.0,68.0,68.0,0.0
4178,2025-03-12 22:15:00,150.44,0.0,16.5,65.78333333333333,152.56,0.0,68.0,16.98333333333333,74.0,0.0,70.0,513.6666666666666,0.0,68.29666666666667,,67.0,69.0,68.0,68.0,0.0
4179,2025-03-12 22:30:00,151.14666666666668,0.0,16.666666666666668,65.55666666666666,152.56,0.0,68.0,16.183333333333334,74.0,0.0,70.0,514.3333333333334,0.0,68.24666666666667,,67.0,69.0,68.0,68.0,0.0
4180,2025-03-12 22:45:00,151.14666666666668,0.0,17.0,65.24666666666667,152.56,0.0,68.0,15.533333333333331,74.0,0.0,70.0,521.3333333333334,0.0,68.2,,67.0,69.0,68.0,68.0,0.0
4181,2025-03-12 23:00:00,152.56,0.0,17.0,64.85000000000001,152.56,0.0,68.0,14.416666666666666,74.0,0.0,70.0,524.0,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
4182,2025-03-12 23:15:00,151.85333333333332,0.0,17.0,64.7,152.56,0.0,68.0,15.373333333333337,74.0,0.0,70.0,516.3333333333334,0.0,68.08,,67.0,69.0,68.0,68.0,0.0
4183,2025-03-12 23:30:00,151.85333333333332,0.0,16.5,64.48666666666666,152.56,0.0,68.0,15.56,74.0,0.0,70.0,511.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
4184,2025-03-12 23:45:00,152.56,0.0,14.5,64.40333333333332,152.56,0.0,68.0,16.543333333333333,74.0,0.0,70.0,503.6666666666667,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
4185,2025-03-13 00:00:00,151.85333333333332,0.0,13.833333333333334,64.38,152.56,0.0,68.0,17.503333333333334,74.0,0.0,70.0,500.3333333333333,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4186,2025-03-13 00:15:00,151.14666666666668,0.0,13.833333333333334,64.22666666666667,152.56,0.0,68.0,19.96333333333333,74.0,0.0,70.0,493.0,0.0,67.86666666666667,,67.0,69.0,68.0,68.0,0.0
4187,2025-03-13 00:30:00,152.56,0.0,14.833333333333334,64.39333333333333,152.56,0.0,68.0,22.92,74.0,0.0,70.0,486.3333333333333,0.0,67.76,,67.0,69.0,68.0,68.0,0.0
4188,2025-03-13 00:45:00,150.44,0.0,14.5,64.82666666666667,152.56,0.0,68.0,25.71,74.0,0.0,70.0,486.3333333333333,0.0,67.73666666666666,,67.0,69.0,68.0,68.0,0.0
4189,2025-03-13 01:00:00,149.02666666666667,0.0,15.333333333333334,64.45,152.56,0.0,68.0,23.916666666666668,74.0,0.0,70.0,472.6666666666667,0.0,67.87666666666667,,67.0,69.0,68.0,68.0,0.0
4190,2025-03-13 01:15:00,151.85333333333332,0.0,17.0,63.96333333333333,152.56,0.0,68.0,22.73333333333333,74.0,0.0,70.0,472.6666666666667,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
4191,2025-03-13 01:30:00,151.14666666666668,0.0,17.166666666666668,63.223333333333336,152.56,0.0,68.0,23.53333333333333,74.0,0.0,70.0,468.3333333333333,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
4192,2025-03-13 01:45:00,151.14666666666668,0.0,16.833333333333332,65.53333333333333,152.56,0.0,68.0,29.816666666666663,74.0,0.0,70.0,430.3333333333333,0.0,67.70333333333333,,67.0,69.0,68.0,68.0,0.0
4193,2025-03-13 02:00:00,151.85333333333332,0.0,17.166666666666668,66.19333333333334,152.56,0.0,68.0,31.376666666666665,74.0,0.0,70.0,432.3333333333333,0.0,67.71333333333332,,67.0,69.0,68.0,68.0,0.0
4194,2025-03-13 02:15:00,150.44,0.0,17.666666666666668,66.49,152.56,0.0,68.0,32.66,74.0,0.0,70.0,442.3333333333333,0.0,67.76666666666667,,67.0,69.0,68.0,68.0,0.0
4195,2025-03-13 02:30:00,151.85333333333332,0.0,17.833333333333332,66.16333333333334,152.56,0.0,68.0,32.18666666666667,74.0,0.0,70.0,449.3333333333333,0.0,67.86333333333333,,67.0,69.0,68.0,68.0,0.0
4196,2025-03-13 02:45:00,152.56,0.0,18.166666666666668,66.58,152.56,0.0,68.0,33.26333333333333,74.0,0.0,70.0,453.3333333333333,0.0,67.84666666666668,,67.0,69.0,68.0,68.0,0.0
4197,2025-03-13 03:00:00,152.56,0.0,17.833333333333332,66.5,152.56,0.0,68.0,32.70666666666667,74.0,0.0,70.0,454.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4198,2025-03-13 03:15:00,151.85333333333332,0.0,17.0,66.47,152.56,0.0,68.0,33.20333333333334,74.0,0.0,70.0,456.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4199,2025-03-13 03:30:00,150.44,0.0,16.0,66.14999999999999,152.56,0.0,68.0,32.29,74.0,0.0,70.0,462.3333333333333,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
4200,2025-03-13 03:45:00,151.85333333333332,0.0,17.166666666666668,65.86333333333333,152.56,0.0,68.0,31.093333333333334,74.0,0.0,70.0,464.6666666666667,0.0,68.03,,67.0,69.0,68.0,68.0,0.0
4201,2025-03-13 04:00:00,151.14666666666668,0.0,15.666666666666666,65.55666666666667,152.56,0.0,68.0,31.25,74.0,0.0,70.0,466.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
4202,2025-03-13 04:15:00,152.56,0.0,17.0,65.67666666666666,152.56,0.0,68.0,31.846666666666668,74.0,0.0,70.0,464.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4203,2025-03-13 04:30:00,152.56,0.0,16.666666666666668,65.62666666666667,152.56,0.0,68.0,31.883333333333336,74.0,0.0,70.0,463.3333333333333,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
4204,2025-03-13 04:45:00,151.85333333333332,0.0,15.333333333333334,65.70333333333333,152.56,0.0,68.0,32.70666666666666,74.0,0.0,70.0,462.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4205,2025-03-13 05:00:00,149.02666666666667,0.0,16.333333333333332,66.04,152.56,0.0,68.0,33.28666666666667,74.0,0.0,70.0,459.3333333333333,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4206,2025-03-13 05:15:00,150.44,0.0,16.666666666666668,65.99,152.56,0.0,68.0,33.663333333333334,74.0,0.0,70.0,458.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4207,2025-03-13 05:30:00,151.14666666666668,0.0,18.0,68.19333333333333,152.56,0.0,68.0,32.96333333333333,74.0,0.0,70.0,466.6666666666667,0.0,68.00666666666667,,67.0,69.0,68.0,68.0,0.0
4208,2025-03-13 05:45:00,151.14666666666668,0.0,16.166666666666668,67.41666666666667,152.56,0.0,68.0,26.88,74.0,0.0,70.0,482.0,0.0,68.23,,67.0,69.0,68.0,68.0,0.0
4209,2025-03-13 06:00:00,151.14666666666668,0.0,18.0,66.23666666666666,152.56,0.0,68.0,31.953333333333333,74.0,0.0,70.0,488.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4210,2025-03-13 06:15:00,152.56,0.0,16.166666666666668,69.06666666666666,152.56,0.0,68.0,27.063333333333333,74.0,0.0,70.0,486.0,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
4211,2025-03-13 06:30:00,150.44,0.0,17.5,67.16000000000001,152.56,0.0,68.0,30.593333333333334,74.0,0.0,70.0,482.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4212,2025-03-13 06:45:00,151.85333333333332,0.0,16.0,67.28,152.56,0.0,68.0,25.08333333333333,74.0,0.0,70.0,480.0,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
4213,2025-03-13 07:00:00,152.56,0.0,18.0,67.60333333333334,152.56,0.0,68.0,28.340000000000003,74.0,0.0,70.0,480.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
4214,2025-03-13 07:15:00,151.14666666666668,0.0,16.166666666666668,66.5,152.56,0.0,68.0,24.526666666666667,74.0,0.0,70.0,479.3333333333333,0.0,68.13666666666667,,67.0,69.0,68.0,68.0,0.0
4215,2025-03-13 07:30:00,151.14666666666668,0.0,18.0,66.05,152.56,0.0,68.0,29.7,74.0,0.0,70.0,478.6666666666667,0.0,67.86666666666666,,67.0,69.0,68.0,68.0,0.0
4216,2025-03-13 07:45:00,153.26666666666668,0.0,15.833333333333334,68.47333333333334,152.56,0.0,68.0,23.89333333333333,74.0,0.0,70.0,476.6666666666667,0.0,68.17666666666666,,67.0,69.0,68.0,68.0,0.0
4217,2025-03-13 08:00:00,149.73333333333332,0.0,16.666666666666668,66.07333333333334,152.56,0.0,68.0,25.94,74.0,0.0,70.0,478.6666666666667,0.0,68.00666666666667,,67.0,69.0,68.0,68.0,0.0
4218,2025-03-13 08:15:00,151.14666666666668,0.0,15.833333333333334,65.81333333333333,152.56,0.0,68.0,22.666666666666668,74.0,0.0,70.0,480.0,0.0,68.14333333333333,,67.0,69.0,68.0,68.0,0.0
4219,2025-03-13 08:30:00,152.56,0.0,16.833333333333332,68.01666666666667,152.56,0.0,68.0,23.48,74.0,0.0,70.0,482.3333333333333,0.0,68.06666666666666,,67.0,69.0,68.0,68.0,0.0
4220,2025-03-13 08:45:00,153.26666666666668,0.0,15.833333333333334,64.95333333333333,152.56,0.0,68.0,22.55,74.0,0.0,70.0,484.0,0.0,68.06333333333333,,67.0,69.0,68.0,68.0,0.0
4221,2025-03-13 09:00:00,151.85333333333332,0.0,15.0,67.03333333333333,152.56,0.0,68.0,19.65,74.0,0.0,70.0,485.6666666666667,0.0,68.18333333333334,,67.0,69.0,68.0,68.0,0.0
4222,2025-03-13 09:15:00,151.14666666666668,0.0,16.166666666666668,66.70666666666666,152.56,0.0,68.0,21.473333333333333,74.0,0.0,70.0,486.6666666666667,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
4223,2025-03-13 09:30:00,150.44,0.0,15.666666666666666,64.50333333333333,152.56,0.0,68.0,19.430000000000003,74.0,0.0,70.0,483.6666666666667,0.0,68.08999999999999,,67.0,69.0,68.0,68.0,0.0
4224,2025-03-13 09:45:00,152.56,0.0,16.666666666666668,66.81,152.56,0.0,68.0,19.706666666666667,74.0,0.0,70.0,480.0,0.0,68.06,,67.0,69.0,68.0,68.0,0.0
4225,2025-03-13 10:00:00,149.02666666666667,0.0,16.5,64.51,152.56,0.0,68.0,22.596666666666664,74.0,0.0,70.0,476.6666666666667,0.0,67.91333333333334,,67.0,69.0,68.0,68.0,0.0
4226,2025-03-13 10:15:00,151.85333333333332,0.0,15.833333333333334,66.15333333333334,152.56,0.0,68.0,18.61,74.0,0.0,70.0,472.0,0.0,68.11666666666667,,67.0,69.0,68.0,68.0,0.0
4227,2025-03-13 10:30:00,149.02666666666667,0.0,17.166666666666668,65.92333333333333,152.56,0.0,68.0,22.71,74.0,0.0,70.0,470.6666666666667,0.0,67.90666666666667,,67.0,69.0,68.0,68.0,0.0
4228,2025-03-13 10:45:00,152.56,0.0,15.5,64.74,152.56,0.0,68.0,18.41,74.0,0.0,70.0,470.0,0.0,68.11,,67.0,69.0,68.0,68.0,0.0
4229,2025-03-13 11:00:00,152.56,0.0,17.5,67.46,152.56,0.0,68.0,21.52,74.0,0.0,70.0,470.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4230,2025-03-13 11:15:00,148.32,0.0,16.333333333333332,63.41,152.56,0.0,68.0,20.416666666666668,74.0,0.0,70.0,469.6666666666667,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
4231,2025-03-13 11:30:00,151.85333333333332,0.0,17.166666666666668,64.05666666666667,152.56,0.0,68.0,26.106666666666666,74.0,0.0,70.0,468.0,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
4232,2025-03-13 11:45:00,152.56,0.0,16.0,66.26666666666667,152.56,0.0,68.0,27.72,74.0,0.0,70.0,468.0,0.0,67.79666666666667,,67.0,69.0,68.0,68.0,0.0
4233,2025-03-13 12:00:00,150.44,0.0,16.0,65.95333333333333,152.56,0.0,68.0,20.543333333333333,74.0,0.0,70.0,469.0,0.0,68.12666666666667,,67.0,69.0,68.0,68.0,0.0
4234,2025-03-13 12:15:00,151.14666666666668,0.0,17.0,67.63333333333333,152.56,0.0,68.0,23.32333333333333,74.0,0.0,70.0,475.3333333333333,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
4235,2025-03-13 12:30:00,151.14666666666668,0.0,15.666666666666666,64.7,152.56,0.0,68.0,20.42,74.0,0.0,70.0,485.3333333333333,0.0,68.08666666666666,,67.0,69.0,68.0,68.0,0.0
4236,2025-03-13 12:45:00,151.14666666666668,0.0,16.833333333333332,67.28,152.56,0.0,68.0,18.813333333333336,74.0,0.0,70.0,499.0,0.0,68.13666666666667,,67.0,69.0,68.0,68.0,0.0
4237,2025-03-13 13:00:00,151.14666666666668,0.0,16.666666666666668,62.64666666666667,152.56,0.0,68.0,21.593333333333334,74.0,0.0,70.0,508.3333333333333,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
4238,2025-03-13 13:15:00,151.14666666666668,0.0,16.666666666666668,67.80666666666667,152.56,0.0,68.0,21.936666666666667,74.0,0.0,70.0,517.6666666666666,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4239,2025-03-13 13:30:00,150.44,0.0,15.666666666666666,63.45666666666667,152.56,0.0,68.0,18.936666666666667,74.0,0.0,70.0,523.6666666666666,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
4240,2025-03-13 13:45:00,152.56,0.0,17.5,64.32333333333334,152.56,0.0,68.0,25.35333333333333,74.0,0.0,70.0,528.0,0.0,67.8,,67.0,69.0,68.0,68.0,0.0
4241,2025-03-13 14:00:00,153.26666666666668,0.0,17.0,64.89999999999999,152.56,0.0,68.0,25.756666666666664,74.0,0.0,70.0,523.3333333333334,0.0,67.83666666666666,,67.0,69.0,68.0,68.0,0.0
4242,2025-03-13 14:15:00,152.56,0.0,16.833333333333332,64.86666666666667,152.56,0.0,68.0,23.45,74.0,0.0,70.0,535.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
4243,2025-03-13 14:30:00,153.26666666666668,0.0,17.0,62.93,152.56,0.0,68.0,10.956666666666669,74.0,0.0,70.0,667.3333333333334,0.0,68.55,,67.0,69.0,68.0,68.0,0.0
4244,2025-03-13 14:45:00,151.14666666666668,0.0,17.5,61.52666666666667,152.56,0.0,68.0,0.26,74.0,0.0,70.0,707.0,0.0,68.86666666666666,,67.0,69.0,68.0,68.0,0.0
4245,2025-03-13 15:00:00,152.56,0.0,16.333333333333332,62.126666666666665,152.56,0.0,68.0,3.9333333333333336,74.0,0.0,70.0,560.3333333333334,0.0,68.35333333333334,,67.0,69.0,68.0,68.0,0.0
4246,2025-03-13 15:15:00,151.85333333333332,0.0,15.166666666666666,62.82,152.56,0.0,68.0,10.373333333333331,74.0,0.0,70.0,499.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4247,2025-03-13 15:30:00,151.14666666666668,0.0,14.833333333333334,63.45333333333334,152.56,0.0,68.0,12.03,74.0,0.0,70.0,483.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4248,2025-03-13 15:45:00,151.14666666666668,0.0,15.0,63.36333333333334,152.56,0.0,68.0,11.18,74.0,0.0,70.0,485.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4249,2025-03-13 16:00:00,151.85333333333332,0.0,15.0,63.19333333333333,152.56,0.0,68.0,12.05,74.0,0.0,70.0,491.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4250,2025-03-13 16:15:00,152.56,0.0,15.5,63.44333333333333,152.56,0.0,68.0,13.283333333333331,74.0,0.0,70.0,497.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
4251,2025-03-13 16:30:00,150.44,0.0,15.0,64.07,152.56,0.0,68.0,13.933333333333332,74.0,0.0,70.0,505.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
4252,2025-03-13 16:45:00,152.56,0.0,14.5,64.40666666666667,152.56,0.0,68.0,14.346666666666666,74.0,0.0,70.0,519.6666666666666,0.0,67.92666666666666,,67.0,69.0,68.0,68.0,0.0
4253,2025-03-13 17:00:00,152.56,0.0,14.833333333333334,64.56333333333333,152.56,0.0,68.0,13.57,74.0,0.0,70.0,524.3333333333334,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4254,2025-03-13 17:15:00,149.73333333333332,0.0,15.666666666666666,64.64999999999999,152.56,0.0,68.0,12.163333333333334,74.0,0.0,70.0,530.3333333333334,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
4255,2025-03-13 17:30:00,152.56,0.0,16.0,64.65333333333332,152.56,0.0,68.0,11.46,74.0,0.0,70.0,542.6666666666666,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
4256,2025-03-13 17:45:00,151.85333333333332,0.0,15.5,64.56,152.56,0.0,68.0,10.943333333333332,74.0,0.0,70.0,542.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4257,2025-03-13 18:00:00,153.26666666666668,0.0,15.0,64.48666666666666,152.56,0.0,68.0,8.85,74.0,0.0,70.0,544.6666666666666,0.0,68.11666666666666,,67.0,69.0,68.0,68.0,0.0
4258,2025-03-13 18:15:00,151.14666666666668,0.0,14.333333333333334,64.70666666666666,152.56,0.0,68.0,7.460000000000001,74.0,0.0,70.0,542.6666666666666,0.0,68.13666666666667,,67.0,69.0,68.0,68.0,0.0
4259,2025-03-13 18:30:00,151.85333333333332,0.0,14.166666666666666,64.89,152.56,0.0,68.0,5.573333333333333,74.0,0.0,70.0,540.6666666666666,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
4260,2025-03-13 18:45:00,153.26666666666668,0.0,14.333333333333334,65.10333333333334,152.56,0.0,68.0,4.12,74.0,0.0,70.0,542.0,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
4261,2025-03-13 19:00:00,151.14666666666668,0.0,14.0,65.47333333333333,152.56,0.0,68.0,1.9633333333333327,74.0,0.0,70.0,548.3333333333334,0.0,68.21333333333332,,67.0,69.0,68.0,68.0,0.0
4262,2025-03-13 19:15:00,152.56,0.0,14.0,64.95666666666666,152.56,0.0,68.0,0.9566666666666668,74.0,0.0,70.0,549.3333333333334,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
4263,2025-03-13 19:30:00,151.14666666666668,0.0,14.0,64.60666666666667,152.56,0.0,68.0,0.0133333333333333,74.0,0.0,70.0,544.6666666666666,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
4264,2025-03-13 19:45:00,150.44,0.0,15.166666666666666,64.66666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,536.0,0.0,68.2,,67.0,69.0,68.0,68.0,0.0
4265,2025-03-13 20:00:00,150.44,0.0,16.333333333333332,64.58666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,528.0,0.0,68.26,,67.0,69.0,68.0,68.0,0.0
4266,2025-03-13 20:15:00,151.14666666666668,0.0,16.833333333333332,64.64666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,522.6666666666666,0.0,68.24333333333334,,67.0,69.0,68.0,68.0,0.0
4267,2025-03-13 20:30:00,151.85333333333332,0.0,16.5,64.34,152.56,0.0,68.0,0.0,74.0,0.0,70.0,521.0,0.0,68.22333333333334,,67.0,69.0,68.0,68.0,0.0
4268,2025-03-13 20:45:00,151.85333333333332,0.0,16.333333333333332,63.60666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,518.3333333333334,0.0,68.13666666666667,,67.0,69.0,68.0,68.0,0.0
4269,2025-03-13 21:00:00,151.85333333333332,0.0,14.5,62.52333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,512.3333333333334,0.0,68.10666666666667,,67.0,69.0,68.0,68.0,0.0
4270,2025-03-13 21:15:00,151.85333333333332,0.0,13.5,61.49,152.56,0.0,68.0,3.0666666666666664,74.0,0.0,70.0,507.0,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
4271,2025-03-13 21:30:00,151.85333333333332,0.0,13.666666666666666,61.50333333333333,152.56,0.0,68.0,5.993333333333333,74.0,0.0,70.0,507.6666666666667,0.0,67.77333333333333,,67.0,69.0,68.0,68.0,0.0
4272,2025-03-13 21:45:00,152.56,0.0,14.166666666666666,60.67,152.56,0.0,68.0,7.760000000000001,74.0,0.0,70.0,510.3333333333333,0.0,67.77,,67.0,69.0,68.0,68.0,0.0
4273,2025-03-13 22:00:00,150.44,0.0,16.166666666666668,57.89000000000001,152.56,0.0,68.0,19.83,74.0,0.0,70.0,509.6666666666667,0.0,67.32333333333334,,67.0,69.0,68.0,68.0,0.0
4274,2025-03-13 22:15:00,150.44,0.0,17.5,60.47,152.56,0.0,68.0,27.456666666666667,74.0,0.0,70.0,507.0,0.0,67.22,,67.0,69.0,68.0,68.0,0.0
4275,2025-03-13 22:30:00,150.44,0.0,17.5,61.66333333333333,152.56,0.0,68.0,29.996666666666663,74.0,0.0,70.0,505.6666666666667,0.0,67.36333333333333,,67.0,69.0,68.0,68.0,0.0
4276,2025-03-13 22:45:00,152.56,0.0,17.5,62.623333333333335,152.56,0.0,68.0,33.41,74.0,0.0,70.0,501.0,0.0,67.44333333333333,,67.0,69.0,68.0,68.0,0.0
4277,2025-03-13 23:00:00,153.26666666666668,0.0,16.5,63.20666666666667,152.56,0.0,68.0,35.663333333333334,74.0,0.0,70.0,501.0,0.0,67.5,,67.0,69.0,68.0,68.0,0.0
4278,2025-03-13 23:15:00,152.56,0.0,15.5,64.13,152.56,0.0,68.0,37.806666666666665,74.0,0.0,70.0,498.3333333333333,0.0,67.57333333333334,,67.0,69.0,68.0,68.0,0.0
4279,2025-03-13 23:30:00,150.44,0.0,15.166666666666666,64.75,152.56,0.0,68.0,39.65,74.0,0.0,70.0,494.3333333333333,0.0,67.62666666666667,,67.0,69.0,68.0,68.0,0.0
4280,2025-03-13 23:45:00,151.85333333333332,0.0,17.5,66.27333333333333,152.56,0.0,68.0,40.25666666666667,74.0,0.0,70.0,491.0,0.0,67.72333333333334,,67.0,69.0,68.0,68.0,0.0
4281,2025-03-14 00:00:00,152.56,0.0,15.0,67.29333333333334,152.56,0.0,68.0,35.60666666666666,74.0,0.0,70.0,489.6666666666667,0.0,68.00666666666667,,67.0,69.0,68.0,68.0,0.0
4282,2025-03-14 00:15:00,150.97,0.0,14.5,66.61,152.56,0.0,68.0,32.2125,74.0,0.0,70.0,489.5,0.0,68.1275,,67.0,69.0,68.0,68.0,0.0
4283,2025-03-14 00:30:00,151.14666666666668,0.0,15.833333333333334,66.26666666666667,152.56,0.0,68.0,30.35333333333333,74.0,0.0,70.0,487.0,0.0,68.16000000000001,,67.0,69.0,68.0,68.0,0.0
4284,2025-03-14 00:45:00,151.14666666666668,0.0,17.0,66.04666666666667,152.56,0.0,68.0,29.096666666666668,74.0,0.0,70.0,481.6666666666667,0.0,68.16,,67.0,69.0,68.0,68.0,0.0
4285,2025-03-14 01:00:00,152.56,0.0,17.0,65.73333333333333,152.56,0.0,68.0,27.996666666666663,74.0,0.0,70.0,476.0,0.0,68.16,,67.0,69.0,68.0,68.0,0.0
4286,2025-03-14 01:15:00,152.56,0.0,17.0,65.41333333333334,152.56,0.0,68.0,27.526666666666667,74.0,0.0,70.0,475.3333333333333,0.0,68.13,,67.0,69.0,68.0,68.0,0.0
4287,2025-03-14 01:30:00,148.32,0.0,17.333333333333332,65.48333333333333,152.56,0.0,68.0,27.5,74.0,0.0,70.0,474.6666666666667,0.0,68.07,,67.0,69.0,68.0,68.0,0.0
4288,2025-03-14 01:45:00,151.85333333333332,0.0,17.333333333333332,65.27333333333333,152.56,0.0,68.0,27.25333333333333,74.0,0.0,70.0,478.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4289,2025-03-14 02:00:00,151.85333333333332,0.0,17.5,65.23,152.56,0.0,68.0,26.723333333333333,74.0,0.0,70.0,480.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4290,2025-03-14 02:15:00,150.44,0.0,17.0,65.12,152.56,0.0,68.0,26.36,74.0,0.0,70.0,481.3333333333333,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4291,2025-03-14 02:30:00,151.14666666666668,0.0,17.333333333333332,64.92666666666666,152.56,0.0,68.0,25.976666666666663,74.0,0.0,70.0,482.3333333333333,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4292,2025-03-14 02:45:00,151.14666666666668,0.0,17.5,64.50333333333333,152.56,0.0,68.0,26.87333333333333,74.0,0.0,70.0,483.6666666666667,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4293,2025-03-14 03:00:00,151.85333333333332,0.0,17.0,64.95666666666666,152.56,0.0,68.0,27.75,74.0,0.0,70.0,485.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4294,2025-03-14 03:15:00,151.14666666666668,0.0,16.5,64.92666666666666,152.56,0.0,68.0,27.67,74.0,0.0,70.0,483.3333333333333,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
4295,2025-03-14 03:30:00,151.14666666666668,0.0,15.666666666666666,65.15666666666667,152.56,0.0,68.0,29.183333333333337,74.0,0.0,70.0,483.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4296,2025-03-14 03:45:00,150.44,0.0,16.0,65.25666666666666,152.56,0.0,68.0,29.343333333333334,74.0,0.0,70.0,487.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4297,2025-03-14 04:00:00,151.85333333333332,0.0,17.0,65.75666666666666,152.56,0.0,68.0,30.486666666666665,74.0,0.0,70.0,484.3333333333333,0.0,67.92666666666666,,67.0,69.0,68.0,68.0,0.0
4298,2025-03-14 04:15:00,151.85333333333332,0.0,16.333333333333332,65.75666666666667,152.56,0.0,68.0,30.94666666666667,74.0,0.0,70.0,480.0,0.0,67.90333333333334,,67.0,69.0,68.0,68.0,0.0
4299,2025-03-14 04:30:00,153.97333333333333,0.0,15.666666666666666,66.18666666666667,152.56,0.0,68.0,31.91,74.0,0.0,70.0,474.6666666666667,0.0,67.90333333333334,,67.0,69.0,68.0,68.0,0.0
4300,2025-03-14 04:45:00,151.85333333333332,0.0,15.333333333333334,66.08999999999999,152.56,0.0,68.0,32.48666666666667,74.0,0.0,70.0,468.3333333333333,0.0,67.89333333333333,,67.0,69.0,68.0,68.0,0.0
4301,2025-03-14 05:00:00,149.73333333333332,0.0,16.5,66.76333333333334,152.56,0.0,68.0,34.45333333333334,74.0,0.0,70.0,462.6666666666667,0.0,67.87,,67.0,69.0,68.0,68.0,0.0
4302,2025-03-14 05:15:00,151.85333333333332,0.0,17.166666666666668,66.47666666666667,152.56,0.0,68.0,33.193333333333335,74.0,0.0,70.0,460.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4303,2025-03-14 05:30:00,151.14666666666668,0.0,15.0,66.36333333333333,152.56,0.0,68.0,34.02,74.0,0.0,70.0,456.6666666666667,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4304,2025-03-14 05:45:00,152.56,0.0,15.333333333333334,66.83666666666666,152.56,0.0,68.0,34.86666666666667,74.0,0.0,70.0,445.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4305,2025-03-14 06:00:00,152.56,0.0,14.833333333333334,66.31666666666666,152.56,0.0,68.0,32.93666666666667,74.0,0.0,70.0,441.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
4306,2025-03-14 06:15:00,151.14666666666668,0.0,15.0,66.57333333333334,152.56,0.0,68.0,32.586666666666666,74.0,0.0,70.0,439.0,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
4307,2025-03-14 06:30:00,151.14666666666668,0.0,15.833333333333334,66.22333333333334,152.56,0.0,68.0,32.34,74.0,0.0,70.0,433.0,0.0,68.02999999999999,,67.0,69.0,68.0,68.0,0.0
4308,2025-03-14 06:45:00,151.14666666666668,0.0,14.833333333333334,66.09,152.56,0.0,68.0,32.74666666666667,74.0,0.0,70.0,432.3333333333333,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4309,2025-03-14 07:00:00,151.85333333333332,0.0,15.333333333333334,66.11,152.56,0.0,68.0,33.76,74.0,0.0,70.0,433.0,0.0,67.96666666666668,,67.0,69.0,68.0,68.0,0.0
4310,2025-03-14 07:15:00,153.97333333333333,0.0,15.666666666666666,70.70666666666666,152.56,0.0,68.0,27.293333333333333,74.0,0.0,70.0,434.3333333333333,0.0,68.27,,67.0,69.0,68.0,68.0,0.0
4311,2025-03-14 07:30:00,151.85333333333332,0.0,16.5,65.25999999999999,152.56,0.0,68.0,31.40333333333333,74.0,0.0,70.0,436.3333333333333,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
4312,2025-03-14 07:45:00,152.56,0.0,16.333333333333332,70.94,152.56,0.0,68.0,27.516666666666666,74.0,0.0,70.0,438.3333333333333,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
4313,2025-03-14 08:00:00,150.44,0.0,15.666666666666666,64.90333333333332,152.56,0.0,68.0,27.44666666666667,74.0,0.0,70.0,439.0,0.0,68.08666666666666,,67.0,69.0,68.0,68.0,0.0
4314,2025-03-14 08:15:00,151.85333333333332,0.0,16.0,69.80333333333333,152.56,0.0,68.0,24.363333333333333,74.0,0.0,70.0,438.3333333333333,0.0,68.25666666666666,,67.0,69.0,68.0,68.0,0.0
4315,2025-03-14 08:30:00,151.85333333333332,0.0,16.166666666666668,65.62666666666667,152.56,0.0,68.0,29.72666666666667,74.0,0.0,70.0,438.3333333333333,0.0,67.93333333333334,,67.0,69.0,68.0,68.0,0.0
4316,2025-03-14 08:45:00,153.26666666666668,0.0,14.333333333333334,66.89333333333333,152.56,0.0,68.0,21.30333333333333,74.0,0.0,70.0,439.6666666666667,0.0,68.28666666666668,,67.0,69.0,68.0,68.0,0.0
4317,2025-03-14 09:00:00,150.44,0.0,17.0,67.255,152.56,0.0,68.0,26.47,74.0,0.0,70.0,441.5,0.0,68.02000000000001,,67.0,69.0,68.0,68.0,0.0
4318,2025-03-14 09:15:00,152.56,0.0,13.666666666666666,65.06333333333333,152.56,0.0,68.0,19.993333333333336,74.0,0.0,70.0,442.6666666666667,0.0,68.27,,67.0,69.0,68.0,68.0,0.0
4319,2025-03-14 09:30:00,151.14666666666668,0.0,16.833333333333332,67.89666666666666,152.56,0.0,68.0,23.363333333333333,74.0,0.0,70.0,444.0,0.0,68.07666666666667,,67.0,69.0,68.0,68.0,0.0
4320,2025-03-14 09:45:00,153.26666666666668,0.0,14.666666666666666,63.17,152.56,0.0,68.0,20.826666666666664,74.0,0.0,70.0,444.0,0.0,68.11333333333333,,67.0,69.0,68.0,68.0,0.0
4321,2025-03-14 10:00:00,153.26666666666668,0.0,15.333333333333334,69.28333333333333,152.56,0.0,68.0,18.93,74.0,0.0,70.0,445.3333333333333,0.0,68.19,,67.0,69.0,68.0,68.0,0.0
4322,2025-03-14 10:15:00,152.56,0.0,15.833333333333334,63.03,152.56,0.0,68.0,21.11,74.0,0.0,70.0,449.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4323,2025-03-14 10:30:00,151.85333333333332,0.0,14.166666666666666,68.37333333333333,152.56,0.0,68.0,15.473333333333334,74.0,0.0,70.0,448.6666666666667,0.0,68.23,,67.0,69.0,68.0,68.0,0.0
4324,2025-03-14 10:45:00,151.14666666666668,0.0,16.166666666666668,64.58666666666666,152.56,0.0,68.0,21.17333333333333,74.0,0.0,70.0,448.6666666666667,0.0,67.92666666666666,,67.0,69.0,68.0,68.0,0.0
4325,2025-03-14 11:00:00,153.26666666666668,0.0,13.833333333333334,66.46333333333332,152.56,0.0,68.0,14.089999999999998,74.0,0.0,70.0,448.0,0.0,68.26333333333334,,67.0,69.0,68.0,68.0,0.0
4326,2025-03-14 11:15:00,151.85333333333332,0.0,17.0,66.02666666666666,152.56,0.0,68.0,21.32,74.0,0.0,70.0,448.0,0.0,67.88333333333334,,67.0,69.0,68.0,68.0,0.0
4327,2025-03-14 11:30:00,151.14666666666668,0.0,14.0,64.2,152.56,0.0,68.0,14.513333333333335,74.0,0.0,70.0,448.6666666666667,0.0,68.16333333333334,,67.0,69.0,68.0,68.0,0.0
4328,2025-03-14 11:45:00,153.26666666666668,0.0,16.166666666666668,66.96333333333332,152.56,0.0,68.0,19.793333333333333,74.0,0.0,70.0,454.6666666666667,0.0,67.92999999999999,,67.0,69.0,68.0,68.0,0.0
4329,2025-03-14 12:00:00,149.73333333333332,0.0,14.0,66.23666666666666,152.56,0.0,68.0,11.473333333333334,74.0,0.0,70.0,463.3333333333333,0.0,68.3,,67.0,69.0,68.0,68.0,0.0
4330,2025-03-14 12:15:00,150.44,0.0,16.333333333333332,63.19333333333333,152.56,0.0,68.0,19.876666666666665,74.0,0.0,70.0,473.3333333333333,0.0,67.82333333333334,,67.0,69.0,68.0,68.0,0.0
4331,2025-03-14 12:30:00,153.26666666666668,0.0,14.333333333333334,62.66666666666666,152.56,0.0,68.0,17.816666666666666,74.0,0.0,70.0,479.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4332,2025-03-14 12:45:00,150.44,0.0,16.833333333333332,62.77333333333333,152.56,0.0,68.0,26.35,74.0,0.0,70.0,483.0,0.0,67.63333333333334,,67.0,69.0,68.0,68.0,0.0
4333,2025-03-14 13:00:00,152.56,0.0,15.0,63.66666666666666,152.56,0.0,68.0,28.73333333333333,74.0,0.0,70.0,487.6666666666667,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
