,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
4334,2025-03-14 13:15:00,150.44,0.0,15.333333333333334,64.56666666666666,152.56,0.0,68.0,30.163333333333338,74.0,0.0,70.0,490.3333333333333,0.0,67.7,,67.0,69.0,68.0,68.0,0.0
4335,2025-03-14 13:30:00,150.44,0.0,15.666666666666666,64.90333333333332,152.56,0.0,68.0,30.896666666666665,74.0,0.0,70.0,490.3333333333333,0.0,67.76333333333334,,67.0,69.0,68.0,68.0,0.0
4336,2025-03-14 13:45:00,149.73333333333332,0.0,16.666666666666668,65.63666666666667,152.56,0.0,68.0,30.65,74.0,0.0,70.0,487.6666666666667,0.0,67.84333333333333,,67.0,69.0,68.0,68.0,0.0
4337,2025-03-14 14:00:00,151.14666666666668,0.0,17.0,65.94666666666666,152.56,0.0,68.0,30.50333333333333,74.0,0.0,70.0,477.6666666666667,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
4338,2025-03-14 14:15:00,151.85333333333332,0.0,17.0,65.72666666666667,152.56,0.0,68.0,28.046666666666667,74.0,0.0,70.0,500.3333333333333,0.0,68.05000000000001,,67.0,69.0,68.0,68.0,0.0
4339,2025-03-14 14:30:00,151.85333333333332,0.0,16.833333333333332,62.30666666666667,152.56,0.0,68.0,13.853333333333332,74.0,0.0,70.0,639.0,0.0,68.63,,67.0,69.0,68.0,68.0,0.0
4340,2025-03-14 14:45:00,152.56,0.0,16.166666666666668,61.26333333333333,152.56,0.0,68.0,1.3766666666666667,74.0,0.0,70.0,701.6666666666666,0.0,68.93666666666667,,67.0,69.0,68.0,68.0,0.0
4341,2025-03-14 15:00:00,152.56,0.0,15.0,61.77666666666666,152.56,0.0,68.0,5.546666666666667,74.0,0.0,70.0,563.3333333333334,0.0,68.44333333333334,,67.0,69.0,68.0,68.0,0.0
4342,2025-03-14 15:15:00,151.14666666666668,0.0,14.833333333333334,62.63333333333333,152.56,0.0,68.0,10.266666666666666,74.0,0.0,70.0,511.6666666666667,0.0,68.12666666666667,,67.0,69.0,68.0,68.0,0.0
4343,2025-03-14 15:30:00,149.73333333333332,0.0,16.333333333333332,60.406666666666666,152.56,0.0,68.0,11.276666666666666,74.0,0.0,70.0,499.0,0.0,68.01666666666667,,67.0,69.0,68.0,68.0,0.0
4344,2025-03-14 15:45:00,150.44,0.0,16.833333333333332,59.69,152.56,0.0,68.0,23.433333333333334,74.0,0.0,70.0,490.3333333333333,0.0,67.53,,67.0,69.0,68.0,68.0,0.0
4345,2025-03-14 16:00:00,151.14666666666668,0.0,17.0,60.88999999999999,152.56,0.0,68.0,28.08,74.0,0.0,70.0,488.3333333333333,0.0,67.48,,67.0,69.0,68.0,68.0,0.0
4346,2025-03-14 16:15:00,153.97333333333333,0.0,14.5,61.876666666666665,152.56,0.0,68.0,32.47333333333333,74.0,0.0,70.0,489.6666666666667,0.0,67.45333333333333,,67.0,69.0,68.0,68.0,0.0
4347,2025-03-14 16:30:00,149.73333333333332,0.0,16.5,63.11666666666667,152.56,0.0,68.0,34.39333333333334,74.0,0.0,70.0,497.0,0.0,67.53666666666668,,67.0,69.0,68.0,68.0,0.0
4348,2025-03-14 16:45:00,151.14666666666668,0.0,17.333333333333332,64.32,152.56,0.0,68.0,35.733333333333334,74.0,0.0,70.0,511.6666666666667,0.0,67.63333333333333,,67.0,69.0,68.0,68.0,0.0
4349,2025-03-14 17:00:00,150.44,0.0,17.5,62.803333333333335,152.56,0.0,68.0,32.42,74.0,0.0,70.0,564.0,0.0,67.88333333333334,,67.0,69.0,68.0,68.0,0.0
4350,2025-03-14 17:15:00,151.85333333333332,0.0,17.666666666666668,61.870000000000005,152.56,0.0,68.0,29.46333333333333,74.0,0.0,70.0,620.3333333333334,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
4351,2025-03-14 17:30:00,150.44,0.0,18.0,61.866666666666674,152.56,0.0,68.0,28.646666666666665,74.0,0.0,70.0,639.6666666666666,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
4352,2025-03-14 17:45:00,152.56,0.0,16.5,63.26666666666667,152.56,0.0,68.0,33.25,74.0,0.0,70.0,597.3333333333334,0.0,67.83,,67.0,69.0,68.0,68.0,0.0
4353,2025-03-14 18:00:00,151.85333333333332,0.0,15.0,64.83666666666666,152.56,0.0,68.0,35.626666666666665,74.0,0.0,70.0,563.6666666666666,0.0,67.78333333333333,,67.0,69.0,68.0,68.0,0.0
4354,2025-03-14 18:15:00,151.14666666666668,0.0,15.166666666666666,64.85000000000001,152.56,0.0,68.0,34.946666666666665,74.0,0.0,70.0,552.6666666666666,0.0,67.87666666666667,,67.0,69.0,68.0,68.0,0.0
4355,2025-03-14 18:30:00,152.56,0.0,15.5,65.55333333333334,152.56,0.0,68.0,37.153333333333336,74.0,0.0,70.0,544.0,0.0,67.81666666666666,,67.0,69.0,68.0,68.0,0.0
4356,2025-03-14 18:45:00,152.56,0.0,15.166666666666666,65.33666666666666,152.56,0.0,68.0,36.53,74.0,0.0,70.0,536.6666666666666,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
4357,2025-03-14 19:00:00,152.56,0.0,15.166666666666666,65.37,152.56,0.0,68.0,36.766666666666666,74.0,0.0,70.0,533.3333333333334,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4358,2025-03-14 19:15:00,152.56,0.0,15.833333333333334,65.72,152.56,0.0,68.0,37.553333333333335,74.0,0.0,70.0,540.6666666666666,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
4359,2025-03-14 19:30:00,153.97333333333333,0.0,14.666666666666666,65.46666666666665,152.56,0.0,68.0,37.03333333333333,74.0,0.0,70.0,540.6666666666666,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4360,2025-03-14 19:45:00,151.85333333333332,0.0,14.666666666666666,65.53333333333335,152.56,0.0,68.0,37.373333333333335,74.0,0.0,70.0,538.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4361,2025-03-14 20:00:00,151.14666666666668,0.0,15.333333333333334,65.80333333333333,152.56,0.0,68.0,38.34333333333333,74.0,0.0,70.0,532.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4362,2025-03-14 20:15:00,150.44,0.0,16.0,65.75,152.56,0.0,68.0,37.63999999999999,74.0,0.0,70.0,528.6666666666666,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
4363,2025-03-14 20:30:00,151.14666666666668,0.0,16.0,65.50333333333333,152.56,0.0,68.0,38.34333333333333,74.0,0.0,70.0,526.3333333333334,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4364,2025-03-14 20:45:00,150.44,0.0,16.0,65.57666666666667,152.56,0.0,68.0,38.60333333333333,74.0,0.0,70.0,524.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4365,2025-03-14 21:00:00,151.85333333333332,0.0,15.666666666666666,65.64666666666666,152.56,0.0,68.0,38.66,74.0,0.0,70.0,517.6666666666666,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
4366,2025-03-14 21:15:00,152.56,0.0,14.0,65.25,152.56,0.0,68.0,38.4,74.0,0.0,70.0,513.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4367,2025-03-14 21:30:00,150.44,0.0,14.833333333333334,65.57000000000001,152.56,0.0,68.0,38.98666666666667,74.0,0.0,70.0,510.3333333333333,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
4368,2025-03-14 21:45:00,151.85333333333332,0.0,14.666666666666666,65.45666666666666,152.56,0.0,68.0,39.473333333333336,74.0,0.0,70.0,512.3333333333334,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4369,2025-03-14 22:00:00,151.85333333333332,0.0,14.5,65.30666666666667,152.56,0.0,68.0,39.833333333333336,74.0,0.0,70.0,509.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4370,2025-03-14 22:15:00,150.44,0.0,14.5,65.35666666666667,152.56,0.0,68.0,40.3,74.0,0.0,70.0,511.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4371,2025-03-14 22:30:00,151.14666666666668,0.0,15.333333333333334,65.65666666666667,152.56,0.0,68.0,41.6,74.0,0.0,70.0,504.3333333333333,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
4372,2025-03-14 22:45:00,149.73333333333332,0.0,16.166666666666668,65.84333333333332,152.56,0.0,68.0,42.11666666666667,74.0,0.0,70.0,498.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4373,2025-03-14 23:00:00,151.14666666666668,0.0,17.333333333333332,65.97000000000001,152.56,0.0,68.0,42.49666666666667,74.0,0.0,70.0,493.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4374,2025-03-14 23:15:00,152.56,0.0,16.0,66.02,152.56,0.0,68.0,43.0,74.0,0.0,70.0,486.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4375,2025-03-14 23:30:00,152.56,0.0,15.833333333333334,66.16333333333334,152.56,0.0,68.0,43.57333333333333,74.0,0.0,70.0,482.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4376,2025-03-14 23:45:00,151.14666666666668,0.0,16.333333333333332,66.18666666666667,152.56,0.0,68.0,44.16666666666666,74.0,0.0,70.0,476.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4377,2025-03-15 00:00:00,152.56,0.0,17.5,66.33333333333333,152.56,0.0,68.0,44.73333333333333,74.0,0.0,70.0,470.6666666666667,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
4378,2025-03-15 00:15:00,151.14666666666668,0.0,17.5,66.44,152.56,0.0,68.0,45.47,74.0,0.0,70.0,465.3333333333333,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
4379,2025-03-15 00:30:00,152.56,0.0,17.5,66.64,152.56,0.0,68.0,46.03333333333333,74.0,0.0,70.0,459.3333333333333,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4380,2025-03-15 00:45:00,150.44,0.0,18.0,66.91333333333334,152.56,0.0,68.0,46.59333333333333,74.0,0.0,70.0,453.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4381,2025-03-15 01:00:00,152.56,0.0,18.0,67.02999999999999,152.56,0.0,68.0,47.05666666666667,74.0,0.0,70.0,448.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4382,2025-03-15 01:15:00,151.14666666666668,0.0,18.0,67.13,152.56,0.0,68.0,47.63,74.0,0.0,70.0,448.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4383,2025-03-15 01:30:00,151.14666666666668,0.0,17.666666666666668,67.39,152.56,0.0,68.0,48.04666666666666,74.0,0.0,70.0,446.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4384,2025-03-15 01:45:00,150.44,0.0,17.833333333333332,67.32666666666667,152.56,0.0,68.0,47.54,74.0,0.0,70.0,443.6666666666667,0.0,67.96666666666665,,67.0,69.0,68.0,68.0,0.0
4385,2025-03-15 02:00:00,151.85333333333332,0.0,18.0,67.39666666666666,152.56,0.0,68.0,48.50666666666667,74.0,0.0,70.0,442.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4386,2025-03-15 02:15:00,151.14666666666668,0.0,17.5,67.24666666666667,152.56,0.0,68.0,48.35999999999999,74.0,0.0,70.0,441.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
4387,2025-03-15 02:30:00,151.85333333333332,0.0,17.166666666666668,67.27,152.56,0.0,68.0,48.123333333333335,74.0,0.0,70.0,439.0,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
4388,2025-03-15 02:45:00,153.26666666666668,0.0,16.5,67.16666666666667,152.56,0.0,68.0,47.77666666666666,74.0,0.0,70.0,439.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4389,2025-03-15 03:00:00,150.44,0.0,15.5,67.33,152.56,0.0,68.0,47.91666666666666,74.0,0.0,70.0,439.0,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
4390,2025-03-15 03:15:00,149.73333333333332,0.0,16.333333333333332,67.48333333333333,152.56,0.0,68.0,48.49,74.0,0.0,70.0,439.3333333333333,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
4391,2025-03-15 03:30:00,147.61333333333332,0.0,17.333333333333332,67.60000000000001,152.56,0.0,68.0,48.99333333333334,74.0,0.0,70.0,445.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4392,2025-03-15 03:45:00,152.56,0.0,18.166666666666668,67.85000000000001,152.56,0.0,68.0,50.01,74.0,0.0,70.0,442.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4393,2025-03-15 04:00:00,151.85333333333332,0.0,18.33333333333333,67.96666666666665,152.56,0.0,68.0,49.95,74.0,0.0,70.0,439.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4394,2025-03-15 04:15:00,152.56,0.0,18.0,67.66333333333334,152.56,0.0,68.0,49.443333333333335,74.0,0.0,70.0,437.0,0.0,67.97333333333333,,67.0,69.0,68.0,68.0,0.0
4395,2025-03-15 04:30:00,152.56,0.0,17.166666666666668,67.93666666666667,152.56,0.0,68.0,49.85666666666666,74.0,0.0,70.0,435.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4396,2025-03-15 04:45:00,151.85333333333332,0.0,16.833333333333332,67.91666666666667,152.56,0.0,68.0,49.36666666666667,74.0,0.0,70.0,433.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4397,2025-03-15 05:00:00,150.44,0.0,17.333333333333332,68.00666666666667,152.56,0.0,68.0,49.586666666666666,74.0,0.0,70.0,433.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4398,2025-03-15 05:15:00,153.26666666666668,0.0,18.5,67.82,152.56,0.0,68.0,49.17333333333334,74.0,0.0,70.0,433.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
4399,2025-03-15 05:30:00,152.56,0.0,17.333333333333332,67.86333333333334,152.56,0.0,68.0,49.88666666666666,74.0,0.0,70.0,433.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4400,2025-03-15 05:45:00,151.14666666666668,0.0,18.33333333333333,67.95666666666666,152.56,0.0,68.0,49.75333333333333,74.0,0.0,70.0,433.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
4401,2025-03-15 06:00:00,150.44,0.0,20.0,67.95,152.56,0.0,68.0,49.78333333333333,74.0,0.0,70.0,433.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4402,2025-03-15 06:15:00,151.14666666666668,0.0,20.83333333333333,67.76666666666667,152.56,0.0,68.0,49.73666666666667,74.0,0.0,70.0,433.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4403,2025-03-15 06:30:00,153.26666666666668,0.0,16.0,71.63666666666667,152.56,0.0,68.0,45.68,74.0,0.0,70.0,434.3333333333333,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
4404,2025-03-15 06:45:00,153.26666666666668,0.0,15.0,69.83666666666666,152.56,0.0,68.0,39.1,74.0,0.0,70.0,434.3333333333333,0.0,68.38333333333334,,67.0,69.0,68.0,68.0,0.0
4405,2025-03-15 07:00:00,151.14666666666668,0.0,15.5,68.43333333333334,152.56,0.0,68.0,36.05,74.0,0.0,70.0,435.0,0.0,68.36999999999999,,67.0,69.0,68.0,68.0,0.0
4406,2025-03-15 07:15:00,150.44,0.0,15.833333333333334,68.01666666666667,152.56,0.0,68.0,34.51,74.0,0.0,70.0,435.6666666666667,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
4407,2025-03-15 07:30:00,151.14666666666668,0.0,16.0,67.62333333333333,152.56,0.0,68.0,33.95,74.0,0.0,70.0,437.6666666666667,0.0,68.24666666666667,,67.0,69.0,68.0,68.0,0.0
4408,2025-03-15 07:45:00,151.14666666666668,0.0,16.333333333333332,67.29333333333334,152.56,0.0,68.0,32.45666666666667,74.0,0.0,70.0,438.6666666666667,0.0,68.22333333333334,,67.0,69.0,68.0,68.0,0.0
4409,2025-03-15 08:00:00,151.85333333333332,0.0,16.5,67.0,152.56,0.0,68.0,31.486666666666668,74.0,0.0,70.0,439.0,0.0,68.2,,67.0,69.0,68.0,68.0,0.0
4410,2025-03-15 08:15:00,150.44,0.0,16.333333333333332,66.06333333333333,152.56,0.0,68.0,30.203333333333333,74.0,0.0,70.0,439.0,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
4411,2025-03-15 08:30:00,149.73333333333332,0.0,20.666666666666668,63.38999999999999,152.56,0.0,68.0,37.53666666666667,74.0,0.0,70.0,439.6666666666667,0.0,67.81666666666666,,67.0,69.0,68.0,68.0,0.0
4412,2025-03-15 08:45:00,152.56,0.0,20.166666666666668,64.46666666666667,152.56,0.0,68.0,41.086666666666666,74.0,0.0,70.0,439.0,0.0,67.72,,67.0,69.0,68.0,68.0,0.0
4413,2025-03-15 09:00:00,150.44,0.0,19.83333333333333,65.23333333333333,152.56,0.0,68.0,42.873333333333335,74.0,0.0,70.0,439.0,0.0,67.74333333333334,,67.0,69.0,68.0,68.0,0.0
4414,2025-03-15 09:15:00,150.44,0.0,21.5,66.07333333333332,152.56,0.0,68.0,45.18666666666667,74.0,0.0,70.0,439.0,0.0,67.71666666666667,,67.0,69.0,68.0,68.0,0.0
4415,2025-03-15 09:30:00,151.85333333333332,0.0,21.83333333333333,66.82666666666667,152.56,0.0,68.0,46.57333333333333,74.0,0.0,70.0,439.0,0.0,67.75666666666666,,67.0,69.0,68.0,68.0,0.0
4416,2025-03-15 09:45:00,152.56,0.0,19.83333333333333,67.29333333333334,152.56,0.0,68.0,47.61000000000001,74.0,0.0,70.0,440.3333333333333,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
4417,2025-03-15 10:00:00,152.56,0.0,17.333333333333332,67.78333333333335,152.56,0.0,68.0,48.09666666666666,74.0,0.0,70.0,440.6666666666667,0.0,67.83333333333333,,67.0,69.0,68.0,68.0,0.0
4418,2025-03-15 10:15:00,151.14666666666668,0.0,16.833333333333332,67.89666666666666,152.56,0.0,68.0,47.78666666666667,74.0,0.0,70.0,440.3333333333333,0.0,67.88666666666667,,67.0,69.0,68.0,68.0,0.0
4419,2025-03-15 10:30:00,151.85333333333332,0.0,17.666666666666668,67.91000000000001,152.56,0.0,68.0,48.06,74.0,0.0,70.0,437.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4420,2025-03-15 10:45:00,151.85333333333332,0.0,17.833333333333332,68.18666666666667,152.56,0.0,68.0,48.373333333333335,74.0,0.0,70.0,435.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4421,2025-03-15 11:00:00,151.14666666666668,0.0,18.666666666666668,68.08999999999999,152.56,0.0,68.0,47.61333333333334,74.0,0.0,70.0,433.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4422,2025-03-15 11:15:00,152.56,0.0,18.5,67.85666666666667,152.56,0.0,68.0,47.63,74.0,0.0,70.0,433.0,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
4423,2025-03-15 11:30:00,152.56,0.0,18.83333333333333,67.12,152.56,0.0,68.0,47.88666666666666,74.0,0.0,70.0,432.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4424,2025-03-15 11:45:00,151.14666666666668,0.0,17.166666666666668,68.34333333333333,152.56,0.0,68.0,50.77333333333333,74.0,0.0,70.0,433.3333333333333,0.0,67.89999999999999,,67.0,69.0,68.0,68.0,0.0
4425,2025-03-15 12:00:00,151.14666666666668,0.0,18.0,68.25,152.56,0.0,68.0,49.15,74.0,0.0,70.0,421.6666666666667,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
4426,2025-03-15 12:15:00,152.56,0.0,19.166666666666668,67.91666666666667,152.56,0.0,68.0,48.21666666666667,74.0,0.0,70.0,417.6666666666667,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
4427,2025-03-15 12:30:00,151.14666666666668,0.0,19.0,67.67,152.56,0.0,68.0,47.48666666666667,74.0,0.0,70.0,415.6666666666667,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4428,2025-03-15 12:45:00,152.56,0.0,16.666666666666668,67.50999999999999,152.56,0.0,68.0,47.17,74.0,0.0,70.0,416.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4429,2025-03-15 13:00:00,150.44,0.0,16.666666666666668,67.75333333333333,152.56,0.0,68.0,47.06,74.0,0.0,70.0,416.3333333333333,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
4430,2025-03-15 13:15:00,151.14666666666668,0.0,16.5,67.89666666666666,152.56,0.0,68.0,47.083333333333336,74.0,0.0,70.0,415.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4431,2025-03-15 13:30:00,149.73333333333332,0.0,16.666666666666668,67.92666666666666,152.56,0.0,68.0,46.8,74.0,0.0,70.0,414.3333333333333,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4432,2025-03-15 13:45:00,149.73333333333332,0.0,17.5,67.86,152.56,0.0,68.0,46.55,74.0,0.0,70.0,414.3333333333333,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4433,2025-03-15 14:00:00,153.26666666666668,0.0,17.0,67.83333333333333,152.56,0.0,68.0,46.67333333333334,74.0,0.0,70.0,414.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
4434,2025-03-15 14:15:00,150.44,0.0,16.166666666666668,67.96333333333332,152.56,0.0,68.0,46.48333333333333,74.0,0.0,70.0,415.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4435,2025-03-15 14:30:00,150.44,0.0,18.166666666666668,67.88,152.56,0.0,68.0,46.19,74.0,0.0,70.0,417.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4436,2025-03-15 14:45:00,151.85333333333332,0.0,18.5,67.64666666666666,152.56,0.0,68.0,45.96333333333333,74.0,0.0,70.0,417.6666666666667,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4437,2025-03-15 15:00:00,150.44,0.0,17.833333333333332,67.69666666666667,152.56,0.0,68.0,45.92,74.0,0.0,70.0,419.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
4438,2025-03-15 15:15:00,151.85333333333332,0.0,16.666666666666668,67.57333333333334,152.56,0.0,68.0,45.71,74.0,0.0,70.0,419.6666666666667,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4439,2025-03-15 15:30:00,151.85333333333332,0.0,16.0,67.52999999999999,152.56,0.0,68.0,45.89333333333334,74.0,0.0,70.0,421.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
4440,2025-03-15 15:45:00,151.14666666666668,0.0,16.333333333333332,67.58666666666666,152.56,0.0,68.0,46.43,74.0,0.0,70.0,421.0,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
4441,2025-03-15 16:00:00,151.14666666666668,0.0,17.666666666666668,67.7,152.56,0.0,68.0,47.02666666666666,74.0,0.0,70.0,422.3333333333333,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4442,2025-03-15 16:15:00,153.97333333333333,0.0,19.166666666666668,67.62666666666667,152.56,0.0,68.0,47.51333333333333,74.0,0.0,70.0,423.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4443,2025-03-15 16:30:00,149.73333333333332,0.0,19.666666666666668,67.90333333333332,152.56,0.0,68.0,48.38666666666666,74.0,0.0,70.0,425.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4444,2025-03-15 16:45:00,151.14666666666668,0.0,20.83333333333333,67.64,152.56,0.0,68.0,48.833333333333336,74.0,0.0,70.0,425.6666666666667,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4445,2025-03-15 17:00:00,150.44,0.0,19.166666666666668,67.64666666666666,152.56,0.0,68.0,49.51666666666667,74.0,0.0,70.0,427.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4446,2025-03-15 17:15:00,149.73333333333332,0.0,19.5,67.96333333333332,152.56,0.0,68.0,50.11666666666667,74.0,0.0,70.0,427.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4447,2025-03-15 17:30:00,151.14666666666668,0.0,20.83333333333333,68.10666666666667,152.56,0.0,68.0,50.57,74.0,0.0,70.0,429.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4448,2025-03-15 17:45:00,153.26666666666668,0.0,20.33333333333333,68.13666666666667,152.56,0.0,68.0,51.00333333333333,74.0,0.0,70.0,431.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4449,2025-03-15 18:00:00,150.44,0.0,21.33333333333333,68.23,152.56,0.0,68.0,51.43000000000001,74.0,0.0,70.0,431.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4450,2025-03-15 18:15:00,151.85333333333332,0.0,17.833333333333332,70.86666666666666,152.56,0.0,68.0,48.28666666666667,74.0,0.0,70.0,433.0,0.0,68.07666666666667,,67.0,69.0,68.0,68.0,0.0
4451,2025-03-15 18:30:00,151.85333333333332,0.0,16.5,70.03333333333333,152.56,0.0,68.0,44.23333333333333,74.0,0.0,70.0,431.6666666666667,0.0,68.23,,67.0,69.0,68.0,68.0,0.0
4452,2025-03-15 18:45:00,152.56,0.0,16.0,68.69333333333333,152.56,0.0,68.0,40.333333333333336,74.0,0.0,70.0,431.6666666666667,0.0,68.31333333333333,,67.0,69.0,68.0,68.0,0.0
4453,2025-03-15 19:00:00,152.56,0.0,16.0,68.44,152.56,0.0,68.0,39.03,74.0,0.0,70.0,434.3333333333333,0.0,68.27333333333333,,67.0,69.0,68.0,68.0,0.0
4454,2025-03-15 19:15:00,151.14666666666668,0.0,15.833333333333334,68.16333333333334,152.56,0.0,68.0,37.65,74.0,0.0,70.0,429.3333333333333,0.0,68.23333333333333,,67.0,69.0,68.0,68.0,0.0
4455,2025-03-15 19:30:00,150.44,0.0,16.0,67.5,152.56,0.0,68.0,36.04,74.0,0.0,70.0,425.0,0.0,68.21666666666667,,67.0,69.0,68.0,68.0,0.0
4456,2025-03-15 19:45:00,151.14666666666668,0.0,18.166666666666668,67.39,152.56,0.0,68.0,35.11666666666667,74.0,0.0,70.0,419.6666666666667,0.0,68.19333333333334,,67.0,69.0,68.0,68.0,0.0
4457,2025-03-15 20:00:00,152.56,0.0,17.333333333333332,66.89666666666666,152.56,0.0,68.0,33.79333333333333,74.0,0.0,70.0,416.3333333333333,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
4458,2025-03-15 20:15:00,150.44,0.0,17.0,66.64666666666666,152.56,0.0,68.0,32.82,74.0,0.0,70.0,413.6666666666667,0.0,68.16,,67.0,69.0,68.0,68.0,0.0
4459,2025-03-15 20:30:00,151.14666666666668,0.0,16.166666666666668,66.12333333333333,152.56,0.0,68.0,31.55666666666667,74.0,0.0,70.0,413.0,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
4460,2025-03-15 20:45:00,151.85333333333332,0.0,15.833333333333334,66.13333333333334,152.56,0.0,68.0,31.52,74.0,0.0,70.0,410.6666666666667,0.0,68.12333333333333,,67.0,69.0,68.0,68.0,0.0
4461,2025-03-15 21:00:00,151.85333333333332,0.0,16.833333333333332,66.15666666666667,152.56,0.0,68.0,31.27333333333333,74.0,0.0,70.0,409.6666666666667,0.0,68.07666666666667,,67.0,69.0,68.0,68.0,0.0
4462,2025-03-15 21:15:00,151.85333333333332,0.0,18.166666666666668,66.18666666666667,152.56,0.0,68.0,31.25,74.0,0.0,70.0,409.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4463,2025-03-15 21:30:00,152.56,0.0,17.666666666666668,66.05,152.56,0.0,68.0,30.986666666666668,74.0,0.0,70.0,409.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4464,2025-03-15 21:45:00,151.14666666666668,0.0,17.166666666666668,65.91666666666667,152.56,0.0,68.0,30.95,74.0,0.0,70.0,407.3333333333333,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
4465,2025-03-15 22:00:00,150.44,0.0,17.666666666666668,66.47666666666667,152.56,0.0,68.0,32.596666666666664,74.0,0.0,70.0,407.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4466,2025-03-15 22:15:00,151.85333333333332,0.0,18.5,66.33333333333333,152.56,0.0,68.0,32.63666666666666,74.0,0.0,70.0,407.0,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
4467,2025-03-15 22:30:00,153.26666666666668,0.0,18.666666666666668,66.06666666666666,152.56,0.0,68.0,32.26,74.0,0.0,70.0,408.3333333333333,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
4468,2025-03-15 22:45:00,151.85333333333332,0.0,16.833333333333332,66.15333333333332,152.56,0.0,68.0,33.24333333333333,74.0,0.0,70.0,407.3333333333333,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
4469,2025-03-15 23:00:00,149.02666666666667,0.0,17.0,66.66333333333334,152.56,0.0,68.0,34.28666666666667,74.0,0.0,70.0,406.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4470,2025-03-15 23:15:00,151.85333333333332,0.0,18.33333333333333,66.28333333333335,152.56,0.0,68.0,33.59666666666667,74.0,0.0,70.0,405.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4471,2025-03-15 23:30:00,151.14666666666668,0.0,18.666666666666668,66.26333333333334,152.56,0.0,68.0,33.59,74.0,0.0,70.0,405.0,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
4472,2025-03-15 23:45:00,153.97333333333333,0.0,17.5,65.90666666666667,152.56,0.0,68.0,32.32333333333333,74.0,0.0,70.0,404.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4473,2025-03-16 00:00:00,151.85333333333332,0.0,17.166666666666668,66.29666666666667,152.56,0.0,68.0,33.77,74.0,0.0,70.0,404.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4474,2025-03-16 00:15:00,150.44,0.0,17.5,66.14,152.56,0.0,68.0,33.48,74.0,0.0,70.0,404.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4475,2025-03-16 00:30:00,151.14666666666668,0.0,18.666666666666668,66.22666666666667,152.56,0.0,68.0,33.36333333333334,74.0,0.0,70.0,404.0,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
4476,2025-03-16 00:45:00,150.44,0.0,19.83333333333333,66.24666666666667,152.56,0.0,68.0,33.906666666666666,74.0,0.0,70.0,404.0,0.0,67.97333333333333,,67.0,69.0,68.0,68.0,0.0
4477,2025-03-16 01:00:00,151.14666666666668,0.0,21.33333333333333,66.18,152.56,0.0,68.0,34.64666666666667,74.0,0.0,70.0,402.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4478,2025-03-16 01:15:00,151.5,0.0,20.25,66.28,152.56,0.0,68.0,35.45,74.0,0.0,70.0,403.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4479,2025-03-16 01:30:00,151.85333333333332,0.0,21.166666666666668,66.42333333333333,152.56,0.0,68.0,35.11333333333334,74.0,0.0,70.0,402.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4480,2025-03-16 01:45:00,152.56,0.0,21.166666666666668,66.45666666666666,152.56,0.0,68.0,35.586666666666666,74.0,0.0,70.0,403.3333333333333,0.0,67.95,,67.0,69.0,68.0,68.0,0.0
4481,2025-03-16 02:00:00,149.73333333333332,0.0,20.33333333333333,66.49666666666667,152.56,0.0,68.0,36.056666666666665,74.0,0.0,70.0,404.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4482,2025-03-16 02:15:00,150.44,0.0,20.166666666666668,66.52333333333333,152.56,0.0,68.0,35.6,74.0,0.0,70.0,403.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4483,2025-03-16 02:30:00,151.14666666666668,0.0,20.33333333333333,66.41000000000001,152.56,0.0,68.0,35.20333333333334,74.0,0.0,70.0,403.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4484,2025-03-16 02:45:00,150.44,0.0,19.83333333333333,66.61666666666666,152.56,0.0,68.0,35.73666666666667,74.0,0.0,70.0,403.3333333333333,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
4485,2025-03-16 03:00:00,149.73333333333332,0.0,19.666666666666668,66.47,152.56,0.0,68.0,34.62,74.0,0.0,70.0,403.3333333333333,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4486,2025-03-16 03:15:00,150.44,0.0,19.5,66.56666666666666,152.56,0.0,68.0,35.12,74.0,0.0,70.0,402.6666666666667,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
4487,2025-03-16 03:30:00,151.14666666666668,0.0,19.5,66.45,152.56,0.0,68.0,34.82,74.0,0.0,70.0,402.6666666666667,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4488,2025-03-16 03:45:00,149.73333333333332,0.0,19.666666666666668,66.60333333333334,152.56,0.0,68.0,35.86666666666667,74.0,0.0,70.0,402.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4489,2025-03-16 04:00:00,152.56,0.0,20.0,66.28666666666668,152.56,0.0,68.0,34.76,74.0,0.0,70.0,402.0,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
4490,2025-03-16 04:15:00,152.56,0.0,21.0,66.36333333333333,152.56,0.0,68.0,34.696666666666665,74.0,0.0,70.0,403.3333333333333,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4491,2025-03-16 04:30:00,153.26666666666668,0.0,20.0,66.53,152.56,0.0,68.0,35.65,74.0,0.0,70.0,402.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4492,2025-03-16 04:45:00,151.85333333333332,0.0,20.5,66.54333333333334,152.56,0.0,68.0,35.46666666666667,74.0,0.0,70.0,402.0,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
4493,2025-03-16 05:00:00,152.56,0.0,21.0,66.57333333333334,152.56,0.0,68.0,35.68666666666667,74.0,0.0,70.0,402.0,0.0,67.97,,67.0,69.0,68.0,68.0,0.0
4494,2025-03-16 05:15:00,153.26666666666668,0.0,19.33333333333333,66.48333333333333,152.56,0.0,68.0,34.85666666666666,74.0,0.0,70.0,402.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4495,2025-03-16 05:30:00,151.85333333333332,0.0,19.0,66.56333333333333,152.56,0.0,68.0,34.68,74.0,0.0,70.0,403.3333333333333,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4496,2025-03-16 05:45:00,153.26666666666668,0.0,20.83333333333333,66.54666666666667,152.56,0.0,68.0,34.6,74.0,0.0,70.0,404.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4497,2025-03-16 06:00:00,153.26666666666668,0.0,20.5,66.41666666666667,152.56,0.0,68.0,34.21666666666667,74.0,0.0,70.0,404.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4498,2025-03-16 06:15:00,152.56,0.0,19.33333333333333,66.47666666666667,152.56,0.0,68.0,34.01333333333333,74.0,0.0,70.0,404.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4499,2025-03-16 06:30:00,151.14666666666668,0.0,19.5,66.42333333333333,152.56,0.0,68.0,33.42333333333334,74.0,0.0,70.0,404.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
4500,2025-03-16 06:45:00,152.56,0.0,20.33333333333333,66.25333333333333,152.56,0.0,68.0,33.07,74.0,0.0,70.0,404.6666666666667,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
4501,2025-03-16 07:00:00,150.44,0.0,20.166666666666668,66.33,152.56,0.0,68.0,32.70666666666667,74.0,0.0,70.0,404.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
4502,2025-03-16 07:15:00,151.85333333333332,0.0,18.666666666666668,66.18,152.56,0.0,68.0,32.21333333333333,74.0,0.0,70.0,405.3333333333333,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4503,2025-03-16 07:30:00,151.85333333333332,0.0,19.5,66.20666666666666,152.56,0.0,68.0,31.46333333333333,74.0,0.0,70.0,404.3333333333333,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
4504,2025-03-16 07:45:00,149.73333333333332,0.0,19.83333333333333,65.95666666666666,152.56,0.0,68.0,29.73,74.0,0.0,70.0,405.0,0.0,68.11333333333333,,67.0,69.0,68.0,68.0,0.0
4505,2025-03-16 08:00:00,153.97333333333333,0.0,20.5,65.77333333333333,152.56,0.0,68.0,29.093333333333334,74.0,0.0,70.0,404.6666666666667,0.0,68.09333333333333,,67.0,69.0,68.0,68.0,0.0
4506,2025-03-16 08:15:00,151.14666666666668,0.0,19.5,65.33666666666666,152.56,0.0,68.0,27.46333333333333,74.0,0.0,70.0,405.3333333333333,0.0,68.12666666666667,,67.0,69.0,68.0,68.0,0.0
4507,2025-03-16 08:30:00,150.44,0.0,19.5,65.41333333333333,152.56,0.0,68.0,28.35,74.0,0.0,70.0,405.3333333333333,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4508,2025-03-16 08:45:00,151.14666666666668,0.0,19.166666666666668,65.30333333333334,152.56,0.0,68.0,28.35333333333333,74.0,0.0,70.0,405.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
4509,2025-03-16 09:00:00,150.44,0.0,20.0,65.51666666666667,152.56,0.0,68.0,29.043333333333333,74.0,0.0,70.0,405.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
4510,2025-03-16 09:15:00,151.14666666666668,0.0,19.666666666666668,65.54666666666667,152.56,0.0,68.0,29.98,74.0,0.0,70.0,405.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4511,2025-03-16 09:30:00,150.44,0.0,18.5,65.46666666666665,152.56,0.0,68.0,30.25,74.0,0.0,70.0,406.0,0.0,67.94666666666666,,67.0,69.0,68.0,68.0,0.0
4512,2025-03-16 09:45:00,151.14666666666668,0.0,19.5,65.72,152.56,0.0,68.0,31.566666666666663,74.0,0.0,70.0,406.6666666666667,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
4513,2025-03-16 10:00:00,151.85333333333332,0.0,21.0,65.89,152.56,0.0,68.0,32.67666666666667,74.0,0.0,70.0,407.6666666666667,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
4514,2025-03-16 10:15:00,151.14666666666668,0.0,21.5,66.11,152.56,0.0,68.0,33.71333333333333,74.0,0.0,70.0,408.0,0.0,67.88,,67.0,69.0,68.0,68.0,0.0
4515,2025-03-16 10:30:00,150.44,0.0,19.666666666666668,66.29666666666667,152.56,0.0,68.0,34.69,74.0,0.0,70.0,408.0,0.0,67.86666666666667,,67.0,69.0,68.0,68.0,0.0
4516,2025-03-16 10:45:00,151.14666666666668,0.0,20.166666666666668,66.24666666666667,152.56,0.0,68.0,35.24333333333333,74.0,0.0,70.0,405.6666666666667,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
4517,2025-03-16 11:00:00,153.26666666666668,0.0,20.33333333333333,66.56333333333333,152.56,0.0,68.0,36.81,74.0,0.0,70.0,405.0,0.0,67.86666666666667,,67.0,69.0,68.0,68.0,0.0
4518,2025-03-16 11:15:00,149.73333333333332,0.0,18.5,66.75333333333333,152.56,0.0,68.0,37.2,74.0,0.0,70.0,405.6666666666667,0.0,67.88333333333334,,67.0,69.0,68.0,68.0,0.0
4519,2025-03-16 11:30:00,149.73333333333332,0.0,20.0,66.82000000000001,152.56,0.0,68.0,37.71,74.0,0.0,70.0,406.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
4520,2025-03-16 11:45:00,151.14666666666668,0.0,20.166666666666668,66.59666666666666,152.56,0.0,68.0,38.34666666666667,74.0,0.0,70.0,407.6666666666667,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
4521,2025-03-16 12:00:00,150.44,0.0,20.666666666666668,66.88,152.56,0.0,68.0,39.92333333333334,74.0,0.0,70.0,407.3333333333333,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
4522,2025-03-16 12:15:00,153.26666666666668,0.0,19.666666666666668,67.06333333333333,152.56,0.0,68.0,40.97666666666667,74.0,0.0,70.0,409.3333333333333,0.0,67.84666666666668,,67.0,69.0,68.0,68.0,0.0
4523,2025-03-16 12:30:00,153.97333333333333,0.0,18.0,67.22666666666667,152.56,0.0,68.0,41.25666666666667,74.0,0.0,70.0,409.0,0.0,67.89,,67.0,69.0,68.0,68.0,0.0
4524,2025-03-16 12:45:00,151.14666666666668,0.0,19.5,67.3,152.56,0.0,68.0,41.54333333333333,74.0,0.0,70.0,409.0,0.0,67.91000000000001,,67.0,69.0,68.0,68.0,0.0
4525,2025-03-16 13:00:00,151.85333333333332,0.0,19.666666666666668,67.33666666666666,152.56,0.0,68.0,42.17666666666667,74.0,0.0,70.0,413.0,0.0,67.91,,67.0,69.0,68.0,68.0,
4526,2025-03-16 13:15:00,151.85333333333332,0.0,18.0,67.74333333333333,152.56,0.0,68.0,42.63333333333333,74.0,0.0,70.0,414.6666666666667,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4527,2025-03-16 13:30:00,151.85333333333332,0.0,18.166666666666668,67.68333333333334,152.56,0.0,68.0,42.57,74.0,0.0,70.0,415.0,0.0,67.94333333333334,,67.0,69.0,68.0,68.0,0.0
4528,2025-03-16 13:45:00,153.97333333333333,0.0,19.0,67.58666666666666,152.56,0.0,68.0,42.18666666666667,74.0,0.0,70.0,415.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4529,2025-03-16 14:00:00,151.14666666666668,0.0,17.666666666666668,67.57333333333332,152.56,0.0,68.0,42.43,74.0,0.0,70.0,417.0,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
4530,2025-03-16 14:15:00,151.14666666666668,0.0,17.333333333333332,67.86333333333333,152.56,0.0,68.0,42.696666666666665,74.0,0.0,70.0,417.0,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
4531,2025-03-16 14:30:00,153.26666666666668,0.0,18.666666666666668,67.64666666666666,152.56,0.0,68.0,42.330000000000005,74.0,0.0,70.0,417.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
4532,2025-03-16 14:45:00,152.56,0.0,17.166666666666668,67.81,152.56,0.0,68.0,41.62,74.0,0.0,70.0,415.6666666666667,0.0,68.02333333333333,,67.0,69.0,68.0,68.0,0.0
4533,2025-03-16 15:00:00,152.56,0.0,17.666666666666668,67.81,152.56,0.0,68.0,40.97,74.0,0.0,70.0,415.6666666666667,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
4534,2025-03-16 15:15:00,151.85333333333332,0.0,16.666666666666668,67.73666666666666,152.56,0.0,68.0,40.39,74.0,0.0,70.0,415.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4535,2025-03-16 15:30:00,153.26666666666668,0.0,17.0,67.29333333333334,152.56,0.0,68.0,41.27666666666666,74.0,0.0,70.0,417.0,0.0,67.99000000000001,,67.0,69.0,68.0,68.0,0.0
4536,2025-03-16 15:45:00,151.85333333333332,0.0,17.166666666666668,67.44,152.56,0.0,68.0,41.70333333333334,74.0,0.0,70.0,415.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4537,2025-03-16 16:00:00,151.14666666666668,0.0,17.166666666666668,67.43666666666667,152.56,0.0,68.0,42.336666666666666,74.0,0.0,70.0,416.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4538,2025-03-16 16:15:00,152.56,0.0,19.5,67.18333333333334,152.56,0.0,68.0,43.14666666666667,74.0,0.0,70.0,417.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4539,2025-03-16 16:30:00,151.14666666666668,0.0,19.0,67.06,152.56,0.0,68.0,44.03333333333333,74.0,0.0,70.0,417.0,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
4540,2025-03-16 16:45:00,151.85333333333332,0.0,15.333333333333334,71.66666666666667,152.56,0.0,68.0,39.34,74.0,0.0,70.0,417.0,0.0,68.14999999999999,,67.0,69.0,68.0,68.0,0.0
4541,2025-03-16 17:00:00,150.44,0.0,14.166666666666666,70.55666666666667,152.56,0.0,68.0,30.406666666666663,74.0,0.0,70.0,417.0,0.0,68.46333333333332,,67.0,69.0,68.0,68.0,0.0
4542,2025-03-16 17:15:00,151.85333333333332,0.0,14.833333333333334,69.42333333333333,152.56,0.0,68.0,27.00333333333333,74.0,0.0,70.0,415.6666666666667,0.0,68.45666666666666,,67.0,69.0,68.0,68.0,0.0
4543,2025-03-16 17:30:00,152.56,0.0,16.333333333333332,69.00333333333333,152.56,0.0,68.0,25.0,74.0,0.0,70.0,415.0,0.0,68.39,,67.0,69.0,68.0,68.0,0.0
4544,2025-03-16 17:45:00,151.85333333333332,0.0,14.166666666666666,68.51666666666667,152.56,0.0,68.0,23.406666666666663,74.0,0.0,70.0,413.6666666666667,0.0,68.32666666666667,,67.0,69.0,68.0,68.0,0.0
4545,2025-03-16 18:00:00,149.02666666666667,0.0,16.0,68.03,152.56,0.0,68.0,21.36,74.0,0.0,70.0,413.0,0.0,68.31,,67.0,69.0,68.0,68.0,0.0
4546,2025-03-16 18:15:00,150.44,0.0,17.333333333333332,67.98333333333333,152.56,0.0,68.0,20.883333333333333,74.0,0.0,70.0,413.0,0.0,68.22333333333334,,67.0,69.0,68.0,68.0,0.0
4547,2025-03-16 18:30:00,151.14666666666668,0.0,17.833333333333332,67.79666666666667,152.56,0.0,68.0,19.986666666666668,74.0,0.0,70.0,413.0,0.0,68.2,,67.0,69.0,68.0,68.0,0.0
4548,2025-03-16 18:45:00,151.85333333333332,0.0,18.5,67.41666666666667,152.56,0.0,68.0,18.78333333333333,74.0,0.0,70.0,412.3333333333333,0.0,68.17333333333333,,67.0,69.0,68.0,68.0,0.0
4549,2025-03-16 19:00:00,151.85333333333332,0.0,17.833333333333332,67.19333333333333,152.56,0.0,68.0,19.473333333333333,74.0,0.0,70.0,412.3333333333333,0.0,68.08666666666666,,67.0,69.0,68.0,68.0,0.0
4550,2025-03-16 19:15:00,152.56,0.0,17.166666666666668,67.23666666666666,152.56,0.0,68.0,19.84,74.0,0.0,70.0,413.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4551,2025-03-16 19:30:00,151.14666666666668,0.0,16.666666666666668,67.32333333333332,152.56,0.0,68.0,19.536666666666665,74.0,0.0,70.0,413.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4552,2025-03-16 19:45:00,151.85333333333332,0.0,17.666666666666668,67.48,152.56,0.0,68.0,19.016666666666666,74.0,0.0,70.0,413.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4553,2025-03-16 20:00:00,152.56,0.0,17.166666666666668,67.51333333333334,152.56,0.0,68.0,18.616666666666664,74.0,0.0,70.0,411.6666666666667,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4554,2025-03-16 20:15:00,151.14666666666668,0.0,15.833333333333334,67.66666666666667,152.56,0.0,68.0,18.21666666666667,74.0,0.0,70.0,411.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4555,2025-03-16 20:30:00,152.56,0.0,15.5,67.59666666666668,152.56,0.0,68.0,17.963333333333335,74.0,0.0,70.0,412.3333333333333,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
4556,2025-03-16 20:45:00,151.85333333333332,0.0,15.5,67.33,152.56,0.0,68.0,17.926666666666666,74.0,0.0,70.0,412.3333333333333,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4557,2025-03-16 21:00:00,153.26666666666668,0.0,17.5,67.13333333333334,152.56,0.0,68.0,18.096666666666668,74.0,0.0,70.0,413.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4558,2025-03-16 21:15:00,151.14666666666668,0.0,15.5,66.79333333333334,152.56,0.0,68.0,19.53333333333333,74.0,0.0,70.0,413.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4559,2025-03-16 21:30:00,151.85333333333332,0.0,15.833333333333334,67.08666666666666,152.56,0.0,68.0,20.57,74.0,0.0,70.0,413.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4560,2025-03-16 21:45:00,152.56,0.0,17.333333333333332,67.06,152.56,0.0,68.0,21.18,74.0,0.0,70.0,413.0,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4561,2025-03-16 22:00:00,151.14666666666668,0.0,16.833333333333332,67.27333333333333,152.56,0.0,68.0,21.536666666666665,74.0,0.0,70.0,413.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4562,2025-03-16 22:15:00,153.97333333333333,0.0,16.5,67.03666666666668,152.56,0.0,68.0,22.21666666666667,74.0,0.0,70.0,415.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4563,2025-03-16 22:30:00,150.44,0.0,15.666666666666666,67.45666666666666,152.56,0.0,68.0,22.656666666666663,74.0,0.0,70.0,417.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4564,2025-03-16 22:45:00,152.56,0.0,18.33333333333333,67.41333333333334,152.56,0.0,68.0,22.843333333333334,74.0,0.0,70.0,421.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4565,2025-03-16 23:00:00,153.97333333333333,0.0,16.166666666666668,67.60666666666667,152.56,0.0,68.0,23.256666666666664,74.0,0.0,70.0,428.3333333333333,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4566,2025-03-16 23:15:00,151.85333333333332,0.0,15.833333333333334,67.47333333333333,152.56,0.0,68.0,22.61,74.0,0.0,70.0,430.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4567,2025-03-16 23:30:00,150.44,0.0,17.333333333333332,67.02,152.56,0.0,68.0,22.166666666666668,74.0,0.0,70.0,430.3333333333333,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4568,2025-03-16 23:45:00,151.14666666666668,0.0,18.166666666666668,67.16333333333334,152.56,0.0,68.0,23.97666666666667,74.0,0.0,70.0,429.0,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
4569,2025-03-17 00:00:00,153.26666666666668,0.0,15.833333333333334,67.28333333333335,152.56,0.0,68.0,24.11,74.0,0.0,70.0,427.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4570,2025-03-17 00:15:00,150.44,0.0,16.5,67.36666666666667,152.56,0.0,68.0,23.686666666666667,74.0,0.0,70.0,428.3333333333333,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
4571,2025-03-17 00:30:00,151.85333333333332,0.0,17.5,67.13,152.56,0.0,68.0,24.436666666666667,74.0,0.0,70.0,427.6666666666667,0.0,67.95,,67.0,69.0,68.0,68.0,0.0
4572,2025-03-17 00:45:00,153.97333333333333,0.0,16.666666666666668,67.34333333333333,152.56,0.0,68.0,23.9,74.0,0.0,70.0,427.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4573,2025-03-17 01:00:00,153.26666666666668,0.0,16.333333333333332,67.36333333333333,152.56,0.0,68.0,23.546666666666667,74.0,0.0,70.0,427.6666666666667,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
4574,2025-03-17 01:15:00,149.73333333333332,0.0,16.0,66.95666666666666,152.56,0.0,68.0,24.53,74.0,0.0,70.0,428.3333333333333,0.0,67.96333333333334,,67.0,69.0,68.0,68.0,0.0
4575,2025-03-17 01:30:00,150.44,0.0,16.0,66.96333333333332,152.56,0.0,68.0,25.27,74.0,0.0,70.0,427.0,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
4576,2025-03-17 01:45:00,150.44,0.0,15.666666666666666,67.19666666666667,152.56,0.0,68.0,25.17333333333333,74.0,0.0,70.0,427.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4577,2025-03-17 02:00:00,151.14666666666668,0.0,15.333333333333334,67.27,152.56,0.0,68.0,25.126666666666665,74.0,0.0,70.0,427.0,0.0,67.97000000000001,,67.0,69.0,68.0,68.0,0.0
4578,2025-03-17 02:15:00,147.61666666666667,0.0,16.666666666666668,67.27999999999999,152.56,0.0,68.0,24.96333333333333,74.0,0.0,70.0,427.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
4579,2025-03-17 02:30:00,151.85333333333332,0.0,15.833333333333334,67.05333333333333,152.56,0.0,68.0,24.44,74.0,0.0,70.0,427.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4580,2025-03-17 02:45:00,151.14666666666668,0.0,15.5,67.23666666666666,152.56,0.0,68.0,25.59,74.0,0.0,70.0,427.0,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
4581,2025-03-17 03:00:00,152.56,0.0,16.5,66.98666666666666,152.56,0.0,68.0,25.77333333333333,74.0,0.0,70.0,427.0,0.0,67.94333333333334,,67.0,69.0,68.0,68.0,0.0
4582,2025-03-17 03:15:00,150.44,0.0,15.5,67.06333333333333,152.56,0.0,68.0,26.706666666666667,74.0,0.0,70.0,426.3333333333333,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4583,2025-03-17 03:30:00,149.73333333333332,0.0,15.5,67.17333333333333,152.56,0.0,68.0,27.35333333333333,74.0,0.0,70.0,425.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4584,2025-03-17 03:45:00,151.85333333333332,0.0,16.166666666666668,67.13,152.56,0.0,68.0,27.0,74.0,0.0,70.0,426.3333333333333,0.0,67.96666666666665,,67.0,69.0,68.0,68.0,0.0
4585,2025-03-17 04:00:00,151.85333333333332,0.0,15.5,66.87666666666667,152.56,0.0,68.0,26.97666666666667,74.0,0.0,70.0,427.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4586,2025-03-17 04:15:00,151.85333333333332,0.0,16.666666666666668,67.24333333333334,152.56,0.0,68.0,28.55,74.0,0.0,70.0,428.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4587,2025-03-17 04:30:00,153.97333333333333,0.0,16.166666666666668,67.47666666666667,152.56,0.0,68.0,29.36,74.0,0.0,70.0,427.0,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
4588,2025-03-17 04:45:00,151.14666666666668,0.0,15.333333333333334,67.39,152.56,0.0,68.0,28.383333333333336,74.0,0.0,70.0,427.6666666666667,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4589,2025-03-17 05:00:00,150.44,0.0,16.0,67.12666666666667,152.56,0.0,68.0,27.34,74.0,0.0,70.0,427.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4590,2025-03-17 05:15:00,148.32000000000002,0.0,15.833333333333334,67.16666666666667,152.56,0.0,68.0,26.78333333333333,74.0,0.0,70.0,425.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
4591,2025-03-17 05:30:00,151.14666666666668,0.0,15.833333333333334,66.91666666666667,152.56,0.0,68.0,26.563333333333333,74.0,0.0,70.0,425.0,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
4592,2025-03-17 05:45:00,151.14666666666668,0.0,15.0,66.86,152.56,0.0,68.0,26.223333333333333,74.0,0.0,70.0,425.6666666666667,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
4593,2025-03-17 06:00:00,151.14666666666668,0.0,16.0,66.75,152.56,0.0,68.0,26.376666666666665,74.0,0.0,70.0,425.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4594,2025-03-17 06:15:00,151.85333333333332,0.0,15.833333333333334,66.56,152.56,0.0,68.0,26.546666666666667,74.0,0.0,70.0,425.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
4595,2025-03-17 06:30:00,152.56,0.0,16.5,66.86,152.56,0.0,68.0,27.546666666666667,74.0,0.0,70.0,425.0,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4596,2025-03-17 06:45:00,153.26666666666668,0.0,15.0,66.95,152.56,0.0,68.0,27.58,74.0,0.0,70.0,425.0,0.0,67.96333333333334,,67.0,69.0,68.0,68.0,0.0
4597,2025-03-17 07:00:00,151.14666666666668,0.0,15.166666666666666,66.87666666666667,152.56,0.0,68.0,26.95,74.0,0.0,70.0,425.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4598,2025-03-17 07:15:00,150.44,0.0,15.166666666666666,66.76333333333334,152.56,0.0,68.0,27.46,74.0,0.0,70.0,425.0,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
4599,2025-03-17 07:30:00,151.14666666666668,0.0,16.0,67.01666666666667,152.56,0.0,68.0,27.906666666666663,74.0,0.0,70.0,425.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4600,2025-03-17 07:45:00,153.26666666666668,0.0,15.833333333333334,67.04,152.56,0.0,68.0,28.30333333333333,74.0,0.0,70.0,425.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4601,2025-03-17 08:00:00,153.26666666666668,0.0,16.666666666666668,66.66,152.56,0.0,68.0,28.11,74.0,0.0,70.0,425.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4602,2025-03-17 08:15:00,149.73333333333332,0.0,16.166666666666668,66.86,152.56,0.0,68.0,27.50333333333333,74.0,0.0,70.0,425.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4603,2025-03-17 08:30:00,153.26666666666668,0.0,16.5,66.95,152.56,0.0,68.0,27.536666666666665,74.0,0.0,70.0,425.0,0.0,67.98666666666666,,67.0,69.0,68.0,68.0,0.0
4604,2025-03-17 08:45:00,153.26666666666668,0.0,16.333333333333332,67.04333333333334,152.56,0.0,68.0,28.39333333333333,74.0,0.0,70.0,425.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4605,2025-03-17 09:00:00,153.26666666666668,0.0,15.666666666666666,66.85333333333334,152.56,0.0,68.0,28.0,74.0,0.0,70.0,425.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
4606,2025-03-17 09:15:00,150.44,0.0,15.166666666666666,66.85666666666667,152.56,0.0,68.0,28.88,74.0,0.0,70.0,425.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4607,2025-03-17 09:30:00,152.56,0.0,16.0,66.84,152.56,0.0,68.0,29.846666666666664,74.0,0.0,70.0,425.6666666666667,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4608,2025-03-17 09:45:00,151.85333333333332,0.0,15.0,66.74666666666667,152.56,0.0,68.0,29.936666666666667,74.0,0.0,70.0,427.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4609,2025-03-17 10:00:00,152.56,0.0,14.666666666666666,66.93666666666667,152.56,0.0,68.0,29.876666666666665,74.0,0.0,70.0,427.0,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
4610,2025-03-17 10:15:00,149.02666666666667,0.0,16.666666666666668,66.8,152.56,0.0,68.0,29.266666666666666,74.0,0.0,70.0,429.0,0.0,67.99333333333334,,67.0,69.0,68.0,68.0,0.0
4611,2025-03-17 10:30:00,156.09,0.0,16.666666666666668,66.82,152.56,0.0,68.0,30.743333333333336,74.0,0.0,70.0,429.0,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
4612,2025-03-17 10:45:00,151.85333333333332,0.0,16.333333333333332,66.92333333333333,152.56,0.0,68.0,30.28333333333333,74.0,0.0,70.0,431.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
