,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
4613,2025-03-17 11:00:00,151.14666666666668,0.0,16.166666666666668,66.80666666666667,152.56,0.0,68.0,30.076666666666668,74.0,0.0,70.0,433.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4614,2025-03-17 11:15:00,151.14666666666668,0.0,15.0,66.78666666666668,152.56,0.0,68.0,30.136666666666667,74.0,0.0,70.0,433.6666666666667,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4615,2025-03-17 11:30:00,151.85333333333332,0.0,15.0,66.97333333333334,152.56,0.0,68.0,31.156666666666663,74.0,0.0,70.0,434.3333333333333,0.0,67.96333333333334,,67.0,69.0,68.0,68.0,0.0
4616,2025-03-17 11:45:00,152.56,0.0,16.833333333333332,66.75666666666666,152.56,0.0,68.0,31.19333333333333,74.0,0.0,70.0,439.0,0.0,67.96,,67.0,69.0,68.0,68.0,
4617,2025-03-17 12:00:00,151.85333333333332,0.0,16.666666666666668,66.95333333333333,152.56,0.0,68.0,31.223333333333333,74.0,0.0,70.0,446.0,0.0,67.97333333333334,,67.0,69.0,68.0,68.0,0.0
4618,2025-03-17 12:15:00,151.14666666666668,0.0,15.0,66.91333333333334,152.56,0.0,68.0,30.876666666666665,74.0,0.0,70.0,458.6666666666667,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
4619,2025-03-17 12:30:00,151.85333333333332,0.0,14.666666666666666,66.92,152.56,0.0,68.0,29.896666666666665,74.0,0.0,70.0,468.0,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
4620,2025-03-17 12:45:00,149.73333333333332,0.0,17.833333333333332,67.01666666666667,152.56,0.0,68.0,29.45,74.0,0.0,70.0,476.0,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
4621,2025-03-17 13:00:00,151.85333333333332,0.0,15.333333333333334,67.12333333333333,152.56,0.0,68.0,28.846666666666664,74.0,0.0,70.0,482.3333333333333,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
4622,2025-03-17 13:15:00,150.44,0.0,14.5,67.07,152.56,0.0,68.0,27.78333333333333,74.0,0.0,70.0,486.3333333333333,0.0,68.05666666666666,,67.0,69.0,68.0,68.0,0.0
4623,2025-03-17 13:30:00,152.56,0.0,14.5,67.14,152.56,0.0,68.0,27.666666666666668,74.0,0.0,70.0,489.6666666666667,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4624,2025-03-17 13:45:00,149.02666666666667,0.0,14.5,67.02333333333333,152.56,0.0,68.0,26.426666666666662,74.0,0.0,70.0,492.0,0.0,68.07666666666667,,67.0,69.0,68.0,68.0,0.0
4625,2025-03-17 14:00:00,151.14666666666668,0.0,15.333333333333334,66.75333333333333,152.56,0.0,68.0,25.19,74.0,0.0,70.0,491.0,0.0,68.10666666666667,,67.0,69.0,68.0,68.0,0.0
4626,2025-03-17 14:15:00,151.14666666666668,0.0,14.833333333333334,66.94333333333333,152.56,0.0,68.0,24.386666666666667,74.0,0.0,70.0,491.0,0.0,68.10000000000001,,67.0,69.0,68.0,68.0,0.0
4627,2025-03-17 14:30:00,151.85333333333332,0.0,14.5,64.28,152.56,0.0,68.0,7.056666666666668,74.0,0.0,70.0,682.3333333333334,0.0,68.81,,67.0,69.0,68.0,68.0,0.0
4628,2025-03-17 14:45:00,151.85333333333332,0.0,14.333333333333334,64.05333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,680.6666666666666,0.0,69.03333333333333,,67.0,69.0,68.0,68.0,0.0
4629,2025-03-17 15:00:00,151.14666666666668,0.0,15.0,64.18666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,570.6666666666666,0.0,68.59666666666668,,67.0,69.0,68.0,68.0,0.0
4630,2025-03-17 15:15:00,152.56,0.0,16.166666666666668,64.80333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,546.6666666666666,0.0,68.59,,67.0,69.0,68.0,68.0,0.0
4631,2025-03-17 15:30:00,150.44,0.0,14.666666666666666,64.91666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,527.3333333333334,0.0,68.51,,67.0,69.0,68.0,68.0,0.0
4632,2025-03-17 15:45:00,151.85333333333332,0.0,14.166666666666666,65.03,152.56,0.0,68.0,0.0,74.0,0.0,70.0,499.6666666666667,0.0,68.34666666666666,,67.0,69.0,68.0,68.0,0.0
4633,2025-03-17 16:00:00,150.44,0.0,14.166666666666666,65.24333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,492.3333333333333,0.0,68.23666666666666,,67.0,69.0,68.0,68.0,0.0
4634,2025-03-17 16:15:00,151.85333333333332,0.0,14.0,65.24,152.56,0.0,68.0,0.0,74.0,0.0,70.0,487.6666666666667,0.0,68.08666666666666,,67.0,69.0,68.0,68.0,0.0
4635,2025-03-17 16:30:00,151.14666666666668,0.0,15.0,65.66666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,487.0,0.0,68.14333333333333,,67.0,69.0,68.0,68.0,0.0
4636,2025-03-17 16:45:00,151.14666666666668,0.0,16.666666666666668,65.63666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,493.0,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
4637,2025-03-17 17:00:00,151.85333333333332,0.0,15.666666666666666,65.89666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,496.3333333333333,0.0,68.21666666666667,,67.0,69.0,68.0,68.0,0.0
4638,2025-03-17 17:15:00,151.85333333333332,0.0,15.0,65.93,152.56,0.0,68.0,0.0,74.0,0.0,70.0,505.6666666666667,0.0,68.24333333333334,,67.0,69.0,68.0,68.0,0.0
4639,2025-03-17 17:30:00,152.56,0.0,15.0,66.07666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,511.6666666666667,0.0,68.2,,67.0,69.0,68.0,68.0,0.0
4640,2025-03-17 17:45:00,151.14666666666668,0.0,14.666666666666666,66.50333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,519.0,0.0,68.26666666666667,,67.0,69.0,68.0,68.0,0.0
4641,2025-03-17 18:00:00,149.02666666666667,0.0,16.833333333333332,66.62666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,521.0,0.0,68.32,,67.0,69.0,68.0,68.0,0.0
4642,2025-03-17 18:15:00,151.85333333333332,0.0,17.166666666666668,66.82000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,517.6666666666666,0.0,68.39,,67.0,69.0,68.0,68.0,0.0
4643,2025-03-17 18:30:00,152.56,0.0,17.5,66.99,152.56,0.0,68.0,0.0,74.0,0.0,70.0,513.0,0.0,68.43666666666667,,67.0,69.0,68.0,68.0,0.0
4644,2025-03-17 18:45:00,151.14666666666668,0.0,15.666666666666666,67.08666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,507.6666666666667,0.0,68.44333333333334,,67.0,69.0,68.0,68.0,0.0
4645,2025-03-17 19:00:00,151.14666666666668,0.0,15.666666666666666,67.30666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,507.0,0.0,68.45666666666666,,67.0,69.0,68.0,68.0,0.0
4646,2025-03-17 19:15:00,152.56,0.0,17.166666666666668,67.69333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,509.6666666666667,0.0,68.54,,67.0,69.0,68.0,68.0,0.0
4647,2025-03-17 19:30:00,149.73333333333332,0.0,15.0,67.87333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,509.0,0.0,68.58666666666666,,67.0,69.0,68.0,68.0,0.0
4648,2025-03-17 19:45:00,149.73333333333332,0.0,15.833333333333334,68.33666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,507.6666666666667,0.0,68.59666666666668,,67.0,69.0,68.0,68.0,0.0
4649,2025-03-17 20:00:00,152.56,0.0,17.5,68.46333333333332,152.56,0.0,68.0,0.0,74.0,0.0,70.0,504.3333333333333,0.0,68.7,,67.0,69.0,68.0,68.0,0.0
4650,2025-03-17 20:15:00,151.85333333333332,0.0,17.5,68.39666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,501.6666666666667,0.0,68.72,,67.0,69.0,68.0,68.0,0.0
4651,2025-03-17 20:30:00,152.56,0.0,17.5,63.25,152.56,0.0,68.0,0.0,74.0,0.0,70.0,491.6666666666667,0.0,68.54333333333334,,67.0,69.0,68.0,68.0,0.0
4652,2025-03-17 20:45:00,151.85333333333332,0.0,16.166666666666668,59.34333333333333,152.56,0.0,68.0,5.326666666666666,74.0,0.0,70.0,484.6666666666667,0.0,67.73,,67.0,69.0,68.0,68.0,0.0
4653,2025-03-17 21:00:00,152.56,0.0,16.666666666666668,60.16,152.56,0.0,68.0,14.023333333333332,74.0,0.0,70.0,479.3333333333333,0.0,67.46333333333332,,67.0,69.0,68.0,68.0,0.0
4654,2025-03-17 21:15:00,150.44,0.0,15.666666666666666,61.473333333333336,152.56,0.0,68.0,19.25333333333333,74.0,0.0,70.0,474.0,0.0,67.41333333333334,,67.0,69.0,68.0,68.0,0.0
4655,2025-03-17 21:30:00,152.56,0.0,15.833333333333334,62.45666666666667,152.56,0.0,68.0,22.766666666666666,74.0,0.0,70.0,467.3333333333333,0.0,67.45,,67.0,69.0,68.0,68.0,0.0
4656,2025-03-17 21:45:00,152.56,0.0,14.5,63.5,152.56,0.0,68.0,26.666666666666668,74.0,0.0,70.0,464.0,0.0,67.49333333333334,,67.0,69.0,68.0,68.0,0.0
4657,2025-03-17 22:00:00,150.44,0.0,13.833333333333334,64.18333333333334,152.56,0.0,68.0,28.96,74.0,0.0,70.0,456.0,0.0,67.53666666666668,,67.0,69.0,68.0,68.0,0.0
4658,2025-03-17 22:15:00,151.85333333333332,0.0,13.166666666666666,64.71,152.56,0.0,68.0,31.18,74.0,0.0,70.0,450.3333333333333,0.0,67.59,,67.0,69.0,68.0,68.0,0.0
4659,2025-03-17 22:30:00,152.56,0.0,15.5,64.87666666666667,152.56,0.0,68.0,33.29333333333333,74.0,0.0,70.0,448.3333333333333,0.0,67.62666666666667,,67.0,69.0,68.0,68.0,0.0
4660,2025-03-17 22:45:00,152.56,0.0,15.0,65.19666666666667,152.56,0.0,68.0,34.82333333333333,74.0,0.0,70.0,453.3333333333333,0.0,67.66333333333334,,67.0,69.0,68.0,68.0,0.0
4661,2025-03-17 23:00:00,151.14666666666668,0.0,15.5,65.50666666666666,152.56,0.0,68.0,35.86666666666667,74.0,0.0,70.0,458.0,0.0,67.74666666666667,,67.0,69.0,68.0,68.0,0.0
4662,2025-03-17 23:15:00,149.73333333333332,0.0,13.0,65.67999999999999,152.56,0.0,68.0,37.196666666666665,74.0,0.0,70.0,456.0,0.0,67.76,,67.0,69.0,68.0,68.0,0.0
4663,2025-03-17 23:30:00,151.14666666666668,0.0,12.333333333333334,68.32,152.56,0.0,68.0,37.62,74.0,0.0,70.0,453.3333333333333,0.0,67.82,,67.0,69.0,68.0,68.0,0.0
4664,2025-03-17 23:45:00,151.85333333333332,0.0,14.5,70.05,152.56,0.0,68.0,24.28333333333333,74.0,0.0,70.0,467.6666666666667,0.0,68.42666666666666,,67.0,69.0,68.0,68.0,0.0
4665,2025-03-18 00:00:00,151.14666666666668,0.0,14.833333333333334,67.72333333333334,152.56,0.0,68.0,15.306666666666668,74.0,0.0,70.0,524.3333333333334,0.0,68.67,,67.0,69.0,68.0,68.0,0.0
4666,2025-03-18 00:15:00,151.85333333333332,0.0,13.5,66.32666666666667,152.56,0.0,68.0,7.35,74.0,0.0,70.0,565.0,0.0,68.79333333333334,,67.0,69.0,68.0,68.0,0.0
4667,2025-03-18 00:30:00,152.56,0.0,12.333333333333334,66.03333333333333,152.56,0.0,68.0,0.6366666666666666,74.0,0.0,70.0,562.6666666666666,0.0,68.88666666666667,,67.0,69.0,68.0,68.0,0.0
4668,2025-03-18 00:45:00,151.14666666666668,0.0,12.5,65.87333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,546.6666666666666,0.0,68.98,,67.0,69.0,68.0,68.0,0.0
4669,2025-03-18 01:00:00,149.73333333333332,0.0,14.666666666666666,65.70666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,473.6666666666667,0.0,68.71,,67.0,69.0,68.0,68.0,0.0
4670,2025-03-18 01:15:00,151.14666666666668,0.0,15.0,65.41000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,448.0,0.0,68.59666666666668,,67.0,69.0,68.0,68.0,0.0
4671,2025-03-18 01:30:00,151.14666666666668,0.0,15.5,65.26,152.56,0.0,68.0,0.0,74.0,0.0,70.0,441.3333333333333,0.0,68.47666666666667,,67.0,69.0,68.0,68.0,0.0
4672,2025-03-18 01:45:00,151.85333333333332,0.0,15.5,65.54333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,439.0,0.0,68.41333333333334,,67.0,69.0,68.0,68.0,0.0
4673,2025-03-18 02:00:00,151.14666666666668,0.0,15.666666666666666,65.37333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,439.0,0.0,68.35333333333334,,67.0,69.0,68.0,68.0,0.0
4674,2025-03-18 02:15:00,151.85333333333332,0.0,16.166666666666668,65.33,152.56,0.0,68.0,0.0,74.0,0.0,70.0,441.3333333333333,0.0,68.23333333333333,,67.0,69.0,68.0,68.0,0.0
4675,2025-03-18 02:30:00,151.14666666666668,0.0,16.5,65.17999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,444.0,0.0,68.18,,67.0,69.0,68.0,68.0,0.0
4676,2025-03-18 02:45:00,149.73333333333332,0.0,16.833333333333332,65.3,152.56,0.0,68.0,0.0,74.0,0.0,70.0,441.0,0.0,68.11666666666666,,67.0,69.0,68.0,68.0,0.0
4677,2025-03-18 03:00:00,149.02666666666667,0.0,14.166666666666666,65.22666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,435.6666666666667,0.0,68.08666666666666,,67.0,69.0,68.0,68.0,0.0
4678,2025-03-18 03:15:00,151.14666666666668,0.0,14.333333333333334,65.06,152.56,0.0,68.0,0.0,74.0,0.0,70.0,434.3333333333333,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4679,2025-03-18 03:30:00,151.85333333333332,0.0,13.833333333333334,64.97,152.56,0.0,68.0,0.4599999999999999,74.0,0.0,70.0,436.3333333333333,0.0,68.00333333333333,,67.0,69.0,68.0,68.0,0.0
4680,2025-03-18 03:45:00,151.14666666666668,0.0,15.0,64.77666666666666,152.56,0.0,68.0,1.1366666666666667,74.0,0.0,70.0,438.3333333333333,0.0,67.96666666666668,,67.0,69.0,68.0,68.0,0.0
4681,2025-03-18 04:00:00,149.73333333333332,0.0,16.333333333333332,64.54666666666667,152.56,0.0,68.0,2.453333333333333,74.0,0.0,70.0,441.3333333333333,0.0,67.90333333333332,,67.0,69.0,68.0,68.0,0.0
4682,2025-03-18 04:15:00,151.85333333333332,0.0,16.833333333333332,64.31,152.56,0.0,68.0,7.0,74.0,0.0,70.0,441.0,0.0,67.73666666666666,,67.0,69.0,68.0,68.0,0.0
4683,2025-03-18 04:30:00,153.26666666666668,0.0,17.666666666666668,64.49666666666667,152.56,0.0,68.0,11.146666666666668,74.0,0.0,70.0,441.6666666666667,0.0,67.64,,67.0,69.0,68.0,68.0,0.0
4684,2025-03-18 04:45:00,150.44,0.0,15.166666666666666,65.10666666666667,152.56,0.0,68.0,13.25,74.0,0.0,70.0,441.0,0.0,67.67666666666666,,67.0,69.0,68.0,68.0,0.0
4685,2025-03-18 05:00:00,151.85333333333332,0.0,15.166666666666666,65.51,152.56,0.0,68.0,14.69,74.0,0.0,70.0,442.0,0.0,67.73333333333333,,67.0,69.0,68.0,68.0,0.0
4686,2025-03-18 05:15:00,152.56,0.0,15.0,65.40333333333334,152.56,0.0,68.0,13.506666666666666,74.0,0.0,70.0,442.3333333333333,0.0,67.84,,67.0,69.0,68.0,68.0,0.0
4687,2025-03-18 05:30:00,151.14666666666668,0.0,15.0,65.37666666666667,152.56,0.0,68.0,13.23,74.0,0.0,70.0,441.0,0.0,67.89666666666666,,67.0,69.0,68.0,68.0,0.0
4688,2025-03-18 05:45:00,149.73333333333332,0.0,17.666666666666668,65.59333333333335,152.56,0.0,68.0,15.073333333333332,74.0,0.0,70.0,437.6666666666667,0.0,67.85000000000001,,67.0,69.0,68.0,68.0,0.0
4689,2025-03-18 06:00:00,151.85333333333332,0.0,16.333333333333332,65.99666666666667,152.56,0.0,68.0,17.256666666666664,74.0,0.0,70.0,436.3333333333333,0.0,67.79333333333334,,67.0,69.0,68.0,68.0,0.0
4690,2025-03-18 06:15:00,151.14666666666668,0.0,15.333333333333334,66.00999999999999,152.56,0.0,68.0,17.363333333333333,74.0,0.0,70.0,433.0,0.0,67.86333333333333,,67.0,69.0,68.0,68.0,0.0
4691,2025-03-18 06:30:00,151.14666666666668,0.0,15.166666666666666,65.97333333333333,152.56,0.0,68.0,16.456666666666667,74.0,0.0,70.0,434.3333333333333,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4692,2025-03-18 06:45:00,151.14666666666668,0.0,15.333333333333334,65.82666666666667,152.56,0.0,68.0,16.226666666666667,74.0,0.0,70.0,433.6666666666667,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4693,2025-03-18 07:00:00,151.14666666666668,0.0,15.666666666666666,65.51666666666667,152.56,0.0,68.0,14.88,74.0,0.0,70.0,433.6666666666667,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
4694,2025-03-18 07:15:00,151.85333333333332,0.0,16.0,65.26,152.56,0.0,68.0,14.333333333333334,74.0,0.0,70.0,431.0,0.0,68.04,,67.0,69.0,68.0,68.0,0.0
4695,2025-03-18 07:30:00,151.14666666666668,0.0,16.333333333333332,65.52999999999999,152.56,0.0,68.0,16.27,74.0,0.0,70.0,431.0,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4696,2025-03-18 07:45:00,150.44,0.0,15.5,65.52999999999999,152.56,0.0,68.0,15.71,74.0,0.0,70.0,431.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4697,2025-03-18 08:00:00,151.14666666666668,0.0,15.166666666666666,65.83999999999999,152.56,0.0,68.0,16.24,74.0,0.0,70.0,431.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4698,2025-03-18 08:15:00,151.14666666666668,0.0,15.5,65.62,152.56,0.0,68.0,14.89,74.0,0.0,70.0,431.0,0.0,68.02333333333333,,67.0,69.0,68.0,68.0,0.0
4699,2025-03-18 08:30:00,150.44,0.0,15.0,65.44,152.56,0.0,68.0,15.566666666666668,74.0,0.0,70.0,431.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4700,2025-03-18 08:45:00,151.14666666666668,0.0,15.0,65.57333333333332,152.56,0.0,68.0,15.69,74.0,0.0,70.0,431.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
4701,2025-03-18 09:00:00,153.26666666666668,0.0,17.166666666666668,65.61333333333333,152.56,0.0,68.0,15.52,74.0,0.0,70.0,431.0,0.0,67.99666666666667,,67.0,69.0,68.0,68.0,0.0
4702,2025-03-18 09:15:00,152.56,0.0,15.5,65.83,152.56,0.0,68.0,15.62,74.0,0.0,70.0,431.0,0.0,67.99,,67.0,69.0,68.0,68.0,0.0
4703,2025-03-18 09:30:00,152.56,0.0,16.0,65.74333333333333,152.56,0.0,68.0,15.07,74.0,0.0,70.0,432.3333333333333,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
4704,2025-03-18 09:45:00,151.85333333333332,0.0,15.166666666666666,65.75666666666666,152.56,0.0,68.0,14.966666666666669,74.0,0.0,70.0,435.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4705,2025-03-18 10:00:00,150.44,0.0,16.5,65.67333333333333,152.56,0.0,68.0,14.5,74.0,0.0,70.0,436.3333333333333,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
4706,2025-03-18 10:15:00,151.14666666666668,0.0,17.833333333333332,65.42,152.56,0.0,68.0,14.54,74.0,0.0,70.0,437.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
4707,2025-03-18 10:30:00,151.85333333333332,0.0,17.0,65.49333333333333,152.56,0.0,68.0,15.2,74.0,0.0,70.0,439.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4708,2025-03-18 10:45:00,151.85333333333332,0.0,15.333333333333334,65.76333333333334,152.56,0.0,68.0,16.16,74.0,0.0,70.0,443.6666666666667,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4709,2025-03-18 11:00:00,152.56,0.0,15.0,65.66333333333334,152.56,0.0,68.0,16.096666666666668,74.0,0.0,70.0,447.3333333333333,0.0,67.99333333333333,,67.0,69.0,68.0,68.0,0.0
4710,2025-03-18 11:15:00,150.44,0.0,15.0,65.58666666666666,152.56,0.0,68.0,15.593333333333334,74.0,0.0,70.0,449.3333333333333,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
4711,2025-03-18 11:30:00,149.73333333333332,0.0,16.333333333333332,65.94,152.56,0.0,68.0,16.856666666666666,74.0,0.0,70.0,453.3333333333333,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4712,2025-03-18 11:45:00,150.44,0.0,17.5,65.70666666666666,152.56,0.0,68.0,15.216666666666669,74.0,0.0,70.0,459.3333333333333,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4713,2025-03-18 12:00:00,151.14666666666668,0.0,17.5,65.88333333333334,152.56,0.0,68.0,15.64,74.0,0.0,70.0,466.6666666666667,0.0,68.00999999999999,,67.0,69.0,68.0,68.0,0.0
4714,2025-03-18 12:15:00,151.85333333333332,0.0,15.833333333333334,65.7,152.56,0.0,68.0,15.033333333333331,74.0,0.0,70.0,479.0,0.0,68.02666666666666,,67.0,69.0,68.0,68.0,0.0
4715,2025-03-18 12:30:00,150.44,0.0,15.666666666666666,65.91000000000001,152.56,0.0,68.0,14.246666666666664,74.0,0.0,70.0,485.6666666666667,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4716,2025-03-18 12:45:00,151.85333333333332,0.0,15.0,66.40333333333334,152.56,0.0,68.0,13.873333333333331,74.0,0.0,70.0,487.0,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4717,2025-03-18 13:00:00,151.85333333333332,0.0,14.666666666666666,66.44666666666667,152.56,0.0,68.0,10.886666666666663,74.0,0.0,70.0,488.3333333333333,0.0,68.16666666666667,,67.0,69.0,68.0,68.0,0.0
4718,2025-03-18 13:15:00,151.85333333333332,0.0,14.166666666666666,66.98666666666666,152.56,0.0,68.0,8.843333333333334,74.0,0.0,70.0,491.6666666666667,0.0,68.21,,67.0,69.0,68.0,68.0,0.0
4719,2025-03-18 13:30:00,152.56,0.0,14.833333333333334,67.43333333333334,152.56,0.0,68.0,4.513333333333333,74.0,0.0,70.0,489.0,0.0,68.29333333333334,,67.0,69.0,68.0,68.0,0.0
4720,2025-03-18 13:45:00,148.32000000000002,0.0,17.5,64.32666666666667,152.56,0.0,68.0,2.526666666666667,74.0,0.0,70.0,486.6666666666667,0.0,68.28666666666666,,67.0,69.0,68.0,68.0,0.0
4721,2025-03-18 14:00:00,151.14666666666668,0.0,15.666666666666666,65.66666666666667,152.56,0.0,68.0,14.193333333333332,74.0,0.0,70.0,483.6666666666667,0.0,67.74333333333334,,67.0,69.0,68.0,68.0,0.0
4722,2025-03-18 14:15:00,149.73333333333332,0.0,18.33333333333333,61.68666666666667,152.56,0.0,68.0,15.393333333333333,74.0,0.0,70.0,478.6666666666667,0.0,67.73,,67.0,69.0,68.0,68.0,0.0
4723,2025-03-18 14:30:00,151.14666666666668,0.0,15.666666666666666,60.333333333333336,152.56,0.0,68.0,5.373333333333334,74.0,0.0,70.0,642.3333333333334,0.0,68.31666666666666,,67.0,69.0,68.0,68.0,0.0
4724,2025-03-18 14:45:00,151.85333333333332,0.0,15.333333333333334,60.24666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,766.3333333333334,0.0,69.05333333333333,,67.0,69.0,68.0,68.0,0.0
4725,2025-03-18 15:00:00,150.44,0.0,16.0,61.083333333333336,152.56,0.0,68.0,0.0,74.0,0.0,70.0,650.0,0.0,69.02666666666666,,67.0,69.0,68.0,68.0,0.0
4726,2025-03-18 15:15:00,151.85333333333332,0.0,15.166666666666666,61.45333333333334,152.56,0.0,68.0,0.44,74.0,0.0,70.0,487.0,0.0,68.16333333333334,,67.0,69.0,68.0,68.0,0.0
4727,2025-03-18 15:30:00,154.67999999999998,0.0,17.666666666666668,61.656666666666666,152.56,0.0,68.0,4.233333333333333,74.0,0.0,70.0,445.6666666666667,0.0,67.81333333333333,,67.0,69.0,68.0,68.0,0.0
4728,2025-03-18 15:45:00,153.97333333333333,0.0,15.666666666666666,62.04666666666666,152.56,0.0,68.0,12.133333333333333,74.0,0.0,70.0,429.6666666666667,0.0,67.53333333333333,,67.0,69.0,68.0,68.0,0.0
4729,2025-03-18 16:00:00,151.85333333333332,0.0,15.0,63.27666666666666,152.56,0.0,68.0,15.323333333333332,74.0,0.0,70.0,428.3333333333333,0.0,67.54666666666667,,67.0,69.0,68.0,68.0,0.0
4730,2025-03-18 16:15:00,151.14666666666668,0.0,14.666666666666666,64.11,152.56,0.0,68.0,17.766666666666666,74.0,0.0,70.0,427.6666666666667,0.0,67.58333333333333,,67.0,69.0,68.0,68.0,0.0
4731,2025-03-18 16:30:00,151.14666666666668,0.0,14.0,64.64,152.56,0.0,68.0,18.50333333333333,74.0,0.0,70.0,433.0,0.0,67.69666666666667,,67.0,69.0,68.0,68.0,0.0
4732,2025-03-18 16:45:00,149.73333333333332,0.0,15.833333333333334,65.2,152.56,0.0,68.0,19.53,74.0,0.0,70.0,433.6666666666667,0.0,67.73666666666666,,67.0,69.0,68.0,68.0,0.0
4733,2025-03-18 17:00:00,151.85333333333332,0.0,14.833333333333334,65.29,152.56,0.0,68.0,17.37,74.0,0.0,70.0,450.0,0.0,67.94666666666666,,67.0,69.0,68.0,68.0,0.0
4734,2025-03-18 17:15:00,151.14666666666668,0.0,13.5,64.17666666666666,152.56,0.0,68.0,8.903333333333334,74.0,0.0,70.0,500.6666666666667,0.0,68.28666666666668,,67.0,69.0,68.0,68.0,0.0
4735,2025-03-18 17:30:00,151.14666666666668,0.0,13.833333333333334,64.31666666666666,152.56,0.0,68.0,4.883333333333334,74.0,0.0,70.0,487.6666666666667,0.0,68.36,,67.0,69.0,68.0,68.0,0.0
4736,2025-03-18 17:45:00,151.85333333333332,0.0,13.5,64.67333333333333,152.56,0.0,68.0,5.93,74.0,0.0,70.0,471.3333333333333,0.0,68.20333333333333,,67.0,69.0,68.0,68.0,0.0
4737,2025-03-18 18:00:00,148.32,0.0,14.0,64.86333333333333,152.56,0.0,68.0,0.7966666666666667,74.0,0.0,70.0,523.3333333333334,0.0,68.39999999999999,,67.0,69.0,68.0,68.0,0.0
4738,2025-03-18 18:15:00,151.14666666666668,0.0,16.166666666666668,64.20666666666666,152.56,0.0,68.0,1.5233333333333334,74.0,0.0,70.0,507.6666666666667,0.0,68.21,,67.0,69.0,68.0,68.0,0.0
4739,2025-03-18 18:30:00,153.26666666666668,0.0,15.833333333333334,64.01333333333334,152.56,0.0,68.0,3.6,74.0,0.0,70.0,510.3333333333333,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
4740,2025-03-18 18:45:00,151.85333333333332,0.0,13.666666666666666,64.07000000000001,152.56,0.0,68.0,2.9433333333333334,74.0,0.0,70.0,517.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4741,2025-03-18 19:00:00,150.44,0.0,14.166666666666666,63.92666666666667,152.56,0.0,68.0,3.09,74.0,0.0,70.0,526.3333333333334,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4742,2025-03-18 19:15:00,152.56,0.0,15.0,64.22,152.56,0.0,68.0,3.2266666666666666,74.0,0.0,70.0,528.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
4743,2025-03-18 19:30:00,153.26666666666668,0.0,14.833333333333334,64.39999999999999,152.56,0.0,68.0,2.3833333333333333,74.0,0.0,70.0,525.6666666666666,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4744,2025-03-18 19:45:00,151.85333333333332,0.0,13.166666666666666,64.18333333333334,152.56,0.0,68.0,1.6499999999999997,74.0,0.0,70.0,523.3333333333334,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4745,2025-03-18 20:00:00,149.73333333333332,0.0,14.333333333333334,64.16666666666667,152.56,0.0,68.0,1.2133333333333332,74.0,0.0,70.0,518.3333333333334,0.0,68.05,,67.0,69.0,68.0,68.0,0.0
4746,2025-03-18 20:15:00,151.85333333333332,0.0,16.0,64.36,152.56,0.0,68.0,1.1033333333333333,74.0,0.0,70.0,511.6666666666667,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
4747,2025-03-18 20:30:00,151.14666666666668,0.0,16.333333333333332,64.63000000000001,152.56,0.0,68.0,0.45,74.0,0.0,70.0,545.3333333333334,0.0,68.18666666666667,,67.0,69.0,68.0,68.0,0.0
4748,2025-03-18 20:45:00,150.44,0.0,16.5,64.67333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,605.6666666666666,0.0,68.64,,67.0,69.0,68.0,68.0,0.0
4749,2025-03-18 21:00:00,151.85333333333332,0.0,17.0,63.95333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,635.6666666666666,0.0,68.86999999999999,,67.0,69.0,68.0,68.0,0.0
4750,2025-03-18 21:15:00,151.14666666666668,0.0,17.0,59.43666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,636.0,0.0,68.87333333333333,,67.0,69.0,68.0,68.0,0.0
4751,2025-03-18 21:30:00,151.14666666666668,0.0,14.833333333333334,55.46,152.56,0.0,68.0,0.0,74.0,0.0,70.0,648.3333333333334,0.0,68.51,,67.0,69.0,68.0,68.0,0.0
4752,2025-03-18 21:45:00,149.73333333333335,0.0,14.666666666666666,55.04,152.56,0.0,68.0,0.0,74.0,0.0,70.0,655.6666666666666,0.0,68.32000000000001,,67.0,69.0,68.0,68.0,0.0
4753,2025-03-18 22:00:00,149.73333333333332,0.0,16.333333333333332,54.49333333333333,152.56,0.0,68.0,0.49,74.0,0.0,70.0,633.0,0.0,68.06,,67.0,69.0,68.0,68.0,0.0
4754,2025-03-18 22:15:00,152.56,0.0,14.833333333333334,53.99666666666667,152.56,0.0,68.0,6.010000000000001,74.0,0.0,70.0,606.6666666666666,0.0,67.75,,67.0,69.0,68.0,68.0,0.0
4755,2025-03-18 22:30:00,153.26666666666668,0.0,12.833333333333334,58.61333333333334,152.56,0.0,68.0,11.12,74.0,0.0,70.0,600.6666666666666,0.0,67.59333333333333,,67.0,69.0,68.0,68.0,0.0
4756,2025-03-18 22:45:00,152.56,0.0,11.333333333333334,57.68,152.56,0.0,68.0,13.37,74.0,0.0,70.0,584.3333333333334,0.0,67.58666666666666,,67.0,69.0,68.0,68.0,0.0
4757,2025-03-18 23:00:00,150.44,0.0,11.833333333333334,58.79,152.56,0.0,68.0,29.176666666666662,74.0,0.0,70.0,555.3333333333334,0.0,67.10000000000001,,67.0,69.0,68.0,68.0,0.0
4758,2025-03-18 23:15:00,149.02666666666667,0.0,13.333333333333334,61.04,152.56,0.0,68.0,35.473333333333336,74.0,0.0,70.0,538.0,0.0,67.10000000000001,,67.0,69.0,68.0,68.0,0.0
4759,2025-03-18 23:30:00,151.85333333333332,0.0,13.333333333333334,66.91000000000001,152.56,0.0,68.0,31.27333333333333,74.0,0.0,70.0,532.0,0.0,67.59333333333332,,67.0,69.0,68.0,68.0,0.0
4760,2025-03-18 23:45:00,151.14666666666668,0.0,11.5,66.08,152.56,0.0,68.0,28.48,74.0,0.0,70.0,531.6666666666666,0.0,67.82,,67.0,69.0,68.0,68.0,0.0
4761,2025-03-19 00:00:00,151.14666666666668,0.0,12.666666666666666,65.87666666666667,152.56,0.0,68.0,27.88,74.0,0.0,70.0,527.6666666666666,0.0,67.86666666666666,,67.0,69.0,68.0,68.0,0.0
4762,2025-03-19 00:15:00,151.14666666666668,0.0,15.0,66.49,152.56,0.0,68.0,31.53,74.0,0.0,70.0,491.6666666666667,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
4763,2025-03-19 00:30:00,152.56,0.0,14.166666666666666,66.89666666666666,152.56,0.0,68.0,32.919999999999995,74.0,0.0,70.0,456.0,0.0,67.78,,67.0,69.0,68.0,68.0,0.0
4764,2025-03-19 00:45:00,151.85333333333332,0.0,15.166666666666666,66.92666666666666,152.56,0.0,68.0,32.99333333333333,74.0,0.0,70.0,436.3333333333333,0.0,67.85000000000001,,67.0,69.0,68.0,68.0,0.0
4765,2025-03-19 01:00:00,150.44,0.0,15.166666666666666,67.04666666666667,152.56,0.0,68.0,33.763333333333335,74.0,0.0,70.0,422.3333333333333,0.0,67.86,,67.0,69.0,68.0,68.0,0.0
4766,2025-03-19 01:15:00,151.14666666666668,0.0,13.666666666666666,67.02333333333333,152.56,0.0,68.0,34.28666666666667,74.0,0.0,70.0,417.0,0.0,67.86333333333333,,67.0,69.0,68.0,68.0,0.0
4767,2025-03-19 01:30:00,151.85333333333332,0.0,12.833333333333334,67.14,152.56,0.0,68.0,34.223333333333336,74.0,0.0,70.0,419.0,0.0,67.92333333333333,,67.0,69.0,68.0,68.0,0.0
4768,2025-03-19 01:45:00,149.73333333333332,0.0,14.666666666666666,67.20333333333333,152.56,0.0,68.0,34.50666666666667,74.0,0.0,70.0,416.0,0.0,67.93666666666667,,67.0,69.0,68.0,68.0,0.0
4769,2025-03-19 02:00:00,151.14666666666668,0.0,15.666666666666666,67.35666666666667,152.56,0.0,68.0,34.99666666666666,74.0,0.0,70.0,411.0,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4770,2025-03-19 02:15:00,152.56,0.0,14.5,67.53666666666668,152.56,0.0,68.0,35.49333333333333,74.0,0.0,70.0,407.6666666666667,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4771,2025-03-19 02:30:00,150.44,0.0,13.333333333333334,67.30333333333333,152.56,0.0,68.0,34.46,74.0,0.0,70.0,410.0,0.0,67.98333333333333,,67.0,69.0,68.0,68.0,0.0
4772,2025-03-19 02:45:00,150.44,0.0,14.333333333333334,67.21666666666667,152.56,0.0,68.0,34.56666666666666,74.0,0.0,70.0,409.0,0.0,67.96666666666668,,67.0,69.0,68.0,68.0,0.0
4773,2025-03-19 03:00:00,153.26666666666668,0.0,15.833333333333334,67.08,152.56,0.0,68.0,33.906666666666666,74.0,0.0,70.0,406.6666666666667,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
4774,2025-03-19 03:15:00,149.73333333333332,0.0,15.333333333333334,66.93666666666667,152.56,0.0,68.0,33.59,74.0,0.0,70.0,406.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
4775,2025-03-19 03:30:00,150.44,0.0,15.166666666666666,66.64666666666666,152.56,0.0,68.0,33.373333333333335,74.0,0.0,70.0,408.3333333333333,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4776,2025-03-19 03:45:00,151.85333333333332,0.0,14.833333333333334,66.77333333333333,152.56,0.0,68.0,33.373333333333335,74.0,0.0,70.0,407.6666666666667,0.0,68.00666666666666,,67.0,69.0,68.0,68.0,0.0
4777,2025-03-19 04:00:00,152.56,0.0,14.166666666666666,66.61666666666666,152.56,0.0,68.0,33.833333333333336,74.0,0.0,70.0,409.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4778,2025-03-19 04:15:00,149.73333333333332,0.0,14.333333333333334,67.18333333333334,152.56,0.0,68.0,32.81333333333333,74.0,0.0,70.0,406.6666666666667,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
4779,2025-03-19 04:30:00,149.02666666666667,0.0,15.0,67.28,152.56,0.0,68.0,33.416666666666664,74.0,0.0,70.0,404.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4780,2025-03-19 04:45:00,151.14666666666668,0.0,15.0,67.37,152.56,0.0,68.0,33.77333333333333,74.0,0.0,70.0,404.0,0.0,67.97666666666667,,67.0,69.0,68.0,68.0,0.0
4781,2025-03-19 05:00:00,151.85333333333332,0.0,16.0,66.75,152.56,0.0,68.0,31.91,74.0,0.0,70.0,419.3333333333333,0.0,68.05666666666667,,67.0,69.0,68.0,68.0,0.0
4782,2025-03-19 05:15:00,152.56,0.0,15.666666666666666,67.17333333333333,152.56,0.0,68.0,33.803333333333335,74.0,0.0,70.0,408.0,0.0,67.96333333333332,,67.0,69.0,68.0,68.0,0.0
4783,2025-03-19 05:30:00,150.44,0.0,16.166666666666668,66.93666666666667,152.56,0.0,68.0,32.38999999999999,74.0,0.0,70.0,404.0,0.0,68.03,,67.0,69.0,68.0,68.0,0.0
4784,2025-03-19 05:45:00,153.26666666666668,0.0,15.833333333333334,66.65333333333334,152.56,0.0,68.0,31.540000000000003,74.0,0.0,70.0,404.6666666666667,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4785,2025-03-19 06:00:00,151.14666666666668,0.0,14.0,66.63,152.56,0.0,68.0,31.76333333333333,74.0,0.0,70.0,404.0,0.0,68.02,,67.0,69.0,68.0,68.0,0.0
4786,2025-03-19 06:15:00,151.85333333333332,0.0,14.166666666666666,66.66333333333334,152.56,0.0,68.0,31.883333333333336,74.0,0.0,70.0,404.6666666666667,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
4787,2025-03-19 06:30:00,150.44,0.0,14.833333333333334,66.20333333333333,152.56,0.0,68.0,31.17,74.0,0.0,70.0,405.3333333333333,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
4788,2025-03-19 06:45:00,152.56,0.0,15.666666666666666,66.16,152.56,0.0,68.0,30.96666666666667,74.0,0.0,70.0,406.0,0.0,68.03666666666668,,67.0,69.0,68.0,68.0,0.0
4789,2025-03-19 07:00:00,150.44,0.0,14.666666666666666,65.91333333333334,152.56,0.0,68.0,30.43,74.0,0.0,70.0,406.0,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4790,2025-03-19 07:15:00,149.73333333333332,0.0,15.333333333333334,65.81,152.56,0.0,68.0,29.94666666666667,74.0,0.0,70.0,406.0,0.0,68.04333333333334,,67.0,69.0,68.0,68.0,0.0
4791,2025-03-19 07:30:00,150.44,0.0,16.0,65.79666666666667,152.56,0.0,68.0,30.413333333333338,74.0,0.0,70.0,406.0,0.0,68.00333333333334,,67.0,69.0,68.0,68.0,0.0
4792,2025-03-19 07:45:00,151.14666666666668,0.0,16.333333333333332,65.63,152.56,0.0,68.0,29.89,74.0,0.0,70.0,406.0,0.0,68.03,,67.0,69.0,68.0,68.0,0.0
4793,2025-03-19 08:00:00,154.68,0.0,16.0,65.53,152.56,0.0,68.0,30.19,74.0,0.0,70.0,407.0,0.0,68.0,,67.0,69.0,68.0,68.0,0.0
4794,2025-03-19 08:15:00,150.44,0.0,16.833333333333332,66.04333333333334,152.56,0.0,68.0,31.153333333333336,74.0,0.0,70.0,408.0,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4795,2025-03-19 08:30:00,149.73333333333332,0.0,17.0,66.22,152.56,0.0,68.0,32.54333333333333,74.0,0.0,70.0,409.6666666666667,0.0,67.91,,67.0,69.0,68.0,68.0,0.0
4796,2025-03-19 08:45:00,151.85333333333332,0.0,17.833333333333332,66.12333333333333,152.56,0.0,68.0,32.4,74.0,0.0,70.0,409.6666666666667,0.0,67.94666666666667,,67.0,69.0,68.0,68.0,0.0
4797,2025-03-19 09:00:00,150.44,0.0,18.5,65.76666666666667,152.56,0.0,68.0,30.886666666666667,74.0,0.0,70.0,409.0,0.0,68.01333333333334,,67.0,69.0,68.0,68.0,0.0
4798,2025-03-19 09:15:00,153.97333333333333,0.0,18.0,66.23666666666666,152.56,0.0,68.0,33.03,74.0,0.0,70.0,409.3333333333333,0.0,67.93,,67.0,69.0,68.0,68.0,0.0
4799,2025-03-19 09:30:00,151.85333333333332,0.0,16.333333333333332,66.42333333333333,152.56,0.0,68.0,33.56,74.0,0.0,70.0,411.3333333333333,0.0,67.94,,67.0,69.0,68.0,68.0,0.0
4800,2025-03-19 09:45:00,152.56,0.0,17.75,66.44,152.56,0.0,68.0,33.33,74.0,0.0,70.0,411.0,0.0,67.965,,67.0,69.0,68.0,68.0,0.0
4801,2025-03-19 10:00:00,151.14666666666668,0.0,16.166666666666668,66.35333333333334,152.56,0.0,68.0,33.373333333333335,74.0,0.0,70.0,409.6666666666667,0.0,67.98,,67.0,69.0,68.0,68.0,0.0
4802,2025-03-19 10:15:00,150.44,0.0,17.333333333333332,66.06,152.56,0.0,68.0,31.683333333333334,74.0,0.0,70.0,409.3333333333333,0.0,68.04666666666667,,67.0,69.0,68.0,68.0,0.0
4803,2025-03-19 10:30:00,151.85333333333332,0.0,16.333333333333332,65.95666666666666,152.56,0.0,68.0,33.24666666666667,74.0,0.0,70.0,412.3333333333333,0.0,67.96666666666667,,67.0,69.0,68.0,68.0,0.0
4804,2025-03-19 10:45:00,151.14666666666668,0.0,16.666666666666668,66.12,152.56,0.0,68.0,33.57,74.0,0.0,70.0,413.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4805,2025-03-19 11:00:00,153.26666666666668,0.0,17.333333333333332,66.16000000000001,152.56,0.0,68.0,34.056666666666665,74.0,0.0,70.0,416.3333333333333,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4806,2025-03-19 11:15:00,150.44,0.0,17.833333333333332,66.17666666666666,152.56,0.0,68.0,34.26333333333333,74.0,0.0,70.0,417.0,0.0,67.96,,67.0,69.0,68.0,68.0,0.0
4807,2025-03-19 11:30:00,151.14666666666668,0.0,14.833333333333334,71.32000000000001,152.56,0.0,68.0,29.790000000000003,74.0,0.0,70.0,419.0,0.0,68.13,,67.0,69.0,68.0,68.0,0.0
4808,2025-03-19 11:45:00,150.44,0.0,16.0,64.83,152.56,0.0,68.0,28.540000000000003,74.0,0.0,70.0,423.6666666666667,0.0,68.12666666666667,,67.0,69.0,68.0,68.0,0.0
4809,2025-03-19 12:00:00,151.85333333333332,0.0,15.333333333333334,65.54333333333334,152.56,0.0,68.0,32.31666666666667,74.0,0.0,70.0,433.6666666666667,0.0,67.95333333333333,,67.0,69.0,68.0,68.0,0.0
4810,2025-03-19 12:15:00,149.73333333333332,0.0,13.833333333333334,69.60333333333334,152.56,0.0,68.0,24.203333333333333,74.0,0.0,70.0,437.6666666666667,0.0,68.32333333333334,,67.0,69.0,68.0,68.0,0.0
4811,2025-03-19 12:30:00,150.44,0.0,16.333333333333332,64.57,152.56,0.0,68.0,28.46,74.0,0.0,70.0,438.3333333333333,0.0,68.03333333333335,,67.0,69.0,68.0,68.0,0.0
4812,2025-03-19 12:45:00,151.85333333333332,0.0,16.666666666666668,65.36666666666667,152.56,0.0,68.0,30.936666666666667,74.0,0.0,70.0,441.3333333333333,0.0,67.91666666666667,,67.0,69.0,68.0,68.0,0.0
4813,2025-03-19 13:00:00,152.56,0.0,15.0,65.22333333333334,152.56,0.0,68.0,27.71333333333333,74.0,0.0,70.0,490.3333333333333,0.0,68.10333333333334,,67.0,69.0,68.0,68.0,0.0
4814,2025-03-19 13:15:00,150.44,0.0,15.166666666666666,62.25,152.56,0.0,68.0,16.44333333333333,74.0,0.0,70.0,589.0,0.0,68.51333333333334,,67.0,69.0,68.0,68.0,
4815,2025-03-19 13:30:00,150.44,0.0,13.666666666666666,61.13999999999999,152.56,0.0,68.0,12.606666666666667,74.0,0.0,70.0,578.3333333333334,0.0,68.50333333333333,,67.0,69.0,68.0,68.0,0.0
4816,2025-03-19 13:45:00,152.56,0.0,15.833333333333334,63.23666666666666,152.56,0.0,68.0,20.50333333333333,74.0,0.0,70.0,475.6666666666667,0.0,68.02666666666667,,67.0,69.0,68.0,68.0,0.0
4817,2025-03-19 14:00:00,152.56,0.0,16.0,64.04,152.56,0.0,68.0,23.78,74.0,0.0,70.0,453.0,0.0,67.87,,67.0,69.0,68.0,68.0,0.0
