,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
559,2025-02-03 00:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
560,2025-02-03 00:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
561,2025-02-03 00:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
562,2025-02-03 01:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
563,2025-02-03 01:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
564,2025-02-03 01:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
565,2025-02-03 01:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
566,2025-02-03 02:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
567,2025-02-03 02:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
568,2025-02-03 02:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
569,2025-02-03 02:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
570,2025-02-03 03:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
571,2025-02-03 03:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
572,2025-02-03 03:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
573,2025-02-03 03:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
574,2025-02-03 04:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
575,2025-02-03 04:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
576,2025-02-03 04:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
577,2025-02-03 04:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
578,2025-02-03 05:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
579,2025-02-03 05:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
580,2025-02-03 05:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
581,2025-02-03 05:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
582,2025-02-03 06:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
583,2025-02-03 06:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
584,2025-02-03 06:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
585,2025-02-03 06:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
586,2025-02-03 07:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
587,2025-02-03 07:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
588,2025-02-03 07:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
589,2025-02-03 07:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
590,2025-02-03 08:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
591,2025-02-03 08:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
592,2025-02-03 08:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
593,2025-02-03 08:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
594,2025-02-03 09:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
595,2025-02-03 09:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
596,2025-02-03 09:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
597,2025-02-03 09:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
598,2025-02-03 10:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
599,2025-02-03 10:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
600,2025-02-03 10:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
601,2025-02-03 10:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
602,2025-02-03 11:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
603,2025-02-03 11:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
604,2025-02-03 11:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
605,2025-02-03 11:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
606,2025-02-03 12:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
607,2025-02-03 12:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
608,2025-02-03 12:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
609,2025-02-03 12:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
610,2025-02-03 13:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
611,2025-02-03 13:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
612,2025-02-03 13:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
613,2025-02-03 13:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
614,2025-02-03 14:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
615,2025-02-03 14:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
616,2025-02-03 14:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
617,2025-02-03 14:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
618,2025-02-03 15:00:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
619,2025-02-03 15:15:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
620,2025-02-03 15:30:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
621,2025-02-03 15:45:00,,,,,,612.36,,70.47,,74.0,,73.0,70.99333333333333,,,,64.0,71.0,65.0,65.0,,0.0
622,2025-02-03 21:15:00,483.105,,0.42,85.25,62.95,482.045,0.0,71.49,0.0,74.0,0.0,73.0,70.99,71.22999999999999,,,64.0,71.0,65.0,65.0,,
623,2025-02-03 21:30:00,481.69,-2.1200000000000045,0.0,85.0,62.93666666666667,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99,71.11,,,64.0,71.0,65.0,65.0,0.8799999999999955,0.0
624,2025-02-03 21:45:00,485.22333333333336,-8.480000000000018,0.0,85.0,62.34666666666666,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.94666666666667,,,64.0,71.0,65.0,65.0,0.9299999999999996,0.0
625,2025-02-03 22:00:00,481.6933333333333,-6.360000000000014,0.0,85.0,61.973333333333336,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.76666666666667,,,64.0,71.0,65.0,65.0,0.7800000000000011,0.0
626,2025-02-03 22:15:00,485.2266666666667,19.069999999999997,0.0,84.66666666666667,61.89333333333334,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99,70.61666666666667,,,64.0,71.0,65.0,65.0,0.8900000000000006,0.0
627,2025-02-03 22:30:00,479.5733333333333,0.0,0.0,84.83333333333333,61.76666666666667,480.99,0.0,71.14999999999999,0.11,74.0,0.0,73.0,70.99333333333333,70.50333333333333,,,64.0,71.0,65.0,65.0,0.8200000000000003,0.0
628,2025-02-03 22:45:00,485.93,-2.1200000000000045,0.0,85.66666666666667,61.68333333333334,492.9933333333333,0.0,70.47,2.42,74.0,0.0,73.0,70.99666666666667,70.37,,,64.0,71.0,65.0,65.0,0.8400000000000034,0.0
629,2025-02-03 23:00:00,516.3033333333333,-2.1200000000000045,0.0,86.5,61.626666666666665,512.77,0.0,70.47,6.336666666666667,74.0,0.0,73.0,70.99333333333333,70.24333333333334,,,64.0,71.0,65.0,65.0,0.7800000000000011,0.0
630,2025-02-03 23:15:00,544.55,2.1200000000000045,0.0,87.33333333333333,62.81,540.3133333333334,0.0,70.47,11.453333333333331,74.0,0.0,73.0,71.0,70.10000000000001,,,64.0,71.0,65.0,65.0,0.8599999999999994,0.0
631,2025-02-03 23:30:00,573.5100000000001,4.240000000000009,0.0,88.83333333333333,64.41333333333334,567.86,0.0,70.47,16.876666666666665,74.0,0.0,73.0,70.99666666666667,69.98666666666666,,,64.0,71.0,65.0,65.0,2.369999999999997,0.0
632,2025-02-03 23:45:00,593.29,8.470000000000027,0.0,89.83333333333333,65.47333333333333,589.0500000000001,0.0,70.47,21.10333333333333,74.0,0.0,73.0,70.99333333333333,69.97333333333334,,,64.0,71.0,65.0,65.0,3.980000000000004,0.0
633,2025-02-04 00:00:00,603.8833333333333,0.0,0.0,90.66666666666669,66.45333333333333,608.12,0.0,70.47,24.863333333333333,74.0,0.0,73.0,70.99333333333333,69.96,,,64.0,71.0,65.0,65.0,4.969999999999999,0.0
634,2025-02-04 00:15:00,631.4266666666667,0.0,0.0,91.5,67.52666666666666,630.0133333333333,0.0,70.47,28.916666666666668,74.0,0.0,73.0,70.99666666666667,69.95333333333333,,,64.0,71.0,65.0,65.0,6.030000000000008,0.0
635,2025-02-04 00:30:00,650.4933333333333,4.240000000000009,0.0,92.33333333333331,68.44333333333333,647.6733333333333,0.0,70.47,32.35333333333333,74.0,0.0,73.0,70.99,69.97333333333334,,,64.0,71.0,65.0,65.0,7.049999999999997,0.0
636,2025-02-04 00:45:00,647.6733333333333,2.1100000000000136,0.0,92.5,68.57333333333332,648.38,0.0,70.47,32.660000000000004,74.0,0.0,73.0,70.99666666666667,70.12333333333333,,,64.0,71.0,65.0,65.0,8.229999999999997,0.0
637,2025-02-04 01:00:00,654.7333333333333,6.360000000000014,0.0,92.66666666666669,68.61333333333333,652.6166666666667,0.0,70.47,33.42666666666667,74.0,0.0,73.0,70.99666666666667,70.20333333333333,,,64.0,71.0,65.0,65.0,8.159999999999997,0.0
638,2025-02-04 01:15:00,658.2666666666667,6.360000000000014,0.0,93.33333333333331,69.39333333333333,663.21,0.0,70.47,35.416666666666664,74.0,0.0,73.0,70.99666666666667,70.20666666666666,,,64.0,71.0,65.0,65.0,8.420000000000002,0.0
639,2025-02-04 01:30:00,666.0366666666667,-14.83000000000004,0.0,93.66666666666669,69.83,670.2733333333334,0.0,70.47,36.77666666666666,74.0,0.0,73.0,70.99666666666667,70.23666666666666,,,64.0,71.0,65.0,65.0,9.090000000000003,0.0
640,2025-02-04 01:45:00,675.2166666666667,-6.349999999999909,0.0,93.83333333333331,70.39,675.92,0.0,70.47,37.89333333333334,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,9.420000000000002,0.0
641,2025-02-04 02:00:00,668.1533333333333,-12.709999999999924,0.0,93.66666666666669,70.25333333333333,672.3866666666667,0.0,70.47,37.17,74.0,0.0,73.0,70.99666666666667,70.36,,,64.0,71.0,65.0,65.0,9.97,0.0
642,2025-02-04 02:15:00,677.3333333333334,-6.349999999999909,0.0,94.16666666666669,70.05666666666667,672.3866666666667,0.0,70.47,37.16,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,9.560000000000002,0.0
643,2025-02-04 02:30:00,666.0333333333333,8.480000000000018,0.0,93.5,69.55333333333333,664.6233333333333,0.0,70.47,35.62,74.0,0.0,73.0,70.99666666666667,70.47666666666667,,,64.0,71.0,65.0,65.0,9.620000000000005,0.0
644,2025-02-04 02:45:00,653.3233333333334,8.469999999999914,0.0,93.5,69.33,659.6766666666667,0.0,70.47,34.833333333333336,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,8.950000000000003,0.0
645,2025-02-04 03:00:00,658.2666666666668,-10.590000000000032,0.0,93.5,69.16333333333334,656.85,0.0,70.47,34.25666666666667,74.0,0.0,73.0,70.99333333333333,70.52666666666666,,,64.0,71.0,65.0,65.0,8.839999999999996,0.0
646,2025-02-04 03:15:00,654.7333333333333,10.600000000000025,0.0,93.5,68.91,654.0266666666666,0.0,70.47,33.653333333333336,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,8.599999999999994,0.0
647,2025-02-04 03:30:00,650.4966666666667,6.350000000000023,0.0,93.5,68.74333333333334,651.2066666666666,0.0,70.47,33.17333333333334,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,8.369999999999997,0.0
648,2025-02-04 03:45:00,652.6166666666667,-10.600000000000025,0.0,93.33333333333331,68.56333333333333,649.0866666666667,0.0,70.47,32.669999999999995,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,8.300000000000004,0.0
649,2025-02-04 04:00:00,642.7266666666666,0.0,0.0,93.16666666666669,68.21,646.26,0.0,70.47,32.14333333333334,74.0,0.0,73.0,70.99,70.54,,,64.0,71.0,65.0,65.0,8.120000000000005,0.0
650,2025-02-04 04:15:00,638.4899999999999,-6.360000000000014,0.0,93.0,67.91333333333334,644.14,0.0,70.47,31.790000000000003,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,8.04,0.0
651,2025-02-04 04:30:00,638.4933333333333,-2.1200000000000045,0.0,93.0,67.59333333333333,642.7266666666666,0.0,70.47,31.43,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,8.020000000000003,0.0
652,2025-02-04 04:45:00,641.3133333333334,-12.710000000000036,0.0,93.0,67.45333333333333,643.4333333333333,0.0,70.47,31.866666666666664,74.0,0.0,73.0,70.99666666666667,70.49666666666667,,,64.0,71.0,65.0,65.0,7.990000000000002,0.0
653,2025-02-04 05:00:00,650.4933333333333,-4.240000000000009,0.0,93.5,67.74333333333334,649.7933333333334,0.0,70.47,32.95666666666667,74.0,0.0,73.0,70.99,70.45,,,64.0,71.0,65.0,65.0,8.259999999999998,0.0
654,2025-02-04 05:15:00,648.3766666666667,8.470000000000027,0.0,93.66666666666669,68.00666666666667,654.0266666666666,0.0,70.47,33.68333333333334,74.0,0.0,73.0,70.99333333333333,70.41666666666667,,,64.0,71.0,65.0,65.0,8.409999999999997,0.0
655,2025-02-04 05:30:00,656.8533333333334,-2.1200000000000045,0.0,93.66666666666669,68.14666666666666,658.2633333333333,0.0,70.47,34.57333333333333,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,8.970000000000006,0.0
656,2025-02-04 05:45:00,663.9166666666666,4.240000000000009,0.0,93.83333333333331,68.24000000000001,661.09,0.0,70.47,35.16,74.0,0.0,73.0,70.99666666666667,70.40333333333332,,,64.0,71.0,65.0,65.0,9.299999999999995,0.0
657,2025-02-04 06:00:00,658.9733333333334,4.240000000000009,0.0,94.0,68.27333333333333,663.21,0.0,70.47,35.330000000000005,74.0,0.0,73.0,70.99,70.40333333333334,,,64.0,71.0,65.0,65.0,9.390000000000008,0.0
658,2025-02-04 06:15:00,671.6833333333333,2.1200000000000045,0.0,94.33333333333331,68.5,666.0366666666667,0.0,70.47,35.86666666666667,74.0,0.0,73.0,70.99666666666667,70.41000000000001,,,64.0,71.0,65.0,65.0,9.510000000000003,0.0
659,2025-02-04 06:30:00,663.2066666666666,0.0,0.0,94.16666666666669,68.21,661.7966666666667,0.0,70.47,35.096666666666664,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,9.75,0.0
660,2025-02-04 06:45:00,663.9166666666666,-4.240000000000009,0.0,94.33333333333331,68.33999999999999,663.21,0.0,70.47,35.693333333333335,74.0,0.0,73.0,70.99333333333333,70.45,,,64.0,71.0,65.0,65.0,9.420000000000002,0.0
661,2025-02-04 07:00:00,658.97,4.240000000000009,0.0,94.0,68.07,662.5033333333334,0.0,70.47,35.300000000000004,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,9.53,0.0
662,2025-02-04 07:15:00,662.5033333333334,0.0,0.0,94.33333333333331,68.08333333333333,661.7966666666667,0.0,70.47,35.20666666666667,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,9.510000000000003,0.0
663,2025-02-04 07:30:00,663.9166666666666,6.360000000000014,0.0,94.5,68.40333333333332,666.7433333333333,0.0,70.47,36.09,74.0,0.0,73.0,70.99333333333333,70.43,,,64.0,71.0,65.0,65.0,9.439999999999998,0.0
664,2025-02-04 07:45:00,654.7366666666667,-2.1200000000000045,0.0,94.33333333333331,68.16000000000001,663.21,0.0,70.47,35.31333333333333,74.0,0.0,73.0,70.99666666666667,70.48,,,64.0,71.0,65.0,65.0,9.869999999999996,0.0
665,2025-02-04 08:00:00,667.4466666666667,-12.710000000000036,0.0,94.16666666666669,68.09666666666668,663.9166666666666,0.0,70.47,35.47,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,9.509999999999998,0.0
666,2025-02-04 08:15:00,670.9766666666666,4.240000000000009,0.0,94.5,68.24333333333334,664.6233333333333,0.0,70.47,35.696666666666665,74.0,0.0,73.0,70.99666666666667,70.46666666666667,,,64.0,71.0,65.0,65.0,9.63000000000001,0.0
667,2025-02-04 08:30:00,662.5033333333334,8.469999999999914,0.0,94.33333333333331,68.22,665.33,0.0,70.47,35.919999999999995,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,9.810000000000002,0.0
668,2025-02-04 08:45:00,670.9766666666666,-2.1200000000000045,0.0,94.33333333333331,68.15333333333334,666.0366666666667,0.0,70.47,35.84,74.0,0.0,73.0,70.99666666666667,70.46333333333334,,,64.0,71.0,65.0,65.0,9.599999999999994,0.0
669,2025-02-04 09:00:00,674.51,8.469999999999914,0.0,94.66666666666669,68.50333333333333,671.6833333333333,0.0,70.47,37.09,74.0,0.0,73.0,70.99666666666667,70.41666666666667,,,64.0,71.0,65.0,65.0,9.730000000000004,0.0
670,2025-02-04 09:15:00,675.2133333333333,-6.360000000000014,0.0,94.83333333333331,68.63666666666667,673.8033333333333,0.0,70.47,37.53666666666667,74.0,0.0,73.0,70.99333333333333,70.42333333333333,,,64.0,71.0,65.0,65.0,10.160000000000004,0.0
671,2025-02-04 09:30:00,676.63,14.83000000000004,0.0,94.83333333333331,68.73,677.3333333333334,0.0,70.47,38.080000000000005,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,10.39,0.0
672,2025-02-04 09:45:00,683.6933333333333,2.1200000000000045,0.0,95.0,68.82333333333334,680.8666666666667,0.0,70.47,38.806666666666665,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,10.64,0.0
673,2025-02-04 10:00:00,678.04,-8.480000000000018,0.0,94.83333333333331,72.91666666666667,680.16,0.0,70.47,38.84,74.0,0.0,73.0,71.0,70.42666666666666,,,64.0,71.0,65.0,65.0,10.840000000000003,0.0
674,2025-02-04 10:15:00,667.4466666666667,-8.469999999999914,0.0,93.5,75.33,660.3866666666667,0.0,70.47,34.81,74.0,0.0,73.0,70.99333333333333,70.61666666666667,,,64.0,71.0,65.0,65.0,10.39,0.0
675,2025-02-04 10:30:00,633.5466666666666,8.470000000000027,0.0,92.16666666666669,73.59333333333333,634.2533333333333,0.0,70.47,30.03333333333333,74.0,0.0,73.0,71.0,70.77333333333333,,,64.0,71.0,65.0,65.0,9.920000000000002,0.0
676,2025-02-04 10:45:00,612.3566666666667,4.239999999999895,0.0,91.5,72.28666666666668,611.65,0.0,70.47,25.586666666666662,74.0,0.0,73.0,70.99666666666667,70.86333333333333,,,64.0,71.0,65.0,65.0,8.409999999999997,0.0
677,2025-02-04 11:00:00,601.0566666666667,0.0,0.0,91.0,70.93666666666667,593.9966666666666,0.0,70.47,22.01,74.0,0.0,73.0,70.99666666666667,70.88,,,64.0,71.0,65.0,65.0,7.149999999999992,0.0
678,2025-02-04 11:15:00,584.1033333333334,4.230000000000018,0.0,90.66666666666669,70.33333333333333,586.2233333333334,0.0,70.47,20.543333333333333,74.0,0.0,73.0,70.99333333333333,70.83,,,64.0,71.0,65.0,65.0,6.340000000000003,0.0
679,2025-02-04 11:30:00,574.9233333333333,-2.1200000000000045,0.0,90.5,69.47666666666667,576.3366666666667,0.0,70.47,18.74,74.0,0.0,73.0,70.99333333333333,70.79,,,64.0,71.0,65.0,65.0,6.039999999999992,0.0
680,2025-02-04 11:45:00,579.16,-4.240000000000009,0.0,90.5,69.53,578.4533333333334,0.0,70.47,18.993333333333336,74.0,0.0,73.0,70.99666666666667,70.67333333333333,,,64.0,71.0,65.0,65.0,5.650000000000006,0.0
681,2025-02-04 12:00:00,577.7466666666667,6.350000000000023,0.0,90.33333333333331,69.33666666666666,577.0433333333334,0.0,70.47,18.69,74.0,0.0,73.0,70.99,70.61999999999999,,,64.0,71.0,65.0,65.0,5.730000000000004,0.0
682,2025-02-04 12:15:00,588.3433333333334,-19.07000000000005,0.0,90.5,69.51333333333334,582.69,0.0,70.47,19.90333333333333,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,6.039999999999992,0.0
683,2025-02-04 12:30:00,593.2866666666666,8.479999999999905,0.0,91.33333333333331,69.62,591.8766666666667,0.0,70.47,21.596666666666664,74.0,0.0,73.0,70.99333333333333,70.43333333333334,,,64.0,71.0,65.0,65.0,6.240000000000002,0.0
684,2025-02-04 12:45:00,602.4699999999999,-2.1200000000000045,0.0,91.33333333333331,69.85333333333334,598.2266666666666,0.0,70.47,22.87333333333333,74.0,0.0,73.0,70.99,70.39,,,64.0,71.0,65.0,65.0,6.979999999999997,0.0
685,2025-02-04 13:00:00,598.9366666666666,4.240000000000009,0.0,91.5,69.99,603.88,0.0,70.47,23.796666666666667,74.0,0.0,73.0,70.99666666666667,70.38333333333333,,,64.0,71.0,65.0,65.0,7.180000000000007,0.0
686,2025-02-04 13:15:00,612.36,-14.83000000000004,0.0,91.5,70.11333333333333,607.4133333333333,0.0,70.47,24.706666666666667,74.0,0.0,73.0,70.99333333333333,70.38333333333333,,,64.0,71.0,65.0,65.0,7.529999999999994,0.0
687,2025-02-04 13:30:00,584.8100000000001,4.240000000000009,0.0,91.16666666666669,69.10333333333334,585.5166666666668,0.0,70.47,20.59,74.0,0.0,73.0,70.99666666666667,70.59666666666668,,,64.0,71.0,65.0,65.0,7.759999999999991,0.0
688,2025-02-04 13:45:00,555.1466666666666,-2.1200000000000045,0.0,90.16666666666669,67.48333333333333,556.56,0.0,70.47,14.676666666666668,74.0,0.0,73.0,70.99333333333333,70.79333333333334,,,64.0,71.0,65.0,65.0,6.289999999999999,0.0
689,2025-02-04 14:00:00,543.8466666666667,2.1200000000000045,0.0,89.33333333333333,66.07666666666667,534.6633333333333,0.0,70.47,10.44,74.0,0.0,73.0,70.99666666666667,70.88,,,64.0,71.0,65.0,65.0,5.079999999999998,0.0
690,2025-02-04 14:15:00,516.3000000000001,8.480000000000018,0.0,88.66666666666667,64.98333333333333,508.53,0.0,70.47,5.736666666666667,74.0,0.0,73.0,71.0,70.94333333333334,,,64.0,71.0,65.0,65.0,3.960000000000008,0.0
691,2025-02-04 14:30:00,498.64,6.359999999999957,0.0,88.0,64.88333333333333,492.9933333333333,0.0,70.47,2.4233333333333333,74.0,0.0,73.0,70.99333333333333,70.93,,,64.0,71.0,65.0,65.0,3.520000000000003,0.0
692,2025-02-04 14:45:00,481.69,14.83000000000004,0.0,87.5,64.88,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.95,,,64.0,71.0,65.0,65.0,3.5600000000000023,0.0
693,2025-02-04 15:00:00,476.7466666666666,6.349999999999966,0.0,88.0,64.65,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99333333333333,70.94333333333334,,,64.0,71.0,65.0,65.0,3.700000000000003,0.0
694,2025-02-04 15:15:00,478.16,-4.240000000000009,0.0,88.0,64.61,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.89999999999999,,,64.0,71.0,65.0,65.0,3.820000000000008,0.0
695,2025-02-04 15:30:00,479.5733333333333,-8.480000000000018,0.0,88.0,64.68,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99,70.73666666666666,,,64.0,71.0,65.0,65.0,3.9000000000000057,0.0
696,2025-02-04 15:45:00,478.8633333333334,-8.480000000000018,0.0,88.0,64.69333333333333,482.4,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,70.51,,,64.0,71.0,65.0,65.0,3.839999999999996,0.0
697,2025-02-04 16:00:00,501.4666666666667,-16.950000000000045,0.0,88.83333333333333,64.76666666666667,500.0533333333333,0.0,70.47,3.863333333333333,74.0,0.0,73.0,70.99666666666667,70.30333333333333,,,64.0,71.0,65.0,65.0,3.780000000000001,0.0
698,2025-02-04 16:15:00,536.0733333333333,10.599999999999966,0.0,90.33333333333331,65.31333333333333,527.6033333333334,0.0,70.47,9.49,74.0,0.0,73.0,70.99333333333333,70.14333333333333,,,64.0,71.0,65.0,65.0,3.740000000000002,0.0
699,2025-02-04 16:30:00,560.7966666666666,6.349999999999909,0.0,91.5,66.89999999999999,557.9699999999999,0.0,70.47,14.926666666666668,74.0,0.0,73.0,70.99666666666667,70.00333333333333,,,64.0,71.0,65.0,65.0,4.470000000000006,0.0
700,2025-02-04 16:45:00,563.6233333333333,0.0,0.0,91.66666666666669,67.59333333333333,564.33,0.0,70.47,16.24,74.0,0.0,73.0,70.99333333333333,70.10333333333334,,,64.0,71.0,65.0,65.0,6.039999999999999,0.0
701,2025-02-04 17:00:00,548.79,14.83000000000004,0.0,91.0,66.86666666666667,548.79,0.0,70.47,13.436666666666667,74.0,0.0,73.0,70.99333333333333,70.34666666666666,,,64.0,71.0,65.0,65.0,5.769999999999996,0.0
702,2025-02-04 17:15:00,538.9033333333333,0.0,0.0,90.5,66.52333333333333,534.6633333333333,0.0,70.47,10.55,74.0,0.0,73.0,71.0,70.50333333333334,,,64.0,71.0,65.0,65.0,5.010000000000005,0.0
703,2025-02-04 17:30:00,509.2366666666667,2.1200000000000045,0.0,89.66666666666667,65.65333333333332,512.77,0.0,70.47,6.373333333333334,74.0,0.0,73.0,70.99,70.67,,,64.0,71.0,65.0,65.0,4.189999999999998,0.0
704,2025-02-04 17:45:00,497.23,4.240000000000009,0.0,89.16666666666667,65.84666666666666,497.23,0.0,70.47,3.333333333333333,74.0,0.0,73.0,71.0,70.73,,,64.0,71.0,65.0,65.0,3.4599999999999937,0.0
705,2025-02-04 18:00:00,476.7466666666666,8.480000000000018,0.0,88.33333333333333,66.01333333333334,480.99,0.0,70.47,0.11,74.0,0.0,73.0,70.99666666666667,70.81,,,64.0,71.0,65.0,65.0,3.269999999999996,0.0
706,2025-02-04 18:15:00,482.4,6.349999999999966,0.0,88.33333333333333,65.96666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99333333333333,70.87666666666667,,,64.0,71.0,65.0,65.0,3.280000000000001,0.0
707,2025-02-04 18:30:00,474.63,0.0,0.0,88.16666666666667,66.01,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,70.99333333333334,,,64.0,71.0,65.0,65.0,3.3100000000000094,0.0
708,2025-02-04 18:45:00,485.22,-12.720000000000027,0.0,88.0,66.05333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,71.09333333333332,,,64.0,71.0,65.0,65.0,3.270000000000003,0.0
709,2025-02-04 19:00:00,485.22333333333336,8.46999999999997,0.0,88.0,66.27333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,71.22666666666667,,,64.0,71.0,65.0,65.0,3.239999999999995,0.0
710,2025-02-04 19:15:00,485.22333333333336,8.46999999999997,0.0,87.83333333333333,66.40333333333332,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99333333333333,71.27666666666666,,,64.0,71.0,65.0,65.0,3.0400000000000063,0.0
711,2025-02-04 19:30:00,477.4533333333333,10.589999999999977,0.0,87.5,66.17,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99333333333333,71.37333333333333,,,64.0,71.0,65.0,65.0,3.219999999999999,0.0
712,2025-02-04 19:45:00,476.75,-4.240000000000009,0.0,87.83333333333333,66.37333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,71.41333333333334,,,64.0,71.0,65.0,65.0,3.2700000000000102,0.0
713,2025-02-04 20:00:00,496.5266666666666,0.0,3.27,88.33333333333333,66.93,502.17333333333335,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.57666666666667,,,64.0,71.0,65.0,65.0,3.0700000000000003,0.0
714,2025-02-04 20:15:00,544.5500000000001,4.240000000000009,9.9,89.66666666666667,67.19,551.6133333333333,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.74333333333334,,,64.0,71.0,65.0,65.0,3.010000000000005,0.0
715,2025-02-04 20:30:00,577.75,-4.240000000000009,14.24,90.5,67.16666666666667,581.2800000000001,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.8,,,64.0,71.0,65.0,65.0,2.950000000000003,0.0
716,2025-02-04 20:45:00,566.4499999999999,10.600000000000025,11.233333333333334,90.0,67.09666666666668,560.09,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.65333333333334,,,64.0,71.0,65.0,65.0,2.8299999999999983,0.0
717,2025-02-04 21:00:00,521.9533333333334,10.590000000000032,6.546666666666667,88.83333333333333,67.03666666666668,528.3066666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.49333333333333,,,64.0,71.0,65.0,65.0,2.6700000000000017,0.0
718,2025-02-04 21:15:00,485.22333333333336,-8.470000000000027,1.1133333333333333,87.5,67.13000000000001,487.3433333333333,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.33,,,64.0,71.0,65.0,65.0,2.6599999999999966,0.0
719,2025-02-04 21:30:00,486.6366666666666,-10.600000000000025,0.0,87.5,67.01666666666667,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.21,,,64.0,71.0,65.0,65.0,2.469999999999999,0.0
720,2025-02-04 21:45:00,477.4533333333334,10.589999999999977,0.0,87.5,66.98,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.09333333333332,,,64.0,71.0,65.0,65.0,2.5799999999999983,0.0
721,2025-02-04 22:00:00,478.87000000000006,-12.720000000000027,0.0,87.66666666666667,66.95666666666666,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.97000000000001,,,64.0,71.0,65.0,65.0,2.509999999999991,0.0
722,2025-02-04 22:15:00,483.1066666666666,-2.1200000000000045,0.0,87.5,66.84,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99,70.91000000000001,,,64.0,71.0,65.0,65.0,2.519999999999996,0.0
723,2025-02-04 22:30:00,487.3433333333333,0.0,0.0,87.66666666666667,66.60333333333334,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.83,,,64.0,71.0,65.0,65.0,2.6099999999999994,0.0
724,2025-02-04 22:45:00,480.98333333333335,-2.1200000000000045,0.0,87.83333333333333,66.47666666666667,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.75333333333333,,,64.0,71.0,65.0,65.0,2.480000000000004,0.0
725,2025-02-04 23:00:00,476.04333333333335,23.30000000000001,0.0,87.66666666666667,66.34666666666666,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.66333333333334,,,64.0,71.0,65.0,65.0,2.470000000000006,0.0
726,2025-02-04 23:15:00,469.6833333333333,-4.240000000000009,0.0,87.66666666666667,66.17,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,2.549999999999997,0.0
727,2025-02-04 23:30:00,488.0466666666666,-12.720000000000027,0.0,88.0,66.02666666666667,488.7533333333333,0.0,70.47,1.7266666666666666,74.0,0.0,73.0,70.99,70.40666666666667,,,64.0,71.0,65.0,65.0,2.6099999999999994,0.0
728,2025-02-04 23:45:00,502.8833333333334,-6.359999999999957,0.0,88.83333333333333,65.84666666666666,507.12,0.0,70.47,5.036666666666666,74.0,0.0,73.0,70.99666666666667,70.28666666666668,,,64.0,71.0,65.0,65.0,2.710000000000001,0.0
729,2025-02-05 00:00:00,526.19,-12.70999999999998,0.0,90.16666666666669,66.41,532.5466666666667,0.0,70.47,10.14,74.0,0.0,73.0,70.99666666666667,70.13666666666667,,,64.0,71.0,65.0,65.0,2.9399999999999977,0.0
730,2025-02-05 00:15:00,555.85,-8.480000000000018,0.0,91.5,67.57000000000001,557.9699999999999,0.0,70.47,14.803333333333336,74.0,0.0,73.0,70.99,70.03666666666668,,,64.0,71.0,65.0,65.0,4.079999999999998,0.0
731,2025-02-05 00:30:00,589.7566666666667,-4.240000000000009,0.0,93.0,68.84666666666668,582.6933333333333,0.0,70.47,19.743333333333336,74.0,0.0,73.0,70.99666666666667,69.97333333333334,,,64.0,71.0,65.0,65.0,5.610000000000007,0.0
732,2025-02-05 00:45:00,607.41,6.360000000000014,0.0,93.83333333333331,69.76666666666667,602.4699999999999,0.0,70.47,23.75,74.0,0.0,73.0,70.99333333333333,69.96666666666665,,,64.0,71.0,65.0,65.0,6.720000000000006,0.0
733,2025-02-05 01:00:00,620.8333333333334,12.710000000000036,0.0,94.66666666666669,70.66333333333334,621.5366666666667,0.0,70.47,27.31,74.0,0.0,73.0,70.99,69.98,,,64.0,71.0,65.0,65.0,7.82,0.0
734,2025-02-05 01:15:00,633.5466666666666,8.479999999999905,0.0,95.5,71.68333333333334,639.1966666666666,0.0,70.47,30.766666666666666,74.0,0.0,73.0,70.99666666666667,69.98,,,64.0,71.0,65.0,65.0,8.800000000000004,0.0
735,2025-02-05 01:30:00,641.3166666666666,-14.83000000000004,0.0,96.0,72.37333333333333,651.2066666666666,0.0,70.47,32.89,74.0,0.0,73.0,70.99666666666667,70.05333333333333,,,64.0,71.0,65.0,65.0,9.960000000000008,0.0
736,2025-02-05 01:45:00,665.3266666666667,-19.07000000000005,0.0,96.66666666666669,72.93666666666667,658.97,0.0,70.47,34.61333333333334,74.0,0.0,73.0,70.99333333333333,70.11666666666667,,,64.0,71.0,65.0,65.0,10.519999999999996,0.0
737,2025-02-05 02:00:00,670.9766666666666,2.1200000000000045,0.0,97.16666666666669,73.39666666666666,665.33,0.0,70.47,35.79666666666666,74.0,0.0,73.0,70.99666666666667,70.17666666666666,,,64.0,71.0,65.0,65.0,11.259999999999998,0.0
738,2025-02-05 02:15:00,658.2633333333333,10.589999999999918,0.0,97.5,73.51333333333334,668.8633333333333,0.0,70.47,36.41666666666666,74.0,0.0,73.0,70.99333333333333,70.25,,,64.0,71.0,65.0,65.0,11.639999999999992,0.0
739,2025-02-05 02:30:00,675.2166666666667,-12.720000000000027,0.0,98.0,73.93333333333334,672.39,0.0,70.47,37.34,74.0,0.0,73.0,70.99666666666667,70.29333333333334,,,64.0,71.0,65.0,65.0,11.930000000000009,0.0
740,2025-02-05 02:45:00,669.5666666666667,0.0,0.0,98.0,73.58999999999999,668.1566666666668,0.0,70.47,36.41333333333333,74.0,0.0,73.0,70.99333333333333,70.38,,,64.0,71.0,65.0,65.0,12.159999999999997,0.0
741,2025-02-05 03:00:00,670.9766666666666,-2.1200000000000045,0.0,98.0,73.75,669.57,0.0,70.47,36.65,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,11.939999999999998,0.0
742,2025-02-05 03:15:00,676.6266666666667,8.469999999999914,0.0,98.0,73.81666666666666,670.27,0.0,70.47,36.79333333333333,74.0,0.0,73.0,70.99333333333333,70.41000000000001,,,64.0,71.0,65.0,65.0,12.209999999999994,0.0
743,2025-02-05 03:30:00,666.7433333333333,12.709999999999924,0.0,97.66666666666669,73.23666666666666,661.7966666666667,0.0,70.47,35.39,74.0,0.0,73.0,70.99333333333333,70.50666666666666,,,64.0,71.0,65.0,65.0,12.0,0.0
744,2025-02-05 03:45:00,661.7966666666667,8.480000000000018,0.0,97.5,72.94666666666667,658.2633333333333,0.0,70.47,34.51666666666667,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,11.519999999999996,0.0
745,2025-02-05 04:00:00,659.68,0.0,0.0,97.66666666666669,72.75333333333333,658.2633333333333,0.0,70.47,34.406666666666666,74.0,0.0,73.0,70.99333333333333,70.51333333333334,,,64.0,71.0,65.0,65.0,11.189999999999998,0.0
746,2025-02-05 04:15:00,661.7966666666667,6.360000000000014,0.0,97.66666666666669,72.71,656.85,0.0,70.47,34.2,74.0,0.0,73.0,70.99,70.5,,,64.0,71.0,65.0,65.0,11.240000000000007,0.0
747,2025-02-05 04:30:00,664.62,8.480000000000018,0.0,97.5,72.68,658.2633333333333,0.0,70.47,34.346666666666664,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,11.339999999999996,0.0
748,2025-02-05 04:45:00,659.6766666666667,12.709999999999924,0.0,97.66666666666669,72.88333333333333,660.3833333333333,0.0,70.47,34.92666666666667,74.0,0.0,73.0,70.99,70.46333333333332,,,64.0,71.0,65.0,65.0,11.329999999999998,0.0
749,2025-02-05 05:00:00,666.74,8.480000000000018,0.0,97.83333333333331,73.15333333333334,664.6233333333333,0.0,70.47,35.776666666666664,74.0,0.0,73.0,70.99666666666667,70.43,,,64.0,71.0,65.0,65.0,11.589999999999996,0.0
750,2025-02-05 05:15:00,666.7433333333333,10.589999999999918,0.0,98.0,73.37666666666667,666.7433333333333,0.0,70.47,36.156666666666666,74.0,0.0,73.0,70.99333333333333,70.43666666666667,,,64.0,71.0,65.0,65.0,11.820000000000007,0.0
751,2025-02-05 05:30:00,665.3266666666667,2.1200000000000045,0.0,98.0,73.44333333333333,666.0366666666667,0.0,70.47,36.083333333333336,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,11.999999999999991,0.0
752,2025-02-05 05:45:00,665.3266666666667,4.240000000000009,0.0,98.0,73.28,665.33,0.0,70.47,35.77666666666667,74.0,0.0,73.0,70.99333333333333,70.47,,,64.0,71.0,65.0,65.0,11.979999999999997,0.0
753,2025-02-05 06:00:00,666.74,-4.240000000000009,0.0,98.0,73.23,665.33,0.0,70.47,35.663333333333334,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,11.810000000000002,0.0
754,2025-02-05 06:15:00,656.8533333333334,-6.360000000000014,0.0,98.0,73.03666666666668,663.21,0.0,70.47,35.550000000000004,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,11.86,0.0
755,2025-02-05 06:30:00,665.33,-16.950000000000045,0.0,98.0,73.05666666666667,662.5033333333334,0.0,70.47,35.51,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,11.849999999999994,0.0
756,2025-02-05 06:45:00,663.9166666666666,2.1200000000000045,0.0,98.16666666666669,73.13,664.6233333333333,0.0,70.47,35.78333333333333,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,11.85,0.0
757,2025-02-05 07:00:00,670.9766666666666,2.1200000000000045,0.0,98.0,73.21,666.0366666666667,0.0,70.47,35.95,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,11.919999999999996,0.0
758,2025-02-05 07:15:00,671.6866666666666,4.2299999999999045,0.0,98.16666666666669,73.23333333333333,666.0366666666667,0.0,70.47,36.02333333333333,74.0,0.0,73.0,70.99,70.46333333333332,,,64.0,71.0,65.0,65.0,12.120000000000005,0.0
759,2025-02-05 07:30:00,666.0333333333333,10.589999999999918,0.0,98.33333333333331,73.43,667.45,0.0,70.47,36.196666666666665,74.0,0.0,73.0,70.99333333333333,70.46333333333332,,,64.0,71.0,65.0,65.0,12.059999999999995,0.0
760,2025-02-05 07:45:00,669.5633333333334,-6.360000000000014,0.0,98.16666666666669,73.25666666666666,665.33,0.0,70.47,36.0,74.0,0.0,73.0,70.99,70.47333333333334,,,64.0,71.0,65.0,65.0,12.200000000000005,0.0
761,2025-02-05 08:00:00,658.2666666666668,6.349999999999909,0.0,98.16666666666669,73.29333333333334,665.33,0.0,70.47,35.99,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,11.910000000000004,0.0
762,2025-02-05 08:15:00,665.3266666666667,4.240000000000009,0.0,98.16666666666669,73.20333333333333,665.33,0.0,70.47,35.903333333333336,74.0,0.0,73.0,70.99666666666667,70.47666666666667,,,64.0,71.0,65.0,65.0,11.980000000000004,0.0
763,2025-02-05 08:30:00,654.7333333333333,6.349999999999909,0.0,98.16666666666669,73.23333333333333,665.33,0.0,70.47,35.88,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,11.869999999999996,0.0
764,2025-02-05 08:45:00,672.39,-16.950000000000045,0.0,98.5,73.24666666666667,664.6233333333333,0.0,70.47,35.776666666666664,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,11.760000000000003,0.0
765,2025-02-05 09:00:00,656.85,8.469999999999914,0.0,98.33333333333331,73.17666666666666,665.33,0.0,70.47,35.910000000000004,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,11.949999999999996,0.0
766,2025-02-05 09:15:00,663.21,-10.600000000000025,0.0,98.33333333333331,73.08999999999999,663.9166666666666,0.0,70.47,35.63999999999999,74.0,0.0,73.0,70.99333333333333,70.48,,,64.0,71.0,65.0,65.0,12.119999999999996,0.0
767,2025-02-05 09:30:00,666.7433333333333,2.1200000000000045,0.0,98.5,73.26,666.7433333333333,0.0,70.47,36.1,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,11.799999999999995,0.0
768,2025-02-05 09:45:00,673.0966666666667,0.0,0.0,98.5,73.53,669.5666666666667,0.0,70.47,36.68333333333333,74.0,0.0,73.0,70.99,70.44333333333334,,,64.0,71.0,65.0,65.0,12.059999999999995,0.0
769,2025-02-05 10:00:00,663.21,4.2299999999999045,0.0,98.5,73.31333333333333,668.1566666666668,0.0,70.47,36.49666666666667,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,12.340000000000003,0.0
770,2025-02-05 10:15:00,670.98,-2.1200000000000045,0.0,98.66666666666669,73.34333333333333,668.8633333333333,0.0,70.47,36.41,74.0,0.0,73.0,70.99333333333333,70.47,,,64.0,71.0,65.0,65.0,12.139999999999992,0.0
771,2025-02-05 10:30:00,677.3366666666667,10.589999999999918,0.0,98.5,73.34666666666666,669.57,0.0,70.47,36.56,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,12.170000000000002,0.0
772,2025-02-05 10:45:00,670.2733333333334,-10.600000000000025,0.0,98.33333333333331,73.42666666666666,668.8633333333333,0.0,70.47,36.64,74.0,0.0,73.0,70.99333333333333,70.46333333333332,,,64.0,71.0,65.0,65.0,12.189999999999998,0.0
773,2025-02-05 11:00:00,661.09,0.0,0.0,98.5,73.24333333333334,669.57,0.0,70.47,36.67,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,12.349999999999994,0.0
774,2025-02-05 11:15:00,668.1533333333333,-12.720000000000027,0.0,98.5,73.40666666666667,671.68,0.0,70.47,37.12,74.0,0.0,73.0,70.99333333333333,70.44333333333334,,,64.0,71.0,65.0,65.0,12.22,0.0
775,2025-02-05 11:30:00,659.6766666666667,-12.709999999999924,0.0,98.5,73.49333333333334,673.0933333333332,0.0,70.47,37.18,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,12.379999999999995,0.0
776,2025-02-05 11:45:00,671.6833333333333,-12.709999999999924,0.0,98.5,73.47,672.3866666666667,0.0,70.47,37.24333333333333,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,12.440000000000005,0.0
777,2025-02-05 12:00:00,670.2733333333334,-6.349999999999909,0.0,98.66666666666669,73.58666666666666,673.8,0.0,70.47,37.60333333333333,74.0,0.0,73.0,70.99333333333333,70.45666666666666,,,64.0,71.0,65.0,65.0,12.39,0.0
778,2025-02-05 12:15:00,671.6833333333333,-2.1200000000000045,0.0,98.66666666666669,73.39,673.8,0.0,70.47,37.47,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,12.61,0.0
779,2025-02-05 12:30:00,668.86,0.0,0.0,99.0,73.31,675.92,0.0,70.47,37.68666666666667,74.0,0.0,73.0,70.99,70.46333333333332,,,64.0,71.0,65.0,65.0,12.64,0.0
780,2025-02-05 12:45:00,676.6266666666667,-14.829999999999927,0.0,98.83333333333331,73.63,679.4533333333333,0.0,70.47,38.74333333333333,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,12.840000000000003,0.0
781,2025-02-05 13:00:00,673.0966666666667,-12.709999999999924,0.0,98.5,73.05666666666667,670.2733333333334,0.0,70.47,36.76333333333333,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,13.019999999999996,0.0
782,2025-02-05 13:15:00,668.86,8.469999999999914,0.0,98.5,72.8,666.0366666666667,0.0,70.47,35.96333333333333,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,12.29,0.0
783,2025-02-05 13:30:00,670.2733333333334,8.469999999999914,0.0,98.5,72.51333333333334,664.6233333333333,0.0,70.47,35.71,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,11.999999999999991,0.0
784,2025-02-05 13:45:00,661.0933333333334,6.349999999999909,0.0,98.16666666666669,72.25333333333333,662.5033333333334,0.0,70.47,35.296666666666674,74.0,0.0,73.0,70.99,70.52666666666666,,,64.0,71.0,65.0,65.0,12.040000000000006,0.0
785,2025-02-05 14:00:00,667.45,6.360000000000014,0.0,98.33333333333331,72.14666666666666,662.5033333333334,0.0,70.47,35.18666666666667,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,11.96,0.0
786,2025-02-05 14:15:00,654.0266666666666,2.1200000000000045,0.0,98.16666666666669,72.25333333333333,661.7966666666667,0.0,70.47,35.38,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,11.82,0.0
787,2025-02-05 14:30:00,653.32,-12.710000000000036,0.0,98.16666666666669,72.21,660.3833333333333,0.0,70.47,34.89666666666667,74.0,0.0,73.0,70.99,70.50666666666666,,,64.0,71.0,65.0,65.0,11.89,0.0
788,2025-02-05 14:45:00,655.44,-10.590000000000032,0.0,98.16666666666669,71.94333333333333,656.85,0.0,70.47,34.23333333333333,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,11.61,0.0
789,2025-02-05 15:00:00,665.3266666666667,4.240000000000009,0.0,98.16666666666669,71.99333333333334,656.1433333333333,0.0,70.47,34.126666666666665,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,11.43,0.0
790,2025-02-05 15:15:00,656.85,8.480000000000018,0.0,98.0,72.00333333333333,654.73,0.0,70.47,33.97333333333333,74.0,0.0,73.0,70.99333333333333,70.50666666666666,,,64.0,71.0,65.0,65.0,11.21,0.0
791,2025-02-05 15:30:00,655.44,2.1200000000000045,0.0,98.0,72.10000000000001,654.73,0.0,70.47,33.81666666666666,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,11.189999999999998,0.0
792,2025-02-05 15:45:00,660.3833333333333,4.240000000000009,0.0,98.0,72.17,654.73,0.0,70.47,33.916666666666664,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,11.159999999999997,0.0
793,2025-02-05 16:00:00,656.8533333333334,0.0,0.0,98.0,72.22333333333334,654.0266666666666,0.0,70.47,33.68666666666667,74.0,0.0,73.0,70.99,70.49333333333334,,,64.0,71.0,65.0,65.0,11.1,0.0
794,2025-02-05 16:15:00,652.6166666666667,4.240000000000009,0.0,98.0,72.10333333333334,651.9133333333333,0.0,70.47,33.35,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,11.019999999999996,0.0
795,2025-02-05 16:30:00,646.9666666666667,-4.240000000000009,0.0,97.66666666666669,71.89,649.0866666666667,0.0,70.47,32.806666666666665,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,10.880000000000004,0.0
796,2025-02-05 16:45:00,637.7833333333333,4.240000000000009,0.0,97.5,71.87333333333333,647.6733333333333,0.0,70.47,32.410000000000004,74.0,0.0,73.0,70.99333333333333,70.51333333333334,,,64.0,71.0,65.0,65.0,10.639999999999992,0.0
797,2025-02-05 17:00:00,651.91,-12.710000000000036,0.0,97.5,71.97333333333334,648.38,0.0,70.47,32.52333333333333,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,10.380000000000004,0.0
798,2025-02-05 17:15:00,651.2033333333334,8.470000000000027,0.0,97.5,71.99,646.9666666666667,0.0,70.47,32.23666666666667,74.0,0.0,73.0,70.99666666666667,70.50666666666666,,,64.0,71.0,65.0,65.0,10.39,0.0
799,2025-02-05 17:30:00,646.9633333333333,14.83000000000004,0.0,97.33333333333331,71.94333333333333,646.26,0.0,70.47,32.26,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,10.439999999999998,0.0
800,2025-02-05 17:45:00,644.14,-6.360000000000014,0.0,97.5,72.08666666666666,643.4333333333333,0.0,70.47,31.683333333333334,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,10.379999999999995,0.0
801,2025-02-05 18:00:00,648.38,-16.949999999999932,0.0,97.0,71.775,639.9,0.0,70.47,30.835,74.0,0.0,73.0,70.995,70.54,,,64.0,71.0,65.0,65.0,10.080000000000004,0.0
802,2025-02-05 18:15:00,637.7833333333333,12.720000000000027,0.0,96.83333333333331,71.50333333333333,633.5466666666666,0.0,70.47,29.71666666666667,74.0,0.0,73.0,70.99333333333333,70.56666666666666,,,64.0,71.0,65.0,65.0,9.970000000000006,0.0
803,2025-02-05 18:30:00,618.7133333333334,2.1200000000000045,0.0,96.16666666666669,70.73,620.1233333333333,0.0,70.47,27.113333333333333,74.0,0.0,73.0,70.99666666666667,70.64333333333333,,,64.0,71.0,65.0,65.0,9.32,0.0
804,2025-02-05 18:45:00,624.3633333333333,0.0,0.0,96.0,70.67666666666666,617.3000000000001,0.0,70.47,26.64,74.0,0.0,73.0,70.99666666666667,70.61,,,64.0,71.0,65.0,65.0,8.660000000000004,0.0
805,2025-02-05 19:00:00,618.0066666666667,-6.350000000000023,0.0,95.83333333333331,70.61666666666666,611.65,0.0,70.47,25.49666666666667,74.0,0.0,73.0,71.0,70.61666666666666,,,64.0,71.0,65.0,65.0,8.509999999999998,0.0
806,2025-02-05 19:15:00,594.6999999999999,6.360000000000014,0.0,95.5,70.01,604.5866666666667,0.0,70.47,24.03333333333333,74.0,0.0,73.0,70.99666666666667,70.63666666666667,,,64.0,71.0,65.0,65.0,8.009999999999998,0.0
807,2025-02-05 19:30:00,607.4133333333333,-6.360000000000014,0.0,95.5,70.10333333333334,606.7066666666666,0.0,70.47,24.63,74.0,0.0,73.0,71.0,70.56333333333333,,,64.0,71.0,65.0,65.0,7.840000000000003,0.0
808,2025-02-05 19:45:00,603.1733333333333,6.360000000000014,0.0,95.5,70.15333333333334,606.7066666666666,0.0,70.47,24.5,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,8.04,0.0
809,2025-02-05 20:00:00,606.7066666666666,-6.360000000000014,0.0,95.5,69.92666666666666,604.5866666666667,0.0,70.47,24.186666666666667,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,7.899999999999999,0.0
810,2025-02-05 20:15:00,602.8199999999999,4.240000000000009,0.0,95.5,69.62,603.88,0.0,70.47,23.96,74.0,0.0,73.0,71.0,70.53,,,64.0,71.0,65.0,65.0,7.920000000000002,0.0
811,2025-02-05 20:30:00,602.4666666666667,12.710000000000036,0.0,95.5,69.77,603.88,0.0,70.47,24.046666666666667,74.0,0.0,73.0,70.99666666666667,70.49333333333334,,,64.0,71.0,65.0,65.0,7.899999999999999,0.0
812,2025-02-05 20:45:00,601.06,-4.240000000000009,0.0,95.5,69.44666666666667,604.5866666666667,0.0,70.47,23.936666666666667,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,8.000000000000007,0.0
813,2025-02-05 21:00:00,613.0633333333334,10.600000000000025,0.0,95.66666666666669,69.60333333333334,610.9466666666667,0.0,70.47,25.03333333333333,74.0,0.0,73.0,70.99666666666667,70.44333333333333,,,64.0,71.0,65.0,65.0,8.130000000000003,0.0
814,2025-02-05 21:15:00,620.1266666666667,-4.240000000000009,0.0,96.0,69.91666666666667,616.59,0.0,70.47,26.41333333333333,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,8.400000000000006,0.0
815,2025-02-05 21:30:00,613.7666666666668,12.719999999999914,0.0,96.16666666666669,70.08666666666666,621.5366666666667,0.0,70.47,27.27,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,8.779999999999994,0.0
816,2025-02-05 21:45:00,637.7833333333333,-8.480000000000018,0.0,96.83333333333331,70.77,634.9566666666666,0.0,70.47,29.756666666666664,74.0,0.0,73.0,71.0,70.30666666666667,,,64.0,71.0,65.0,65.0,9.169999999999996,0.0
817,2025-02-05 22:00:00,648.3766666666667,14.83000000000004,0.0,97.0,71.34666666666668,646.26,0.0,70.47,32.153333333333336,74.0,0.0,73.0,70.99333333333333,70.27,,,64.0,71.0,65.0,65.0,10.010000000000003,0.0
818,2025-02-05 22:15:00,653.3233333333334,6.350000000000023,0.0,97.5,71.79666666666667,654.7333333333333,0.0,70.47,33.66,74.0,0.0,73.0,70.99333333333333,70.27,,,64.0,71.0,65.0,65.0,10.579999999999998,0.0
819,2025-02-05 22:30:00,666.0366666666667,-4.230000000000018,0.0,97.83333333333331,72.34333333333333,662.5033333333334,0.0,70.47,35.373333333333335,74.0,0.0,73.0,70.99666666666667,70.26333333333334,,,64.0,71.0,65.0,65.0,11.200000000000005,0.0
820,2025-02-05 22:45:00,661.09,12.709999999999924,0.0,98.0,72.53333333333333,664.6233333333333,0.0,70.47,35.65,74.0,0.0,73.0,70.99333333333333,70.33,,,64.0,71.0,65.0,65.0,11.790000000000006,0.0
