,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1051,2025-02-08 08:30:00,656.85,2.1200000000000045,0.0,93.5,72.60000000000001,661.7966666666667,0.0,70.47,35.23333333333333,74.0,0.0,73.0,70.99333333333333,70.48333333333333,,,64.0,71.0,65.0,65.0,11.979999999999997,0.0
1052,2025-02-08 08:45:00,659.68,-6.360000000000014,0.0,93.5,72.52333333333333,660.3833333333333,0.0,70.47,34.85333333333333,74.0,0.0,73.0,70.99666666666667,70.49333333333334,,,64.0,71.0,65.0,65.0,11.839999999999996,0.0
1053,2025-02-08 09:00:00,666.0366666666667,0.0,0.0,92.66666666666669,72.71,663.21,0.0,70.47,35.373333333333335,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,11.86999999999999,0.0
1054,2025-02-08 09:15:00,667.4466666666667,4.240000000000009,0.0,92.16666666666669,72.63333333333333,663.21,0.0,70.47,35.373333333333335,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,12.080000000000004,0.0
1055,2025-02-08 09:30:00,659.68,2.1200000000000045,0.0,92.16666666666669,72.61,665.33,0.0,70.47,35.61666666666667,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,11.979999999999997,0.0
1056,2025-02-08 09:45:00,662.5066666666667,-2.1200000000000045,0.0,92.16666666666669,72.71,666.0366666666667,0.0,70.47,35.940000000000005,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,11.959999999999994,0.0
1057,2025-02-08 10:00:00,670.98,2.1200000000000045,0.0,92.5,72.79333333333334,667.45,0.0,70.47,36.24666666666667,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,12.159999999999997,0.0
1058,2025-02-08 10:15:00,660.3833333333333,0.0,0.0,92.33333333333331,72.55333333333333,664.6233333333333,0.0,70.47,35.553333333333335,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,12.18,0.0
1059,2025-02-08 10:30:00,673.8033333333333,-4.240000000000009,0.0,93.0,72.95666666666666,669.5666666666667,0.0,70.47,36.68,74.0,0.0,73.0,71.0,70.44333333333333,,,64.0,71.0,65.0,65.0,11.970000000000006,0.0
1060,2025-02-08 10:45:00,667.4466666666667,8.469999999999914,0.0,92.66666666666669,72.75666666666667,666.7433333333333,0.0,70.47,36.126666666666665,74.0,0.0,73.0,70.99666666666667,70.46666666666667,,,64.0,71.0,65.0,65.0,12.430000000000009,0.0
1061,2025-02-08 11:00:00,661.0933333333334,2.1099999999999,0.0,92.83333333333331,72.91333333333334,666.7433333333333,0.0,70.47,36.27333333333333,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,12.380000000000004,0.0
1062,2025-02-08 11:15:00,661.7966666666667,-2.1200000000000045,0.0,93.0,72.74666666666667,666.0366666666667,0.0,70.47,35.98,74.0,0.0,73.0,70.99666666666667,70.48,,,64.0,71.0,65.0,65.0,12.050000000000004,0.0
1063,2025-02-08 11:30:00,672.39,-2.1200000000000045,0.0,93.33333333333331,73.16666666666667,672.39,0.0,70.47,37.28,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,12.119999999999996,0.0
1064,2025-02-08 11:45:00,669.5633333333334,2.1200000000000045,0.0,93.0,72.81,666.7433333333333,0.0,70.47,36.1,74.0,0.0,73.0,70.99333333333333,70.48666666666666,,,64.0,71.0,65.0,65.0,12.629999999999995,0.0
1065,2025-02-08 12:00:00,661.7966666666667,8.469999999999914,0.0,93.16666666666669,72.74,666.7433333333333,0.0,70.47,36.11000000000001,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,12.0,0.0
1066,2025-02-08 12:15:00,659.6766666666667,-4.240000000000009,0.0,93.33333333333331,72.86666666666666,667.45,0.0,70.47,36.06666666666667,74.0,0.0,73.0,70.99666666666667,70.48,,,64.0,71.0,65.0,65.0,12.230000000000004,0.0
1067,2025-02-08 12:30:00,662.5,-12.720000000000027,0.0,93.16666666666669,72.75,665.33,0.0,70.47,35.78,74.0,0.0,73.0,70.99333333333333,70.48666666666666,,,64.0,71.0,65.0,65.0,12.069999999999991,0.0
1068,2025-02-08 12:45:00,668.1533333333333,6.349999999999909,0.0,93.0,72.83666666666666,664.6233333333333,0.0,70.47,35.72,74.0,0.0,73.0,70.99666666666667,70.48333333333333,,,64.0,71.0,65.0,65.0,11.970000000000006,0.0
1069,2025-02-08 13:00:00,665.3266666666667,4.240000000000009,0.0,93.0,72.78333333333333,663.9166666666666,0.0,70.47,35.656666666666666,74.0,0.0,73.0,70.99333333333333,70.48666666666666,,,64.0,71.0,65.0,65.0,11.89,0.0
1070,2025-02-08 13:15:00,658.2666666666667,-4.240000000000009,0.0,93.0,72.67,663.21,0.0,70.47,35.346666666666664,74.0,0.0,73.0,70.99,70.49333333333334,,,64.0,71.0,65.0,65.0,12.0,0.0
1071,2025-02-08 13:30:00,663.9166666666666,-12.710000000000036,0.0,93.16666666666669,72.74666666666667,662.5033333333334,0.0,70.47,35.31333333333333,74.0,0.0,73.0,70.99666666666667,70.49333333333334,,,64.0,71.0,65.0,65.0,11.710000000000008,0.0
1072,2025-02-08 13:45:00,661.8000000000001,0.0,0.0,93.0,72.75,661.09,0.0,70.47,34.97,74.0,0.0,73.0,70.99,70.49333333333334,,,64.0,71.0,65.0,65.0,11.719999999999992,0.0
1073,2025-02-08 14:00:00,657.9100000000001,4.240000000000009,0.0,93.0,72.76,660.03,0.0,70.47,34.775,74.0,0.0,73.0,70.995,70.5,,,64.0,71.0,65.0,65.0,11.54,0.0
1074,2025-02-08 14:15:00,658.44,0.0,0.0,93.0,72.74000000000001,658.44,0.0,70.47,34.5,74.0,0.0,73.0,70.9975,70.495,,,64.0,71.0,65.0,65.0,11.380000000000004,0.0
1075,2025-02-08 14:30:00,650.4966666666667,14.829999999999927,0.0,92.66666666666669,72.78333333333335,656.1433333333333,0.0,70.47,34.07333333333333,74.0,0.0,73.0,70.99666666666667,70.50666666666666,,,64.0,71.0,65.0,65.0,11.18,0.0
1076,2025-02-08 14:45:00,656.8533333333334,-8.470000000000027,0.0,92.5,72.44,654.0266666666666,0.0,70.47,33.59,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,11.050000000000004,0.0
1077,2025-02-08 15:00:00,648.3766666666667,4.230000000000018,0.0,92.66666666666669,72.41000000000001,651.9133333333333,0.0,70.47,33.35666666666666,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,10.789999999999992,0.0
1078,2025-02-08 15:15:00,648.38,-2.1200000000000045,0.0,92.5,72.47666666666667,650.5,0.0,70.47,32.946666666666665,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,10.590000000000003,0.0
1079,2025-02-08 15:30:00,641.3133333333334,0.0,0.0,92.33333333333331,72.48333333333333,646.9666666666667,0.0,70.47,32.38666666666666,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,10.489999999999997,0.0
1080,2025-02-08 15:45:00,636.37,-8.480000000000018,0.0,92.5,72.31333333333333,644.8466666666667,0.0,70.47,31.876666666666665,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,10.259999999999998,0.0
1081,2025-02-08 16:00:00,641.3133333333334,-6.360000000000014,0.0,92.16666666666669,72.22333333333334,642.02,0.0,70.47,31.34,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,10.129999999999995,0.0
1082,2025-02-08 16:15:00,643.4333333333333,-2.1200000000000045,0.0,92.0,72.22333333333334,639.1933333333333,0.0,70.47,30.83333333333333,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,9.860000000000008,0.0
1083,2025-02-08 16:30:00,639.9,4.240000000000009,0.0,92.0,72.33999999999999,637.0733333333333,0.0,70.47,30.290000000000003,74.0,0.0,73.0,70.99666666666667,70.54666666666667,,,64.0,71.0,65.0,65.0,9.68,0.0
1084,2025-02-08 16:45:00,626.4833333333333,6.360000000000014,0.0,91.66666666666669,72.09333333333333,626.4833333333333,0.0,70.47,28.133333333333336,74.0,0.0,73.0,70.99666666666667,70.60333333333334,,,64.0,71.0,65.0,65.0,9.25,0.0
1085,2025-02-08 17:00:00,613.0633333333334,0.0,0.0,91.16666666666669,71.99666666666667,614.4766666666667,0.0,70.47,26.166666666666668,74.0,0.0,73.0,70.99333333333333,70.65333333333334,,,64.0,71.0,65.0,65.0,8.479999999999997,0.0
1086,2025-02-08 17:15:00,605.9966666666667,-8.480000000000018,0.0,91.0,71.94333333333333,606.0,0.0,70.47,24.316666666666663,74.0,0.0,73.0,70.99666666666667,70.67333333333333,,,64.0,71.0,65.0,65.0,7.689999999999998,0.0
1087,2025-02-08 17:30:00,593.9933333333333,-6.360000000000014,0.0,90.5,71.98333333333333,596.8166666666666,0.0,70.47,22.636666666666667,74.0,0.0,73.0,70.99666666666667,70.68,,,64.0,71.0,65.0,65.0,6.989999999999995,0.0
1088,2025-02-08 17:45:00,583.3966666666666,-4.240000000000009,0.0,89.66666666666667,71.34666666666666,577.7466666666668,0.0,70.47,18.773333333333333,74.0,0.0,73.0,70.99333333333333,70.78333333333333,,,64.0,71.0,65.0,65.0,6.299999999999997,0.0
1089,2025-02-08 18:00:00,555.1466666666666,8.470000000000027,0.0,89.16666666666667,70.66333333333334,561.5033333333333,0.0,70.47,15.743333333333332,74.0,0.0,73.0,70.99333333333333,70.81,,,64.0,71.0,65.0,65.0,5.090000000000003,0.0
1090,2025-02-08 18:15:00,543.8433333333332,-14.840000000000032,0.0,88.33333333333333,70.12,547.3766666666667,0.0,70.47,13.163333333333334,74.0,0.0,73.0,70.99333333333333,70.81666666666666,,,64.0,71.0,65.0,65.0,4.210000000000008,0.0
1091,2025-02-08 18:30:00,526.8933333333333,2.1200000000000045,0.0,87.83333333333333,69.56,533.96,0.0,70.47,10.456666666666669,74.0,0.0,73.0,70.99333333333333,70.81666666666666,,,64.0,71.0,65.0,65.0,3.469999999999999,0.0
1092,2025-02-08 18:45:00,521.2433333333333,-2.1200000000000045,0.0,87.16666666666667,65.78666666666668,521.9499999999999,0.0,70.47,8.126666666666667,74.0,0.0,73.0,70.99666666666667,70.80333333333334,,,64.0,71.0,65.0,65.0,2.6500000000000057,0.0
1093,2025-02-08 19:00:00,536.0766666666667,-8.480000000000018,0.0,87.66666666666667,59.04,530.4266666666667,0.0,70.47,9.716666666666669,74.0,0.0,73.0,70.99333333333333,70.62666666666667,,,64.0,71.0,65.0,65.0,2.210000000000001,0.0
1094,2025-02-08 19:15:00,562.21,12.709999999999924,0.0,88.5,60.43333333333334,557.2666666666667,0.0,70.47,15.0,74.0,0.0,73.0,70.99666666666667,70.35000000000001,,,64.0,71.0,65.0,65.0,2.719999999999999,0.0
1095,2025-02-08 19:30:00,586.93,12.710000000000036,0.0,89.66666666666667,62.81333333333333,590.46,0.0,70.47,21.433333333333334,74.0,0.0,73.0,70.99333333333333,70.12333333333333,,,64.0,71.0,65.0,65.0,4.259999999999998,0.0
1096,2025-02-08 19:45:00,623.6566666666666,-8.470000000000027,0.0,91.0,65.36666666666666,622.9499999999999,0.0,70.47,27.72,74.0,0.0,73.0,70.99333333333333,69.97333333333334,,,64.0,71.0,65.0,65.0,6.189999999999998,0.0
1097,2025-02-08 20:00:00,646.2566666666667,-2.1200000000000045,0.0,91.66666666666669,67.27333333333333,645.5533333333333,0.0,70.47,31.793333333333333,74.0,0.0,73.0,70.99333333333333,69.95333333333333,,,64.0,71.0,65.0,65.0,7.710000000000001,0.0
1098,2025-02-08 20:15:00,661.09,4.230000000000018,0.0,92.16666666666669,68.89333333333333,660.3833333333333,0.0,70.47,34.766666666666666,74.0,0.0,73.0,71.0,69.99666666666667,,,64.0,71.0,65.0,65.0,8.509999999999991,0.0
1099,2025-02-08 20:30:00,659.68,-6.360000000000014,0.0,92.5,67.96333333333334,661.09,0.0,70.47,34.99,74.0,0.0,73.0,70.99666666666667,70.14333333333333,,,64.0,71.0,65.0,65.0,9.43,0.0
1100,2025-02-08 20:45:00,674.5066666666667,-8.470000000000027,0.0,93.5,64.68333333333334,675.92,0.0,70.47,37.95666666666667,74.0,0.0,73.0,70.99333333333333,70.11666666666667,,,64.0,71.0,65.0,65.0,10.360000000000008,0.0
1101,2025-02-08 21:00:00,692.8766666666667,-8.480000000000018,0.0,94.5,65.19333333333333,695.6999999999999,0.0,70.47,41.50666666666667,74.0,0.0,73.0,71.0,70.07666666666667,,,64.0,71.0,65.0,65.0,11.470000000000006,0.0
1102,2025-02-08 21:15:00,714.77,0.0,0.0,96.83333333333331,66.69666666666667,722.5366666666665,0.0,70.47,46.85666666666666,74.0,0.0,73.0,70.99333333333333,69.98,,,64.0,71.0,65.0,65.0,13.129999999999995,0.0
1103,2025-02-08 21:30:00,745.14,-4.230000000000018,0.0,97.5,68.67,743.7266666666668,0.0,70.47,50.903333333333336,74.0,0.0,73.0,70.99333333333333,69.96666666666665,,,64.0,71.0,65.0,65.0,14.720000000000006,0.0
1104,2025-02-08 21:45:00,757.8533333333334,8.479999999999905,0.0,98.0,72.10000000000001,757.1466666666666,0.0,70.47,53.54,74.0,0.0,73.0,70.99666666666667,70.02333333333333,,,64.0,71.0,65.0,65.0,15.699999999999996,0.0
1105,2025-02-08 22:00:00,738.0733333333334,,0.0,96.5,74.03666666666666,741.61,0.0,70.47,50.586666666666666,74.0,0.0,73.0,70.99333333333333,70.29,,,64.0,71.0,65.0,65.0,,
1106,2025-02-08 22:15:00,711.2366666666667,,0.0,94.83333333333331,72.14999999999999,713.3566666666666,0.0,70.47,45.20333333333334,74.0,0.0,73.0,70.99333333333333,70.57333333333334,,,64.0,71.0,65.0,65.0,,
1107,2025-02-08 22:30:00,696.4033333333333,,0.0,94.0,70.44666666666667,693.5799999999999,0.0,70.47,41.373333333333335,74.0,0.0,73.0,70.99333333333333,70.69333333333334,,,64.0,71.0,65.0,65.0,,
1108,2025-02-08 22:45:00,682.9833333333332,,0.0,93.16666666666669,69.02333333333333,675.2133333333333,0.0,70.47,37.73,74.0,0.0,73.0,70.99666666666667,70.78333333333335,,,64.0,71.0,65.0,65.0,,
1109,2025-02-08 23:00:00,656.85,,0.0,93.0,68.13,662.5033333333334,0.0,70.47,35.38,74.0,0.0,73.0,70.99333333333333,70.78333333333335,,,64.0,71.0,65.0,65.0,,
1110,2025-02-08 23:15:00,662.5066666666667,,0.0,92.83333333333331,67.61666666666667,660.3833333333333,0.0,70.47,34.84666666666667,74.0,0.0,73.0,70.99666666666667,70.70333333333333,,,64.0,71.0,65.0,65.0,,
1111,2025-02-08 23:30:00,661.7966666666667,,0.0,92.66666666666669,72.37,655.44,0.0,70.47,33.843333333333334,74.0,0.0,73.0,70.99333333333333,70.68,,,64.0,71.0,65.0,65.0,,
1112,2025-02-08 23:45:00,626.4833333333333,,0.0,90.83333333333331,73.34666666666666,627.8966666666666,0.0,70.47,28.66333333333333,74.0,0.0,73.0,70.99666666666667,70.84,,,64.0,71.0,65.0,65.0,,
1113,2025-02-09 00:00:00,601.0566666666667,,0.0,89.5,72.15666666666665,597.5233333333333,0.0,70.47,22.866666666666664,74.0,0.0,73.0,70.99666666666667,70.97666666666667,,,64.0,71.0,65.0,65.0,,
1114,2025-02-09 00:15:00,566.4433333333333,-10.599999999999907,0.0,88.33333333333333,70.65333333333334,567.1533333333333,0.0,70.47,16.933333333333334,74.0,0.0,73.0,71.0,71.05333333333334,,,64.0,71.0,65.0,65.0,6.309999999999988,0.0
1115,2025-02-09 00:30:00,558.68,2.1200000000000045,0.0,88.16666666666667,69.67666666666666,553.03,0.0,70.47,14.193333333333332,74.0,0.0,73.0,70.99333333333333,70.98,,,64.0,71.0,65.0,65.0,4.63000000000001,0.0
1116,2025-02-09 00:45:00,536.0766666666667,0.0,0.0,87.5,68.78,538.1966666666667,0.0,70.47,11.443333333333332,74.0,0.0,73.0,70.99666666666667,70.94,,,64.0,71.0,65.0,65.0,4.170000000000002,0.0
1117,2025-02-09 01:00:00,537.49,2.1200000000000045,0.0,87.5,68.45666666666666,536.7833333333333,0.0,70.47,11.076666666666666,74.0,0.0,73.0,71.0,70.80333333333334,,,64.0,71.0,65.0,65.0,3.3400000000000034,0.0
1118,2025-02-09 01:15:00,541.7266666666666,0.0,0.0,87.5,68.20333333333333,539.6066666666667,0.0,70.47,11.64,74.0,0.0,73.0,70.99333333333333,70.68,,,64.0,71.0,65.0,65.0,3.4099999999999966,0.0
1119,2025-02-09 01:30:00,547.3766666666667,-6.360000000000014,0.0,87.5,68.07000000000001,542.4333333333333,0.0,70.47,12.096666666666666,74.0,0.0,73.0,70.99666666666667,70.59333333333335,,,64.0,71.0,65.0,65.0,3.6599999999999966,0.0
1120,2025-02-09 01:45:00,545.26,2.1200000000000045,0.0,87.66666666666667,68.47666666666667,553.7333333333332,0.0,70.47,14.106666666666667,74.0,0.0,73.0,70.99333333333333,70.46333333333332,,,64.0,71.0,65.0,65.0,4.210000000000008,0.0
1121,2025-02-09 02:00:00,570.6833333333334,-4.230000000000018,0.0,88.16666666666667,68.89666666666666,567.86,0.0,70.47,16.883333333333336,74.0,0.0,73.0,70.99666666666667,70.36,,,64.0,71.0,65.0,65.0,4.980000000000004,0.0
1122,2025-02-09 02:15:00,588.34,4.230000000000018,0.0,89.0,69.68333333333334,585.5166666666667,0.0,70.47,20.4,74.0,0.0,73.0,70.99,70.25666666666666,,,64.0,71.0,65.0,65.0,5.75,0.0
1123,2025-02-09 02:30:00,598.9399999999999,-8.479999999999905,0.0,89.66666666666667,70.00333333333333,602.4699999999999,0.0,70.47,23.723333333333333,74.0,0.0,73.0,70.99333333333333,70.17666666666666,,,64.0,71.0,65.0,65.0,6.849999999999994,0.0
1124,2025-02-09 02:45:00,628.6033333333334,2.1200000000000045,0.0,90.66666666666669,70.39999999999999,622.9499999999999,0.0,70.47,27.75333333333333,74.0,0.0,73.0,70.99666666666667,70.10666666666667,,,64.0,71.0,65.0,65.0,8.38000000000001,0.0
1125,2025-02-09 03:00:00,646.26,0.0,0.0,91.33333333333331,71.75,651.2033333333334,0.0,70.47,32.88333333333333,74.0,0.0,73.0,70.99333333333333,70.0,,,64.0,71.0,65.0,65.0,9.479999999999997,0.0
1126,2025-02-09 03:15:00,664.62,-12.710000000000036,0.0,92.16666666666669,73.08666666666666,672.39,0.0,70.47,37.10666666666666,74.0,0.0,73.0,70.99333333333333,69.98,,,64.0,71.0,65.0,65.0,11.560000000000002,0.0
1127,2025-02-09 03:30:00,692.1666666666666,-8.480000000000018,0.0,93.83333333333331,74.57666666666667,692.1666666666666,0.0,70.47,40.96666666666667,74.0,0.0,73.0,70.99666666666667,69.98,,,64.0,71.0,65.0,65.0,13.009999999999998,0.0
1128,2025-02-09 03:45:00,706.2933333333334,2.1200000000000045,0.0,95.16666666666669,75.96666666666665,708.4133333333334,0.0,70.47,44.123333333333335,74.0,0.0,73.0,70.99333333333333,69.99666666666667,,,64.0,71.0,65.0,65.0,14.490000000000002,0.0
1129,2025-02-09 04:00:00,702.7633333333333,-6.350000000000023,0.0,95.83333333333331,76.20666666666666,713.3533333333334,0.0,70.47,45.13,74.0,0.0,73.0,70.99333333333333,70.10666666666667,,,64.0,71.0,65.0,65.0,15.579999999999998,0.0
1130,2025-02-09 04:15:00,707.7033333333334,-16.949999999999932,0.0,96.5,76.62333333333333,717.5933333333332,0.0,70.47,46.06666666666666,74.0,0.0,73.0,70.99666666666667,70.18333333333334,,,64.0,71.0,65.0,65.0,16.129999999999995,0.0
1131,2025-02-09 04:30:00,714.7666666666668,-16.949999999999932,0.0,97.0,76.61,720.42,0.0,70.47,46.406666666666666,74.0,0.0,73.0,70.99333333333333,70.25666666666666,,,64.0,71.0,65.0,65.0,16.199999999999996,0.0
1132,2025-02-09 04:45:00,714.0633333333334,-12.719999999999914,0.0,97.0,76.56666666666666,717.5933333333332,0.0,70.47,46.13,74.0,0.0,73.0,70.99666666666667,70.33999999999999,,,64.0,71.0,65.0,65.0,16.799999999999997,0.0
1133,2025-02-09 05:00:00,712.65,0.0,0.0,97.33333333333331,76.16666666666667,717.5933333333332,0.0,70.47,45.903333333333336,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,16.189999999999998,0.0
1134,2025-02-09 05:15:00,720.4166666666666,-14.829999999999927,0.0,97.33333333333331,76.20333333333333,719.7133333333333,0.0,70.47,46.446666666666665,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,16.450000000000003,0.0
1135,2025-02-09 05:30:00,721.1266666666667,0.0,0.0,97.33333333333331,76.26666666666667,722.54,0.0,70.47,46.89000000000001,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,16.859999999999992,0.0
1136,2025-02-09 05:45:00,720.42,2.1200000000000045,0.0,97.25,76.36,724.66,0.0,70.47,47.34,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,17.1,0.0
1137,2025-02-09 06:00:00,728.895,6.350000000000023,0.0,97.125,76.5625,725.1899999999999,0.0,70.47,47.5625,74.0,0.0,73.0,70.995,70.41499999999999,,,64.0,71.0,65.0,65.0,17.380000000000003,0.0
1138,2025-02-09 06:15:00,716.89,4.240000000000009,0.0,96.33333333333331,75.84666666666666,718.2999999999998,0.0,70.47,46.153333333333336,74.0,0.0,73.0,70.99,70.5,,,64.0,71.0,65.0,65.0,16.959999999999994,0.0
1139,2025-02-09 06:30:00,716.89,6.360000000000014,0.0,96.16666666666669,75.61333333333333,718.2999999999998,0.0,70.47,46.14333333333334,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,16.679999999999993,0.0
1140,2025-02-09 06:45:00,726.7733333333334,0.0,0.0,97.16666666666669,75.81,723.9533333333333,0.0,70.47,47.083333333333336,74.0,0.0,73.0,70.99333333333333,70.43666666666667,,,64.0,71.0,65.0,65.0,16.54,0.0
1141,2025-02-09 07:00:00,722.5366666666667,6.350000000000023,0.0,97.66666666666669,76.40333333333332,728.89,0.0,70.47,48.13666666666666,74.0,0.0,73.0,70.99333333333333,70.41000000000001,,,64.0,71.0,65.0,65.0,17.299999999999997,0.0
1142,2025-02-09 07:15:00,722.5366666666667,-4.230000000000018,0.0,97.16666666666669,76.37,726.7800000000001,0.0,70.47,47.60666666666666,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,17.560000000000002,0.0
1143,2025-02-09 07:30:00,736.6633333333333,0.0,0.0,96.66666666666669,76.09,723.2466666666666,0.0,70.47,47.10999999999999,74.0,0.0,73.0,70.99333333333333,70.48666666666666,,,64.0,71.0,65.0,65.0,17.17,0.0
1144,2025-02-09 07:45:00,719.0066666666667,16.950000000000045,0.0,96.66666666666669,76.01666666666667,721.1266666666667,0.0,70.47,46.63666666666666,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,16.990000000000002,0.0
1145,2025-02-09 08:00:00,715.4733333333334,-4.240000000000009,0.0,96.5,75.96333333333332,722.54,0.0,70.47,46.76333333333334,74.0,0.0,73.0,70.99333333333333,70.48666666666666,,,64.0,71.0,65.0,65.0,16.86,0.0
1146,2025-02-09 08:15:00,713.3533333333334,-12.719999999999914,0.0,96.5,76.00333333333333,721.1266666666667,0.0,70.47,46.73333333333333,74.0,0.0,73.0,70.99,70.48666666666666,,,64.0,71.0,65.0,65.0,16.819999999999993,0.0
1147,2025-02-09 08:30:00,719.0066666666667,-10.599999999999907,0.0,96.33333333333331,75.99,719.0066666666667,0.0,70.47,46.403333333333336,74.0,0.0,73.0,70.99333333333333,70.48666666666666,,,64.0,71.0,65.0,65.0,16.749999999999993,0.0
1148,2025-02-09 08:45:00,720.42,-4.240000000000009,0.0,96.16666666666669,75.80666666666666,719.0066666666667,0.0,70.47,46.28333333333333,74.0,0.0,73.0,70.99666666666667,70.48666666666666,,,64.0,71.0,65.0,65.0,16.759999999999998,0.0
1149,2025-02-09 09:00:00,719.7133333333333,0.0,0.0,95.83333333333331,75.63666666666667,719.0066666666667,0.0,70.47,46.29,74.0,0.0,73.0,70.99333333333333,70.48333333333333,,,64.0,71.0,65.0,65.0,16.639999999999993,0.0
1150,2025-02-09 09:15:00,716.18,6.360000000000014,0.0,95.83333333333331,75.91000000000001,721.8333333333334,0.0,70.47,46.79333333333333,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,16.709999999999994,0.0
1151,2025-02-09 09:30:00,727.4833333333332,-12.719999999999914,0.0,95.66666666666669,75.94333333333333,721.1266666666667,0.0,70.47,46.72,74.0,0.0,73.0,70.99333333333333,70.47333333333334,,,64.0,71.0,65.0,65.0,16.85000000000001,0.0
1152,2025-02-09 09:45:00,727.48,2.1200000000000045,0.0,95.5,75.84333333333333,721.1266666666667,0.0,70.47,46.64000000000001,74.0,0.0,73.0,70.99333333333333,70.47333333333334,,,64.0,71.0,65.0,65.0,16.61,0.0
1153,2025-02-09 10:00:00,723.9466666666667,16.950000000000045,0.0,95.83333333333331,75.92333333333333,719.0066666666667,0.0,70.47,46.32666666666666,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,16.759999999999998,0.0
1154,2025-02-09 10:15:00,721.1266666666667,14.83000000000004,0.0,95.5,75.67999999999999,717.5933333333332,0.0,70.47,45.85666666666666,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,16.560000000000002,0.0
1155,2025-02-09 10:30:00,715.4766666666666,16.950000000000045,0.0,95.5,75.66000000000001,717.5933333333332,0.0,70.47,45.903333333333336,74.0,0.0,73.0,70.99666666666667,70.49333333333334,,,64.0,71.0,65.0,65.0,16.330000000000005,0.0
1156,2025-02-09 10:45:00,716.1833333333334,4.240000000000009,0.0,95.5,75.63666666666667,716.8866666666667,0.0,70.47,45.876666666666665,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,16.460000000000008,0.0
1157,2025-02-09 11:00:00,709.1166666666668,6.360000000000014,0.0,95.16666666666669,75.49333333333334,716.18,0.0,70.47,45.56666666666666,74.0,0.0,73.0,70.99666666666667,70.48666666666666,,,64.0,71.0,65.0,65.0,16.33,0.0
1158,2025-02-09 11:15:00,714.0633333333334,-6.3599999999999,0.0,95.16666666666669,75.48333333333333,716.18,0.0,70.47,45.696666666666665,74.0,0.0,73.0,70.99333333333333,70.48333333333333,,,64.0,71.0,65.0,65.0,16.470000000000006,0.0
1159,2025-02-09 11:30:00,709.8266666666667,0.0,0.0,95.5,75.5,718.2999999999998,0.0,70.47,46.126666666666665,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,16.529999999999994,0.0
1160,2025-02-09 11:45:00,712.6533333333333,-2.1200000000000045,0.0,95.66666666666669,75.60333333333334,719.0066666666667,0.0,70.47,46.17333333333334,74.0,0.0,73.0,70.99333333333333,70.47,,,64.0,71.0,65.0,65.0,16.519999999999996,0.0
1161,2025-02-09 12:00:00,720.42,-10.589999999999918,0.0,96.5,75.76666666666667,721.1266666666667,0.0,70.47,46.586666666666666,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,16.640000000000008,0.0
1162,2025-02-09 12:15:00,714.06,4.240000000000009,0.0,96.66666666666669,75.78333333333335,720.42,0.0,70.47,46.43666666666667,74.0,0.0,73.0,70.99,70.47,,,64.0,71.0,65.0,65.0,16.979999999999997,0.0
1163,2025-02-09 12:30:00,722.5366666666665,-10.599999999999907,0.0,96.16666666666669,75.59666666666666,719.0066666666667,0.0,70.47,46.18,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,16.810000000000002,0.0
1164,2025-02-09 12:45:00,714.0633333333334,10.590000000000032,0.0,96.0,75.53333333333335,717.5933333333332,0.0,70.47,46.03,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,16.599999999999994,0.0
1165,2025-02-09 13:00:00,711.2366666666667,6.360000000000014,0.0,95.83333333333331,75.47666666666667,719.0066666666667,0.0,70.47,46.18333333333334,74.0,0.0,73.0,70.99666666666667,70.47666666666667,,,64.0,71.0,65.0,65.0,16.740000000000002,0.0
1166,2025-02-09 13:15:00,719.0033333333332,0.0,0.0,95.33333333333331,75.49333333333334,718.2999999999998,0.0,70.47,46.18333333333334,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,16.83,0.0
1167,2025-02-09 13:30:00,726.07,-4.240000000000009,0.0,95.33333333333331,75.53,718.2999999999998,0.0,70.47,46.27666666666667,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,16.53000000000001,0.0
1168,2025-02-09 13:45:00,728.1899999999999,6.360000000000014,0.0,95.33333333333331,75.66333333333334,720.42,0.0,70.47,46.52333333333333,74.0,0.0,73.0,70.99333333333333,70.45666666666666,,,64.0,71.0,65.0,65.0,16.71,0.0
1169,2025-02-09 14:00:00,714.06,6.360000000000014,0.0,95.0,75.58333333333333,717.5933333333332,0.0,70.47,45.95333333333334,74.0,0.0,73.0,70.99333333333333,70.48,,,64.0,71.0,65.0,65.0,16.690000000000005,0.0
1170,2025-02-09 14:15:00,716.8866666666667,2.1200000000000045,0.0,95.0,75.50666666666666,715.4733333333334,0.0,70.47,45.53333333333333,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,16.35000000000001,0.0
1171,2025-02-09 14:30:00,712.65,8.480000000000018,0.0,94.66666666666669,75.43666666666667,713.3533333333334,0.0,70.47,45.09666666666666,74.0,0.0,73.0,70.99333333333333,70.51333333333334,,,64.0,71.0,65.0,65.0,16.29,0.0
1172,2025-02-09 14:45:00,711.2366666666667,4.239999999999895,0.0,94.83333333333331,75.42333333333333,711.2333333333335,0.0,70.47,44.73,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,16.11,0.0
1173,2025-02-09 15:00:00,704.8833333333333,6.3599999999999,0.0,94.5,75.18,709.1166666666668,0.0,70.47,44.303333333333335,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,15.879999999999995,0.0
1174,2025-02-09 15:15:00,695.6999999999999,-6.360000000000014,0.0,94.66666666666669,75.10333333333334,706.2966666666667,0.0,70.47,43.870000000000005,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,15.64,0.0
1175,2025-02-09 15:30:00,697.11,2.1200000000000045,0.0,95.0,74.94,704.8833333333333,0.0,70.47,43.4,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,15.470000000000006,0.0
1176,2025-02-09 15:45:00,703.4666666666667,-4.240000000000009,0.0,94.5,74.99,702.7633333333333,0.0,70.47,43.17,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,15.470000000000006,0.0
1177,2025-02-09 16:00:00,704.1733333333333,-6.360000000000014,0.0,94.33333333333331,75.08333333333333,701.35,0.0,70.47,42.73,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,15.269999999999996,0.0
1178,2025-02-09 16:15:00,702.0566666666667,10.590000000000032,0.0,94.0,74.85666666666667,697.8166666666666,0.0,70.47,42.126666666666665,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,14.829999999999991,0.0
1179,2025-02-09 16:30:00,686.5166666666668,6.360000000000014,0.0,93.83333333333331,74.67333333333333,695.6966666666667,0.0,70.47,41.67333333333334,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,14.539999999999992,0.0
1180,2025-02-09 16:45:00,692.1666666666666,-12.710000000000036,0.0,93.5,74.46,692.87,0.0,70.47,41.2,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,14.39,0.0
1181,2025-02-09 17:00:00,690.0500000000001,-12.710000000000036,0.0,93.66666666666669,74.45,690.75,0.0,70.47,40.82333333333333,74.0,0.0,73.0,70.99,70.53333333333335,,,64.0,71.0,65.0,65.0,14.170000000000002,0.0
1182,2025-02-09 17:15:00,682.28,-2.1100000000000136,0.0,93.66666666666669,74.31,688.64,0.0,70.47,40.28666666666667,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,13.96,0.0
1183,2025-02-09 17:30:00,683.6899999999999,-6.360000000000014,0.0,93.5,73.96333333333334,685.8133333333334,0.0,70.47,39.86666666666667,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,13.910000000000004,0.0
1184,2025-02-09 17:45:00,677.3366666666667,-12.720000000000027,0.0,93.33333333333331,73.86,684.4,0.0,70.47,39.45333333333333,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,13.630000000000004,0.0
1185,2025-02-09 18:00:00,678.7466666666666,0.0,0.0,93.0,73.89666666666666,682.28,0.0,70.47,39.13333333333333,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,13.639999999999992,0.0
1186,2025-02-09 18:15:00,686.5166666666668,-4.240000000000009,0.0,93.0,74.00333333333333,680.16,0.0,70.47,38.75666666666667,74.0,0.0,73.0,70.99,70.53333333333335,,,64.0,71.0,65.0,65.0,13.310000000000002,0.0
1187,2025-02-09 18:30:00,673.8033333333333,6.360000000000014,0.0,93.0,73.76666666666667,678.7466666666666,0.0,70.47,38.34333333333333,74.0,0.0,73.0,70.99333333333333,70.53333333333335,,,64.0,71.0,65.0,65.0,13.0,0.0
1188,2025-02-09 18:45:00,676.6266666666667,-8.469999999999914,0.0,93.0,73.49333333333334,675.92,0.0,70.47,37.943333333333335,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,12.980000000000004,0.0
1189,2025-02-09 19:00:00,680.8666666666667,-4.240000000000009,0.0,93.0,73.41333333333334,675.92,0.0,70.47,37.94,74.0,0.0,73.0,70.99,70.50666666666666,,,64.0,71.0,65.0,65.0,12.900000000000006,0.0
1190,2025-02-09 19:15:00,683.6933333333333,8.480000000000018,0.0,93.0,73.47000000000001,678.04,0.0,70.47,38.303333333333335,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,12.840000000000003,0.0
1191,2025-02-09 19:30:00,683.6933333333333,10.600000000000025,0.0,93.5,73.72,682.9866666666667,0.0,70.47,39.24333333333333,74.0,0.0,73.0,70.99333333333333,70.43666666666667,,,64.0,71.0,65.0,65.0,12.939999999999998,0.0
1192,2025-02-09 19:45:00,697.8166666666666,2.1200000000000045,0.0,94.0,74.27333333333333,688.64,0.0,70.47,40.443333333333335,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,13.809999999999995,0.0
1193,2025-02-09 20:00:00,696.4066666666668,6.350000000000023,0.0,93.83333333333331,74.5,689.3433333333332,0.0,70.47,40.57,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,13.880000000000004,0.0
1194,2025-02-09 20:15:00,690.7566666666667,0.0,0.0,93.33333333333331,74.26333333333334,685.1066666666666,0.0,70.47,39.56666666666666,74.0,0.0,73.0,70.99666666666667,70.47000000000001,,,64.0,71.0,65.0,65.0,13.78,0.0
1195,2025-02-09 20:30:00,683.6899999999999,10.590000000000032,0.0,93.5,74.11333333333333,682.28,0.0,70.47,39.10666666666666,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,13.450000000000005,0.0
1196,2025-02-09 20:45:00,682.2766666666666,-2.1200000000000045,0.0,93.5,73.87666666666667,679.4533333333333,0.0,70.47,38.56,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,13.289999999999992,0.0
1197,2025-02-09 21:00:00,682.9833333333332,14.83000000000004,0.0,93.0,73.75,677.3333333333334,0.0,70.47,38.193333333333335,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,13.0,0.0
1198,2025-02-09 21:15:00,681.57,14.83000000000004,0.0,93.0,73.56,675.2133333333333,0.0,70.47,37.86000000000001,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,12.929999999999993,0.0
1199,2025-02-09 21:30:00,673.8066666666667,4.240000000000009,0.0,93.0,73.27666666666666,673.8,0.0,70.47,37.5,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,12.75,0.0
1200,2025-02-09 21:45:00,673.0966666666667,8.480000000000018,0.0,93.0,73.26,674.5066666666667,0.0,70.47,37.64333333333334,74.0,0.0,73.0,70.99666666666667,70.49333333333334,,,64.0,71.0,65.0,65.0,12.699999999999996,0.0
1201,2025-02-09 22:00:00,684.3966666666666,8.480000000000018,0.0,93.0,73.58333333333333,680.8666666666667,0.0,70.47,38.653333333333336,74.0,0.0,73.0,70.99333333333333,70.44333333333333,,,64.0,71.0,65.0,65.0,12.920000000000009,0.0
1202,2025-02-09 22:15:00,687.2233333333334,6.350000000000023,0.0,93.33333333333331,74.0,685.1066666666666,0.0,70.47,39.71666666666667,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,13.510000000000003,0.0
1203,2025-02-09 22:30:00,695.6999999999999,6.350000000000023,0.0,93.5,74.14999999999999,689.3433333333332,0.0,70.47,40.41333333333333,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,13.61,0.0
1204,2025-02-09 22:45:00,697.8166666666666,16.960000000000036,0.0,93.5,74.14999999999999,690.0466666666666,0.0,70.47,40.60333333333333,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,13.939999999999998,0.0
1205,2025-02-09 23:00:00,695.6999999999999,10.590000000000032,0.0,93.5,73.91333333333334,687.2266666666666,0.0,70.47,40.126666666666665,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,13.9,0.0
1206,2025-02-09 23:15:00,684.4,16.950000000000045,0.0,93.5,73.90666666666668,687.2266666666666,0.0,70.47,40.12,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,13.800000000000004,0.0
1207,2025-02-09 23:30:00,691.46,-4.240000000000009,0.0,93.5,74.05666666666667,689.3433333333332,0.0,70.47,40.43,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,13.920000000000002,0.0
1208,2025-02-09 23:45:00,690.7533333333334,0.0,0.0,93.83333333333331,74.27999999999999,692.1633333333333,0.0,70.47,41.01,74.0,0.0,73.0,70.99666666666667,70.43666666666667,,,64.0,71.0,65.0,65.0,14.060000000000002,0.0
1209,2025-02-10 00:00:00,691.46,,0.0,94.0,74.15666666666667,692.1633333333333,0.0,70.47,40.92666666666667,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,,
1210,2025-02-10 00:15:00,689.34,,0.0,94.33333333333331,74.3,692.87,0.0,70.47,41.17,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,,
1211,2025-02-10 00:30:00,690.7533333333334,,0.0,94.16666666666669,74.24666666666667,692.1633333333333,0.0,70.47,40.98666666666667,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,,
1212,2025-02-10 00:45:00,694.2866666666667,,0.0,94.0,74.17333333333333,692.1633333333333,0.0,70.47,41.02666666666667,74.0,0.0,73.0,70.99,70.47,,,64.0,71.0,65.0,65.0,,
1213,2025-02-10 01:00:00,693.5833333333334,,0.0,94.16666666666669,74.46333333333332,695.6966666666667,0.0,70.47,41.82333333333333,74.0,0.0,73.0,70.99333333333333,70.43666666666667,,,64.0,71.0,65.0,65.0,,
1214,2025-02-10 01:15:00,696.4066666666668,,0.0,94.0,74.34333333333333,694.2833333333333,0.0,70.47,41.443333333333335,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,,
1215,2025-02-10 01:30:00,702.0566666666667,,0.0,94.0,74.3,693.5766666666667,0.0,70.47,41.49,74.0,0.0,73.0,70.99333333333333,70.47333333333334,,,64.0,71.0,65.0,65.0,,
1216,2025-02-10 01:45:00,688.6333333333333,,0.0,94.0,74.25666666666667,694.2833333333333,0.0,70.47,41.46333333333334,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,,
1217,2025-02-10 02:00:00,694.9933333333333,,0.0,94.0,74.23,693.5766666666667,0.0,70.47,41.27333333333333,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,,
1218,2025-02-10 02:15:00,694.9933333333333,,0.0,94.0,74.38333333333334,695.6966666666667,0.0,70.47,41.7,74.0,0.0,73.0,70.99,70.46333333333332,,,64.0,71.0,65.0,65.0,,
1219,2025-02-10 02:30:00,695.6999999999999,,0.0,94.0,74.31333333333333,694.2833333333333,0.0,70.47,41.56666666666667,74.0,0.0,73.0,70.99,70.47333333333334,,,64.0,71.0,65.0,65.0,,
1220,2025-02-10 02:45:00,683.6933333333333,,0.0,94.0,74.18666666666667,693.5766666666667,0.0,70.47,41.49,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,,
1221,2025-02-10 03:00:00,700.6433333333334,,0.0,94.0,74.21666666666667,696.4033333333333,0.0,70.47,41.803333333333335,74.0,0.0,73.0,70.99333333333333,70.46333333333332,,,64.0,71.0,65.0,65.0,,
1222,2025-02-10 03:15:00,693.5766666666667,,0.0,94.16666666666669,74.26,697.11,0.0,70.47,42.06666666666667,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,,
1223,2025-02-10 03:30:00,702.0566666666667,,0.0,94.16666666666669,74.25333333333333,699.23,0.0,70.47,42.36333333333334,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,,
1224,2025-02-10 03:45:00,703.4666666666667,0.0,0.0,94.33333333333331,74.39,702.7633333333333,0.0,70.47,43.01666666666667,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,15.019999999999996,0.0
1225,2025-02-10 04:00:00,708.4133333333334,-4.240000000000009,0.0,94.16666666666669,74.41666666666667,702.0566666666667,0.0,70.47,42.84,74.0,0.0,73.0,70.99333333333333,70.44333333333334,,,64.0,71.0,65.0,65.0,15.209999999999994,0.0
1226,2025-02-10 04:15:00,709.8233333333333,10.590000000000032,0.0,94.5,74.51666666666667,704.8833333333333,0.0,70.47,43.41666666666666,74.0,0.0,73.0,70.99666666666667,70.43666666666667,,,64.0,71.0,65.0,65.0,15.110000000000008,0.0
1227,2025-02-10 04:30:00,705.5866666666667,8.469999999999914,0.0,94.5,74.61333333333333,706.2966666666667,0.0,70.47,43.79666666666666,74.0,0.0,73.0,70.99666666666667,70.43,,,64.0,71.0,65.0,65.0,15.36,0.0
1228,2025-02-10 04:45:00,706.2933333333334,-8.480000000000018,0.0,94.33333333333331,74.50666666666666,706.2966666666667,0.0,70.47,43.76333333333334,74.0,0.0,73.0,70.99666666666667,70.44333333333334,,,64.0,71.0,65.0,65.0,15.619999999999996,0.0
1229,2025-02-10 05:00:00,694.2866666666667,8.469999999999914,0.0,94.5,74.42666666666666,707.0,0.0,70.47,43.93666666666667,74.0,0.0,73.0,70.99333333333333,70.45,,,64.0,71.0,65.0,65.0,15.449999999999996,0.0
1230,2025-02-10 05:15:00,711.2366666666667,-6.350000000000023,0.0,94.66666666666669,74.78333333333333,712.6466666666666,0.0,70.47,44.99333333333333,74.0,0.0,73.0,70.99333333333333,70.41,,,64.0,71.0,65.0,65.0,15.809999999999995,0.0
1231,2025-02-10 05:30:00,707.7066666666666,-4.230000000000018,0.0,94.66666666666669,74.71333333333332,711.94,0.0,70.47,44.95,74.0,0.0,73.0,70.99,70.43,,,64.0,71.0,65.0,65.0,16.109999999999992,0.0
1232,2025-02-10 05:45:00,721.8333333333334,-10.590000000000032,0.0,96.16666666666669,74.98333333333333,716.8866666666667,0.0,70.47,45.90333333333333,74.0,0.0,73.0,70.99666666666667,70.41,,,64.0,71.0,65.0,65.0,16.11,0.0
1233,2025-02-10 06:00:00,726.0666666666666,8.480000000000018,0.0,96.83333333333331,75.15333333333334,719.7133333333333,0.0,70.47,46.29666666666666,74.0,0.0,73.0,70.99666666666667,70.40333333333334,,,64.0,71.0,65.0,65.0,16.730000000000004,0.0
1234,2025-02-10 06:15:00,728.1899999999999,-4.240000000000009,0.0,96.33333333333331,75.23,719.7133333333333,0.0,70.47,46.31666666666666,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,16.849999999999994,0.0
1235,2025-02-10 06:30:00,722.54,-2.1200000000000045,0.0,96.0,75.06333333333333,718.2999999999998,0.0,70.47,46.06333333333333,74.0,0.0,73.0,70.99,70.46333333333332,,,64.0,71.0,65.0,65.0,16.989999999999995,0.0
1236,2025-02-10 06:45:00,728.1899999999999,6.360000000000014,0.0,96.0,75.18666666666667,722.54,0.0,70.47,46.85999999999999,74.0,0.0,73.0,70.99333333333333,70.43,,,64.0,71.0,65.0,65.0,16.949999999999996,0.0
1237,2025-02-10 07:00:00,729.6,2.1200000000000045,0.0,96.0,75.54,727.4833333333332,0.0,70.47,47.82333333333333,74.0,0.0,73.0,70.99333333333333,70.41,,,64.0,71.0,65.0,65.0,17.17,0.0
1238,2025-02-10 07:15:00,726.7766666666666,6.360000000000014,0.0,96.0,75.70333333333333,729.5966666666667,0.0,70.47,48.32,74.0,0.0,73.0,70.99666666666667,70.40333333333332,,,64.0,71.0,65.0,65.0,17.500000000000007,0.0
1239,2025-02-10 07:30:00,733.8366666666667,-6.350000000000023,0.0,96.0,75.73333333333333,732.4233333333333,0.0,70.47,48.75333333333333,74.0,0.0,73.0,70.99666666666667,70.41,,,64.0,71.0,65.0,65.0,17.689999999999998,0.0
1240,2025-02-10 07:45:00,738.0766666666667,4.240000000000009,0.0,96.0,75.80666666666666,735.25,0.0,70.47,49.39666666666667,74.0,0.0,73.0,70.99333333333333,70.40333333333332,,,64.0,71.0,65.0,65.0,17.919999999999995,0.0
1241,2025-02-10 08:00:00,739.4900000000001,4.240000000000009,0.0,96.16666666666669,76.01666666666667,738.0766666666667,0.0,70.47,49.94333333333333,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,18.139999999999997,0.0
1242,2025-02-10 08:15:00,741.6066666666667,-6.360000000000014,0.0,96.16666666666669,76.06333333333333,739.4900000000001,0.0,70.47,50.223333333333336,74.0,0.0,73.0,70.99333333333333,70.41,,,64.0,71.0,65.0,65.0,18.44,0.0
1243,2025-02-10 08:30:00,750.7866666666667,12.710000000000036,0.0,96.5,76.18333333333334,741.61,0.0,70.47,50.68666666666667,74.0,0.0,73.0,70.99333333333333,70.41666666666667,,,64.0,71.0,65.0,65.0,18.370000000000005,0.0
1244,2025-02-10 08:45:00,741.61,6.350000000000023,0.0,96.5,75.99000000000001,740.1966666666667,0.0,70.47,50.34666666666666,74.0,0.0,73.0,70.99,70.45,,,64.0,71.0,65.0,65.0,18.74,0.0
1245,2025-02-10 09:00:00,745.14,2.1200000000000045,0.0,96.5,76.18333333333334,743.73,0.0,70.47,50.96,74.0,0.0,73.0,70.99,70.42333333333333,,,64.0,71.0,65.0,65.0,18.79,0.0
1246,2025-02-10 09:15:00,735.9566666666666,4.230000000000018,0.0,96.5,76.06333333333333,742.3166666666666,0.0,70.47,50.77333333333333,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,18.860000000000007,0.0
1247,2025-02-10 09:30:00,750.0833333333334,10.590000000000032,0.0,96.5,76.13666666666667,741.61,0.0,70.47,50.73666666666667,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,18.77,0.0
1248,2025-02-10 09:45:00,735.9566666666666,16.949999999999932,0.0,96.66666666666669,76.22666666666667,744.4366666666666,0.0,70.47,51.01333333333334,74.0,0.0,73.0,70.99666666666667,70.45666666666666,,,64.0,71.0,65.0,65.0,18.840000000000003,0.0
1249,2025-02-10 10:00:00,747.2566666666667,-12.720000000000027,0.0,96.83333333333331,76.26666666666667,745.8466666666667,0.0,70.47,51.46,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,18.950000000000003,0.0
1250,2025-02-10 10:15:00,745.1366666666667,4.230000000000018,0.0,97.0,76.30333333333333,747.2566666666667,0.0,70.47,51.73,74.0,0.0,73.0,70.99666666666667,70.44333333333333,,,64.0,71.0,65.0,65.0,19.05,0.0
1251,2025-02-10 10:30:00,744.43,2.1100000000000136,0.0,97.0,76.16666666666667,745.1433333333334,0.0,70.47,51.32666666666666,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,19.139999999999997,0.0
1252,2025-02-10 10:45:00,748.6700000000001,2.1100000000000136,0.0,97.0,76.38,750.7866666666667,0.0,70.47,52.26333333333333,74.0,0.0,73.0,70.99666666666667,70.43,,,64.0,71.0,65.0,65.0,19.05,0.0
1253,2025-02-10 11:00:00,745.14,6.360000000000014,0.0,97.16666666666669,76.31,750.7866666666667,0.0,70.47,52.25333333333333,74.0,0.0,73.0,70.99333333333333,70.44333333333334,,,64.0,71.0,65.0,65.0,19.36,0.0
1254,2025-02-10 11:15:00,750.08,-2.1200000000000045,0.0,98.5,76.56666666666666,753.6133333333333,0.0,70.47,52.833333333333336,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,19.260000000000005,0.0
1255,2025-02-10 11:30:00,747.96,-6.360000000000014,0.0,98.5,76.795,756.44,0.0,70.47,53.65,74.0,0.0,73.0,70.995,70.4,,,64.0,71.0,65.0,65.0,20.020000000000003,0.0
1256,2025-02-10 11:45:00,754.85,0.0,0.0,98.125,76.6125,754.85,0.0,70.47,53.0475,74.0,0.0,73.0,70.995,70.46000000000001,,,64.0,71.0,65.0,65.0,19.989999999999995,0.0
1257,2025-02-10 12:00:00,750.0833333333334,-2.1200000000000045,0.0,98.0,76.40666666666667,752.9066666666668,0.0,70.47,52.803333333333335,74.0,0.0,73.0,70.99,70.47,,,64.0,71.0,65.0,65.0,19.770000000000003,0.0
1258,2025-02-10 12:15:00,743.02,-14.83000000000004,0.0,98.16666666666669,76.16333333333334,755.7333333333335,0.0,70.47,53.29,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,19.66,0.0
1259,2025-02-10 12:30:00,756.44,-14.83000000000004,0.0,98.16666666666669,76.46,759.9733333333334,0.0,70.47,54.07666666666668,74.0,0.0,73.0,70.99666666666667,70.42333333333333,,,64.0,71.0,65.0,65.0,19.59,0.0
1260,2025-02-10 12:45:00,757.8533333333334,2.1200000000000045,0.0,98.0,76.32,757.8533333333334,0.0,70.47,53.78333333333333,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,19.739999999999995,0.0
1261,2025-02-10 13:00:00,731.7166666666667,2.1200000000000045,0.0,96.83333333333331,74.92666666666668,735.25,0.0,70.47,49.46333333333333,74.0,0.0,73.0,70.99666666666667,70.66666666666667,,,64.0,71.0,65.0,65.0,19.89999999999999,0.0
1262,2025-02-10 13:15:00,696.4066666666668,-2.1200000000000045,0.0,95.0,71.84666666666668,686.5133333333333,0.0,70.47,40.11333333333334,74.0,0.0,73.0,70.99333333333333,70.98,,,64.0,71.0,65.0,65.0,17.250000000000007,0.0
1263,2025-02-10 13:30:00,658.9733333333334,23.31000000000006,0.0,93.83333333333331,69.74,656.1466666666666,0.0,70.47,34.29333333333333,74.0,0.0,73.0,70.99,71.07333333333334,,,64.0,71.0,65.0,65.0,13.990000000000007,0.0
1264,2025-02-10 13:45:00,637.7866666666666,10.590000000000032,0.0,93.0,68.77333333333333,639.1933333333333,0.0,70.47,30.77333333333333,74.0,0.0,73.0,70.99333333333333,71.01666666666667,,,64.0,71.0,65.0,65.0,12.190000000000005,0.0
1265,2025-02-10 14:00:00,620.1266666666667,-6.350000000000023,0.0,92.33333333333331,68.30333333333333,626.4833333333333,0.0,70.47,28.386666666666667,74.0,0.0,73.0,70.99333333333333,70.95,,,64.0,71.0,65.0,65.0,11.380000000000004,0.0
1266,2025-02-10 14:15:00,617.3000000000001,-6.350000000000023,0.0,91.83333333333331,67.58,609.5333333333333,0.0,70.47,25.08,74.0,0.0,73.0,70.99666666666667,70.93666666666667,,,64.0,71.0,65.0,65.0,10.4,0.0
1267,2025-02-10 14:30:00,591.1666666666666,4.240000000000009,0.0,91.16666666666669,67.07666666666667,593.9933333333333,0.0,70.47,22.133333333333336,74.0,0.0,73.0,70.99666666666667,70.92333333333333,,,64.0,71.0,65.0,65.0,9.380000000000004,0.0
1268,2025-02-10 14:45:00,587.6366666666667,-6.3599999999999,0.0,90.66666666666669,66.93333333333334,588.3433333333332,0.0,70.47,21.21,74.0,0.0,73.0,70.99333333333333,70.83,,,64.0,71.0,65.0,65.0,8.61,0.0
1269,2025-02-10 15:00:00,574.9266666666667,-6.3599999999999,0.0,90.33333333333331,66.08999999999999,575.63,0.0,70.47,18.67333333333333,74.0,0.0,73.0,70.99666666666667,70.82333333333334,,,64.0,71.0,65.0,65.0,8.449999999999996,0.0
1270,2025-02-10 15:15:00,563.62,4.240000000000009,0.0,90.0,65.75,565.0333333333333,0.0,70.47,16.48,74.0,0.0,73.0,70.99333333333333,70.80333333333334,,,64.0,71.0,65.0,65.0,7.689999999999998,0.0
1271,2025-02-10 15:30:00,562.9166666666666,6.360000000000014,0.0,90.0,65.89333333333333,566.4466666666667,0.0,70.47,16.82,74.0,0.0,73.0,70.99666666666667,70.67333333333333,,,64.0,71.0,65.0,65.0,7.230000000000004,0.0
1272,2025-02-10 15:45:00,562.2066666666666,0.0,0.0,89.5,66.03333333333335,560.7933333333334,0.0,70.47,15.543333333333337,74.0,0.0,73.0,70.99333333333333,70.66,,,64.0,71.0,65.0,65.0,7.160000000000004,0.0
1273,2025-02-10 16:00:00,553.7333333333332,6.360000000000014,0.0,89.5,65.95333333333333,555.15,0.0,70.47,14.63,74.0,0.0,73.0,70.99,70.64666666666666,,,64.0,71.0,65.0,65.0,6.75,0.0
1274,2025-02-10 16:15:00,561.5033333333333,-6.360000000000014,0.0,89.33333333333333,66.5,558.6766666666666,0.0,70.47,15.29,74.0,0.0,73.0,70.99333333333333,70.56333333333333,,,64.0,71.0,65.0,65.0,6.460000000000008,0.0
1275,2025-02-10 16:30:00,559.3833333333333,12.710000000000036,0.0,89.33333333333333,66.7,558.6766666666666,0.0,70.47,15.146666666666668,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,6.609999999999992,0.0
1276,2025-02-10 16:45:00,545.9666666666667,2.1100000000000136,0.0,89.16666666666667,66.82333333333334,555.8566666666667,0.0,70.47,14.64,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,6.43,0.0
1277,2025-02-10 17:00:00,555.8533333333334,-16.949999999999932,0.0,89.0,66.72666666666667,552.3233333333333,0.0,70.47,14.183333333333332,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,6.200000000000003,0.0
1278,2025-02-10 17:15:00,546.67,6.360000000000014,0.0,89.0,66.61333333333333,550.91,0.0,70.47,13.660000000000002,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,6.229999999999997,0.0
1279,2025-02-10 17:30:00,555.1466666666666,4.240000000000009,0.0,89.16666666666667,66.54666666666667,548.79,0.0,70.47,13.246666666666668,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,5.979999999999997,0.0
