,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1280,2025-02-10 17:45:00,539.61,6.360000000000014,0.0,88.83333333333333,66.72666666666667,541.02,0.0,70.47,11.73,74.0,0.0,73.0,70.99666666666667,70.58666666666666,,,64.0,71.0,65.0,65.0,5.839999999999996,0.0
1281,2025-02-10 18:00:00,524.0666666666667,-2.1200000000000045,0.0,88.5,66.04,524.7733333333334,0.0,70.47,8.763333333333334,74.0,0.0,73.0,70.99666666666667,70.66,,,64.0,71.0,65.0,65.0,5.030000000000001,0.0
1282,2025-02-10 18:15:00,518.42,2.1200000000000045,0.0,88.0,65.82666666666667,517.01,0.0,70.47,7.140000000000001,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,4.369999999999997,0.0
1283,2025-02-10 18:30:00,508.5333333333333,-10.599999999999966,0.0,87.5,65.96,508.53,0.0,70.47,5.603333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,3.879999999999996,0.0
1284,2025-02-10 18:45:00,494.40333333333336,-10.590000000000032,0.0,86.83333333333333,66.04333333333334,494.40333333333336,0.0,70.47,2.723333333333333,74.0,0.0,73.0,70.99666666666667,70.74,,,64.0,71.0,65.0,65.0,3.6899999999999977,0.0
1285,2025-02-10 19:00:00,483.8066666666667,-2.119999999999948,0.0,86.16666666666667,66.14999999999999,480.99,0.0,70.47,0.0333333333333333,74.0,0.0,73.0,70.99333333333333,70.78333333333335,,,64.0,71.0,65.0,65.0,3.720000000000006,0.0
1286,2025-02-10 19:15:00,473.92,4.230000000000018,0.0,86.5,66.49666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99333333333333,70.82333333333334,,,64.0,71.0,65.0,65.0,3.680000000000007,0.0
1287,2025-02-10 19:30:00,477.4533333333334,4.230000000000018,0.0,86.0,66.67,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,70.89,,,64.0,71.0,65.0,65.0,3.460000000000008,0.0
1288,2025-02-10 19:45:00,485.93,-6.360000000000014,0.0,86.0,66.72333333333334,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.98,,,64.0,71.0,65.0,65.0,3.500000000000007,0.0
1289,2025-02-10 20:00:00,482.3966666666667,12.70999999999998,0.0,85.83333333333333,66.64,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,71.09333333333332,,,64.0,71.0,65.0,65.0,3.3800000000000097,0.0
1290,2025-02-10 20:15:00,479.5733333333333,-10.600000000000025,0.0,86.0,66.56,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,71.21,,,64.0,71.0,65.0,65.0,3.4099999999999966,0.0
1291,2025-02-10 20:30:00,486.6366666666667,2.1100000000000136,0.0,85.5,66.69666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,70.99666666666667,71.32000000000001,,,64.0,71.0,65.0,65.0,3.280000000000008,0.0
1292,2025-02-10 20:45:00,473.92333333333335,-2.1200000000000045,0.2933333333333333,86.0,66.82000000000001,483.1066666666666,0.0,70.81,0.0,74.0,0.0,73.0,70.99,71.45,,,64.0,71.0,65.0,65.0,3.140000000000001,0.0
1293,2025-02-10 21:00:00,503.5866666666666,-4.239999999999952,2.686666666666666,86.5,66.83666666666666,500.7633333333333,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.56666666666666,,,64.0,71.0,65.0,65.0,2.8200000000000003,0.0
1294,2025-02-10 21:15:00,534.6633333333333,-4.240000000000009,7.626666666666668,87.66666666666667,66.74666666666667,536.0766666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.66333333333334,,,64.0,71.0,65.0,65.0,2.839999999999989,0.0
1295,2025-02-10 21:30:00,573.5100000000001,6.360000000000014,13.333333333333334,88.66666666666667,66.89333333333333,575.63,0.0,71.49,0.0,74.0,0.0,73.0,70.99,71.79333333333334,,,64.0,71.0,65.0,65.0,2.949999999999996,0.0
1296,2025-02-10 21:45:00,615.1833333333333,-12.709999999999924,18.91333333333333,90.33333333333331,66.7,615.8866666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.88,,,64.0,71.0,65.0,65.0,2.75,0.0
1297,2025-02-10 22:00:00,658.2633333333333,0.0,24.22,91.66666666666669,66.54666666666667,653.3233333333334,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.94,,,64.0,71.0,65.0,65.0,2.809999999999995,0.0
1298,2025-02-10 22:15:00,682.9866666666667,8.469999999999914,29.286666666666665,93.16666666666669,66.32000000000001,692.1633333333333,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.99,,,64.0,71.0,65.0,65.0,2.8200000000000003,0.0
1299,2025-02-10 22:30:00,735.9566666666666,-8.470000000000027,34.74666666666667,94.5,66.01,729.6,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,72.01666666666667,,,64.0,71.0,65.0,65.0,2.910000000000004,0.0
1300,2025-02-10 22:45:00,735.2533333333334,2.1200000000000045,35.626666666666665,94.33333333333331,65.70333333333333,735.9566666666666,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.94,,,64.0,71.0,65.0,65.0,2.8599999999999994,0.0
1301,2025-02-10 23:00:00,750.08,0.0,36.95666666666667,94.83333333333331,65.44666666666667,745.1366666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.87666666666667,,,64.0,71.0,65.0,65.0,2.9199999999999946,0.0
1302,2025-02-10 23:15:00,731.7166666666667,14.83000000000004,35.45333333333333,94.5,65.22666666666667,734.5466666666666,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.75666666666666,,,64.0,71.0,65.0,65.0,3.0700000000000074,0.0
1303,2025-02-10 23:30:00,710.5300000000001,8.470000000000027,31.83,93.66666666666669,65.12,709.1166666666667,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.60666666666667,,,64.0,71.0,65.0,65.0,3.1699999999999946,0.0
1304,2025-02-10 23:45:00,677.3333333333334,8.480000000000018,27.636666666666667,93.16666666666669,65.03666666666668,679.4533333333334,0.0,71.49,0.0,74.0,0.0,73.0,70.99,71.46666666666667,,,64.0,71.0,65.0,65.0,3.289999999999999,0.0
1305,2025-02-11 00:00:00,640.6066666666667,-2.1200000000000045,22.63,92.33333333333331,64.91333333333334,644.14,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.33666666666666,,,64.0,71.0,65.0,65.0,3.3600000000000065,0.0
1306,2025-02-11 00:15:00,608.8233333333334,-6.360000000000014,17.646666666666665,91.33333333333331,64.92666666666666,606.7066666666666,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.23333333333333,,,64.0,71.0,65.0,65.0,3.420000000000009,0.0
1307,2025-02-11 00:30:00,603.1733333333333,16.950000000000045,16.069999999999997,91.16666666666669,64.91000000000001,595.4066666666666,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.24,,,64.0,71.0,65.0,65.0,3.519999999999996,0.0
1308,2025-02-11 00:45:00,568.5666666666667,6.350000000000023,12.346666666666666,90.5,64.83999999999999,568.5633333333334,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,71.18666666666667,,,64.0,71.0,65.0,65.0,3.5900000000000034,0.0
1309,2025-02-11 01:00:00,516.3000000000001,4.240000000000009,4.846666666666667,88.5,64.78333333333333,514.18,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.04333333333334,,,64.0,71.0,65.0,65.0,3.759999999999998,0.0
1310,2025-02-11 01:15:00,483.1033333333333,2.1200000000000045,0.0,87.33333333333333,64.82,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.94333333333334,,,64.0,71.0,65.0,65.0,3.6300000000000026,0.0
1311,2025-02-11 01:30:00,480.98333333333335,2.1100000000000136,0.0,87.5,64.74,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.84666666666666,,,64.0,71.0,65.0,65.0,3.729999999999997,0.0
1312,2025-02-11 01:45:00,478.16333333333336,-10.600000000000025,0.0,88.0,64.71666666666667,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99,70.79666666666667,,,64.0,71.0,65.0,65.0,3.839999999999996,0.0
1313,2025-02-11 02:00:00,485.22,-6.360000000000014,0.0,88.0,64.79333333333334,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.68,,,64.0,71.0,65.0,65.0,3.890000000000008,0.0
1314,2025-02-11 02:15:00,470.39,4.230000000000018,0.0,88.0,64.81666666666666,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.67,,,64.0,71.0,65.0,65.0,3.890000000000001,0.0
1315,2025-02-11 02:30:00,478.16333333333336,-8.480000000000018,0.0,88.0,64.82333333333334,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,70.61666666666666,,,64.0,71.0,65.0,65.0,3.870000000000005,0.0
1316,2025-02-11 02:45:00,471.8033333333333,-2.1200000000000045,0.0,88.0,64.79,480.99,0.0,71.49,0.0,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,3.86,0.0
1317,2025-02-11 03:00:00,480.28,2.1100000000000136,0.0,88.16666666666667,64.80666666666667,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.53333333333335,,,64.0,71.0,65.0,65.0,3.980000000000004,0.0
1318,2025-02-11 03:15:00,483.1033333333333,-6.360000000000014,0.0,88.5,64.74333333333333,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99333333333333,70.50666666666666,,,64.0,71.0,65.0,65.0,3.980000000000004,0.0
1319,2025-02-11 03:30:00,481.6933333333333,-6.360000000000014,0.0,88.5,64.72666666666667,483.81,0.0,70.47,0.77,74.0,0.0,73.0,70.99666666666667,70.44333333333333,,,64.0,71.0,65.0,65.0,4.049999999999997,0.0
1320,2025-02-11 03:45:00,495.81666666666666,8.480000000000018,0.0,88.5,64.70666666666666,490.1666666666667,0.0,70.47,2.0166666666666666,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,3.960000000000001,0.0
1321,2025-02-11 04:00:00,493.7,0.0,0.0,88.83333333333333,64.66333333333334,495.1133333333333,0.0,70.47,2.853333333333333,74.0,0.0,73.0,70.99333333333333,70.38666666666667,,,64.0,71.0,65.0,65.0,3.969999999999999,0.0
1322,2025-02-11 04:15:00,503.5866666666666,-4.240000000000009,0.0,89.0,64.67,500.7633333333333,0.0,70.47,4.0200000000000005,74.0,0.0,73.0,70.99666666666667,70.36,,,64.0,71.0,65.0,65.0,4.030000000000008,0.0
1323,2025-02-11 04:30:00,508.5333333333333,0.0,0.0,89.16666666666667,64.69666666666666,511.3566666666666,0.0,70.47,6.236666666666667,74.0,0.0,73.0,70.99,70.30333333333333,,,64.0,71.0,65.0,65.0,3.949999999999996,0.0
1324,2025-02-11 04:45:00,526.8933333333333,-4.240000000000009,0.0,89.66666666666667,65.05333333333333,524.7733333333334,0.0,70.47,8.613333333333333,74.0,0.0,73.0,70.99666666666667,70.27,,,64.0,71.0,65.0,65.0,4.019999999999996,0.0
1325,2025-02-11 05:00:00,526.19,-14.83000000000004,0.0,90.16666666666669,65.46333333333332,532.5466666666667,0.0,70.47,10.243333333333334,74.0,0.0,73.0,70.99666666666667,70.27,,,64.0,71.0,65.0,65.0,4.469999999999992,0.0
1326,2025-02-11 05:15:00,543.8466666666667,-8.480000000000018,0.0,90.5,65.95333333333333,541.02,0.0,70.47,11.78,74.0,0.0,73.0,70.99,70.26333333333334,,,64.0,71.0,65.0,65.0,4.829999999999998,0.0
1327,2025-02-11 05:30:00,550.2033333333333,4.240000000000009,0.0,90.83333333333331,66.34333333333333,548.79,0.0,70.47,13.343333333333334,74.0,0.0,73.0,70.99333333333333,70.27,,,64.0,71.0,65.0,65.0,5.270000000000003,0.0
1328,2025-02-11 05:45:00,553.0266666666666,0.0,0.0,91.0,66.52333333333333,553.7366666666667,0.0,70.47,14.363333333333337,74.0,0.0,73.0,71.0,70.29333333333334,,,64.0,71.0,65.0,65.0,5.6200000000000045,0.0
1329,2025-02-11 06:00:00,558.6766666666666,,0.0,90.83333333333331,66.42333333333333,553.03,0.0,70.47,14.003333333333332,74.0,0.0,73.0,70.99333333333333,70.36,,,64.0,71.0,65.0,65.0,,
1330,2025-02-11 06:15:00,548.0833333333334,,0.0,91.16666666666669,66.57666666666667,555.8566666666667,0.0,70.47,14.660000000000002,74.0,0.0,73.0,71.0,70.37333333333333,,,64.0,71.0,65.0,65.0,,
1331,2025-02-11 06:30:00,557.9733333333334,,0.0,91.0,66.67333333333333,558.6766666666666,0.0,70.47,15.05,74.0,0.0,73.0,70.99666666666667,70.38666666666667,,,64.0,71.0,65.0,65.0,,
1332,2025-02-11 06:45:00,567.1566666666666,,0.0,91.0,66.82666666666667,560.0866666666667,0.0,70.47,15.486666666666666,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,,
1333,2025-02-11 07:00:00,564.3266666666667,,0.0,91.33333333333331,66.87333333333333,562.9133333333333,0.0,70.47,16.016666666666666,74.0,0.0,73.0,70.99,70.39666666666666,,,64.0,71.0,65.0,65.0,,
1334,2025-02-11 07:15:00,569.98,,0.0,91.33333333333331,66.89666666666666,562.2066666666666,0.0,70.47,15.836666666666666,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,,
1335,2025-02-11 07:30:00,553.7366666666667,,0.0,91.0,66.61,556.5633333333334,0.0,70.47,14.823333333333332,74.0,0.0,73.0,70.99333333333333,70.48666666666666,,,64.0,71.0,65.0,65.0,,
1336,2025-02-11 07:45:00,563.6233333333333,,0.0,91.0,66.46333333333332,554.4433333333333,0.0,70.47,14.38,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,,
1337,2025-02-11 08:00:00,548.79,,0.0,91.0,66.48333333333333,554.4433333333333,0.0,70.47,14.326666666666668,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,,
1338,2025-02-11 08:15:00,546.6733333333333,,0.0,91.0,66.43,552.3233333333333,0.0,70.47,13.936666666666667,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,,
1339,2025-02-11 08:30:00,546.67,,0.0,90.66666666666669,66.41000000000001,550.91,0.0,70.47,13.676666666666668,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,,
1340,2025-02-11 08:45:00,550.2033333333333,,0.0,90.5,66.35666666666667,548.79,0.0,70.47,13.44,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,,
1341,2025-02-11 09:00:00,545.9633333333333,,0.0,90.83333333333331,66.33333333333333,548.79,0.0,70.47,13.21,74.0,0.0,73.0,70.99666666666667,70.50666666666666,,,64.0,71.0,65.0,65.0,,
1342,2025-02-11 09:15:00,550.2033333333333,,0.0,90.66666666666669,66.16333333333334,546.67,0.0,70.47,12.956666666666663,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,,
1343,2025-02-11 09:30:00,541.7233333333332,,0.0,90.5,65.47000000000001,543.8433333333332,0.0,70.47,12.446666666666667,74.0,0.0,73.0,70.99,70.52,,,64.0,71.0,65.0,65.0,,
1344,2025-02-11 09:45:00,545.9666666666667,,0.0,90.5,64.94333333333333,542.43,0.0,70.47,12.143333333333333,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,,
1345,2025-02-11 10:00:00,538.1949999999999,,0.0,90.5,64.64500000000001,542.43,0.0,70.47,12.025,74.0,0.0,73.0,70.99,70.5,,,64.0,71.0,65.0,65.0,,
1346,2025-02-11 10:15:00,548.7866666666666,,0.0,90.66666666666669,64.77666666666666,548.0833333333334,0.0,70.47,13.136666666666663,74.0,0.0,73.0,70.99,70.45333333333333,,,64.0,71.0,65.0,65.0,,
1347,2025-02-11 10:30:00,543.8466666666667,,0.0,91.0,65.08999999999999,554.4433333333333,0.0,70.47,14.456666666666669,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,,
1348,2025-02-11 10:45:00,558.6766666666666,,0.0,91.0,65.3,558.6766666666666,0.0,70.47,15.126666666666669,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,,
1349,2025-02-11 11:00:00,558.68,,0.0,91.33333333333331,65.39,561.5,0.0,70.47,15.736666666666666,74.0,0.0,73.0,70.99,70.39,,,64.0,71.0,65.0,65.0,,
1350,2025-02-11 11:15:00,570.6833333333334,,0.0,91.5,65.52,565.74,0.0,70.47,16.55666666666667,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,,
1351,2025-02-11 11:30:00,565.74,,0.0,91.5,65.73666666666666,568.5666666666667,0.0,70.47,17.220000000000002,74.0,0.0,73.0,70.99333333333333,70.38333333333333,,,64.0,71.0,65.0,65.0,,
1352,2025-02-11 11:45:00,570.6866666666666,,0.0,91.83333333333331,65.97333333333334,573.5133333333333,0.0,70.47,18.126666666666665,74.0,0.0,73.0,70.99666666666667,70.38,,,64.0,71.0,65.0,65.0,,
1353,2025-02-11 12:00:00,573.5100000000001,,0.0,92.0,66.11666666666666,577.0433333333334,0.0,70.47,18.786666666666665,74.0,0.0,73.0,70.99666666666667,70.38,,,64.0,71.0,65.0,65.0,,
1354,2025-02-11 12:15:00,570.6866666666666,,0.0,91.83333333333331,66.33666666666666,580.57,0.0,70.47,19.366666666666667,74.0,0.0,73.0,70.99,70.38333333333333,,,64.0,71.0,65.0,65.0,,
1355,2025-02-11 12:30:00,582.69,,0.0,92.33333333333331,66.41,583.3966666666666,0.0,70.47,19.906666666666663,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,,
1356,2025-02-11 12:45:00,584.1033333333334,,0.0,92.33333333333331,66.63333333333334,586.2233333333332,0.0,70.47,20.426666666666662,74.0,0.0,73.0,70.99666666666667,70.38666666666667,,,64.0,71.0,65.0,65.0,,
1357,2025-02-11 13:00:00,609.5300000000001,,0.0,93.33333333333331,67.64666666666666,608.8233333333334,0.0,70.47,25.17333333333333,74.0,0.0,73.0,70.99333333333333,70.23333333333333,,,64.0,71.0,65.0,65.0,,
1358,2025-02-11 13:15:00,634.25,,0.0,94.33333333333331,68.93666666666667,633.5466666666666,0.0,70.47,29.493333333333336,74.0,0.0,73.0,70.99333333333333,70.11666666666667,,,64.0,71.0,65.0,65.0,,
1359,2025-02-11 13:30:00,649.79,,0.0,95.0,69.91333333333334,649.79,0.0,70.47,32.846666666666664,74.0,0.0,73.0,70.99666666666667,70.09666666666668,,,64.0,71.0,65.0,65.0,,
1360,2025-02-11 13:45:00,646.9633333333333,,0.0,94.83333333333331,69.86666666666666,646.2566666666667,0.0,70.47,32.20666666666667,74.0,0.0,73.0,70.99333333333333,70.26333333333334,,,64.0,71.0,65.0,65.0,,
1361,2025-02-11 14:00:00,629.3066666666667,,0.0,94.16666666666669,68.56333333333333,623.6566666666666,0.0,70.47,28.21333333333333,74.0,0.0,73.0,70.99333333333333,70.51,,,64.0,71.0,65.0,65.0,,
1362,2025-02-11 14:15:00,613.0633333333334,-2.1200000000000045,0.0,93.5,67.85666666666667,609.5300000000001,0.0,70.47,25.16,74.0,0.0,73.0,70.99666666666667,70.61666666666666,,,64.0,71.0,65.0,65.0,9.799999999999995,0.0
1363,2025-02-11 14:30:00,597.5233333333333,-2.1200000000000045,0.0,92.83333333333331,67.07666666666667,594.6999999999999,0.0,70.47,22.24666666666667,74.0,0.0,73.0,70.99666666666667,70.68,,,64.0,71.0,65.0,65.0,8.919999999999995,0.0
1364,2025-02-11 14:45:00,581.2800000000001,-4.240000000000009,0.0,92.66666666666669,66.55333333333334,581.9866666666667,0.0,70.47,19.876666666666665,74.0,0.0,73.0,70.99666666666667,70.71666666666667,,,64.0,71.0,65.0,65.0,8.490000000000002,0.0
1365,2025-02-11 15:00:00,570.6833333333334,6.350000000000023,0.0,91.66666666666669,65.73666666666666,564.3266666666667,0.0,70.47,16.343333333333334,74.0,0.0,73.0,70.99666666666667,70.79,,,64.0,71.0,65.0,65.0,7.530000000000008,0.0
1366,2025-02-11 15:15:00,555.8566666666667,-6.350000000000023,0.0,91.5,65.16666666666667,550.91,0.0,70.47,13.86,74.0,0.0,73.0,70.99666666666667,70.79666666666667,,,64.0,71.0,65.0,65.0,6.890000000000001,0.0
1367,2025-02-11 15:30:00,537.49,8.480000000000018,0.0,91.16666666666669,64.77333333333333,542.43,0.0,70.47,11.93,74.0,0.0,73.0,70.99666666666667,70.77,,,64.0,71.0,65.0,65.0,6.420000000000002,0.0
1368,2025-02-11 15:45:00,538.9,-6.349999999999909,0.0,91.16666666666669,64.71666666666665,540.3133333333334,0.0,70.47,11.583333333333334,74.0,0.0,73.0,70.99333333333333,70.68666666666667,,,64.0,71.0,65.0,65.0,5.850000000000001,0.0
1369,2025-02-11 16:00:00,538.9033333333333,-6.360000000000014,0.0,90.66666666666669,64.42333333333333,532.5466666666667,0.0,70.47,10.153333333333334,74.0,0.0,73.0,70.99333333333333,70.68,,,64.0,71.0,65.0,65.0,5.839999999999996,0.0
1370,2025-02-11 16:15:00,524.0733333333334,2.1200000000000045,0.0,90.5,63.95,524.0666666666667,0.0,70.47,8.576666666666666,74.0,0.0,73.0,70.99333333333333,70.68,,,64.0,71.0,65.0,65.0,5.290000000000006,0.0
1371,2025-02-11 16:30:00,516.3000000000001,-4.230000000000018,0.0,90.0,63.61000000000001,517.01,0.0,70.47,7.18,74.0,0.0,73.0,70.99666666666667,70.68,,,64.0,71.0,65.0,65.0,4.93,0.0
1372,2025-02-11 16:45:00,335.49,-12.71999999999997,0.0,80.0,63.656666666666666,511.3566666666666,0.0,70.47,6.036666666666666,74.0,0.0,73.0,70.99666666666667,70.66333333333334,,,64.0,71.0,65.0,65.0,4.510000000000005,0.0
1373,2025-02-11 17:00:00,502.1766666666667,-6.359999999999957,0.0,51.5,63.49,505.7033333333334,0.0,70.47,4.993333333333333,74.0,0.0,73.0,70.99333333333333,70.65,,,64.0,71.0,65.0,65.0,4.490000000000002,0.0
1374,2025-02-11 17:15:00,505.70666666666665,-8.470000000000027,0.0,51.5,63.620000000000005,509.2366666666667,0.0,70.47,5.72,74.0,0.0,73.0,70.99333333333333,70.55666666666667,,,64.0,71.0,65.0,65.0,4.549999999999997,0.0
1375,2025-02-11 17:30:00,505.0,2.1200000000000045,0.0,51.16666666666666,63.72,509.2366666666667,0.0,70.47,5.72,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,4.469999999999999,0.0
1376,2025-02-11 17:45:00,502.88000000000005,-8.46999999999997,0.0,52.0,63.696666666666665,508.53,0.0,70.47,5.4366666666666665,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,4.390000000000001,0.0
1377,2025-02-11 18:00:00,501.4666666666667,-6.359999999999957,0.0,51.66666666666666,63.81,506.41,0.0,70.47,5.173333333333333,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,4.379999999999996,0.0
1378,2025-02-11 18:15:00,512.0633333333334,-2.1200000000000045,0.0,51.833333333333336,63.76,504.9966666666666,0.0,70.47,4.760000000000001,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,4.339999999999996,0.0
1379,2025-02-11 18:30:00,494.40333333333336,12.71999999999997,0.0,51.833333333333336,63.74333333333333,501.4666666666667,0.0,70.47,4.086666666666667,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,4.460000000000001,0.0
1380,2025-02-11 18:45:00,499.3466666666666,-4.240000000000009,0.0,51.0,63.876666666666665,498.6466666666667,0.0,70.47,3.583333333333333,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,4.439999999999998,0.0
1381,2025-02-11 19:00:00,489.46,4.230000000000018,0.0,51.16666666666666,63.92,496.5266666666666,0.0,70.47,3.19,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,4.409999999999997,0.0
1382,2025-02-11 19:15:00,494.40333333333336,2.1200000000000045,0.0,51.0,63.93666666666667,493.7,0.0,70.47,2.706666666666667,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,4.460000000000001,0.0
1383,2025-02-11 19:30:00,501.4666666666667,-4.240000000000009,0.0,49.66666666666666,63.84,492.2866666666666,0.0,70.47,2.333333333333333,74.0,0.0,73.0,70.99,70.53333333333335,,,64.0,71.0,65.0,65.0,4.460000000000001,0.0
1384,2025-02-11 19:45:00,503.5833333333333,4.240000000000009,0.0,49.833333333333336,63.74,490.8733333333333,0.0,70.47,2.063333333333333,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,4.439999999999998,0.0
1385,2025-02-11 20:00:00,488.7533333333333,14.83000000000004,0.0,50.5,63.65,490.1666666666667,0.0,70.47,2.0033333333333334,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,4.390000000000001,0.0
1386,2025-02-11 20:15:00,495.82,0.0,0.0,49.0,63.66,488.0466666666666,0.0,70.47,1.5599999999999998,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,4.420000000000002,0.0
1387,2025-02-11 20:30:00,477.4533333333334,8.480000000000018,0.0,49.66666666666666,63.45,488.0466666666666,0.0,70.47,1.4733333333333334,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,4.440000000000005,0.0
1388,2025-02-11 20:45:00,499.35,-4.239999999999952,0.0,51.16666666666666,63.333333333333336,495.82,0.0,70.47,3.1966666666666668,74.0,0.0,73.0,70.99666666666667,70.42999999999999,,,64.0,71.0,65.0,65.0,4.420000000000002,0.0
1389,2025-02-11 21:00:00,512.7666666666668,-4.240000000000009,0.0,52.333333333333336,63.43333333333334,516.3000000000001,0.0,70.47,7.1066666666666665,74.0,0.0,73.0,70.99666666666667,70.29333333333334,,,64.0,71.0,65.0,65.0,4.490000000000002,0.0
1390,2025-02-11 21:15:00,555.8533333333334,-19.07000000000005,0.0,53.5,65.33666666666666,555.8533333333334,0.0,70.47,14.756666666666666,74.0,0.0,73.0,71.0,70.00333333333333,,,64.0,71.0,65.0,65.0,4.859999999999999,0.0
1391,2025-02-11 21:30:00,601.0566666666667,-6.360000000000014,0.0,55.333333333333336,67.60333333333334,602.4666666666667,0.0,70.47,23.84,74.0,0.0,73.0,71.0,69.78333333333333,,,64.0,71.0,65.0,65.0,7.029999999999994,0.0
1392,2025-02-11 21:45:00,644.8433333333334,-4.230000000000018,0.0,57.66666666666666,70.08666666666666,649.0833333333334,0.0,70.47,32.483333333333334,74.0,0.0,73.0,70.99333333333333,69.63666666666667,,,64.0,71.0,65.0,65.0,9.650000000000006,0.0
1393,2025-02-11 22:00:00,685.1033333333334,-12.720000000000027,0.0,59.16666666666666,72.99666666666667,690.0500000000001,0.0,70.47,40.28333333333333,74.0,0.0,73.0,70.99666666666667,69.57333333333332,,,64.0,71.0,65.0,65.0,12.410000000000004,0.0
1394,2025-02-11 22:15:00,715.4766666666666,-8.480000000000018,0.0,60.0,74.96666666666665,714.7666666666668,0.0,70.47,45.4,74.0,0.0,73.0,70.99,69.64999999999999,,,64.0,71.0,65.0,65.0,14.910000000000004,0.0
1395,2025-02-11 22:30:00,729.6033333333334,0.0,0.0,61.16666666666666,76.27333333333333,730.3066666666667,0.0,70.47,48.473333333333336,74.0,0.0,73.0,70.99666666666667,69.78333333333333,,,64.0,71.0,65.0,65.0,16.410000000000004,0.0
1396,2025-02-11 22:45:00,738.7833333333333,-6.350000000000023,0.0,61.333333333333336,76.91,739.4900000000001,0.0,70.47,50.2,74.0,0.0,73.0,70.99666666666667,69.92333333333333,,,64.0,71.0,65.0,65.0,17.520000000000003,0.0
1397,2025-02-11 23:00:00,736.6633333333333,-6.360000000000014,0.0,60.833333333333336,76.88666666666667,739.4900000000001,0.0,70.47,50.16666666666666,74.0,0.0,73.0,70.99666666666667,70.10666666666667,,,64.0,71.0,65.0,65.0,18.02,0.0
1398,2025-02-11 23:15:00,732.4266666666666,-8.480000000000018,0.0,61.16666666666666,76.70333333333333,735.9566666666666,0.0,70.47,49.626666666666665,74.0,0.0,73.0,70.99666666666667,70.25,,,64.0,71.0,65.0,65.0,18.090000000000003,0.0
1399,2025-02-11 23:30:00,726.7766666666666,-14.83000000000004,0.0,61.5,76.29333333333334,729.5966666666667,0.0,70.47,48.39333333333334,74.0,0.0,73.0,70.99333333333333,70.37666666666667,,,64.0,71.0,65.0,65.0,17.65,0.0
1400,2025-02-11 23:45:00,721.8299999999999,-8.470000000000027,0.0,61.16666666666666,76.03333333333333,726.7733333333332,0.0,70.47,47.68333333333334,74.0,0.0,73.0,71.0,70.42666666666666,,,64.0,71.0,65.0,65.0,17.290000000000006,0.0
1401,2025-02-12 00:00:00,711.94,2.1200000000000045,0.0,60.0,75.21666666666667,715.4733333333334,0.0,70.47,45.57666666666668,74.0,0.0,73.0,70.99333333333333,70.53333333333335,,,64.0,71.0,65.0,65.0,16.569999999999993,0.0
1402,2025-02-12 00:15:00,712.65,-2.119999999999891,0.0,60.66666666666666,75.07666666666667,711.94,0.0,70.47,44.88,74.0,0.0,73.0,70.99333333333333,70.54666666666667,,,64.0,71.0,65.0,65.0,15.889999999999992,0.0
1403,2025-02-12 00:30:00,694.9933333333333,-4.230000000000018,0.0,59.833333333333336,73.96333333333332,694.9900000000001,0.0,70.47,41.623333333333335,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,15.85,0.0
1404,2025-02-12 00:45:00,693.5799999999999,-4.230000000000018,0.0,59.333333333333336,73.27999999999999,686.52,0.0,70.47,39.876666666666665,74.0,0.0,73.0,70.99333333333333,70.66666666666667,,,64.0,71.0,65.0,65.0,14.549999999999995,0.0
1405,2025-02-12 01:00:00,695.6966666666667,-2.1200000000000045,0.0,60.333333333333336,73.52,690.7533333333334,0.0,70.47,40.63,74.0,0.0,73.0,70.99333333333333,70.57666666666667,,,64.0,71.0,65.0,65.0,14.1,0.0
1406,2025-02-12 01:15:00,694.9900000000001,2.1200000000000045,0.0,60.833333333333336,73.77,693.5766666666667,0.0,70.47,41.24333333333333,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,14.740000000000002,0.0
1407,2025-02-12 01:30:00,699.2333333333332,0.0,0.0,60.5,74.42,703.4699999999999,0.0,70.47,43.16333333333333,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,14.860000000000008,0.0
1408,2025-02-12 01:45:00,709.8266666666667,-19.07000000000005,0.0,61.16666666666666,74.97333333333334,708.4133333333334,0.0,70.47,44.24,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,15.770000000000003,0.0
1409,2025-02-12 02:00:00,713.3566666666666,-4.230000000000018,0.0,61.16666666666666,75.09666666666666,711.2333333333335,0.0,70.47,44.77333333333333,74.0,0.0,73.0,70.99333333333333,70.39666666666666,,,64.0,71.0,65.0,65.0,16.119999999999997,0.0
1410,2025-02-12 02:15:00,705.59,-10.590000000000032,0.0,60.5,75.38000000000001,714.06,0.0,70.47,45.303333333333335,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,16.32,0.0
1411,2025-02-12 02:30:00,717.5933333333332,-8.469999999999914,0.0,60.833333333333336,75.63000000000001,716.8866666666667,0.0,70.47,45.9,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,16.450000000000003,0.0
1412,2025-02-12 02:45:00,717.5933333333332,0.0,0.0,62.333333333333336,75.54666666666667,716.18,0.0,70.47,45.653333333333336,74.0,0.0,73.0,70.99,70.43666666666667,,,64.0,71.0,65.0,65.0,16.700000000000003,0.0
1413,2025-02-12 03:00:00,712.65,8.480000000000018,0.0,61.16666666666666,75.11,711.2333333333335,0.0,70.47,44.82333333333333,74.0,0.0,73.0,70.99666666666667,70.48,,,64.0,71.0,65.0,65.0,16.450000000000003,0.0
1414,2025-02-12 03:15:00,713.3566666666666,2.1200000000000045,0.0,61.0,75.09,710.5266666666666,0.0,70.47,44.74666666666667,74.0,0.0,73.0,70.99333333333333,70.48333333333333,,,64.0,71.0,65.0,65.0,16.220000000000006,0.0
1415,2025-02-12 03:30:00,711.2333333333332,4.239999999999895,0.0,61.833333333333336,75.42333333333333,715.4733333333334,0.0,70.47,45.48,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,16.160000000000004,0.0
1416,2025-02-12 03:45:00,716.8866666666667,-2.1200000000000045,0.0,61.16666666666666,75.30666666666667,713.3533333333334,0.0,70.47,45.2,74.0,0.0,73.0,70.99,70.47,,,64.0,71.0,65.0,65.0,16.489999999999995,0.0
1417,2025-02-12 04:00:00,717.5933333333332,4.239999999999895,0.0,61.16666666666666,75.21333333333332,711.94,0.0,70.47,44.88,74.0,0.0,73.0,70.99666666666667,70.47666666666667,,,64.0,71.0,65.0,65.0,16.259999999999998,0.0
1418,2025-02-12 04:15:00,709.8233333333334,4.239999999999895,0.0,61.66666666666666,75.25666666666667,714.06,0.0,70.47,45.123333333333335,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,16.380000000000003,0.0
1419,2025-02-12 04:30:00,714.06,-4.239999999999895,0.0,62.16666666666666,75.40666666666668,712.6466666666666,0.0,70.47,45.09,74.0,0.0,73.0,70.99333333333333,70.47333333333334,,,64.0,71.0,65.0,65.0,16.42,0.0
1420,2025-02-12 04:45:00,709.8266666666667,-4.239999999999895,0.0,61.5,75.40333333333334,714.06,0.0,70.47,45.32333333333333,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,16.540000000000006,0.0
1421,2025-02-12 05:00:00,697.8166666666666,-6.349999999999909,0.0,61.66666666666666,75.2,711.2333333333335,0.0,70.47,44.69333333333333,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,16.410000000000004,0.0
1422,2025-02-12 05:15:00,709.8266666666667,-19.07000000000005,0.0,61.5,75.23,710.5266666666666,0.0,70.47,44.68,74.0,0.0,73.0,70.99666666666667,70.48666666666666,,,64.0,71.0,65.0,65.0,16.24000000000001,0.0
1423,2025-02-12 05:30:00,710.5333333333333,-4.230000000000018,0.0,61.0,75.08666666666666,710.5266666666666,0.0,70.47,44.49666666666667,74.0,0.0,73.0,70.99666666666667,70.48333333333333,,,64.0,71.0,65.0,65.0,16.070000000000007,0.0
1424,2025-02-12 05:45:00,712.65,-6.350000000000023,0.0,62.16666666666666,75.08333333333333,711.94,0.0,70.47,44.75,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,16.150000000000006,0.0
1425,2025-02-12 06:00:00,707.0,6.3599999999999,0.0,62.5,75.14,711.94,0.0,70.47,44.82666666666668,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,16.60000000000001,0.0
1426,2025-02-12 06:15:00,716.89,-12.710000000000036,0.0,61.833333333333336,75.11333333333333,710.5266666666666,0.0,70.47,44.7,74.0,0.0,73.0,70.99666666666667,70.47666666666667,,,64.0,71.0,65.0,65.0,16.499999999999993,0.0
1427,2025-02-12 06:30:00,711.2400000000001,12.719999999999914,0.0,61.5,75.19333333333333,711.2333333333332,0.0,70.47,44.82,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,16.520000000000003,0.0
1428,2025-02-12 06:45:00,713.3533333333334,-8.470000000000027,0.0,61.5,75.44,716.18,0.0,70.47,45.67333333333334,74.0,0.0,73.0,70.99333333333333,70.43,,,64.0,71.0,65.0,65.0,16.360000000000007,0.0
1429,2025-02-12 07:00:00,714.0633333333334,-4.240000000000009,0.0,61.16666666666666,75.52,716.18,0.0,70.47,45.723333333333336,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,16.74000000000001,0.0
1430,2025-02-12 07:15:00,708.41,-8.469999999999914,0.0,61.0,75.27666666666667,714.7666666666665,0.0,70.47,45.333333333333336,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,16.599999999999994,0.0
1431,2025-02-12 07:30:00,712.65,-14.829999999999927,0.0,62.0,75.42333333333333,715.4733333333334,0.0,70.47,45.46666666666667,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,16.33,0.0
1432,2025-02-12 07:45:00,720.42,8.480000000000018,0.0,62.16666666666666,75.40333333333334,714.06,0.0,70.47,45.23333333333333,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,16.659999999999997,0.0
1433,2025-02-12 08:00:00,707.7033333333334,6.360000000000014,0.0,61.5,75.26333333333334,713.3533333333334,0.0,70.47,45.13,74.0,0.0,73.0,70.99333333333333,70.48,,,64.0,71.0,65.0,65.0,16.369999999999997,0.0
1434,2025-02-12 08:15:00,727.4833333333332,-12.709999999999924,0.0,61.16666666666666,75.32000000000001,714.06,0.0,70.47,45.39000000000001,74.0,0.0,73.0,70.99333333333333,70.47333333333334,,,64.0,71.0,65.0,65.0,16.28,0.0
1435,2025-02-12 08:30:00,714.0633333333334,8.480000000000018,0.0,60.66666666666666,75.24,713.3533333333334,0.0,70.47,45.09666666666666,74.0,0.0,73.0,70.99,70.48,,,64.0,71.0,65.0,65.0,16.400000000000006,0.0
1436,2025-02-12 08:45:00,716.8866666666667,4.240000000000009,0.0,62.16666666666666,75.41333333333334,713.3533333333334,0.0,70.47,45.296666666666674,74.0,0.0,73.0,70.99666666666667,70.48333333333333,,,64.0,71.0,65.0,65.0,16.38000000000001,0.0
1437,2025-02-12 09:00:00,729.6,2.1200000000000045,0.0,62.5,76.58999999999999,717.5933333333332,0.0,70.47,45.97666666666667,74.0,0.0,73.0,71.0,70.46666666666667,,,64.0,71.0,65.0,65.0,16.560000000000002,0.0
1438,2025-02-12 09:15:00,719.71,-2.1200000000000045,0.0,61.16666666666666,75.77666666666666,721.1266666666667,0.0,70.47,46.57666666666668,74.0,0.0,73.0,70.99333333333333,70.45666666666666,,,64.0,71.0,65.0,65.0,16.93,0.0
1439,2025-02-12 09:30:00,716.18,-6.360000000000014,0.0,61.333333333333336,75.54666666666667,716.18,0.0,70.47,45.94,74.0,0.0,73.0,70.99666666666667,70.48666666666666,,,64.0,71.0,65.0,65.0,16.72,0.0
1440,2025-02-12 09:45:00,719.7133333333333,-4.239999999999895,0.0,61.66666666666666,75.47,716.18,0.0,70.47,45.78666666666667,74.0,0.0,73.0,70.99666666666667,70.48666666666666,,,64.0,71.0,65.0,65.0,16.71,0.0
1441,2025-02-12 10:00:00,707.7066666666666,-8.469999999999914,0.0,61.5,75.34666666666668,714.06,0.0,70.47,45.20666666666667,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,16.550000000000004,0.0
1442,2025-02-12 10:15:00,708.4133333333334,4.240000000000009,0.0,61.5,75.20666666666666,713.3533333333334,0.0,70.47,44.99,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,16.360000000000007,0.0
1443,2025-02-12 10:30:00,709.8233333333334,-4.230000000000018,0.0,61.0,75.22333333333334,711.2333333333335,0.0,70.47,44.75666666666667,74.0,0.0,73.0,70.99666666666667,70.50666666666666,,,64.0,71.0,65.0,65.0,16.270000000000003,0.0
1444,2025-02-12 10:45:00,703.4699999999999,-12.710000000000036,0.0,60.5,75.06666666666666,709.8233333333334,0.0,70.47,44.48,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,16.010000000000005,0.0
1445,2025-02-12 11:00:00,704.88,-2.1200000000000045,0.0,60.833333333333336,74.77666666666666,709.82,0.0,70.47,44.24,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,15.920000000000002,0.0
1446,2025-02-12 11:15:00,708.4133333333334,8.479999999999905,0.0,61.66666666666666,74.86333333333333,709.8233333333334,0.0,70.47,44.48333333333333,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,15.870000000000005,0.0
1447,2025-02-12 11:30:00,708.4133333333333,-2.1200000000000045,0.0,61.66666666666666,75.09666666666666,711.2333333333335,0.0,70.47,44.85666666666666,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,16.03,0.0
1448,2025-02-12 11:45:00,711.2366666666667,-6.350000000000023,0.0,61.16666666666666,75.12,713.3533333333334,0.0,70.47,45.07,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,16.099999999999994,0.0
1449,2025-02-12 12:00:00,712.65,-2.119999999999891,0.0,60.66666666666666,75.30666666666667,713.3533333333334,0.0,70.47,45.156666666666666,74.0,0.0,73.0,70.99333333333333,70.46333333333332,,,64.0,71.0,65.0,65.0,16.119999999999997,0.0
1450,2025-02-12 12:15:00,705.5866666666667,10.599999999999907,0.0,61.66666666666666,75.21666666666665,713.3533333333334,0.0,70.47,44.91666666666666,74.0,0.0,73.0,70.99333333333333,70.47,,,64.0,71.0,65.0,65.0,16.049999999999997,0.0
1451,2025-02-12 12:30:00,716.8866666666667,4.239999999999895,0.0,63.0,75.14333333333333,711.2333333333335,0.0,70.47,44.49,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,16.249999999999993,0.0
1452,2025-02-12 12:45:00,706.2933333333334,-2.1200000000000045,0.0,62.0,75.07000000000001,708.41,0.0,70.47,44.21333333333333,74.0,0.0,73.0,70.99666666666667,70.49333333333334,,,64.0,71.0,65.0,65.0,16.199999999999996,0.0
1453,2025-02-12 13:00:00,697.1133333333333,4.230000000000018,0.0,60.833333333333336,74.12,692.8733333333333,0.0,70.47,41.34666666666666,74.0,0.0,73.0,70.99333333333333,70.62666666666667,,,64.0,71.0,65.0,65.0,15.819999999999991,0.0
1454,2025-02-12 13:15:00,652.6166666666667,8.480000000000018,0.0,57.66666666666666,69.74666666666667,649.79,0.0,70.47,32.96666666666667,74.0,0.0,73.0,70.99666666666667,70.91333333333334,,,64.0,71.0,65.0,65.0,13.9,0.0
1455,2025-02-12 13:30:00,622.2433333333333,-6.350000000000023,0.0,55.5,68.62666666666667,620.1266666666667,0.0,70.47,27.44,74.0,0.0,73.0,70.99666666666667,71.02333333333333,,,64.0,71.0,65.0,65.0,10.630000000000004,0.0
1456,2025-02-12 13:45:00,602.4699999999999,-2.1200000000000045,0.0,54.66666666666666,67.19333333333333,593.9933333333333,0.0,70.47,22.14,74.0,0.0,73.0,70.99666666666667,71.05333333333333,,,64.0,71.0,65.0,65.0,8.920000000000002,0.0
1457,2025-02-12 14:00:00,584.81,-2.1200000000000045,0.0,54.333333333333336,66.56666666666666,581.9866666666667,0.0,70.47,19.78333333333333,74.0,0.0,73.0,70.99666666666667,70.97666666666667,,,64.0,71.0,65.0,65.0,7.970000000000006,0.0
1458,2025-02-12 14:15:00,189.9933333333333,10.589999999999918,0.0,76.0,66.91000000000001,569.98,0.0,70.47,17.53,74.0,0.0,73.0,70.99333333333333,70.91000000000001,,,64.0,71.0,65.0,65.0,7.259999999999998,0.0
1459,2025-02-12 14:30:00,399.0533333333333,-574.22,0.0,69.16666666666667,69.21666666666667,580.5733333333333,0.0,70.47,19.516666666666666,74.0,0.0,73.0,70.99333333333333,70.68666666666667,,,64.0,71.0,65.0,65.0,9.189999999999998,0.0
1460,2025-02-12 14:45:00,559.3866666666667,6.350000000000023,0.0,51.66666666666666,66.09,562.21,0.0,70.47,16.01666666666667,74.0,0.0,73.0,71.0,70.77666666666666,,,64.0,71.0,65.0,65.0,7.439999999999998,0.0
1461,2025-02-12 15:00:00,562.2066666666666,6.350000000000023,0.0,52.16666666666666,65.99,562.2066666666666,0.0,70.47,15.933333333333332,74.0,0.0,73.0,70.99333333333333,70.68,,,64.0,71.0,65.0,65.0,6.350000000000001,0.0
1462,2025-02-12 15:15:00,560.7966666666666,0.0,0.0,51.66666666666666,65.89,560.09,0.0,70.47,15.536666666666669,74.0,0.0,73.0,70.99333333333333,70.63333333333334,,,64.0,71.0,65.0,65.0,6.549999999999997,0.0
1463,2025-02-12 15:30:00,552.3233333333333,4.240000000000009,0.0,53.833333333333336,66.15333333333332,560.09,0.0,70.47,15.546666666666669,74.0,0.0,73.0,70.99666666666667,70.58333333333333,,,64.0,71.0,65.0,65.0,6.679999999999993,0.0
1464,2025-02-12 15:45:00,553.7333333333333,-2.1200000000000045,0.0,54.0,65.68333333333334,553.03,0.0,70.47,14.06,74.0,0.0,73.0,70.99,70.61,,,64.0,71.0,65.0,65.0,6.509999999999998,0.0
1465,2025-02-12 16:00:00,568.57,6.350000000000023,0.0,53.333333333333336,65.95,556.56,0.0,70.47,14.72,74.0,0.0,73.0,70.99666666666667,70.53666666666668,,,64.0,71.0,65.0,65.0,6.159999999999997,0.0
1466,2025-02-12 16:15:00,561.5033333333333,14.840000000000032,0.0,54.333333333333336,66.48,570.6833333333334,0.0,70.47,17.326666666666664,74.0,0.0,73.0,70.99,70.41,,,64.0,71.0,65.0,65.0,6.460000000000008,0.0
1467,2025-02-12 16:30:00,593.9933333333333,-14.83000000000004,0.0,55.333333333333336,67.77,589.7566666666667,0.0,70.47,21.19,74.0,0.0,73.0,70.99333333333333,70.27,,,64.0,71.0,65.0,65.0,7.229999999999997,0.0
1468,2025-02-12 16:45:00,577.0433333333334,,0.0,55.0,67.51333333333334,583.3966666666666,0.0,70.47,19.986666666666668,74.0,0.0,73.0,70.99333333333333,70.38333333333333,,,64.0,71.0,65.0,65.0,,
1469,2025-02-12 17:00:00,593.2866666666666,-6.350000000000023,0.0,54.333333333333336,67.62666666666667,584.1033333333334,0.0,70.47,20.00333333333333,74.0,0.0,73.0,70.99666666666667,70.41000000000001,,,64.0,71.0,65.0,65.0,7.720000000000006,0.0
1470,2025-02-12 17:15:00,591.8766666666667,14.83000000000004,0.0,53.833333333333336,67.49666666666666,581.2766666666666,0.0,70.47,19.53333333333333,74.0,0.0,73.0,71.0,70.45333333333333,,,64.0,71.0,65.0,65.0,7.689999999999998,0.0
1471,2025-02-12 17:30:00,572.0966666666667,12.719999999999914,0.0,54.333333333333336,67.23333333333333,572.8066666666667,0.0,70.47,17.953333333333333,74.0,0.0,73.0,71.0,70.52666666666667,,,64.0,71.0,65.0,65.0,7.349999999999994,0.0
1472,2025-02-12 17:45:00,568.5666666666667,-4.240000000000009,0.0,53.833333333333336,66.88333333333333,565.74,0.0,70.47,16.226666666666667,74.0,0.0,73.0,70.99666666666667,70.58,,,64.0,71.0,65.0,65.0,6.8700000000000045,0.0
1473,2025-02-12 18:00:00,566.4466666666667,8.480000000000018,0.0,53.833333333333336,66.86666666666667,563.62,0.0,70.47,16.25,74.0,0.0,73.0,70.99333333333333,70.55666666666667,,,64.0,71.0,65.0,65.0,6.759999999999991,0.0
1474,2025-02-12 18:15:00,545.9633333333333,2.1200000000000045,0.0,52.333333333333336,66.09333333333332,545.9633333333333,0.0,70.47,12.903333333333334,74.0,0.0,73.0,70.99333333333333,70.67,,,64.0,71.0,65.0,65.0,6.330000000000005,0.0
1475,2025-02-12 18:30:00,536.0766666666667,0.0,0.0,51.0,65.62666666666667,538.1966666666667,0.0,70.47,11.196666666666667,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,5.459999999999994,0.0
1476,2025-02-12 18:45:00,532.5466666666667,-4.240000000000009,0.0,50.833333333333336,65.36666666666666,530.4266666666667,0.0,70.47,9.85,74.0,0.0,73.0,70.99333333333333,70.66,,,64.0,71.0,65.0,65.0,4.979999999999997,0.0
1477,2025-02-12 19:00:00,515.5933333333334,8.480000000000018,0.0,50.833333333333336,65.05333333333334,523.36,0.0,70.47,8.42,74.0,0.0,73.0,70.99333333333333,70.66,,,64.0,71.0,65.0,65.0,4.609999999999999,0.0
1478,2025-02-12 19:15:00,509.9433333333333,-10.590000000000032,0.0,50.16666666666666,64.95666666666666,518.4233333333333,0.0,70.47,7.396666666666667,74.0,0.0,73.0,70.99666666666667,70.65,,,64.0,71.0,65.0,65.0,4.289999999999999,0.0
1479,2025-02-12 19:30:00,506.41333333333336,-19.069999999999997,0.0,49.833333333333336,64.8,511.3566666666666,0.0,70.47,5.973333333333334,74.0,0.0,73.0,70.99666666666667,70.65333333333334,,,64.0,71.0,65.0,65.0,3.86,0.0
1480,2025-02-12 19:45:00,500.0566666666667,-8.46999999999997,0.0,49.66666666666666,64.85666666666667,502.88000000000005,0.0,70.47,4.47,74.0,0.0,73.0,71.0,70.65666666666667,,,64.0,71.0,65.0,65.0,3.710000000000008,0.0
1481,2025-02-12 20:00:00,491.58,-2.1200000000000045,0.0,49.333333333333336,64.99666666666667,495.82,0.0,70.47,3.353333333333333,74.0,0.0,73.0,70.99666666666667,70.65333333333334,,,64.0,71.0,65.0,65.0,3.680000000000007,0.0
1482,2025-02-12 20:15:00,492.64,6.360000000000014,0.0,49.5,64.93,495.82,0.0,70.47,3.475,74.0,0.0,73.0,70.995,70.6,,,64.0,71.0,65.0,65.0,3.730000000000004,0.0
1483,2025-02-12 20:30:00,496.5233333333333,0.0,0.0,49.16666666666666,64.98,496.5266666666666,0.0,70.47,3.4066666666666667,74.0,0.0,73.0,70.99333333333333,70.56333333333333,,,64.0,71.0,65.0,65.0,3.640000000000001,0.0
1484,2025-02-12 20:45:00,495.2875,6.350000000000023,0.0,49.5,64.94,499.5275,0.0,70.47,3.8775,74.0,0.0,73.0,70.99249999999999,70.51,,,64.0,71.0,65.0,65.0,3.61,0.0
1485,2025-02-12 21:00:00,517.0033333333333,-23.30000000000001,0.0,50.16666666666666,65.09,517.7133333333333,0.0,70.47,7.34,74.0,0.0,73.0,70.99666666666667,70.33999999999999,,,64.0,71.0,65.0,65.0,3.730000000000004,0.0
1486,2025-02-12 21:15:00,549.4966666666667,-6.360000000000014,0.0,51.16666666666666,66.56333333333333,552.32,0.0,70.47,13.626666666666669,74.0,0.0,73.0,70.99333333333333,70.11666666666667,,,64.0,71.0,65.0,65.0,4.280000000000001,0.0
1487,2025-02-12 21:30:00,583.4,-8.470000000000027,0.0,52.5,68.30666666666667,586.22,0.0,70.47,20.75,74.0,0.0,73.0,70.99333333333333,69.94333333333334,,,64.0,71.0,65.0,65.0,5.739999999999995,0.0
1488,2025-02-12 21:45:00,620.1266666666667,-8.470000000000027,0.0,53.66666666666666,70.15666666666667,620.8333333333334,0.0,70.47,27.25333333333333,74.0,0.0,73.0,70.99666666666667,69.83666666666666,,,64.0,71.0,65.0,65.0,7.490000000000009,0.0
1489,2025-02-12 22:00:00,645.5533333333333,-6.3599999999999,0.0,54.833333333333336,72.10666666666667,653.3233333333334,0.0,70.47,33.43,74.0,0.0,73.0,70.99333333333333,69.77,,,64.0,71.0,65.0,65.0,9.189999999999998,0.0
1490,2025-02-12 22:15:00,680.8633333333333,-6.360000000000014,0.0,56.16666666666666,74.63333333333333,686.5166666666668,0.0,70.47,39.88,74.0,0.0,73.0,70.99666666666667,69.73666666666666,,,64.0,71.0,65.0,65.0,11.740000000000002,0.0
1491,2025-02-12 22:30:00,709.8266666666667,-4.240000000000009,0.0,57.333333333333336,75.98666666666666,704.1733333333333,0.0,70.47,43.406666666666666,74.0,0.0,73.0,70.99333333333333,69.82,,,64.0,71.0,65.0,65.0,13.740000000000002,0.0
1492,2025-02-12 22:45:00,710.5300000000001,-4.230000000000018,0.0,57.5,76.81,711.2366666666667,0.0,70.47,44.77333333333333,74.0,0.0,73.0,70.99666666666667,69.96666666666665,,,64.0,71.0,65.0,65.0,14.749999999999991,0.0
1493,2025-02-12 23:00:00,704.1733333333333,4.240000000000009,0.0,57.5,76.67999999999999,707.0,0.0,70.47,44.07,74.0,0.0,73.0,70.99666666666667,70.16000000000001,,,64.0,71.0,65.0,65.0,15.35,0.0
1494,2025-02-12 23:15:00,704.1766666666667,-4.240000000000009,0.0,57.5,76.46,707.7066666666666,0.0,70.47,44.10999999999999,74.0,0.0,73.0,70.99666666666667,70.25666666666666,,,64.0,71.0,65.0,65.0,14.449999999999996,0.0
1495,2025-02-12 23:30:00,717.5933333333332,-10.590000000000032,0.0,57.5,76.53333333333335,707.7066666666666,0.0,70.47,44.23333333333333,74.0,0.0,73.0,70.99333333333333,70.32333333333332,,,64.0,71.0,65.0,65.0,14.79999999999999,0.0
1496,2025-02-12 23:45:00,700.6433333333334,10.589999999999918,0.0,57.16666666666666,75.74,695.6966666666667,0.0,70.47,41.77333333333333,74.0,0.0,73.0,70.99,70.47666666666667,,,64.0,71.0,65.0,65.0,14.57,0.0
1497,2025-02-13 00:00:00,678.7466666666666,8.480000000000018,0.0,57.0,75.13333333333334,689.3433333333332,0.0,70.47,40.59666666666666,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,13.490000000000002,0.0
1498,2025-02-13 00:15:00,687.2266666666666,-8.480000000000018,0.0,57.16666666666666,74.99333333333333,687.9333333333334,0.0,70.47,40.23,74.0,0.0,73.0,70.99,70.52,,,64.0,71.0,65.0,65.0,13.410000000000004,0.0
1499,2025-02-13 00:30:00,682.9866666666667,2.1200000000000045,0.0,57.0,74.94333333333333,685.1066666666666,0.0,70.47,39.696666666666665,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,13.309999999999995,0.0
1500,2025-02-13 00:45:00,669.5666666666667,0.0,0.0,57.0,74.61333333333333,678.7466666666666,0.0,70.47,38.53,74.0,0.0,73.0,70.99,70.55666666666667,,,64.0,71.0,65.0,65.0,13.049999999999995,0.0
1501,2025-02-13 01:00:00,678.7466666666666,-6.349999999999909,0.0,56.66666666666666,74.13,673.8,0.0,70.47,37.38,74.0,0.0,73.0,70.99333333333333,70.57333333333334,,,64.0,71.0,65.0,65.0,12.479999999999997,0.0
1502,2025-02-13 01:15:00,670.98,-4.240000000000009,0.0,57.0,74.25666666666666,675.2133333333333,0.0,70.47,37.85666666666666,74.0,0.0,73.0,70.99333333333333,70.53333333333335,,,64.0,71.0,65.0,65.0,12.46,0.0
1503,2025-02-13 01:30:00,668.86,-4.2299999999999045,0.0,57.16666666666666,74.35000000000001,673.8,0.0,70.47,37.59333333333333,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,12.319999999999991,0.0
1504,2025-02-13 01:45:00,666.74,-4.2299999999999045,0.0,57.0,74.47,673.8,0.0,70.47,37.67666666666667,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,12.379999999999995,0.0
1505,2025-02-13 02:00:00,678.7466666666666,2.1200000000000045,0.0,57.5,74.52,676.6266666666667,0.0,70.47,37.79333333333333,74.0,0.0,73.0,70.99666666666667,70.48333333333333,,,64.0,71.0,65.0,65.0,12.36,0.0
1506,2025-02-13 02:15:00,687.2233333333334,10.600000000000025,0.0,57.66666666666666,74.99,682.28,0.0,70.47,38.98,74.0,0.0,73.0,70.99,70.42999999999999,,,64.0,71.0,65.0,65.0,12.730000000000004,0.0
1507,2025-02-13 02:30:00,687.93,6.350000000000023,0.0,58.0,75.41666666666667,685.8133333333334,0.0,70.47,39.95,74.0,0.0,73.0,70.99333333333333,70.41000000000001,,,64.0,71.0,65.0,65.0,13.25,0.0
1508,2025-02-13 02:45:00,692.8766666666667,12.710000000000036,0.0,58.0,75.80666666666667,687.93,0.0,70.47,40.21666666666667,74.0,0.0,73.0,70.99333333333333,70.41666666666667,,,64.0,71.0,65.0,65.0,13.479999999999997,0.0
1509,2025-02-13 03:00:00,670.9766666666666,2.1200000000000045,0.0,57.66666666666666,75.12666666666667,679.4533333333333,0.0,70.47,38.45333333333333,74.0,0.0,73.0,70.99333333333333,70.50666666666666,,,64.0,71.0,65.0,65.0,13.25,0.0
