,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2218,2025-02-20 12:15:00,990.2233333333334,-2.1200000000000045,0.0,95.83333333333331,76.20333333333333,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.20666666666666,,,64.0,71.0,65.0,65.0,26.950000000000003,0.0
2219,2025-02-20 12:30:00,993.05,-16.950000000000045,0.0,95.83333333333331,76.13,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.13333333333334,,,64.0,71.0,65.0,65.0,27.18999999999999,0.0
2220,2025-02-20 12:45:00,1002.2266666666668,-4.240000000000009,0.0,96.16666666666669,75.74,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.05,,,64.0,71.0,65.0,65.0,27.34,0.0
2221,2025-02-20 13:00:00,1000.8166666666666,16.950000000000045,0.0,96.0,75.89333333333333,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.01,,,64.0,71.0,65.0,65.0,27.379999999999995,0.0
2222,2025-02-20 13:15:00,1000.8166666666666,6.360000000000014,0.0,96.0,75.70666666666666,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.99,,,64.0,71.0,65.0,65.0,27.4,0.0
2223,2025-02-20 13:30:00,995.8733333333332,-19.07000000000005,0.0,95.83333333333331,75.67,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.03333333333333,,,64.0,71.0,65.0,65.0,27.46,0.0
2224,2025-02-20 13:45:00,992.34,-4.240000000000009,0.0,95.5,75.55666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.20666666666666,,,64.0,71.0,65.0,65.0,27.570000000000007,0.0
2225,2025-02-20 14:00:00,998.7,4.240000000000009,0.0,95.66666666666669,76.13,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.45333333333333,,,64.0,71.0,65.0,65.0,27.27,0.0
2226,2025-02-20 14:15:00,990.93,-10.590000000000032,0.0,95.5,75.98,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.7,,,64.0,71.0,65.0,65.0,27.39999999999999,0.0
2227,2025-02-20 14:30:00,993.7533333333332,-19.07000000000005,0.0,96.0,76.05666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.85666666666667,,,64.0,71.0,65.0,65.0,27.12,0.0
2228,2025-02-20 14:45:00,1000.8166666666666,0.0,0.0,95.66666666666669,75.70666666666666,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.98333333333333,,,64.0,71.0,65.0,65.0,26.859999999999992,0.0
2229,2025-02-20 15:00:00,996.58,21.18999999999994,0.0,96.5,76.15333333333334,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,70.14,,,64.0,71.0,65.0,65.0,27.020000000000003,0.0
2230,2025-02-20 15:15:00,996.5766666666668,14.83000000000004,0.0,96.66666666666669,76.64666666666666,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,70.25,,,64.0,71.0,65.0,65.0,27.14,0.0
2231,2025-02-20 15:30:00,986.6933333333332,-8.470000000000027,0.0,96.83333333333331,76.7,995.8733333333332,0.0,70.47,99.77666666666666,74.0,0.0,73.0,71.0,70.41000000000001,,,64.0,71.0,65.0,65.0,27.46999999999999,0.0
2232,2025-02-20 15:45:00,981.0433333333334,-6.360000000000014,0.0,96.5,76.79,988.8133333333334,0.0,70.47,98.40666666666664,74.0,0.0,73.0,71.0,70.54666666666667,,,64.0,71.0,65.0,65.0,27.559999999999995,0.0
2233,2025-02-20 16:00:00,971.86,-8.469999999999914,0.0,95.83333333333331,77.19333333333333,972.5666666666666,0.0,70.47,95.29666666666668,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,27.69,0.0
2234,2025-02-20 16:15:00,951.38,2.1200000000000045,0.0,94.66666666666669,78.06333333333333,949.2566666666668,0.0,70.47,90.69,74.0,0.0,73.0,71.0,70.78333333333335,,,64.0,71.0,65.0,65.0,27.72,0.0
2235,2025-02-20 16:30:00,900.5233333333332,-21.19000000000005,0.0,92.83333333333331,77.93666666666667,911.8266666666668,0.0,70.47,83.66000000000001,74.0,0.0,73.0,71.0,70.99333333333334,,,64.0,71.0,65.0,65.0,27.36,0.0
2236,2025-02-20 16:45:00,880.04,-8.479999999999905,0.0,91.66666666666669,77.82000000000001,887.1066666666666,0.0,70.47,78.90333333333332,74.0,0.0,73.0,71.0,71.02333333333333,,,64.0,71.0,65.0,65.0,26.429999999999996,0.0
2237,2025-02-20 17:00:00,868.0333333333333,6.360000000000014,0.0,90.66666666666669,77.62333333333333,864.5033333333334,0.0,70.47,74.51666666666667,74.0,0.0,73.0,71.0,71.03666666666668,,,64.0,71.0,65.0,65.0,26.190000000000005,0.0
2238,2025-02-20 17:15:00,866.6233333333333,14.83000000000004,0.0,90.5,77.43333333333334,855.3233333333333,0.0,70.47,72.79,74.0,0.0,73.0,71.0,70.93666666666667,,,64.0,71.0,65.0,65.0,26.020000000000003,0.0
2239,2025-02-20 17:30:00,837.6633333333333,4.240000000000009,0.0,89.5,76.83999999999999,831.3066666666667,0.0,70.47,68.02666666666666,74.0,0.0,73.0,71.0,70.99333333333334,,,64.0,71.0,65.0,65.0,25.67,0.0
2240,2025-02-20 17:45:00,794.5799999999999,4.240000000000009,0.0,89.16666666666667,75.97666666666667,798.8166666666666,0.0,70.47,61.86333333333334,74.0,0.0,73.0,71.0,71.09333333333332,,,64.0,71.0,65.0,65.0,24.450000000000003,0.0
2241,2025-02-20 18:00:00,776.2166666666667,-2.1200000000000045,0.0,87.83333333333333,74.50333333333333,774.1,0.0,70.47,57.120000000000005,74.0,0.0,73.0,71.0,71.1,,,64.0,71.0,65.0,65.0,22.61,0.0
2242,2025-02-20 18:15:00,757.8533333333334,-2.1200000000000045,0.0,86.33333333333333,73.39666666666666,751.4966666666666,0.0,70.47,52.49333333333334,74.0,0.0,73.0,71.0,71.09333333333332,,,64.0,71.0,65.0,65.0,21.12,0.0
2243,2025-02-20 18:30:00,752.91,-4.230000000000018,0.0,86.5,73.7,754.32,0.0,70.47,53.16,74.0,0.0,73.0,71.0,70.87,,,64.0,71.0,65.0,65.0,20.379999999999995,0.0
2244,2025-02-20 18:45:00,733.1333333333333,4.240000000000009,0.0,85.66666666666667,72.72666666666667,734.5433333333334,0.0,70.47,49.28333333333333,74.0,0.0,73.0,71.0,70.90333333333334,,,64.0,71.0,65.0,65.0,20.35,0.0
2245,2025-02-20 19:00:00,732.43,4.240000000000009,0.0,85.0,72.22666666666667,724.6566666666666,0.0,70.47,47.45000000000001,74.0,0.0,73.0,71.0,70.83,,,64.0,71.0,65.0,65.0,17.97,0.0
2246,2025-02-20 19:15:00,732.4233333333333,4.240000000000009,0.0,85.16666666666667,72.56666666666666,731.7166666666667,0.0,70.47,48.71,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,19.230000000000004,0.0
2247,2025-02-20 19:30:00,723.2433333333333,-6.350000000000023,0.0,85.5,72.08,724.6566666666666,0.0,70.47,47.45,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,18.639999999999997,0.0
2248,2025-02-20 19:45:00,715.4733333333334,-2.1200000000000045,0.0,86.0,72.02333333333333,717.5933333333332,0.0,70.47,46.09333333333333,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,18.09,0.0
2249,2025-02-20 20:00:00,727.48,-4.240000000000009,0.0,85.5,72.23666666666666,722.54,0.0,70.47,46.85,74.0,0.0,73.0,71.0,70.57000000000001,,,64.0,71.0,65.0,65.0,17.880000000000003,0.0
2250,2025-02-20 20:15:00,712.65,4.240000000000009,0.0,84.33333333333333,71.55666666666666,708.4133333333333,0.0,70.47,44.223333333333336,74.0,0.0,73.0,71.0,70.64999999999999,,,64.0,71.0,65.0,65.0,17.669999999999995,0.0
2251,2025-02-20 20:30:00,685.1033333333334,4.240000000000009,0.0,82.83333333333333,69.89333333333333,683.6899999999999,0.0,70.47,39.53333333333333,74.0,0.0,73.0,71.0,70.79666666666667,,,64.0,71.0,65.0,65.0,16.029999999999994,0.0
2252,2025-02-20 20:45:00,680.8666666666667,8.480000000000018,0.0,82.16666666666667,69.21333333333332,670.9766666666666,0.0,70.47,36.91333333333333,74.0,0.0,73.0,71.0,70.79666666666667,,,64.0,71.0,65.0,65.0,14.9,0.0
2253,2025-02-20 21:00:00,665.3266666666667,0.0,0.0,82.0,69.41000000000001,675.9233333333333,0.0,70.47,37.693333333333335,74.0,0.0,73.0,71.0,70.64999999999999,,,64.0,71.0,65.0,65.0,14.059999999999995,0.0
2254,2025-02-20 21:15:00,697.8166666666666,-2.1200000000000045,0.0,82.83333333333333,70.92333333333333,696.4066666666668,0.0,70.47,41.830000000000005,74.0,0.0,73.0,71.0,70.42999999999999,,,64.0,71.0,65.0,65.0,15.36,0.0
2255,2025-02-20 21:30:00,719.71,10.589999999999918,0.0,83.33333333333333,72.15666666666667,716.1833333333334,0.0,70.47,45.586666666666666,74.0,0.0,73.0,71.0,70.29333333333334,,,64.0,71.0,65.0,65.0,16.610000000000007,0.0
2256,2025-02-20 21:45:00,721.1233333333333,6.350000000000023,0.0,83.33333333333333,72.96666666666667,728.1866666666666,0.0,70.47,48.080000000000005,74.0,0.0,73.0,71.0,70.25,,,64.0,71.0,65.0,65.0,17.67,0.0
2257,2025-02-20 22:00:00,738.0799999999999,-10.590000000000032,0.0,83.5,73.36,738.0766666666667,0.0,70.47,49.97666666666667,74.0,0.0,73.0,71.0,70.23666666666666,,,64.0,71.0,65.0,65.0,18.36,0.0
2258,2025-02-20 22:15:00,744.4333333333334,0.0,0.0,83.5,73.59666666666668,745.14,0.0,70.47,51.36000000000001,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,18.93,0.0
2259,2025-02-20 22:30:00,743.02,-16.950000000000045,0.0,83.83333333333333,73.88,749.3766666666667,0.0,70.47,52.23,74.0,0.0,73.0,71.0,70.28666666666668,,,64.0,71.0,65.0,65.0,19.270000000000003,0.0
2260,2025-02-20 22:45:00,759.2666666666668,12.719999999999914,0.0,84.16666666666667,73.61666666666666,753.6133333333333,0.0,70.47,52.77333333333333,74.0,0.0,73.0,71.0,70.31333333333333,,,64.0,71.0,65.0,65.0,19.169999999999995,0.0
2261,2025-02-20 23:00:00,757.1466666666666,2.119999999999891,0.0,84.5,73.53666666666668,756.44,0.0,70.47,53.45,74.0,0.0,73.0,71.0,70.36,,,64.0,71.0,65.0,65.0,19.960000000000008,0.0
2262,2025-02-20 23:15:00,764.21,-4.239999999999895,0.0,85.5,73.57666666666667,765.6233333333333,0.0,70.47,54.96333333333333,74.0,0.0,73.0,71.0,70.31,,,64.0,71.0,65.0,65.0,19.95,0.0
2263,2025-02-20 23:30:00,783.9900000000001,10.600000000000025,0.0,86.33333333333333,74.23,779.04,0.0,70.47,57.94,74.0,0.0,73.0,71.0,70.24333333333333,,,64.0,71.0,65.0,65.0,21.03,0.0
2264,2025-02-20 23:45:00,804.4666666666667,0.0,0.0,87.66666666666667,75.45333333333333,801.6433333333333,0.0,70.47,62.48333333333333,74.0,0.0,73.0,71.0,70.13,,,64.0,71.0,65.0,65.0,22.06000000000001,0.0
2265,2025-02-21 00:00:00,814.71,-10.590000000000032,0.0,89.25,76.335,818.9449999999999,0.0,70.47,65.42,74.0,0.0,73.0,71.0,70.08,,,64.0,71.0,65.0,65.0,23.57999999999999,0.0
2266,2025-02-21 00:15:00,856.0266666666666,6.360000000000014,0.0,91.16666666666669,77.37,851.79,0.0,70.47,71.72333333333334,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,24.889999999999997,0.0
2267,2025-02-21 00:30:00,864.5,0.0,0.0,91.66666666666669,77.50333333333333,870.86,0.0,70.47,75.37333333333333,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,25.559999999999995,0.0
2268,2025-02-21 00:45:00,895.5799999999999,8.479999999999905,0.0,92.16666666666669,77.79666666666667,889.93,0.0,70.47,79.19333333333333,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,26.05,0.0
2269,2025-02-21 01:00:00,896.9933333333333,-12.710000000000036,0.0,92.5,77.81,898.4066666666666,0.0,70.47,81.04,74.0,0.0,73.0,71.0,70.06333333333333,,,64.0,71.0,65.0,65.0,26.51,0.0
2270,2025-02-21 01:15:00,911.12,14.840000000000032,0.0,92.83333333333331,78.00666666666666,909.7066666666666,0.0,70.47,82.92,74.0,0.0,73.0,71.0,70.10000000000001,,,64.0,71.0,65.0,65.0,26.42000000000001,0.0
2271,2025-02-21 01:30:00,928.0666666666666,-12.710000000000036,0.0,94.0,78.28666666666666,934.4233333333332,0.0,70.47,87.85666666666667,74.0,0.0,73.0,71.0,70.01,,,64.0,71.0,65.0,65.0,26.809999999999995,0.0
2272,2025-02-21 01:45:00,957.73,10.590000000000032,0.0,95.0,78.41000000000001,957.0266666666666,0.0,70.47,92.17,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,27.330000000000005,0.0
2273,2025-02-21 02:00:00,988.8133333333334,0.0,0.0,96.33333333333331,78.14999999999999,976.8033333333332,0.0,70.47,95.95333333333332,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,27.040000000000006,0.0
2274,2025-02-21 02:15:00,1002.9366666666666,4.240000000000009,0.0,97.16666666666669,77.86,993.7533333333334,0.0,70.47,99.28333333333336,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,26.739999999999995,0.0
2275,2025-02-21 02:30:00,997.99,6.360000000000014,0.0,97.33333333333331,77.74333333333334,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.96,,,64.0,71.0,65.0,65.0,26.89,0.0
2276,2025-02-21 02:45:00,1005.7633333333332,10.600000000000025,0.0,97.5,77.69,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.95333333333333,,,64.0,71.0,65.0,65.0,26.62,0.0
2277,2025-02-21 03:00:00,996.58,-6.350000000000023,0.0,97.5,77.67666666666666,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.89333333333333,,,64.0,71.0,65.0,65.0,26.57,0.0
2278,2025-02-21 03:15:00,997.2866666666667,2.1200000000000045,0.0,97.5,77.63,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.85,,,64.0,71.0,65.0,65.0,26.69,0.0
2279,2025-02-21 03:30:00,988.8133333333334,-6.350000000000023,0.0,97.5,77.52,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.84333333333333,,,64.0,71.0,65.0,65.0,26.78,0.0
2280,2025-02-21 03:45:00,997.99,2.1200000000000045,0.0,97.83333333333331,77.54333333333334,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.84,,,64.0,71.0,65.0,65.0,26.930000000000007,0.0
2281,2025-02-21 04:00:00,988.1066666666668,-12.710000000000036,0.0,98.0,77.50666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.83333333333333,,,64.0,71.0,65.0,65.0,26.97000000000001,0.0
2282,2025-02-21 04:15:00,988.1,-21.19000000000005,0.0,97.83333333333331,77.35666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.78333333333333,,,64.0,71.0,65.0,65.0,26.879999999999995,0.0
2283,2025-02-21 04:30:00,999.4033333333332,4.240000000000009,0.0,98.0,77.37666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.71,,,64.0,71.0,65.0,65.0,26.91,0.0
2284,2025-02-21 04:45:00,1001.52,14.83000000000004,0.0,97.66666666666669,77.28333333333335,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.71,,,64.0,71.0,65.0,65.0,26.889999999999997,0.0
2285,2025-02-21 05:00:00,997.9933333333332,2.1200000000000045,0.0,97.66666666666669,77.32000000000001,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.71,,,64.0,71.0,65.0,65.0,26.93,0.0
2286,2025-02-21 05:15:00,995.1666666666666,-8.470000000000027,0.0,98.0,77.27,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.69666666666666,,,64.0,71.0,65.0,65.0,27.050000000000004,0.0
2287,2025-02-21 05:30:00,1009.2933333333334,12.720000000000027,0.0,98.0,77.16333333333334,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.66666666666667,,,64.0,71.0,65.0,65.0,26.910000000000004,0.0
2288,2025-02-21 05:45:00,985.9866666666668,-12.710000000000036,0.0,98.16666666666669,77.12666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.62333333333333,,,64.0,71.0,65.0,65.0,27.06000000000001,0.0
2289,2025-02-21 06:00:00,980.3366666666668,-14.83000000000004,0.0,98.33333333333331,77.03,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.57,,,64.0,71.0,65.0,65.0,27.03000000000001,0.0
2290,2025-02-21 06:15:00,1006.4666666666668,0.0,0.0,98.33333333333331,76.96333333333332,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.57,,,64.0,71.0,65.0,65.0,27.0,0.0
2291,2025-02-21 06:30:00,993.7533333333334,4.240000000000009,0.0,98.66666666666669,76.95333333333333,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.55666666666666,,,64.0,71.0,65.0,65.0,27.18,0.0
2292,2025-02-21 06:45:00,988.81,-27.539999999999964,0.0,99.16666666666669,76.99333333333334,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.51333333333334,,,64.0,71.0,65.0,65.0,27.01,0.0
2293,2025-02-21 07:00:00,998.7,-8.470000000000027,0.0,97.16666666666669,77.14,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.44666666666667,,,64.0,71.0,65.0,65.0,27.17000000000001,0.0
2294,2025-02-21 07:15:00,1007.88,8.480000000000018,0.0,93.83333333333331,77.09333333333332,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.42666666666666,,,64.0,71.0,65.0,65.0,27.41,0.0
2295,2025-02-21 07:30:00,988.1033333333334,0.0,0.0,93.33333333333331,76.88666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.40666666666668,,,64.0,71.0,65.0,65.0,27.15,0.0
2296,2025-02-21 07:45:00,990.2233333333334,-14.83000000000004,0.0,93.16666666666669,76.89333333333333,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.38666666666667,,,64.0,71.0,65.0,65.0,27.06000000000001,0.0
2297,2025-02-21 08:00:00,1001.52,16.950000000000045,0.0,93.16666666666669,76.92,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.32,,,64.0,71.0,65.0,65.0,27.160000000000004,0.0
2298,2025-02-21 08:15:00,991.6366666666668,-8.470000000000027,0.0,92.83333333333331,76.79666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.3,,,64.0,71.0,65.0,65.0,27.05,0.0
2299,2025-02-21 08:30:00,994.46,0.0,0.0,93.0,76.75666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.28,,,64.0,71.0,65.0,65.0,27.24,0.0
2300,2025-02-21 08:45:00,998.7,-4.240000000000009,0.0,93.16666666666669,76.77666666666666,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.21666666666667,,,64.0,71.0,65.0,65.0,27.109999999999992,0.0
2301,2025-02-21 09:00:00,1011.4133333333334,16.950000000000045,0.0,93.16666666666669,76.78333333333335,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.15,,,64.0,71.0,65.0,65.0,27.180000000000007,0.0
2302,2025-02-21 09:15:00,1010.0,14.83000000000004,0.0,93.16666666666669,76.66333333333334,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.14333333333333,,,64.0,71.0,65.0,65.0,27.22,0.0
2303,2025-02-21 09:30:00,1003.6433333333332,-6.350000000000023,0.0,93.0,76.61666666666666,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.12333333333333,,,64.0,71.0,65.0,65.0,27.03,0.0
2304,2025-02-21 09:45:00,1000.8166666666666,0.0,0.0,92.66666666666669,76.19666666666666,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.05,,,64.0,71.0,65.0,65.0,26.889999999999997,0.0
2305,2025-02-21 10:00:00,997.99,4.240000000000009,0.0,93.16666666666669,76.35333333333334,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.01,,,64.0,71.0,65.0,65.0,26.97,0.0
2306,2025-02-21 10:15:00,1005.0533333333332,29.670000000000076,0.0,93.0,76.25,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.01666666666667,,,64.0,71.0,65.0,65.0,26.91,0.0
2307,2025-02-21 10:30:00,997.99,-4.240000000000009,0.0,92.83333333333331,76.07666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.99,,,64.0,71.0,65.0,65.0,26.73,0.0
2308,2025-02-21 10:45:00,990.93,-6.350000000000023,0.0,93.33333333333331,76.29333333333334,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.98333333333333,,,64.0,71.0,65.0,65.0,27.18999999999999,0.0
2309,2025-02-21 11:00:00,1001.52,0.0,0.0,92.66666666666669,76.05,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.97,,,64.0,71.0,65.0,65.0,27.08,0.0
2310,2025-02-21 11:15:00,998.7,-10.590000000000032,0.0,93.16666666666669,76.01,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.92333333333333,,,64.0,71.0,65.0,65.0,26.690000000000005,0.0
2311,2025-02-21 11:30:00,995.87,-4.240000000000009,0.0,93.5,76.06,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.88,,,64.0,71.0,65.0,65.0,26.779999999999998,0.0
2312,2025-02-21 11:45:00,1006.4666666666668,-4.240000000000009,0.0,93.5,76.01666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.86666666666666,,,64.0,71.0,65.0,65.0,26.90000000000001,0.0
2313,2025-02-21 12:00:00,993.05,-2.1200000000000045,0.0,93.66666666666669,76.04333333333334,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.85666666666667,,,64.0,71.0,65.0,65.0,26.81,0.0
2314,2025-02-21 12:15:00,995.8733333333332,8.480000000000018,0.0,93.5,76.00999999999999,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.85,,,64.0,71.0,65.0,65.0,26.98,0.0
2315,2025-02-21 12:30:00,985.28,4.240000000000009,0.0,93.83333333333331,76.05666666666667,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.85,,,64.0,71.0,65.0,65.0,26.92,0.0
2316,2025-02-21 12:45:00,997.2866666666667,-14.83000000000004,0.0,94.16666666666669,76.39333333333333,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.85,,,64.0,71.0,65.0,65.0,26.97000000000001,0.0
2317,2025-02-21 13:00:00,1002.9366666666666,6.360000000000014,0.0,94.0,76.61666666666666,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,68.91666666666667,,,64.0,71.0,65.0,65.0,27.130000000000003,0.0
2318,2025-02-21 13:15:00,998.7,10.600000000000025,0.0,94.0,77.03333333333335,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.32000000000001,,,64.0,71.0,65.0,65.0,27.07,0.0
2319,2025-02-21 13:30:00,1000.11,2.1200000000000045,0.0,94.5,77.23,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.71,,,64.0,71.0,65.0,65.0,26.99,0.0
2320,2025-02-21 13:45:00,998.6966666666668,-2.1200000000000045,0.0,94.5,77.55333333333333,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.99333333333334,,,64.0,71.0,65.0,65.0,26.96,0.0
2321,2025-02-21 14:00:00,992.3433333333332,-12.710000000000036,0.0,94.5,77.71,997.99,0.0,70.47,100.0,74.0,0.0,73.0,71.0,70.25333333333333,,,64.0,71.0,65.0,65.0,26.96,0.0
2322,2025-02-21 14:15:00,976.0966666666668,-2.1200000000000045,0.0,94.16666666666669,78.16000000000001,986.69,0.0,70.47,98.05,74.0,0.0,73.0,71.0,70.54333333333334,,,64.0,71.0,65.0,65.0,26.700000000000003,0.0
2323,2025-02-21 14:30:00,947.8466666666668,0.0,0.0,93.66666666666669,78.74666666666667,952.7933333333334,0.0,70.47,91.44666666666669,74.0,0.0,73.0,71.0,70.80666666666667,,,64.0,71.0,65.0,65.0,26.96999999999999,0.0
2324,2025-02-21 14:45:00,910.4133333333334,2.1200000000000045,0.0,91.33333333333331,78.72333333333334,909.0,0.0,70.47,82.80666666666667,74.0,0.0,73.0,71.0,71.08,,,64.0,71.0,65.0,65.0,26.97000000000001,0.0
2325,2025-02-21 15:00:00,856.7366666666667,0.0,0.0,88.66666666666667,78.01,859.5600000000001,0.0,70.47,73.64666666666666,74.0,0.0,73.0,71.0,71.28333333333335,,,64.0,71.0,65.0,65.0,26.160000000000004,0.0
2326,2025-02-21 15:15:00,596.8166666666667,-6.360000000000014,0.0,77.16666666666667,68.70333333333333,597.5266666666666,0.0,71.14999999999999,22.63,74.0,0.0,73.0,71.0,71.42999999999999,,,64.0,71.0,65.0,65.0,24.669999999999995,0.0
2327,2025-02-21 15:30:00,478.16333333333336,-6.360000000000014,0.0,72.5,59.303333333333335,480.99,0.0,71.49,0.0,74.0,0.0,73.0,71.0,71.23333333333333,,,64.0,71.0,65.0,65.0,5.990000000000002,0.0
2328,2025-02-21 15:45:00,488.7533333333333,8.46999999999997,0.0,72.0,59.59,480.99,0.0,71.49,0.0,74.0,0.0,73.0,71.0,70.72333333333334,,,64.0,71.0,65.0,65.0,5.920000000000002,0.0
2329,2025-02-21 16:00:00,506.41333333333336,-4.239999999999952,0.0,74.0,59.97666666666667,507.8233333333333,0.0,70.47,5.283333333333334,74.0,0.0,73.0,71.0,70.24333333333334,,,64.0,71.0,65.0,65.0,5.759999999999998,0.0
2330,2025-02-21 16:15:00,560.7966666666666,6.360000000000014,0.0,76.83333333333333,62.56333333333333,562.9133333333333,0.0,70.47,16.11,74.0,0.0,73.0,71.0,69.86,,,64.0,71.0,65.0,65.0,6.82,0.0
2331,2025-02-21 16:30:00,619.42,4.230000000000018,0.0,78.83333333333333,65.73,618.7133333333333,0.0,70.47,26.646666666666665,74.0,0.0,73.0,71.0,69.61,,,64.0,71.0,65.0,65.0,9.78,0.0
2332,2025-02-21 16:45:00,652.6166666666667,4.240000000000009,0.0,80.66666666666667,68.43666666666667,658.2633333333333,0.0,70.47,34.51333333333333,74.0,0.0,73.0,71.0,69.56333333333333,,,64.0,71.0,65.0,65.0,12.159999999999997,0.0
2333,2025-02-21 17:00:00,675.2133333333333,2.1099999999999,0.0,81.66666666666667,70.09666666666668,679.4533333333334,0.0,70.47,38.43,74.0,0.0,73.0,71.0,69.67999999999999,,,64.0,71.0,65.0,65.0,14.130000000000004,0.0
2334,2025-02-21 17:15:00,707.7066666666666,6.360000000000014,0.0,82.83333333333333,72.27333333333333,703.4699999999999,0.0,70.47,43.19333333333333,74.0,0.0,73.0,71.0,69.74,,,64.0,71.0,65.0,65.0,15.68,0.0
2335,2025-02-21 17:30:00,708.4133333333333,-4.230000000000018,0.0,83.0,73.25666666666667,711.94,0.0,70.47,44.86333333333334,74.0,0.0,73.0,71.0,69.90333333333334,,,64.0,71.0,65.0,65.0,16.580000000000005,0.0
2336,2025-02-21 17:45:00,699.9366666666666,-2.1200000000000045,0.0,82.66666666666667,72.68666666666667,698.5233333333334,0.0,70.47,42.29333333333333,74.0,0.0,73.0,71.0,70.19,,,64.0,71.0,65.0,65.0,16.28000000000001,0.0
2337,2025-02-21 18:00:00,682.2766666666666,-4.240000000000009,0.0,82.0,72.00333333333333,687.2233333333334,0.0,70.47,40.06666666666667,74.0,0.0,73.0,71.0,70.37666666666667,,,64.0,71.0,65.0,65.0,15.689999999999998,0.0
2338,2025-02-21 18:15:00,675.9233333333333,6.360000000000014,0.0,81.83333333333333,71.06666666666666,673.0966666666667,0.0,70.47,37.25666666666667,74.0,0.0,73.0,71.0,70.52666666666667,,,64.0,71.0,65.0,65.0,14.230000000000004,0.0
2339,2025-02-21 18:30:00,648.38,-6.350000000000023,0.0,81.16666666666667,69.8,652.6166666666667,0.0,70.47,33.46333333333334,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,13.02000000000001,0.0
2340,2025-02-21 18:45:00,642.7266666666666,0.0,0.0,80.66666666666667,69.29,643.4333333333333,0.0,70.47,31.69,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,12.119999999999996,0.0
2341,2025-02-21 19:00:00,629.3066666666667,6.360000000000014,0.0,79.83333333333333,68.82666666666667,627.1866666666666,0.0,70.47,28.71333333333333,74.0,0.0,73.0,71.0,70.74,,,64.0,71.0,65.0,65.0,11.21,0.0
2342,2025-02-21 19:15:00,610.2366666666667,2.1200000000000045,0.0,78.83333333333333,67.82666666666667,609.5300000000001,0.0,70.47,25.08666666666667,74.0,0.0,73.0,71.0,70.81,,,64.0,71.0,65.0,65.0,10.25,0.0
2343,2025-02-21 19:30:00,595.4066666666666,0.0,0.0,78.33333333333333,67.15333333333332,600.3466666666667,0.0,70.47,23.25333333333333,74.0,0.0,73.0,71.0,70.79,,,64.0,71.0,65.0,65.0,9.25,0.0
2344,2025-02-21 19:45:00,594.6966666666666,4.230000000000018,0.0,78.0,67.11,596.1133333333333,0.0,70.47,22.55666666666667,74.0,0.0,73.0,71.0,70.71,,,64.0,71.0,65.0,65.0,9.099999999999994,0.0
2345,2025-02-21 20:00:00,596.11,10.590000000000032,0.0,77.33333333333333,66.86333333333334,586.2266666666666,0.0,70.47,20.62,74.0,0.0,73.0,71.0,70.72333333333334,,,64.0,71.0,65.0,65.0,8.860000000000007,0.0
2346,2025-02-21 20:15:00,569.9833333333333,2.1200000000000045,0.0,76.16666666666667,66.16333333333334,567.86,0.0,70.47,17.076666666666668,74.0,0.0,73.0,71.0,70.79,,,64.0,71.0,65.0,65.0,7.640000000000008,0.0
2347,2025-02-21 20:30:00,556.56,-6.350000000000023,0.0,75.5,65.33666666666666,553.0266666666666,0.0,70.47,14.306666666666668,74.0,0.0,73.0,71.0,70.81,,,64.0,71.0,65.0,65.0,6.800000000000004,0.0
2348,2025-02-21 20:45:00,529.7233333333334,-6.349999999999909,0.0,75.0,64.73,539.6066666666667,0.0,70.47,11.589999999999998,74.0,0.0,73.0,71.0,70.82333333333334,,,64.0,71.0,65.0,65.0,6.169999999999995,0.0
2349,2025-02-21 21:00:00,543.1366666666667,8.469999999999914,0.0,74.83333333333333,64.63666666666667,538.1933333333333,0.0,70.47,11.2,74.0,0.0,73.0,71.0,70.72000000000001,,,64.0,71.0,65.0,65.0,5.220000000000006,0.0
2350,2025-02-21 21:15:00,554.4399999999999,-6.360000000000014,0.0,75.16666666666667,65.36333333333333,556.56,0.0,70.47,14.733333333333334,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,5.770000000000003,0.0
2351,2025-02-21 21:30:00,587.64,6.360000000000014,0.0,76.16666666666667,66.45,580.5733333333334,0.0,70.47,19.39,74.0,0.0,73.0,71.0,70.29333333333334,,,64.0,71.0,65.0,65.0,6.920000000000002,0.0
2352,2025-02-21 21:45:00,606.0,2.1200000000000045,0.0,76.83333333333333,67.61333333333333,604.59,0.0,70.47,24.156666666666663,74.0,0.0,73.0,71.0,70.14666666666666,,,64.0,71.0,65.0,65.0,7.999999999999993,0.0
2353,2025-02-21 22:00:00,629.31,-10.590000000000032,0.0,77.5,68.89,632.8366666666667,0.0,70.47,29.58,74.0,0.0,73.0,71.0,70.03,,,64.0,71.0,65.0,65.0,9.299999999999995,0.0
2354,2025-02-21 22:15:00,655.44,-6.360000000000014,0.0,78.16666666666667,70.21666666666667,654.7333333333333,0.0,70.47,33.53666666666667,74.0,0.0,73.0,71.0,69.99666666666667,,,64.0,71.0,65.0,65.0,11.010000000000003,0.0
2355,2025-02-21 22:30:00,654.0300000000001,-12.710000000000036,0.0,78.16666666666667,70.64666666666666,660.3833333333333,0.0,70.47,34.91,74.0,0.0,73.0,71.0,70.10666666666667,,,64.0,71.0,65.0,65.0,11.569999999999991,0.0
2356,2025-02-21 22:45:00,662.5033333333333,-19.07000000000005,0.0,78.5,70.86666666666666,666.0366666666667,0.0,70.47,35.84,74.0,0.0,73.0,71.0,70.18333333333334,,,64.0,71.0,65.0,65.0,12.089999999999996,0.0
2357,2025-02-21 23:00:00,670.27,6.349999999999909,0.0,78.66666666666667,70.61333333333333,668.1533333333333,0.0,70.47,36.32,74.0,0.0,73.0,71.0,70.24333333333334,,,64.0,71.0,65.0,65.0,12.099999999999994,0.0
2358,2025-02-21 23:15:00,676.63,2.1200000000000045,0.0,79.33333333333333,70.84666666666668,675.92,0.0,70.47,37.86,74.0,0.0,73.0,71.0,70.25,,,64.0,71.0,65.0,65.0,12.539999999999992,0.0
2359,2025-02-21 23:30:00,682.28,6.360000000000014,0.0,80.16666666666667,71.17333333333333,683.6933333333333,0.0,70.47,39.39666666666667,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,13.32,0.0
2360,2025-02-21 23:45:00,678.04,-8.480000000000018,0.0,80.83333333333333,71.60000000000001,692.1666666666666,0.0,70.47,41.03333333333333,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,14.070000000000007,0.0
2361,2025-02-22 00:00:00,706.2933333333334,6.360000000000014,0.0,81.5,72.08,700.6433333333334,0.0,70.47,42.67,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,14.669999999999996,0.0
2362,2025-02-22 00:15:00,697.1133333333333,0.0,0.0,81.83333333333333,71.93666666666667,700.6433333333334,0.0,70.47,42.52333333333333,74.0,0.0,73.0,71.0,70.31666666666666,,,64.0,71.0,65.0,65.0,15.369999999999996,0.0
2363,2025-02-22 00:30:00,717.5966666666667,-4.230000000000018,0.0,83.0,72.74666666666667,716.18,0.0,70.47,45.53333333333333,74.0,0.0,73.0,71.0,70.24333333333333,,,64.0,71.0,65.0,65.0,15.919999999999996,0.0
2364,2025-02-22 00:45:00,744.43,0.0,0.0,84.16666666666667,74.24,738.7833333333333,0.0,70.47,49.98,74.0,0.0,73.0,71.0,70.13333333333334,,,64.0,71.0,65.0,65.0,17.269999999999996,0.0
2365,2025-02-22 01:00:00,762.09,21.18999999999994,0.0,85.16666666666667,75.32333333333334,753.6133333333333,0.0,70.47,53.053333333333335,74.0,0.0,73.0,71.0,70.11666666666667,,,64.0,71.0,65.0,65.0,18.72,0.0
2366,2025-02-22 01:15:00,766.3266666666667,,0.0,85.66666666666667,76.05,768.4466666666667,0.0,70.47,55.623333333333335,74.0,0.0,73.0,71.0,70.11666666666667,,,64.0,71.0,65.0,65.0,,
2367,2025-02-22 01:30:00,779.04,12.710000000000036,0.0,86.33333333333333,76.77333333333333,781.16,0.0,70.47,58.22666666666667,74.0,0.0,73.0,71.0,70.12,,,64.0,71.0,65.0,65.0,20.61,0.0
2368,2025-02-22 01:45:00,781.8633333333333,4.240000000000009,0.0,86.83333333333333,77.16666666666667,785.3966666666666,0.0,70.47,59.23666666666667,74.0,0.0,73.0,71.0,70.18666666666667,,,64.0,71.0,65.0,65.0,21.660000000000004,0.0
2369,2025-02-22 02:00:00,780.4533333333334,-12.710000000000036,0.0,87.0,77.41333333333334,790.34,0.0,70.47,59.98,74.0,0.0,73.0,71.0,70.24333333333334,,,64.0,71.0,65.0,65.0,21.550000000000004,0.0
2370,2025-02-22 02:15:00,801.64,0.0,0.0,87.5,77.63,795.9933333333333,0.0,70.47,61.2,74.0,0.0,73.0,71.0,70.27666666666666,,,64.0,71.0,65.0,65.0,21.96,0.0
2371,2025-02-22 02:30:00,786.8133333333334,0.0,0.0,87.33333333333333,77.54666666666667,793.8733333333333,0.0,70.47,60.653333333333336,74.0,0.0,73.0,71.0,70.36666666666666,,,64.0,71.0,65.0,65.0,22.140000000000008,0.0
2372,2025-02-22 02:45:00,801.6433333333333,16.949999999999932,0.0,87.33333333333333,77.45,793.8733333333333,0.0,70.47,60.79333333333333,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,22.130000000000003,0.0
2373,2025-02-22 03:00:00,789.6333333333333,-4.240000000000009,0.0,87.5,77.45333333333333,795.9933333333333,0.0,70.47,61.22333333333333,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,22.16,0.0
2374,2025-02-22 03:15:00,793.1666666666666,-10.600000000000025,0.0,87.5,77.64999999999999,798.82,0.0,70.47,61.72666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,22.53,0.0
2375,2025-02-22 03:30:00,795.9933333333333,4.2299999999999045,0.0,88.0,77.70666666666666,801.6466666666666,0.0,70.47,62.21333333333333,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,22.54,0.0
2376,2025-02-22 03:45:00,793.8733333333333,-8.479999999999905,0.0,88.0,77.60000000000001,799.5266666666666,0.0,70.47,61.870000000000005,74.0,0.0,73.0,71.0,70.44333333333333,,,64.0,71.0,65.0,65.0,22.85000000000001,0.0
2377,2025-02-22 04:00:00,798.11,-4.240000000000009,0.0,87.83333333333333,77.31333333333333,797.4066666666668,0.0,70.47,61.46,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,22.55,0.0
2378,2025-02-22 04:15:00,794.58,0.0,0.0,88.83333333333333,77.58333333333333,803.7633333333333,0.0,70.47,62.55,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,22.760000000000005,0.0
2379,2025-02-22 04:30:00,810.8266666666667,-6.349999999999909,0.0,88.66666666666667,77.67666666666668,806.5833333333334,0.0,70.47,63.19333333333333,74.0,0.0,73.0,71.0,70.40333333333334,,,64.0,71.0,65.0,65.0,23.260000000000005,0.0
2380,2025-02-22 04:45:00,804.4666666666667,2.1200000000000045,0.0,88.5,77.56666666666666,805.1733333333333,0.0,70.47,62.94333333333333,74.0,0.0,73.0,71.0,70.44333333333334,,,64.0,71.0,65.0,65.0,23.18,0.0
2381,2025-02-22 05:00:00,815.0633333333334,12.720000000000027,0.0,88.5,77.69,809.41,0.0,70.47,63.830000000000005,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,23.15,0.0
2382,2025-02-22 05:15:00,817.18,-8.480000000000018,0.0,89.0,77.91333333333334,815.0633333333334,0.0,70.47,64.62666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,23.56000000000001,0.0
2383,2025-02-22 05:30:00,810.1166666666667,-16.949999999999932,0.0,89.16666666666667,78.01333333333334,817.1833333333334,0.0,70.47,65.16666666666667,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,23.6,0.0
2384,2025-02-22 05:45:00,821.4200000000001,12.710000000000036,0.0,89.0,78.09666666666668,818.5966666666667,0.0,70.47,65.58999999999999,74.0,0.0,73.0,71.0,70.40333333333334,,,64.0,71.0,65.0,65.0,23.79,0.0
2385,2025-02-22 06:00:00,812.2366666666667,4.230000000000018,0.0,89.16666666666667,78.02333333333333,818.5966666666667,0.0,70.47,65.33666666666666,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,23.870000000000005,0.0
2386,2025-02-22 06:15:00,816.4733333333334,-6.360000000000014,0.0,89.16666666666667,77.86333333333333,818.5966666666667,0.0,70.47,65.49,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,23.809999999999995,0.0
2387,2025-02-22 06:30:00,835.5466666666667,10.600000000000025,0.0,89.5,78.02333333333333,824.9466666666667,0.0,70.47,66.68666666666667,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,24.11,0.0
2388,2025-02-22 06:45:00,827.07,-4.230000000000018,0.0,89.5,78.06666666666666,827.7733333333334,0.0,70.47,67.33999999999999,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,24.249999999999996,0.0
2389,2025-02-22 07:00:00,828.4833333333332,-2.1200000000000045,0.0,89.66666666666667,78.23333333333333,831.3066666666667,0.0,70.47,67.96666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,24.5,0.0
2390,2025-02-22 07:15:00,829.19,-14.83000000000004,0.0,89.83333333333333,78.28333333333335,834.1333333333333,0.0,70.47,68.50999999999999,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,24.57,0.0
2391,2025-02-22 07:30:00,839.7833333333333,-2.1200000000000045,0.0,90.33333333333331,78.30333333333333,837.6666666666666,0.0,70.47,69.14333333333333,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,24.739999999999995,0.0
2392,2025-02-22 07:45:00,843.3133333333334,16.949999999999932,0.0,90.5,78.39666666666666,840.4933333333333,0.0,70.47,69.78666666666668,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,24.81,0.0
2393,2025-02-22 08:00:00,840.4900000000001,-2.1099999999999,0.0,90.5,78.41666666666667,844.7233333333334,0.0,70.47,70.42333333333333,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,24.99,0.0
2394,2025-02-22 08:15:00,852.4966666666666,12.720000000000027,0.0,91.0,78.54333333333334,848.9633333333333,0.0,70.47,71.34333333333333,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,24.98,0.0
2395,2025-02-22 08:30:00,855.3233333333333,0.0,0.0,91.66666666666669,78.60666666666667,853.2033333333333,0.0,70.47,71.95,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,25.34,0.0
2396,2025-02-22 08:45:00,850.38,6.360000000000014,0.0,91.16666666666669,78.62333333333333,854.6166666666667,0.0,70.47,72.50333333333333,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,25.24,0.0
2397,2025-02-22 09:00:00,847.5500000000001,-23.309999999999945,0.0,91.5,78.59333333333333,856.7366666666667,0.0,70.47,72.88666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,25.330000000000005,0.0
2398,2025-02-22 09:15:00,859.5600000000001,-16.949999999999932,0.0,91.5,78.65666666666667,860.2666666666668,0.0,70.47,73.49333333333333,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,25.44,0.0
2399,2025-02-22 09:30:00,868.0366666666667,8.480000000000018,0.0,91.66666666666669,78.68666666666667,863.7933333333334,0.0,70.47,74.08666666666666,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,25.55,0.0
2400,2025-02-22 09:45:00,874.39,8.480000000000018,0.0,91.83333333333331,78.74666666666667,865.9133333333333,0.0,70.47,74.61666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,25.690000000000005,0.0
2401,2025-02-22 10:00:00,868.7400000000001,0.0,0.0,92.0,78.76333333333334,868.0333333333333,0.0,70.47,75.16,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,25.739999999999995,0.0
2402,2025-02-22 10:15:00,881.4533333333334,2.1200000000000045,0.0,92.0,78.80333333333333,870.1533333333333,0.0,70.47,75.56,74.0,0.0,73.0,71.0,70.41000000000001,,,64.0,71.0,65.0,65.0,25.84,0.0
2403,2025-02-22 10:30:00,865.9166666666666,-8.470000000000027,0.0,91.5,78.60000000000001,865.9133333333333,0.0,70.47,74.74666666666667,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,25.749999999999996,0.0
2404,2025-02-22 10:45:00,884.9866666666667,19.069999999999936,0.0,91.66666666666669,78.68666666666667,870.1533333333333,0.0,70.47,75.29333333333334,74.0,0.0,73.0,71.0,70.44333333333334,,,64.0,71.0,65.0,65.0,25.629999999999995,0.0
2405,2025-02-22 11:00:00,876.5099999999999,-8.480000000000018,0.0,92.16666666666669,78.76333333333334,875.1,0.0,70.47,76.41333333333334,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,25.90000000000001,0.0
2406,2025-02-22 11:15:00,863.7966666666666,-10.600000000000025,0.0,92.33333333333331,78.83666666666666,877.9266666666667,0.0,70.47,76.92666666666666,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,26.010000000000005,0.0
2407,2025-02-22 11:30:00,870.8566666666667,-8.480000000000018,0.0,92.16666666666669,78.77333333333333,875.8066666666667,0.0,70.47,76.53666666666668,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,25.97000000000001,0.0
2408,2025-02-22 11:45:00,878.63,-16.950000000000045,0.0,92.33333333333331,78.78,878.6300000000001,0.0,70.47,76.95666666666666,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,26.03,0.0
2409,2025-02-22 12:00:00,887.8133333333334,19.069999999999936,0.0,92.33333333333331,78.82333333333332,879.3366666666667,0.0,70.47,77.16333333333334,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,26.179999999999996,0.0
2410,2025-02-22 12:15:00,876.5100000000001,-2.1200000000000045,0.0,92.5,78.68666666666667,877.9266666666667,0.0,70.47,76.96333333333332,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,25.99,0.0
2411,2025-02-22 12:30:00,881.4533333333334,2.1100000000000136,0.0,92.33333333333331,78.90666666666665,878.6333333333333,0.0,70.47,77.21666666666667,74.0,0.0,73.0,71.0,70.46,,,64.0,71.0,65.0,65.0,26.109999999999992,0.0
2412,2025-02-22 12:45:00,873.6866666666666,-10.600000000000025,0.0,92.33333333333331,78.99666666666667,877.2199999999999,0.0,70.47,76.70666666666666,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,25.950000000000003,0.0
2413,2025-02-22 13:00:00,863.7966666666666,-8.480000000000018,0.0,92.33333333333331,79.02666666666666,872.2733333333334,0.0,70.47,75.93,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,25.78,0.0
2414,2025-02-22 13:15:00,876.5100000000001,12.710000000000036,0.0,92.5,79.24333333333334,869.4466666666667,0.0,70.47,75.37666666666667,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,25.74,0.0
2415,2025-02-22 13:30:00,869.4499999999999,10.600000000000025,0.0,92.33333333333331,79.51666666666667,865.9133333333333,0.0,70.47,74.67999999999999,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,25.48,0.0
2416,2025-02-22 13:45:00,861.6766666666666,6.360000000000014,0.0,91.66666666666669,79.51666666666667,855.32,0.0,70.47,72.56666666666666,74.0,0.0,73.0,71.0,70.61,,,64.0,71.0,65.0,65.0,25.319999999999997,0.0
2417,2025-02-22 14:00:00,846.8433333333332,2.1200000000000045,0.0,91.5,79.11,842.6066666666666,0.0,70.47,70.12666666666667,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,24.85,0.0
2418,2025-02-22 14:15:00,828.4833333333332,-2.1200000000000045,0.0,91.0,79.06,833.4266666666667,0.0,70.47,68.38333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,24.46,0.0
2419,2025-02-22 14:30:00,829.19,10.600000000000025,0.0,90.5,78.97,824.9499999999999,0.0,70.47,66.79333333333334,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,24.07,0.0
2420,2025-02-22 14:45:00,804.4666666666667,-10.600000000000025,0.0,90.16666666666669,78.62,810.1199999999999,0.0,70.47,63.906666666666666,74.0,0.0,73.0,71.0,70.73333333333333,,,64.0,71.0,65.0,65.0,23.830000000000005,0.0
2421,2025-02-22 15:00:00,798.1133333333333,-6.360000000000014,0.0,89.5,78.16,795.9933333333333,0.0,70.47,61.23333333333333,74.0,0.0,73.0,71.0,70.77,,,64.0,71.0,65.0,65.0,22.64,0.0
2422,2025-02-22 15:15:00,798.8166666666666,21.18999999999994,0.0,89.0,78.01,786.8100000000001,0.0,70.47,59.36333333333334,74.0,0.0,73.0,71.0,70.74,,,64.0,71.0,65.0,65.0,21.98,0.0
2423,2025-02-22 15:30:00,778.3333333333334,-8.470000000000027,0.0,88.83333333333333,77.92666666666666,779.04,0.0,70.47,57.99666666666667,74.0,0.0,73.0,71.0,70.72,,,64.0,71.0,65.0,65.0,21.709999999999997,0.0
2424,2025-02-22 15:45:00,774.1,4.240000000000009,0.0,88.5,77.94333333333333,768.4466666666667,0.0,70.47,55.71,74.0,0.0,73.0,71.0,70.73666666666666,,,64.0,71.0,65.0,65.0,20.78,0.0
2425,2025-02-22 16:00:00,759.2666666666668,14.83000000000004,0.0,88.0,77.53666666666668,755.0266666666666,0.0,70.47,53.23,74.0,0.0,73.0,71.0,70.76333333333334,,,64.0,71.0,65.0,65.0,19.65000000000001,0.0
2426,2025-02-22 16:15:00,748.6733333333333,4.239999999999895,0.0,87.66666666666667,77.49333333333334,752.9066666666668,0.0,70.47,52.583333333333336,74.0,0.0,73.0,71.0,70.69333333333334,,,64.0,71.0,65.0,65.0,19.22,0.0
2427,2025-02-22 16:30:00,745.8466666666667,-4.230000000000018,0.0,87.5,77.22333333333334,746.5533333333333,0.0,70.47,51.48666666666666,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,19.21,0.0
2428,2025-02-22 16:45:00,738.0766666666667,-6.360000000000014,0.0,87.33333333333333,77.34333333333333,738.0766666666667,0.0,70.47,50.04,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,18.73,0.0
2429,2025-02-22 17:00:00,731.7199999999999,0.0,0.0,87.0,76.89333333333333,731.7166666666667,0.0,70.47,48.8,74.0,0.0,73.0,71.0,70.65666666666667,,,64.0,71.0,65.0,65.0,18.050000000000004,0.0
2430,2025-02-22 17:15:00,731.0133333333333,0.0,0.0,87.0,76.87666666666667,726.7766666666666,0.0,70.47,47.830000000000005,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,17.75,0.0
2431,2025-02-22 17:30:00,721.1266666666667,-4.240000000000009,0.0,86.83333333333333,76.87333333333333,725.3666666666667,0.0,70.47,47.46666666666667,74.0,0.0,73.0,71.0,70.60333333333334,,,64.0,71.0,65.0,65.0,17.4,0.0
2432,2025-02-22 17:45:00,735.2533333333334,8.480000000000018,0.0,87.0,77.07666666666667,728.1866666666666,0.0,70.47,48.01666666666667,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,17.549999999999997,0.0
2433,2025-02-22 18:00:00,724.66,-4.240000000000009,0.0,87.0,77.23,726.0733333333333,0.0,70.47,47.49666666666667,74.0,0.0,73.0,71.0,70.54666666666667,,,64.0,71.0,65.0,65.0,17.540000000000006,0.0
2434,2025-02-22 18:15:00,707.7033333333334,-12.719999999999914,0.0,86.66666666666667,76.70333333333333,718.2999999999998,0.0,70.47,46.086666666666666,74.0,0.0,73.0,71.0,70.58,,,64.0,71.0,65.0,65.0,16.910000000000004,0.0
2435,2025-02-22 18:30:00,711.2366666666667,12.720000000000027,0.0,86.33333333333333,76.59333333333333,710.5300000000001,0.0,70.47,44.71,74.0,0.0,73.0,71.0,70.61,,,64.0,71.0,65.0,65.0,16.38000000000001,0.0
2436,2025-02-22 18:45:00,699.23,-8.480000000000018,0.0,86.16666666666667,75.92999999999999,702.7633333333333,0.0,70.47,43.11666666666667,74.0,0.0,73.0,71.0,70.63,,,64.0,71.0,65.0,65.0,15.439999999999998,0.0
2437,2025-02-22 19:00:00,698.5233333333334,6.360000000000014,0.0,85.66666666666667,75.75,696.4033333333333,0.0,70.47,42.056666666666665,74.0,0.0,73.0,71.0,70.63,,,64.0,71.0,65.0,65.0,15.090000000000003,0.0
2438,2025-02-22 19:15:00,690.7533333333334,8.480000000000018,0.0,85.33333333333333,75.5,690.0466666666666,0.0,70.47,40.70666666666667,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,14.53,0.0
2439,2025-02-22 19:30:00,681.5733333333333,-2.1200000000000045,0.0,84.83333333333333,74.66000000000001,681.5733333333333,0.0,70.47,39.05,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,13.750000000000009,0.0
2440,2025-02-22 19:45:00,671.6833333333333,2.1200000000000045,0.0,84.66666666666667,74.27,682.28,0.0,70.47,39.02333333333333,74.0,0.0,73.0,71.0,70.59333333333335,,,64.0,71.0,65.0,65.0,13.140000000000008,0.0
2441,2025-02-22 20:00:00,687.9266666666666,12.710000000000036,0.0,84.66666666666667,74.39,684.4,0.0,70.47,39.50666666666667,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,13.499999999999991,0.0
2442,2025-02-22 20:15:00,685.1033333333334,-2.1200000000000045,0.0,84.66666666666667,74.27,685.8133333333334,0.0,70.47,39.91,74.0,0.0,73.0,71.0,70.50666666666667,,,64.0,71.0,65.0,65.0,13.420000000000002,0.0
2443,2025-02-22 20:30:00,690.7533333333334,4.240000000000009,0.0,85.0,75.00333333333333,694.9900000000001,0.0,70.47,41.49,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,13.759999999999998,0.0
2444,2025-02-22 20:45:00,704.8833333333333,21.18999999999994,0.0,85.0,75.67333333333333,700.6433333333334,0.0,70.47,42.54333333333333,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,14.529999999999994,0.0
2445,2025-02-22 21:00:00,699.9333333333334,10.590000000000032,0.0,84.5,75.72666666666667,695.6966666666667,0.0,70.47,41.653333333333336,74.0,0.0,73.0,71.0,70.46666666666665,,,64.0,71.0,65.0,65.0,14.68,0.0
2446,2025-02-22 21:15:00,684.3966666666666,-10.600000000000025,0.0,83.66666666666667,74.69,682.9866666666667,0.0,70.47,39.196666666666665,74.0,0.0,73.0,71.0,70.57000000000001,,,64.0,71.0,65.0,65.0,13.830000000000004,0.0
2447,2025-02-22 21:30:00,667.4466666666667,2.1200000000000045,0.0,82.83333333333333,73.49,667.4466666666667,0.0,70.47,36.17333333333334,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,12.469999999999992,0.0
2448,2025-02-22 21:45:00,657.5600000000001,-8.470000000000027,0.0,82.66666666666667,72.31333333333333,658.2633333333333,0.0,70.47,34.53,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,11.759999999999998,0.0
2449,2025-02-22 22:00:00,658.2666666666668,-12.710000000000036,0.0,82.66666666666667,72.10333333333334,657.5566666666667,0.0,70.47,34.42666666666667,74.0,0.0,73.0,71.0,70.61,,,64.0,71.0,65.0,65.0,11.219999999999992,0.0
2450,2025-02-22 22:15:00,674.5066666666667,10.589999999999918,0.0,83.16666666666667,72.52333333333333,667.4466666666667,0.0,70.47,36.25333333333333,74.0,0.0,73.0,71.0,70.49666666666667,,,64.0,71.0,65.0,65.0,11.75,0.0
2451,2025-02-22 22:30:00,687.2233333333334,8.480000000000018,0.0,83.83333333333333,73.37666666666667,680.16,0.0,70.47,38.63666666666666,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,12.789999999999992,0.0
2452,2025-02-22 22:45:00,694.9933333333333,2.1200000000000045,0.0,84.5,74.35666666666667,694.9933333333333,0.0,70.47,41.46666666666667,74.0,0.0,73.0,71.0,70.3,,,64.0,71.0,65.0,65.0,13.519999999999996,0.0
2453,2025-02-22 23:00:00,711.2400000000001,-2.1200000000000045,0.0,85.83333333333333,75.17,706.2933333333334,0.0,70.47,43.81,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,14.759999999999998,0.0
2454,2025-02-22 23:15:00,714.0633333333334,-2.1200000000000045,0.0,86.33333333333333,75.73,715.4733333333334,0.0,70.47,45.49,74.0,0.0,73.0,71.0,70.25,,,64.0,71.0,65.0,65.0,15.509999999999998,0.0
2455,2025-02-22 23:30:00,722.54,0.0,0.0,86.5,76.25666666666667,723.2466666666666,0.0,70.47,47.06,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,16.160000000000004,0.0
2456,2025-02-22 23:45:00,728.8933333333333,-6.350000000000023,0.0,87.0,76.61,727.4833333333332,0.0,70.47,47.95333333333334,74.0,0.0,73.0,71.0,70.29666666666667,,,64.0,71.0,65.0,65.0,16.709999999999994,0.0
2457,2025-02-23 00:00:00,721.8333333333334,-4.240000000000009,0.0,86.66666666666667,76.3,726.7800000000001,0.0,70.47,47.78,74.0,0.0,73.0,71.0,70.35333333333334,,,64.0,71.0,65.0,65.0,16.630000000000003,0.0
2458,2025-02-23 00:15:00,725.3633333333333,-8.480000000000018,0.0,86.66666666666667,76.38,728.1866666666666,0.0,70.47,48.083333333333336,74.0,0.0,73.0,71.0,70.38333333333333,,,64.0,71.0,65.0,65.0,16.859999999999992,0.0
2459,2025-02-23 00:30:00,726.07,6.360000000000014,0.0,87.33333333333333,76.50666666666666,730.3033333333333,0.0,70.47,48.50333333333333,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,16.930000000000007,0.0
2460,2025-02-23 00:45:00,740.1966666666667,4.240000000000009,0.0,87.16666666666667,76.59666666666666,733.8366666666667,0.0,70.47,48.94333333333333,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,17.17,0.0
2461,2025-02-23 01:00:00,735.25,2.1200000000000045,0.0,87.5,76.74333333333334,735.9566666666666,0.0,70.47,49.45333333333334,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,17.440000000000005,0.0
