,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2462,2025-02-23 01:15:00,738.0766666666667,-2.1200000000000045,0.0,87.5,76.77666666666666,735.9566666666666,0.0,70.47,49.51,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,17.700000000000003,0.0
2463,2025-02-23 01:30:00,728.8933333333333,0.0,0.0,87.5,76.42333333333333,733.13,0.0,70.47,48.82,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,17.369999999999997,0.0
2464,2025-02-23 01:45:00,738.0733333333334,-2.1200000000000045,0.0,87.5,76.43666666666667,733.8366666666667,0.0,70.47,49.14333333333334,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,17.459999999999994,0.0
2465,2025-02-23 02:00:00,739.4900000000001,-4.240000000000009,0.0,87.66666666666667,76.54666666666667,736.6633333333333,0.0,70.47,49.61666666666667,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,17.620000000000005,0.0
2466,2025-02-23 02:15:00,727.48,-12.710000000000036,0.0,87.83333333333333,76.52333333333333,737.37,0.0,70.47,49.79,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,17.790000000000006,0.0
2467,2025-02-23 02:30:00,743.7233333333334,-4.240000000000009,0.0,88.16666666666667,76.67,742.3166666666666,0.0,70.47,50.830000000000005,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,17.860000000000007,0.0
2468,2025-02-23 02:45:00,747.2600000000001,12.710000000000036,0.0,88.5,76.73333333333333,745.1433333333334,0.0,70.47,51.34,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,18.410000000000004,0.0
2469,2025-02-23 03:00:00,743.7266666666668,-2.1200000000000045,0.0,88.5,76.81,746.5500000000001,0.0,70.47,51.656666666666666,74.0,0.0,73.0,71.0,70.41000000000001,,,64.0,71.0,65.0,65.0,18.419999999999995,0.0
2470,2025-02-23 03:15:00,745.14,-2.1200000000000045,0.0,88.66666666666667,76.67,747.9633333333335,0.0,70.47,51.75666666666667,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,18.72,0.0
2471,2025-02-23 03:30:00,758.56,6.3599999999999,0.0,89.0,76.88666666666667,752.9066666666668,0.0,70.47,52.64333333333334,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,19.03000000000001,0.0
2472,2025-02-23 03:45:00,752.2033333333334,4.239999999999895,0.0,89.0,76.96666666666667,755.7333333333335,0.0,70.47,53.223333333333336,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,19.360000000000007,0.0
2473,2025-02-23 04:00:00,764.9133333333333,10.589999999999918,0.0,89.5,77.13,757.8533333333334,0.0,70.47,53.8,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,19.59,0.0
2474,2025-02-23 04:15:00,754.3233333333334,2.1200000000000045,0.0,89.5,76.89333333333333,759.9733333333334,0.0,70.47,54.26666666666667,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,19.919999999999995,0.0
2475,2025-02-23 04:30:00,767.0333333333333,6.350000000000023,0.0,89.66666666666667,77.04666666666667,763.5066666666667,0.0,70.47,54.85999999999999,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,20.27,0.0
2476,2025-02-23 04:45:00,763.5033333333332,2.1100000000000136,0.0,89.66666666666667,77.36666666666666,766.3266666666667,0.0,70.47,55.45,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,20.32999999999999,0.0
2477,2025-02-23 05:00:00,768.4466666666667,12.720000000000027,0.0,89.66666666666667,77.38,767.0333333333333,0.0,70.47,55.46666666666667,74.0,0.0,73.0,71.0,70.42999999999999,,,64.0,71.0,65.0,65.0,20.460000000000008,0.0
2478,2025-02-23 05:15:00,762.7966666666666,-4.240000000000009,0.0,90.16666666666669,77.16000000000001,762.7999999999998,0.0,70.47,54.70666666666667,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,20.39,0.0
2479,2025-02-23 05:30:00,755.73,4.230000000000018,0.0,90.0,77.0,762.0933333333332,0.0,70.47,54.60333333333333,74.0,0.0,73.0,71.0,70.48,,,64.0,71.0,65.0,65.0,20.25999999999999,0.0
2480,2025-02-23 05:45:00,757.1466666666666,0.0,0.0,89.66666666666667,76.96333333333334,762.0933333333332,0.0,70.47,54.69,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,20.49000000000001,0.0
2481,2025-02-23 06:00:00,766.3299999999999,0.0,0.0,89.66666666666667,77.08999999999999,766.3299999999999,0.0,70.47,55.330000000000005,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,20.450000000000003,0.0
2482,2025-02-23 06:15:00,768.4466666666667,-8.470000000000027,0.0,89.83333333333333,77.20333333333333,767.7366666666667,0.0,70.47,55.71333333333333,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,20.930000000000007,0.0
2483,2025-02-23 06:30:00,766.3266666666667,-2.1100000000000136,0.0,89.83333333333333,77.17666666666666,769.15,0.0,70.47,55.89666666666667,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,20.749999999999996,0.0
2484,2025-02-23 06:45:00,779.04,0.0,0.0,89.83333333333333,77.19666666666666,770.5633333333334,0.0,70.47,56.23,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,20.87,0.0
2485,2025-02-23 07:00:00,776.9200000000001,0.0,0.0,90.0,77.41666666666667,775.5099999999999,0.0,70.47,57.16666666666666,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,21.209999999999997,0.0
2486,2025-02-23 07:15:00,771.2733333333332,10.600000000000025,0.0,90.0,77.21,771.9766666666666,0.0,70.47,56.51333333333334,74.0,0.0,73.0,71.0,70.46666666666667,,,64.0,71.0,65.0,65.0,21.239999999999995,0.0
2487,2025-02-23 07:30:00,764.21,-6.360000000000014,0.0,90.16666666666669,77.26,775.5099999999999,0.0,70.47,57.16333333333333,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,21.17,0.0
2488,2025-02-23 07:45:00,778.3366666666667,4.240000000000009,0.0,90.33333333333331,77.33999999999999,777.63,0.0,70.47,57.59666666666666,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,21.62,0.0
2489,2025-02-23 08:00:00,786.1033333333334,12.710000000000036,0.0,90.33333333333331,77.45666666666666,781.1633333333333,0.0,70.47,58.35666666666666,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,21.67000000000001,0.0
2490,2025-02-23 08:15:00,779.0433333333334,2.1200000000000045,0.0,90.33333333333331,77.45,780.4566666666666,0.0,70.47,58.21333333333333,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,21.889999999999997,0.0
2491,2025-02-23 08:30:00,794.58,14.83000000000004,0.0,90.5,77.52,783.2800000000001,0.0,70.47,58.64333333333334,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,21.85000000000001,0.0
2492,2025-02-23 08:45:00,787.5166666666668,2.1200000000000045,0.0,90.33333333333331,77.34666666666668,780.4566666666666,0.0,70.47,58.16333333333333,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,21.760000000000005,0.0
2493,2025-02-23 09:00:00,794.58,14.83000000000004,0.0,90.33333333333331,77.49000000000001,783.9866666666667,0.0,70.47,58.583333333333336,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,21.81,0.0
2494,2025-02-23 09:15:00,786.1066666666667,0.0,0.0,90.66666666666669,77.47333333333334,783.2833333333333,0.0,70.47,58.656666666666666,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,21.960000000000008,0.0
2495,2025-02-23 09:30:00,779.7466666666666,-12.720000000000027,0.0,90.83333333333331,77.45,783.9866666666667,0.0,70.47,58.84666666666666,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,22.099999999999994,0.0
2496,2025-02-23 09:45:00,786.8100000000001,-4.230000000000018,0.0,90.83333333333331,77.57000000000001,786.8066666666667,0.0,70.47,59.38333333333333,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,22.19,0.0
2497,2025-02-23 10:00:00,785.3966666666666,2.1200000000000045,0.0,90.5,77.58,787.5133333333333,0.0,70.47,59.51666666666667,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,22.29,0.0
2498,2025-02-23 10:15:00,798.82,14.840000000000032,0.0,90.5,77.41333333333334,785.3966666666666,0.0,70.47,59.21333333333333,74.0,0.0,73.0,71.0,70.47000000000001,,,64.0,71.0,65.0,65.0,22.24,0.0
2499,2025-02-23 10:30:00,788.93,0.0,0.0,90.66666666666669,77.49000000000001,788.9266666666667,0.0,70.47,59.66333333333333,74.0,0.0,73.0,71.0,70.46,,,64.0,71.0,65.0,65.0,22.11,0.0
2500,2025-02-23 10:45:00,798.8166666666666,4.240000000000009,0.0,90.5,77.61333333333333,789.6333333333333,0.0,70.47,59.91666666666666,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,22.45,0.0
2501,2025-02-23 11:00:00,793.1666666666666,19.069999999999936,0.0,90.5,77.51666666666667,790.34,0.0,70.47,60.10333333333333,74.0,0.0,73.0,71.0,70.44333333333334,,,64.0,71.0,65.0,65.0,22.36,0.0
2502,2025-02-23 11:15:00,795.2866666666667,0.0,0.0,91.0,77.82333333333334,795.9933333333333,0.0,70.47,61.193333333333335,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,22.739999999999995,0.0
2503,2025-02-23 11:30:00,800.23,12.709999999999924,0.0,91.0,77.67333333333333,793.8733333333333,0.0,70.47,60.586666666666666,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,22.72000000000001,0.0
2504,2025-02-23 11:45:00,786.8100000000001,-4.240000000000009,0.0,90.5,77.64999999999999,792.46,0.0,70.47,60.46333333333333,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,22.62,0.0
2505,2025-02-23 12:00:00,792.46,-4.240000000000009,0.0,91.0,77.70333333333333,794.58,0.0,70.47,60.85,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,22.8,0.0
2506,2025-02-23 12:15:00,788.2199999999999,-6.360000000000014,0.0,91.0,77.61333333333333,795.2866666666667,0.0,70.47,60.85666666666666,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,22.72000000000001,0.0
2507,2025-02-23 12:30:00,794.5799999999999,-6.360000000000014,0.0,91.0,77.57333333333334,795.9933333333333,0.0,70.47,61.20666666666667,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,22.880000000000003,0.0
2508,2025-02-23 12:45:00,792.46,-6.360000000000014,0.0,91.16666666666669,77.92,801.6466666666666,0.0,70.47,62.22666666666667,74.0,0.0,73.0,71.0,70.41000000000001,,,64.0,71.0,65.0,65.0,22.97,0.0
2509,2025-02-23 13:00:00,795.9933333333333,-8.469999999999914,0.0,91.0,78.33,800.9366666666666,0.0,70.47,62.07,74.0,0.0,73.0,71.0,70.44,,,64.0,71.0,65.0,65.0,23.16,0.0
2510,2025-02-23 13:15:00,784.69,-8.480000000000018,0.0,90.83333333333331,78.36,793.8733333333333,0.0,70.47,60.68333333333334,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,22.620000000000005,0.0
2511,2025-02-23 13:30:00,797.4033333333333,14.829999999999927,0.0,90.5,78.52999999999999,790.34,0.0,70.47,59.95,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,22.2,0.0
2512,2025-02-23 13:45:00,788.2233333333334,4.240000000000009,0.0,90.66666666666669,78.72666666666667,785.3966666666666,0.0,70.47,59.223333333333336,74.0,0.0,73.0,71.0,70.55,,,64.0,71.0,65.0,65.0,21.71999999999999,0.0
2513,2025-02-23 14:00:00,768.4466666666667,-2.1200000000000045,0.0,90.5,78.56333333333333,772.6833333333334,0.0,70.47,56.653333333333336,74.0,0.0,73.0,71.0,70.64,,,64.0,71.0,65.0,65.0,21.330000000000005,0.0
2514,2025-02-23 14:15:00,771.98,0.0,0.0,89.66666666666667,78.38333333333334,761.3866666666667,0.0,70.47,54.49,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,20.11,0.0
2515,2025-02-23 14:30:00,750.79,-10.590000000000032,0.0,89.5,78.21999999999998,752.9066666666668,0.0,70.47,52.88666666666666,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,19.209999999999997,0.0
2516,2025-02-23 14:45:00,745.14,4.240000000000009,0.0,89.0,78.07,744.4333333333334,0.0,70.47,51.20666666666667,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,18.57999999999999,0.0
2517,2025-02-23 15:00:00,735.9566666666666,8.470000000000027,0.0,88.33333333333333,77.59666666666666,730.3066666666667,0.0,70.47,48.49,74.0,0.0,73.0,71.0,70.73333333333333,,,64.0,71.0,65.0,65.0,17.979999999999997,0.0
2518,2025-02-23 15:15:00,722.5366666666665,-2.1200000000000045,0.0,88.0,77.26666666666667,720.42,0.0,70.47,46.61333333333334,74.0,0.0,73.0,71.0,70.72333333333334,,,64.0,71.0,65.0,65.0,16.689999999999998,0.0
2519,2025-02-23 15:30:00,718.2999999999998,4.240000000000009,0.0,88.0,77.09,716.18,0.0,70.47,45.70333333333334,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,16.43,0.0
2520,2025-02-23 15:45:00,719.0066666666667,4.239999999999895,0.0,87.5,76.73,708.4133333333334,0.0,70.47,44.21,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,15.920000000000002,0.0
2521,2025-02-23 16:00:00,705.5833333333334,8.470000000000027,0.0,87.33333333333333,76.55,701.35,0.0,70.47,42.82333333333333,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,15.359999999999992,0.0
2522,2025-02-23 16:15:00,692.8733333333333,0.0,0.0,87.0,76.45333333333333,694.9900000000001,0.0,70.47,41.67,74.0,0.0,73.0,71.0,70.65666666666667,,,64.0,71.0,65.0,65.0,14.659999999999997,0.0
2523,2025-02-23 16:30:00,696.4033333333333,2.1200000000000045,0.0,87.0,76.30333333333333,692.1633333333333,0.0,70.47,41.06333333333333,74.0,0.0,73.0,71.0,70.63000000000001,,,64.0,71.0,65.0,65.0,14.230000000000004,0.0
2524,2025-02-23 16:45:00,692.1666666666666,-4.240000000000009,0.0,87.0,76.59666666666666,694.2833333333333,0.0,70.47,41.45666666666667,74.0,0.0,73.0,71.0,70.56333333333333,,,64.0,71.0,65.0,65.0,14.36,0.0
2525,2025-02-23 17:00:00,692.1666666666666,0.0,0.0,87.0,76.70333333333333,691.4566666666666,0.0,70.47,41.053333333333335,74.0,0.0,73.0,71.0,70.55666666666667,,,64.0,71.0,65.0,65.0,14.169999999999996,0.0
2526,2025-02-23 17:15:00,692.8733333333333,6.360000000000014,0.0,86.83333333333333,76.64666666666666,687.93,0.0,70.47,40.35666666666667,74.0,0.0,73.0,71.0,70.55666666666667,,,64.0,71.0,65.0,65.0,14.150000000000006,0.0
2527,2025-02-23 17:30:00,688.6366666666667,4.240000000000009,0.0,86.66666666666667,76.28666666666668,682.28,0.0,70.47,39.10666666666666,74.0,0.0,73.0,71.0,70.58333333333333,,,64.0,71.0,65.0,65.0,13.469999999999992,0.0
2528,2025-02-23 17:45:00,671.6833333333333,6.360000000000014,0.0,86.33333333333333,76.39666666666666,677.3333333333334,0.0,70.47,38.09666666666667,74.0,0.0,73.0,71.0,70.59666666666668,,,64.0,71.0,65.0,65.0,13.03,0.0
2529,2025-02-23 18:00:00,664.62,6.349999999999909,0.0,85.66666666666667,75.74333333333334,666.7433333333333,0.0,70.47,36.18666666666667,74.0,0.0,73.0,71.0,70.64333333333333,,,64.0,71.0,65.0,65.0,12.160000000000004,0.0
2530,2025-02-23 18:15:00,656.8533333333334,8.480000000000018,0.0,85.5,75.25,658.97,0.0,70.47,34.79,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,11.670000000000002,0.0
2531,2025-02-23 18:30:00,651.2033333333334,-6.350000000000023,0.0,85.5,75.05666666666667,654.7333333333333,0.0,70.47,33.74,74.0,0.0,73.0,71.0,70.63,,,64.0,71.0,65.0,65.0,11.03,0.0
2532,2025-02-23 18:45:00,647.6733333333333,,0.0,85.5,74.91333333333334,648.38,0.0,70.47,32.71,74.0,0.0,73.0,71.0,70.63,,,64.0,71.0,65.0,65.0,,
2533,2025-02-23 19:00:00,649.79,8.470000000000027,0.0,84.83333333333333,74.58,642.7266666666666,0.0,70.47,31.80333333333333,74.0,0.0,73.0,71.0,70.63,,,64.0,71.0,65.0,65.0,10.209999999999994,0.0
2534,2025-02-23 19:15:00,634.2533333333333,-12.709999999999924,0.0,84.5,74.24666666666667,636.37,0.0,70.47,30.36,74.0,0.0,73.0,71.0,70.63,,,64.0,71.0,65.0,65.0,9.689999999999998,0.0
2535,2025-02-23 19:30:00,632.1366666666667,0.0,0.0,84.16666666666667,73.87666666666667,629.31,0.0,70.47,28.876666666666665,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,9.350000000000009,0.0
2536,2025-02-23 19:45:00,621.54,4.239999999999895,0.0,83.33333333333333,73.48,621.5366666666667,0.0,70.47,27.45,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,8.75,0.0
2537,2025-02-23 20:00:00,621.54,14.839999999999918,0.0,83.0,73.16000000000001,613.77,0.0,70.47,25.88,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,8.179999999999993,0.0
2538,2025-02-23 20:15:00,604.5866666666667,8.470000000000027,0.0,82.16666666666667,72.84333333333333,604.5866666666667,0.0,70.47,24.106666666666666,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,7.579999999999998,0.0
2539,2025-02-23 20:30:00,595.4066666666666,-4.230000000000018,0.0,81.66666666666667,72.30666666666667,596.1133333333333,0.0,70.47,22.42333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,7.039999999999992,0.0
2540,2025-02-23 20:45:00,582.6933333333333,-8.479999999999905,0.0,81.0,71.73333333333333,583.4,0.0,70.47,20.13,74.0,0.0,73.0,71.0,70.71,,,64.0,71.0,65.0,65.0,6.509999999999991,0.0
2541,2025-02-23 21:00:00,570.6866666666666,2.1200000000000045,0.0,80.66666666666667,70.8,566.4466666666667,0.0,70.47,16.83,74.0,0.0,73.0,71.0,70.77,,,64.0,71.0,65.0,65.0,5.549999999999997,0.0
2542,2025-02-23 21:15:00,555.1466666666666,-2.1100000000000136,0.0,80.33333333333333,70.17666666666666,555.1466666666666,0.0,70.47,14.763333333333334,74.0,0.0,73.0,71.0,70.76333333333334,,,64.0,71.0,65.0,65.0,4.810000000000002,0.0
2543,2025-02-23 21:30:00,543.14,-6.360000000000014,0.0,80.0,69.51666666666667,545.2566666666667,0.0,70.47,12.5,74.0,0.0,73.0,71.0,70.77,,,64.0,71.0,65.0,65.0,4.150000000000006,0.0
2544,2025-02-23 21:45:00,532.5433333333334,0.0,0.0,80.0,69.13333333333334,541.0166666666665,0.0,70.47,11.743333333333334,74.0,0.0,73.0,71.0,70.7,,,64.0,71.0,65.0,65.0,3.61,0.0
2545,2025-02-23 22:00:00,536.0766666666667,4.2299999999999045,0.0,79.66666666666667,68.67666666666666,534.6666666666666,0.0,70.47,10.606666666666667,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,3.5900000000000034,0.0
2546,2025-02-23 22:15:00,525.4833333333333,6.360000000000014,0.0,79.5,68.16000000000001,527.6,0.0,70.47,9.156666666666666,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,3.280000000000001,0.0
2547,2025-02-23 22:30:00,519.8333333333334,-8.470000000000027,0.0,79.33333333333333,67.52,519.8333333333334,0.0,70.47,7.676666666666667,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,2.8100000000000023,0.0
2548,2025-02-23 22:45:00,517.0066666666667,-19.069999999999997,0.0,79.16666666666667,67.14666666666666,512.77,0.0,70.47,6.283333333333334,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,2.5400000000000063,0.0
2549,2025-02-23 23:00:00,501.47,-2.119999999999948,0.0,78.66666666666667,66.8,506.41,0.0,70.47,5.24,74.0,0.0,73.0,71.0,70.65333333333334,,,64.0,71.0,65.0,65.0,2.700000000000003,0.0
2550,2025-02-23 23:15:00,506.41333333333336,10.599999999999966,0.0,78.5,66.47,506.41,0.0,70.47,5.12,74.0,0.0,73.0,71.0,70.60000000000001,,,64.0,71.0,65.0,65.0,2.75,0.0
2551,2025-02-23 23:30:00,517.7133333333333,8.480000000000018,0.0,78.5,66.08333333333333,512.77,0.0,70.47,6.093333333333334,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,2.8000000000000043,0.0
2552,2025-02-23 23:45:00,514.8866666666667,-8.480000000000018,0.0,78.66666666666667,66.23,524.7766666666666,0.0,70.47,8.396666666666667,74.0,0.0,73.0,71.0,70.39999999999999,,,64.0,71.0,65.0,65.0,2.93,0.0
2553,2025-02-24 00:00:00,538.9,-8.480000000000018,0.0,79.33333333333333,66.63,543.14,0.0,70.47,12.21,74.0,0.0,73.0,71.0,70.26666666666667,,,64.0,71.0,65.0,65.0,3.710000000000001,0.0
2554,2025-02-24 00:15:00,567.1566666666666,4.240000000000009,0.0,80.0,67.64999999999999,565.0366666666667,0.0,70.47,16.506666666666664,74.0,0.0,73.0,71.0,70.14999999999999,,,64.0,71.0,65.0,65.0,4.800000000000004,0.0
2555,2025-02-24 00:30:00,581.28,-10.590000000000032,0.0,80.83333333333333,68.72666666666667,586.93,0.0,70.47,20.51,74.0,0.0,73.0,71.0,70.08999999999999,,,64.0,71.0,65.0,65.0,6.229999999999997,0.0
2556,2025-02-24 00:45:00,600.35,-16.950000000000045,0.0,82.0,69.79333333333334,613.0633333333334,0.0,70.47,25.64,74.0,0.0,73.0,71.0,69.99333333333334,,,64.0,71.0,65.0,65.0,7.400000000000006,0.0
2557,2025-02-24 01:00:00,630.0166666666667,2.1200000000000045,0.0,83.16666666666667,70.97333333333334,633.5466666666666,0.0,70.47,29.69333333333333,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,9.15,0.0
2558,2025-02-24 01:15:00,651.91,-2.1200000000000045,0.0,83.83333333333333,72.59666666666666,653.3233333333334,0.0,70.47,33.45666666666667,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,9.839999999999996,0.0
2559,2025-02-24 01:30:00,668.1566666666668,4.240000000000009,0.0,84.5,73.39,664.6233333333333,0.0,70.47,35.75333333333333,74.0,0.0,73.0,71.0,70.03666666666668,,,64.0,71.0,65.0,65.0,11.159999999999997,0.0
2560,2025-02-24 01:45:00,670.27,-6.360000000000014,0.0,85.0,73.03666666666668,672.39,0.0,70.47,37.21,74.0,0.0,73.0,71.0,70.11666666666667,,,64.0,71.0,65.0,65.0,11.79,0.0
2561,2025-02-24 02:00:00,684.3966666666666,-6.360000000000014,0.0,85.83333333333333,73.61666666666666,683.6933333333333,0.0,70.47,39.443333333333335,74.0,0.0,73.0,71.0,70.13333333333334,,,64.0,71.0,65.0,65.0,12.89,0.0
2562,2025-02-24 02:15:00,693.5799999999999,0.0,0.0,86.33333333333333,73.78333333333333,686.52,0.0,70.47,39.96,74.0,0.0,73.0,71.0,70.21333333333332,,,64.0,71.0,65.0,65.0,13.43,0.0
2563,2025-02-24 02:30:00,683.6933333333333,-6.360000000000014,0.0,86.66666666666667,73.91666666666667,692.1666666666666,0.0,70.47,41.07666666666666,74.0,0.0,73.0,71.0,70.25,,,64.0,71.0,65.0,65.0,13.64,0.0
2564,2025-02-24 02:45:00,708.41,4.240000000000009,0.0,87.33333333333333,74.52666666666666,699.9366666666666,0.0,70.47,42.56,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,14.380000000000004,0.0
2565,2025-02-24 03:00:00,704.1733333333333,-6.360000000000014,0.0,87.16666666666667,74.49333333333334,697.8166666666666,0.0,70.47,42.156666666666666,74.0,0.0,73.0,71.0,70.34666666666666,,,64.0,71.0,65.0,65.0,14.759999999999998,0.0
2566,2025-02-24 03:15:00,704.88,2.1200000000000045,0.0,87.33333333333333,74.37333333333333,697.8166666666666,0.0,70.47,42.19,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,14.52000000000001,0.0
2567,2025-02-24 03:30:00,696.4066666666668,0.0,0.0,87.16666666666667,74.31333333333333,700.6433333333334,0.0,70.47,42.66666666666666,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,14.740000000000002,0.0
2568,2025-02-24 03:45:00,700.6433333333334,-16.950000000000045,0.0,87.5,74.38,703.4699999999999,0.0,70.47,43.23,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,15.010000000000003,0.0
2569,2025-02-24 04:00:00,699.23,-12.720000000000027,0.0,87.66666666666667,74.5,706.2966666666667,0.0,70.47,43.78,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,15.189999999999998,0.0
2570,2025-02-24 04:15:00,703.4699999999999,-4.240000000000009,0.0,88.0,74.52333333333333,709.1166666666668,0.0,70.47,44.31666666666666,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,15.439999999999998,0.0
2571,2025-02-24 04:30:00,714.0633333333334,-2.1100000000000136,0.0,88.0,74.70666666666666,711.94,0.0,70.47,44.92,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,15.840000000000003,0.0
2572,2025-02-24 04:45:00,707.7066666666666,-2.119999999999891,0.0,88.66666666666667,74.81,714.7666666666665,0.0,70.47,45.35666666666666,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,16.03000000000001,0.0
2573,2025-02-24 05:00:00,714.77,-4.239999999999895,0.0,89.33333333333333,74.79666666666667,716.18,0.0,70.47,45.71333333333333,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,16.320000000000007,0.0
2574,2025-02-24 05:15:00,717.5966666666667,8.480000000000018,0.0,88.83333333333333,74.83999999999999,714.7666666666665,0.0,70.47,45.34666666666667,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,16.479999999999997,0.0
2575,2025-02-24 05:30:00,707.7033333333334,-21.18999999999994,0.0,88.66666666666667,75.05,716.18,0.0,70.47,45.70666666666667,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,16.22,0.0
2576,2025-02-24 05:45:00,714.77,-10.589999999999918,0.0,88.33333333333333,74.86,714.06,0.0,70.47,45.28666666666667,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,16.03,0.0
2577,2025-02-24 06:00:00,714.0633333333334,-8.470000000000027,0.0,88.33333333333333,74.94,714.06,0.0,70.47,45.24666666666667,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,15.839999999999996,0.0
2578,2025-02-24 06:15:00,722.54,8.480000000000018,0.0,88.5,74.89999999999999,715.4733333333334,0.0,70.47,45.5,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,16.189999999999998,0.0
2579,2025-02-24 06:30:00,711.2366666666667,-10.589999999999918,0.0,88.5,74.89999999999999,716.18,0.0,70.47,45.830000000000005,74.0,0.0,73.0,71.0,70.44333333333334,,,64.0,71.0,65.0,65.0,16.240000000000002,0.0
2580,2025-02-24 06:45:00,726.7733333333332,8.470000000000027,0.0,88.66666666666667,75.16333333333334,720.42,0.0,70.47,46.50333333333333,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,16.589999999999996,0.0
2581,2025-02-24 07:00:00,712.65,-14.829999999999927,0.0,89.0,75.15666666666665,719.0066666666667,0.0,70.47,46.17,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,16.409999999999997,0.0
2582,2025-02-24 07:15:00,717.5966666666667,4.240000000000009,0.0,89.16666666666667,75.17666666666666,720.42,0.0,70.47,46.44333333333333,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,16.519999999999996,0.0
2583,2025-02-24 07:30:00,721.4749999999999,8.470000000000027,0.0,89.25,75.2,720.42,0.0,70.47,46.260000000000005,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,16.560000000000002,0.0
2584,2025-02-24 07:45:00,721.1266666666667,0.0,0.0,89.33333333333333,75.23666666666666,721.1266666666667,0.0,70.47,46.72,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,16.560000000000002,0.0
2585,2025-02-24 08:00:00,711.2366666666667,-10.599999999999907,0.0,89.5,75.15,721.8333333333334,0.0,70.47,46.75666666666666,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,16.750000000000007,0.0
2586,2025-02-24 08:15:00,718.2999999999998,-4.240000000000009,0.0,89.5,75.22333333333334,723.2466666666666,0.0,70.47,46.96333333333333,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,16.779999999999994,0.0
2587,2025-02-24 08:30:00,727.4833333333332,8.470000000000027,0.0,89.66666666666667,75.50666666666666,727.4833333333332,0.0,70.47,47.85333333333333,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,17.32,0.0
2588,2025-02-24 08:45:00,731.7199999999999,-2.1100000000000136,0.0,89.83333333333333,75.48,728.89,0.0,70.47,48.23333333333333,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,17.150000000000006,0.0
2589,2025-02-24 09:00:00,734.5466666666666,8.480000000000018,0.0,89.33333333333333,75.42333333333333,728.1866666666666,0.0,70.47,48.04666666666666,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,17.32999999999999,0.0
2590,2025-02-24 09:15:00,737.37,-12.710000000000036,0.0,88.33333333333333,75.50333333333333,733.13,0.0,70.47,48.88666666666666,74.0,0.0,73.0,71.0,70.41000000000001,,,64.0,71.0,65.0,65.0,17.060000000000002,0.0
2591,2025-02-24 09:30:00,735.25,2.1200000000000045,0.0,88.5,75.57333333333334,735.9566666666666,0.0,70.47,49.5,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,17.58,0.0
2592,2025-02-24 09:45:00,743.7266666666668,16.950000000000045,0.0,88.5,75.53666666666668,735.25,0.0,70.47,49.46666666666667,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,17.580000000000005,0.0
2593,2025-02-24 10:00:00,737.37,2.1200000000000045,0.0,88.83333333333333,75.53666666666666,738.0766666666667,0.0,70.47,49.873333333333335,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,17.629999999999995,0.0
2594,2025-02-24 10:15:00,741.6066666666667,8.470000000000027,0.0,89.0,75.79666666666667,740.9033333333333,0.0,70.47,50.36666666666667,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,17.659999999999997,0.0
2595,2025-02-24 10:30:00,740.9033333333333,0.0,0.0,89.5,75.92,740.9033333333333,0.0,70.47,50.35666666666666,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,17.800000000000004,0.0
2596,2025-02-24 10:45:00,748.6700000000001,8.470000000000027,0.0,89.0,75.72,735.9566666666666,0.0,70.47,49.51666666666667,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,17.770000000000003,0.0
2597,2025-02-24 11:00:00,730.31,-14.83000000000004,0.0,88.83333333333333,75.66,735.25,0.0,70.47,49.35999999999999,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,17.599999999999994,0.0
2598,2025-02-24 11:15:00,726.7733333333332,-19.07000000000005,0.0,89.33333333333333,75.67999999999999,735.9566666666666,0.0,70.47,49.44333333333333,74.0,0.0,73.0,71.0,70.48,,,64.0,71.0,65.0,65.0,17.61,0.0
2599,2025-02-24 11:30:00,740.9,12.710000000000036,0.0,89.66666666666667,75.86,738.0766666666667,0.0,70.47,49.89000000000001,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,17.869999999999997,0.0
2600,2025-02-24 11:45:00,733.1333333333333,-23.31000000000006,0.0,90.0,75.88333333333333,738.0766666666667,0.0,70.47,49.95333333333334,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,17.89,0.0
2601,2025-02-24 12:00:00,735.96,4.240000000000009,0.0,90.0,75.89666666666666,738.0766666666667,0.0,70.47,49.95,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,17.75,0.0
2602,2025-02-24 12:15:00,743.0233333333334,2.1200000000000045,0.0,90.0,76.07666666666667,741.61,0.0,70.47,50.50666666666667,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,17.999999999999993,0.0
2603,2025-02-24 12:30:00,735.25,-10.600000000000025,0.0,90.0,75.99333333333334,739.4900000000001,0.0,70.47,50.1,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,18.040000000000006,0.0
2604,2025-02-24 12:45:00,745.14,0.0,0.0,90.33333333333331,76.19666666666667,741.61,0.0,70.47,50.403333333333336,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,18.130000000000003,0.0
2605,2025-02-24 13:00:00,743.7266666666668,14.83000000000004,0.0,89.83333333333333,76.33333333333333,737.37,0.0,70.47,49.81,74.0,0.0,73.0,71.0,70.49,,,64.0,71.0,65.0,65.0,18.070000000000007,0.0
2606,2025-02-24 13:15:00,729.6,-2.1200000000000045,0.0,89.5,76.3,727.48,0.0,70.47,47.84333333333333,74.0,0.0,73.0,71.0,70.57000000000001,,,64.0,71.0,65.0,65.0,17.54,0.0
2607,2025-02-24 13:30:00,704.1733333333333,-6.3599999999999,0.0,88.83333333333333,75.69333333333333,712.65,0.0,70.47,45.01666666666667,74.0,0.0,73.0,71.0,70.66000000000001,,,64.0,71.0,65.0,65.0,16.159999999999997,0.0
2608,2025-02-24 13:45:00,707.0,6.350000000000023,0.0,88.5,75.40666666666667,702.0566666666667,0.0,70.47,43.123333333333335,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,15.160000000000004,0.0
2609,2025-02-24 14:00:00,688.6366666666667,12.720000000000027,0.0,87.83333333333333,74.54666666666667,682.9833333333332,0.0,70.47,39.35333333333333,74.0,0.0,73.0,71.0,70.77666666666667,,,64.0,71.0,65.0,65.0,13.979999999999997,0.0
2610,2025-02-24 14:15:00,679.4533333333333,12.720000000000027,0.0,87.33333333333333,74.06666666666666,668.86,0.0,70.47,36.60333333333333,74.0,0.0,73.0,71.0,70.79666666666667,,,64.0,71.0,65.0,65.0,12.449999999999996,0.0
2611,2025-02-24 14:30:00,662.5033333333333,-8.470000000000027,0.0,86.66666666666667,73.48333333333333,656.8533333333334,0.0,70.47,34.2,74.0,0.0,73.0,71.0,70.79666666666667,,,64.0,71.0,65.0,65.0,11.299999999999995,0.0
2612,2025-02-24 14:45:00,649.0866666666667,16.950000000000045,0.0,85.83333333333333,73.0,642.02,0.0,70.47,31.50333333333333,74.0,0.0,73.0,71.0,70.82333333333334,,,64.0,71.0,65.0,65.0,10.36,0.0
2613,2025-02-24 15:00:00,634.2533333333332,10.590000000000032,0.0,85.33333333333333,72.90666666666667,627.19,0.0,70.47,28.58,74.0,0.0,73.0,71.0,70.83,,,64.0,71.0,65.0,65.0,9.170000000000009,0.0
2614,2025-02-24 15:15:00,619.4200000000001,6.360000000000014,0.0,84.16666666666667,72.19,612.3566666666667,0.0,70.47,25.72666666666667,74.0,0.0,73.0,71.0,70.82666666666667,,,64.0,71.0,65.0,65.0,8.149999999999991,0.0
2615,2025-02-24 15:30:00,601.0533333333333,-4.240000000000009,0.0,83.83333333333333,72.07666666666667,601.76,0.0,70.47,23.43,74.0,0.0,73.0,71.0,70.81,,,64.0,71.0,65.0,65.0,7.409999999999997,0.0
2616,2025-02-24 15:45:00,602.4666666666667,2.1100000000000136,0.0,83.66666666666667,72.21,596.1133333333333,0.0,70.47,22.46333333333333,74.0,0.0,73.0,71.0,70.74666666666667,,,64.0,71.0,65.0,65.0,6.649999999999992,0.0
2617,2025-02-24 16:00:00,596.1133333333333,-6.350000000000023,0.0,83.83333333333333,72.37333333333333,593.9933333333333,0.0,70.47,22.256666666666664,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,6.739999999999995,0.0
2618,2025-02-24 16:15:00,580.57,-10.599999999999907,0.0,83.66666666666667,72.27,588.3433333333332,0.0,70.47,20.84,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,6.299999999999997,0.0
2619,2025-02-24 16:30:00,582.69,0.0,0.0,83.5,72.08666666666666,580.57,0.0,70.47,19.606666666666666,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,5.969999999999999,0.0
2620,2025-02-24 16:45:00,580.5733333333334,10.589999999999918,0.0,83.16666666666667,71.91666666666667,573.5133333333333,0.0,70.47,18.13,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,5.540000000000006,0.0
2621,2025-02-24 17:00:00,560.7933333333334,-10.600000000000025,0.0,82.83333333333333,71.69,566.4466666666667,0.0,70.47,16.790000000000003,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,4.899999999999992,0.0
2622,2025-02-24 17:15:00,553.03,-10.590000000000032,0.0,82.33333333333333,71.30333333333333,558.6766666666666,0.0,70.47,15.356666666666667,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,4.340000000000003,0.0
2623,2025-02-24 17:30:00,554.4399999999999,-12.720000000000027,0.0,83.0,62.43333333333334,558.68,0.0,70.47,15.523333333333332,74.0,0.0,73.0,71.0,70.58333333333333,,,64.0,71.0,65.0,65.0,4.280000000000001,0.0
2624,2025-02-24 17:45:00,588.3433333333334,0.0,0.0,83.83333333333333,68.19,589.0500000000001,0.0,70.47,20.94,74.0,0.0,73.0,71.0,70.31666666666666,,,64.0,71.0,65.0,65.0,5.689999999999998,0.0
2625,2025-02-24 18:00:00,593.99,-2.1200000000000045,0.0,83.83333333333333,64.52,599.6433333333333,0.0,70.47,23.30333333333333,74.0,0.0,73.0,71.0,70.28,,,64.0,71.0,65.0,65.0,5.829999999999991,0.0
2626,2025-02-24 18:15:00,630.7199999999999,4.240000000000009,0.0,85.0,65.33333333333333,628.6,0.0,70.47,28.953333333333333,74.0,0.0,73.0,71.0,70.11333333333333,,,64.0,71.0,65.0,65.0,6.719999999999999,0.0
2627,2025-02-24 18:30:00,663.9133333333333,4.230000000000018,0.0,85.83333333333333,67.28,659.68,0.0,70.47,34.88,74.0,0.0,73.0,71.0,69.97333333333334,,,64.0,71.0,65.0,65.0,8.5,0.0
2628,2025-02-24 18:45:00,682.9833333333332,4.240000000000009,0.0,86.5,69.02333333333333,682.9833333333332,0.0,70.47,39.303333333333335,74.0,0.0,73.0,71.0,69.94666666666666,,,64.0,71.0,65.0,65.0,10.14,0.0
2629,2025-02-24 19:00:00,705.5866666666667,12.720000000000027,0.0,86.83333333333333,70.01666666666667,700.6433333333334,0.0,70.47,42.56666666666667,74.0,0.0,73.0,71.0,69.97333333333334,,,64.0,71.0,65.0,65.0,11.290000000000006,0.0
2630,2025-02-24 19:15:00,707.7066666666666,-4.240000000000009,0.0,87.0,70.56666666666668,707.7066666666666,0.0,70.47,43.85,74.0,0.0,73.0,71.0,70.07666666666667,,,64.0,71.0,65.0,65.0,12.370000000000005,0.0
2631,2025-02-24 19:30:00,716.8866666666667,4.239999999999895,0.0,87.16666666666667,70.98,712.6466666666666,0.0,70.47,44.88,74.0,0.0,73.0,71.0,70.15666666666668,,,64.0,71.0,65.0,65.0,12.490000000000007,0.0
2632,2025-02-24 19:45:00,706.9966666666668,2.1200000000000045,0.0,87.0,71.29666666666667,711.2333333333335,0.0,70.47,44.74666666666667,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,12.520000000000003,0.0
2633,2025-02-24 20:00:00,711.2366666666667,8.469999999999914,0.0,87.0,70.64666666666666,705.59,0.0,70.47,43.57666666666668,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,12.229999999999997,0.0
2634,2025-02-24 20:15:00,704.1733333333333,-8.480000000000018,0.0,86.66666666666667,70.36,706.2966666666667,0.0,70.47,43.81,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,12.259999999999998,0.0
2635,2025-02-24 20:30:00,700.6433333333333,6.349999999999909,0.0,86.83333333333333,70.09666666666668,702.7633333333333,0.0,70.47,43.18,74.0,0.0,73.0,71.0,70.46,,,64.0,71.0,65.0,65.0,12.31000000000001,0.0
2636,2025-02-24 20:45:00,700.6433333333334,4.240000000000009,0.0,86.66666666666667,69.70666666666666,697.11,0.0,70.47,42.06,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,11.64,0.0
2637,2025-02-24 21:00:00,697.8166666666666,-2.1200000000000045,0.0,86.83333333333333,69.76666666666667,697.8166666666666,0.0,70.47,42.18333333333334,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,11.649999999999991,0.0
2638,2025-02-24 21:15:00,690.0466666666666,-4.240000000000009,0.0,87.0,69.71333333333332,698.5233333333334,0.0,70.47,42.20666666666667,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,11.620000000000005,0.0
2639,2025-02-24 21:30:00,707.0,6.360000000000014,0.0,87.33333333333333,70.13666666666667,705.59,0.0,70.47,43.653333333333336,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,11.839999999999996,0.0
2640,2025-02-24 21:45:00,707.7033333333334,2.1200000000000045,0.0,87.66666666666667,71.22666666666667,710.5266666666666,0.0,70.47,44.61666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,12.470000000000006,0.0
2641,2025-02-24 22:00:00,708.41,6.3599999999999,0.0,87.33333333333333,76.20333333333333,706.29,0.0,70.47,43.696666666666665,74.0,0.0,73.0,71.0,70.45333333333333,,,64.0,71.0,65.0,65.0,12.320000000000007,0.0
2642,2025-02-24 22:15:00,690.0466666666666,-4.240000000000009,0.0,86.83333333333333,71.60666666666667,692.1666666666666,0.0,70.47,40.85,74.0,0.0,73.0,71.0,70.58,,,64.0,71.0,65.0,65.0,11.500000000000009,0.0
2643,2025-02-24 22:30:00,685.81,0.0,0.0,86.33333333333333,73.38333333333333,684.3966666666666,0.0,70.47,39.39333333333334,74.0,0.0,73.0,71.0,70.61666666666667,,,64.0,71.0,65.0,65.0,11.179999999999993,0.0
2644,2025-02-24 22:45:00,668.86,-6.349999999999909,0.0,86.0,73.08,671.6833333333333,0.0,70.47,37.13333333333333,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,10.479999999999997,0.0
2645,2025-02-24 23:00:00,646.9666666666667,4.240000000000009,0.0,85.16666666666667,69.79333333333334,654.7366666666667,0.0,70.47,33.88666666666666,74.0,0.0,73.0,71.0,70.74000000000001,,,64.0,71.0,65.0,65.0,8.899999999999991,0.0
2646,2025-02-24 23:15:00,650.4966666666667,4.240000000000009,0.0,85.33333333333333,71.96666666666667,652.6166666666667,0.0,70.47,33.37,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,9.089999999999996,0.0
2647,2025-02-24 23:30:00,647.67,6.350000000000023,0.0,84.66666666666667,69.35666666666667,644.8466666666667,0.0,70.47,31.83333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,7.739999999999995,0.0
2648,2025-02-24 23:45:00,646.9666666666667,6.360000000000014,0.0,84.66666666666667,73.75,638.4899999999999,0.0,70.47,30.683333333333334,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,8.0,0.0
2649,2025-02-25 00:00:00,624.3633333333333,-8.479999999999905,0.0,83.66666666666667,67.99,621.5366666666667,0.0,70.47,27.78333333333333,74.0,0.0,73.0,71.0,70.72333333333334,,,64.0,71.0,65.0,65.0,7.409999999999997,0.0
2650,2025-02-25 00:15:00,622.2466666666667,2.1200000000000045,0.0,84.33333333333333,71.14333333333333,620.83,0.0,70.47,27.35333333333333,74.0,0.0,73.0,71.0,70.66000000000001,,,64.0,71.0,65.0,65.0,8.430000000000007,0.0
2651,2025-02-25 00:30:00,611.65,-10.590000000000032,0.0,83.83333333333333,66.97,614.4766666666667,0.0,70.47,26.063333333333333,74.0,0.0,73.0,71.0,70.65333333333334,,,64.0,71.0,65.0,65.0,6.720000000000006,0.0
2652,2025-02-25 00:45:00,610.2366666666667,-16.950000000000045,0.0,84.0,70.48,614.4733333333334,0.0,70.47,25.793333333333333,74.0,0.0,73.0,71.0,70.61,,,64.0,71.0,65.0,65.0,6.409999999999997,0.0
2653,2025-02-25 01:00:00,617.3033333333333,-2.1200000000000045,0.0,84.33333333333333,68.24666666666667,620.8333333333334,0.0,70.47,27.146666666666665,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,6.980000000000004,0.0
2654,2025-02-25 01:15:00,612.3566666666667,-38.13999999999999,0.0,84.66666666666667,71.13,632.8433333333332,0.0,70.47,29.596666666666664,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,7.75,0.0
2655,2025-02-25 01:30:00,635.6633333333333,-10.589999999999918,0.0,85.16666666666667,70.81333333333333,640.6066666666667,0.0,70.47,30.956666666666667,74.0,0.0,73.0,71.0,70.35666666666667,,,64.0,71.0,65.0,65.0,8.180000000000007,0.0
2656,2025-02-25 01:45:00,651.2033333333334,2.1200000000000045,0.0,85.16666666666667,69.42,643.4333333333333,0.0,70.47,31.71666666666667,74.0,0.0,73.0,71.0,70.37,,,64.0,71.0,65.0,65.0,8.549999999999997,0.0
2657,2025-02-25 02:00:00,650.4966666666667,-4.240000000000009,0.0,85.83333333333333,72.31666666666666,654.0266666666666,0.0,70.47,33.663333333333334,74.0,0.0,73.0,71.0,70.31333333333333,,,64.0,71.0,65.0,65.0,10.270000000000003,0.0
2658,2025-02-25 02:15:00,649.79,-6.350000000000023,0.0,85.5,75.21666666666665,649.0833333333334,0.0,70.47,32.60333333333333,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,9.549999999999995,0.0
2659,2025-02-25 02:30:00,632.84,14.840000000000032,0.0,84.83333333333333,74.12666666666667,632.13,0.0,70.47,29.55333333333333,74.0,0.0,73.0,71.0,70.57000000000001,,,64.0,71.0,65.0,65.0,8.5,0.0
2660,2025-02-25 02:45:00,622.2466666666667,10.599999999999907,0.0,84.33333333333333,73.13666666666667,615.89,0.0,70.47,26.41333333333333,74.0,0.0,73.0,71.0,70.67,,,64.0,71.0,65.0,65.0,7.640000000000001,0.0
2661,2025-02-25 03:00:00,613.7666666666668,14.83000000000004,0.0,84.16666666666667,72.88333333333334,606.7066666666666,0.0,70.47,24.616666666666664,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,6.900000000000006,0.0
2662,2025-02-25 03:15:00,609.5300000000001,14.83000000000004,0.0,84.5,66.60333333333334,605.2933333333334,0.0,70.47,24.16333333333333,74.0,0.0,73.0,71.0,70.62666666666667,,,64.0,71.0,65.0,65.0,6.690000000000005,0.0
2663,2025-02-25 03:30:00,616.5933333333334,-6.360000000000014,0.0,85.0,72.51,613.0666666666667,0.0,70.47,25.75333333333333,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,6.689999999999998,0.0
2664,2025-02-25 03:45:00,613.77,2.1200000000000045,0.0,84.5,72.61,610.24,0.0,70.47,25.173333333333336,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,7.019999999999996,0.0
2665,2025-02-25 04:00:00,606.0,-8.480000000000018,0.0,84.5,72.53,606.7066666666666,0.0,70.47,24.55,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,6.88000000000001,0.0
2666,2025-02-25 04:15:00,606.7033333333334,-6.360000000000014,0.0,84.5,69.62666666666667,601.76,0.0,70.47,23.67333333333333,74.0,0.0,73.0,71.0,70.55666666666667,,,64.0,71.0,65.0,65.0,6.6200000000000045,0.0
2667,2025-02-25 04:30:00,606.0,-12.710000000000036,0.0,85.33333333333333,69.16666666666667,613.0600000000001,0.0,70.47,25.71666666666667,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,6.420000000000002,0.0
2668,2025-02-25 04:45:00,625.07,8.479999999999905,0.0,85.5,73.28333333333335,620.83,0.0,70.47,27.24,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,6.849999999999994,0.0
2669,2025-02-25 05:00:00,628.6,10.599999999999907,0.0,85.66666666666667,69.42,623.6566666666668,0.0,70.47,27.766666666666666,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,6.829999999999998,0.0
2670,2025-02-25 05:15:00,638.4899999999999,10.600000000000025,0.0,86.5,73.81666666666666,638.4866666666667,0.0,70.47,30.58,74.0,0.0,73.0,71.0,70.30333333333333,,,64.0,71.0,65.0,65.0,7.579999999999998,0.0
2671,2025-02-25 05:30:00,626.4833333333333,-6.350000000000023,0.0,86.33333333333333,74.28333333333333,632.1333333333333,0.0,70.47,29.55,74.0,0.0,73.0,71.0,70.41333333333334,,,64.0,71.0,65.0,65.0,8.169999999999987,0.0
2672,2025-02-25 05:45:00,628.6033333333334,6.3599999999999,0.0,86.33333333333333,69.25333333333333,627.1866666666666,0.0,70.47,28.58,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,6.02000000000001,0.0
2673,2025-02-25 06:00:00,651.91,8.480000000000018,0.0,86.66666666666667,73.86,640.6066666666667,0.0,70.47,30.996666666666663,74.0,0.0,73.0,71.0,70.36666666666666,,,64.0,71.0,65.0,65.0,7.679999999999993,0.0
2674,2025-02-25 06:15:00,644.8433333333334,0.0,0.0,87.0,68.97666666666667,646.2566666666667,0.0,70.47,32.25666666666667,74.0,0.0,73.0,71.0,70.34666666666666,,,64.0,71.0,65.0,65.0,7.769999999999996,0.0
2675,2025-02-25 06:30:00,661.7933333333334,-2.1200000000000045,0.0,87.33333333333333,72.81333333333333,656.8533333333334,0.0,70.47,34.18666666666667,74.0,0.0,73.0,71.0,70.31,,,64.0,71.0,65.0,65.0,9.260000000000003,0.0
2676,2025-02-25 06:45:00,661.09,-6.360000000000014,0.0,87.83333333333333,71.95666666666666,661.0933333333334,0.0,70.47,34.81666666666667,74.0,0.0,73.0,71.0,70.31666666666666,,,64.0,71.0,65.0,65.0,9.310000000000002,0.0
2677,2025-02-25 07:00:00,656.1466666666666,-2.1200000000000045,0.0,87.33333333333333,71.52333333333333,660.3833333333333,0.0,70.47,34.86333333333334,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,10.079999999999998,0.0
2678,2025-02-25 07:15:00,671.6833333333333,12.709999999999924,0.0,87.83333333333333,72.63,663.9166666666666,0.0,70.47,35.53,74.0,0.0,73.0,71.0,70.38333333333333,,,64.0,71.0,65.0,65.0,9.640000000000008,0.0
2679,2025-02-25 07:30:00,656.8533333333334,-2.1200000000000045,0.0,87.66666666666667,70.50666666666667,660.3833333333333,0.0,70.47,34.78666666666667,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,10.11,0.0
2680,2025-02-25 07:45:00,664.62,-4.240000000000009,0.0,88.33333333333333,73.35333333333334,666.7433333333333,0.0,70.47,36.04,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,10.189999999999998,0.0
2681,2025-02-25 08:00:00,652.6166666666667,-6.350000000000023,0.0,87.33333333333333,69.58666666666666,654.0300000000001,0.0,70.47,33.74666666666667,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,8.870000000000005,0.0
2682,2025-02-25 08:15:00,660.3833333333333,-6.350000000000023,0.0,87.83333333333333,74.69,658.97,0.0,70.47,34.656666666666666,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,9.389999999999992,0.0
2683,2025-02-25 08:30:00,644.14,8.470000000000027,0.0,87.0,74.89999999999999,643.4366666666666,0.0,70.47,31.92,74.0,0.0,73.0,71.0,70.58999999999999,,,64.0,71.0,65.0,65.0,9.439999999999998,0.0
2684,2025-02-25 08:45:00,631.4266666666666,14.83000000000004,0.0,86.16666666666667,73.92333333333333,626.4833333333332,0.0,70.47,28.28,74.0,0.0,73.0,71.0,70.7,,,64.0,71.0,65.0,65.0,8.310000000000002,0.0
2685,2025-02-25 09:00:00,611.6466666666666,6.350000000000023,0.0,85.33333333333333,72.88,608.8266666666667,0.0,70.47,25.046666666666667,74.0,0.0,73.0,71.0,70.79,,,64.0,71.0,65.0,65.0,7.230000000000004,0.0
2686,2025-02-25 09:15:00,595.4033333333333,16.950000000000045,0.0,84.83333333333333,72.14666666666666,594.6999999999999,0.0,70.47,22.243333333333336,74.0,0.0,73.0,71.0,70.79,,,64.0,71.0,65.0,65.0,6.510000000000005,0.0
2687,2025-02-25 09:30:00,583.4,2.1200000000000045,0.0,84.66666666666667,71.52333333333333,583.3966666666666,0.0,70.47,20.15333333333333,74.0,0.0,73.0,71.0,70.77666666666666,,,64.0,71.0,65.0,65.0,5.879999999999996,0.0
2688,2025-02-25 09:45:00,586.2233333333334,19.069999999999936,0.0,84.5,68.19000000000001,581.2766666666668,0.0,70.47,19.65,74.0,0.0,73.0,71.0,70.7,,,64.0,71.0,65.0,65.0,5.450000000000003,0.0
2689,2025-02-25 10:00:00,593.2866666666666,4.239999999999895,0.0,85.16666666666667,67.67333333333333,591.1666666666666,0.0,70.47,21.316666666666663,74.0,0.0,73.0,71.0,70.55666666666667,,,64.0,71.0,65.0,65.0,5.230000000000004,0.0
2690,2025-02-25 10:15:00,604.59,-2.1100000000000136,0.0,85.83333333333333,64.13666666666667,608.1166666666667,0.0,70.47,24.76333333333333,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,4.189999999999991,0.0
2691,2025-02-25 10:30:00,643.4333333333334,2.1200000000000045,0.0,86.83333333333333,69.74333333333333,636.37,0.0,70.47,30.25333333333333,74.0,0.0,73.0,71.0,70.18333333333334,,,64.0,71.0,65.0,65.0,8.54,0.0
2692,2025-02-25 10:45:00,648.38,-10.590000000000032,0.0,87.33333333333333,65.29333333333334,653.32,0.0,70.47,33.2,74.0,0.0,73.0,71.0,70.14,,,64.0,71.0,65.0,65.0,8.979999999999997,0.0
2693,2025-02-25 11:00:00,678.0433333333334,-4.2299999999999045,0.0,88.33333333333333,72.79,680.16,0.0,70.47,39.01666666666667,74.0,0.0,73.0,71.0,70.03,,,64.0,71.0,65.0,65.0,11.129999999999995,0.0
2694,2025-02-25 11:15:00,683.6899999999999,0.0,0.0,88.66666666666667,70.13,687.93,0.0,70.47,40.18666666666667,74.0,0.0,73.0,71.0,70.10666666666667,,,64.0,71.0,65.0,65.0,11.819999999999991,0.0
2695,2025-02-25 11:30:00,696.4066666666668,10.600000000000025,0.0,89.0,76.83,694.9900000000001,0.0,70.47,41.473333333333336,74.0,0.0,73.0,71.0,70.18666666666667,,,64.0,71.0,65.0,65.0,12.269999999999996,0.0
2696,2025-02-25 11:45:00,670.9766666666666,-2.1200000000000045,0.0,88.33333333333333,75.73666666666666,675.2166666666667,0.0,70.47,37.84666666666667,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,12.14,0.0
2697,2025-02-25 12:00:00,654.0300000000001,2.1200000000000045,0.0,87.66666666666667,74.27666666666666,656.1466666666666,0.0,70.47,34.166666666666664,74.0,0.0,73.0,71.0,70.59666666666668,,,64.0,71.0,65.0,65.0,10.880000000000004,0.0
2698,2025-02-25 12:15:00,648.38,2.1200000000000045,0.0,87.33333333333333,73.26,642.02,0.0,70.47,31.3,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,9.540000000000006,0.0
