,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3172,2025-03-02 10:45:00,791.7533333333334,-2.1200000000000045,0.0,96.16666666666669,77.17333333333333,789.6333333333333,0.0,70.47,59.76666666666667,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,22.510000000000005,0.0
3173,2025-03-02 11:00:00,790.3433333333334,2.1200000000000045,0.0,96.0,77.06666666666666,789.6333333333333,0.0,70.47,59.78333333333333,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,22.58,0.0
3174,2025-03-02 11:15:00,794.5799999999999,10.599999999999907,0.0,96.33333333333331,77.22,793.8733333333333,0.0,70.47,60.70333333333334,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,22.75,0.0
3175,2025-03-02 11:30:00,787.5166666666668,-8.480000000000018,0.0,96.16666666666669,77.21666666666667,793.8733333333333,0.0,70.47,60.54333333333333,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,22.98,0.0
3176,2025-03-02 11:45:00,788.2233333333334,-14.83000000000004,0.0,96.5,77.21,794.58,0.0,70.47,60.870000000000005,74.0,0.0,73.0,71.0,70.44333333333333,,,64.0,71.0,65.0,65.0,22.9,0.0
3177,2025-03-02 12:00:00,803.0566666666667,2.1200000000000045,0.0,96.66666666666669,77.31666666666666,799.5266666666666,0.0,70.47,61.836666666666666,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,23.24,0.0
3178,2025-03-02 12:15:00,807.2933333333334,2.119999999999891,0.0,96.66666666666669,77.40333333333334,803.0566666666667,0.0,70.47,62.54666666666666,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,23.300000000000004,0.0
3179,2025-03-02 12:30:00,797.4033333333333,-10.589999999999918,0.0,96.5,77.56666666666666,805.8766666666667,0.0,70.47,63.00666666666667,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,23.48,0.0
3180,2025-03-02 12:45:00,802.35,2.119999999999891,0.0,96.83333333333331,77.60000000000001,803.0566666666667,0.0,70.47,62.57666666666668,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,23.489999999999995,0.0
3181,2025-03-02 13:00:00,793.8733333333333,-6.3599999999999,0.0,96.83333333333331,77.67333333333333,800.94,0.0,70.47,62.10333333333333,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,23.450000000000003,0.0
3182,2025-03-02 13:15:00,798.1133333333333,6.3599999999999,0.0,96.5,77.83666666666666,796.7000000000002,0.0,70.47,61.41,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,23.130000000000003,0.0
3183,2025-03-02 13:30:00,793.1666666666666,0.0,0.0,96.5,77.73666666666666,793.1666666666666,0.0,70.47,60.70666666666667,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,23.04,0.0
3184,2025-03-02 13:45:00,795.9933333333333,2.1200000000000045,0.0,96.16666666666669,77.68666666666667,791.0466666666667,0.0,70.47,60.09666666666666,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,22.819999999999997,0.0
3185,2025-03-02 14:00:00,788.2233333333334,6.360000000000014,0.0,96.0,77.81,788.2199999999999,0.0,70.47,59.66333333333333,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,22.68,0.0
3186,2025-03-02 14:15:00,779.0433333333334,-6.350000000000023,0.0,95.83333333333331,77.86999999999999,786.8066666666667,0.0,70.47,59.19,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,22.499999999999996,0.0
3187,2025-03-02 14:30:00,776.9233333333333,-4.240000000000009,0.0,95.5,78.04333333333334,783.2833333333333,0.0,70.47,58.64666666666667,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,22.249999999999996,0.0
3188,2025-03-02 14:45:00,786.1033333333334,4.230000000000018,0.0,95.66666666666669,78.02666666666666,779.75,0.0,70.47,57.99,74.0,0.0,73.0,71.0,70.54666666666667,,,64.0,71.0,65.0,65.0,21.96,0.0
3189,2025-03-02 15:00:00,777.63,2.1200000000000045,0.0,95.66666666666669,77.83333333333333,774.0966666666667,0.0,70.47,56.81,74.0,0.0,73.0,71.0,70.57333333333334,,,64.0,71.0,65.0,65.0,21.779999999999998,0.0
3190,2025-03-02 15:15:00,765.6233333333333,-6.350000000000023,0.0,95.5,77.67,766.3266666666667,0.0,70.47,55.553333333333335,74.0,0.0,73.0,71.0,70.60333333333334,,,64.0,71.0,65.0,65.0,21.200000000000003,0.0
3191,2025-03-02 15:30:00,763.5033333333332,-2.1200000000000045,0.0,95.33333333333331,77.59333333333335,762.7999999999998,0.0,70.47,54.79,74.0,0.0,73.0,71.0,70.58999999999999,,,64.0,71.0,65.0,65.0,20.870000000000005,0.0
3192,2025-03-02 15:45:00,767.0333333333333,-2.1200000000000045,0.0,95.16666666666669,77.65,760.68,0.0,70.47,54.31,74.0,0.0,73.0,71.0,70.57,,,64.0,71.0,65.0,65.0,20.620000000000005,0.0
3193,2025-03-02 16:00:00,745.14,-4.239999999999895,0.0,94.83333333333331,77.41333333333334,753.6133333333333,0.0,70.47,52.86000000000001,74.0,0.0,73.0,71.0,70.60000000000001,,,64.0,71.0,65.0,65.0,20.24000000000001,0.0
3194,2025-03-02 16:15:00,743.7266666666668,-10.590000000000032,0.0,94.66666666666669,77.22333333333334,750.08,0.0,70.47,52.11666666666667,74.0,0.0,73.0,71.0,70.59333333333333,,,64.0,71.0,65.0,65.0,19.74,0.0
3195,2025-03-02 16:30:00,752.2033333333334,8.479999999999905,0.0,94.5,77.47000000000001,749.3766666666667,0.0,70.47,52.09333333333333,74.0,0.0,73.0,71.0,70.56333333333333,,,64.0,71.0,65.0,65.0,19.760000000000005,0.0
3196,2025-03-02 16:45:00,746.5533333333333,-4.230000000000018,0.0,94.5,77.16333333333334,745.8466666666667,0.0,70.47,51.373333333333335,74.0,0.0,73.0,71.0,70.56666666666666,,,64.0,71.0,65.0,65.0,19.4,0.0
3197,2025-03-02 17:00:00,746.5500000000001,6.350000000000023,0.0,94.5,77.30666666666667,742.3166666666666,0.0,70.47,50.84,74.0,0.0,73.0,71.0,70.55333333333334,,,64.0,71.0,65.0,65.0,19.19,0.0
3198,2025-03-02 17:15:00,744.43,-6.360000000000014,0.0,94.5,77.32333333333334,741.61,0.0,70.47,50.60333333333333,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,18.95000000000001,0.0
3199,2025-03-02 17:30:00,740.1966666666667,4.240000000000009,0.0,94.66666666666669,77.33,738.7833333333333,0.0,70.47,50.06666666666666,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,18.53,0.0
3200,2025-03-02 17:45:00,731.7199999999999,2.1200000000000045,0.0,94.0,76.98,732.4233333333333,0.0,70.47,49.03,74.0,0.0,73.0,71.0,70.57333333333334,,,64.0,71.0,65.0,65.0,18.459999999999997,0.0
3201,2025-03-02 18:00:00,721.8299999999999,0.0,0.0,93.83333333333331,76.75999999999999,724.6566666666666,0.0,70.47,47.306666666666665,74.0,0.0,73.0,71.0,70.61666666666666,,,64.0,71.0,65.0,65.0,18.0,0.0
3202,2025-03-02 18:15:00,716.18,-8.479999999999905,0.0,93.5,76.23333333333333,716.18,0.0,70.47,45.71666666666667,74.0,0.0,73.0,71.0,70.63666666666667,,,64.0,71.0,65.0,65.0,17.209999999999994,0.0
3203,2025-03-02 18:30:00,710.5300000000001,14.83000000000004,0.0,93.33333333333331,76.01666666666667,711.2366666666667,0.0,70.47,44.806666666666665,74.0,0.0,73.0,71.0,70.61666666666666,,,64.0,71.0,65.0,65.0,16.980000000000004,0.0
3204,2025-03-02 18:45:00,702.0533333333333,4.230000000000018,0.0,92.66666666666669,75.88,704.8833333333333,0.0,70.47,43.546666666666674,74.0,0.0,73.0,71.0,70.63,,,64.0,71.0,65.0,65.0,16.309999999999995,0.0
3205,2025-03-02 19:00:00,701.3466666666667,8.470000000000027,0.0,92.5,75.48,697.8166666666666,0.0,70.47,42.083333333333336,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,15.670000000000009,0.0
3206,2025-03-02 19:15:00,690.0500000000001,6.360000000000014,0.0,91.83333333333331,75.04333333333334,688.6366666666667,0.0,70.47,40.45333333333334,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,14.829999999999998,0.0
3207,2025-03-02 19:30:00,683.6899999999999,-8.480000000000018,0.0,91.5,74.34666666666666,680.16,0.0,70.47,38.82,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,14.18999999999999,0.0
3208,2025-03-02 19:45:00,671.6833333333333,0.0,0.0,91.0,73.86666666666666,673.0966666666667,0.0,70.47,37.26333333333333,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,13.419999999999996,0.0
3209,2025-03-02 20:00:00,664.6233333333333,0.0,0.0,90.16666666666669,73.27333333333333,664.6233333333333,0.0,70.47,35.81,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,12.82,0.0
3210,2025-03-02 20:15:00,660.3833333333333,8.480000000000018,0.0,89.33333333333333,72.81,657.5566666666667,0.0,70.47,34.42333333333333,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,12.18,0.0
3211,2025-03-02 20:30:00,645.5533333333333,-6.350000000000023,0.0,88.83333333333333,72.52333333333333,650.4966666666667,0.0,70.47,32.99666666666666,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,11.599999999999994,0.0
3212,2025-03-02 20:45:00,644.8433333333334,8.470000000000027,0.0,88.16666666666667,72.00666666666666,642.02,0.0,70.47,31.433333333333334,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,10.849999999999994,0.0
3213,2025-03-02 21:00:00,630.7233333333332,-4.230000000000018,0.0,87.5,71.44333333333333,634.2533333333332,0.0,70.47,29.846666666666664,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,10.230000000000004,0.0
3214,2025-03-02 21:15:00,622.2433333333333,-10.599999999999907,0.0,86.83333333333333,70.87,626.4833333333333,0.0,70.47,28.31,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,9.799999999999995,0.0
3215,2025-03-02 21:30:00,619.4166666666666,0.0,0.0,86.66666666666667,70.57333333333334,618.0066666666667,0.0,70.47,26.86,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,9.259999999999998,0.0
3216,2025-03-02 21:45:00,613.77,-4.240000000000009,0.0,86.33333333333333,70.18,612.36,0.0,70.47,25.486666666666668,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,8.640000000000008,0.0
3217,2025-03-02 22:00:00,610.9433333333333,12.710000000000036,0.0,86.0,69.79,603.88,0.0,70.47,24.08,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,8.219999999999999,0.0
3218,2025-03-02 22:15:00,596.11,-2.1200000000000045,0.0,85.83333333333333,69.39666666666666,595.4066666666666,0.0,70.47,22.42,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,7.749999999999993,0.0
3219,2025-03-02 22:30:00,579.16,-2.1200000000000045,0.0,85.83333333333333,68.96,587.6366666666667,0.0,70.47,20.836666666666662,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,7.340000000000003,0.0
3220,2025-03-02 22:45:00,582.6933333333333,6.3599999999999,0.0,85.5,68.28666666666668,579.16,0.0,70.47,19.286666666666665,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,7.050000000000004,0.0
3221,2025-03-02 23:00:00,572.1,0.0,0.0,85.16666666666667,67.79666666666667,570.6866666666666,0.0,70.47,17.593333333333334,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,6.539999999999992,0.0
3222,2025-03-02 23:15:00,562.9166666666666,0.0,0.0,85.0,67.26666666666667,563.62,0.0,70.47,16.203333333333333,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,6.099999999999994,0.0
3223,2025-03-02 23:30:00,567.1533333333333,,0.0,84.83333333333333,67.16,567.86,0.0,70.47,17.0,74.0,0.0,73.0,71.0,70.57666666666667,,,64.0,71.0,65.0,65.0,,
3224,2025-03-02 23:45:00,582.69,10.590000000000032,0.0,85.16666666666667,67.46333333333334,580.5733333333334,0.0,70.47,19.536666666666665,74.0,0.0,73.0,71.0,70.44,,,64.0,71.0,65.0,65.0,6.320000000000007,0.0
3225,2025-03-03 00:00:00,598.23,4.240000000000009,0.0,85.83333333333333,68.02666666666666,595.4066666666666,0.0,70.47,22.180000000000003,74.0,0.0,73.0,71.0,70.33999999999999,,,64.0,71.0,65.0,65.0,7.090000000000003,0.0
3226,2025-03-03 00:15:00,606.7033333333334,-6.360000000000014,0.0,86.5,68.65666666666667,610.24,0.0,70.47,25.036666666666665,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,8.229999999999997,0.0
3227,2025-03-03 00:30:00,615.89,-10.590000000000032,0.0,87.5,69.09333333333333,623.6566666666666,0.0,70.47,27.9,74.0,0.0,73.0,71.0,70.21333333333332,,,64.0,71.0,65.0,65.0,8.859999999999992,0.0
3228,2025-03-03 00:45:00,645.5533333333333,4.240000000000009,0.0,88.83333333333333,70.25333333333333,645.5533333333333,0.0,70.47,31.973333333333333,74.0,0.0,73.0,71.0,70.12,,,64.0,71.0,65.0,65.0,10.179999999999993,0.0
3229,2025-03-03 01:00:00,650.4966666666667,-12.710000000000036,0.0,89.83333333333333,71.26666666666667,661.09,0.0,70.47,34.943333333333335,74.0,0.0,73.0,71.0,70.10666666666667,,,64.0,71.0,65.0,65.0,11.290000000000006,0.0
3230,2025-03-03 01:15:00,673.8033333333333,-4.240000000000009,0.0,90.66666666666669,72.00999999999999,676.63,0.0,70.47,37.95666666666667,74.0,0.0,73.0,71.0,70.09666666666668,,,64.0,71.0,65.0,65.0,12.559999999999995,0.0
3231,2025-03-03 01:30:00,685.1033333333334,-2.1200000000000045,0.0,91.16666666666669,72.85333333333334,690.7533333333334,0.0,70.47,40.78666666666667,74.0,0.0,73.0,71.0,70.11,,,64.0,71.0,65.0,65.0,13.9,0.0
3232,2025-03-03 01:45:00,711.2400000000001,8.480000000000018,0.0,91.83333333333331,73.64666666666666,704.1733333333333,0.0,70.47,43.31333333333333,74.0,0.0,73.0,71.0,70.11333333333333,,,64.0,71.0,65.0,65.0,15.019999999999996,0.0
3233,2025-03-03 02:00:00,701.35,-16.950000000000045,0.0,92.33333333333331,74.57,714.06,0.0,70.47,45.34333333333333,74.0,0.0,73.0,71.0,70.14,,,64.0,71.0,65.0,65.0,15.740000000000002,0.0
3234,2025-03-03 02:15:00,716.8866666666667,2.1200000000000045,0.0,92.66666666666669,74.72,716.18,0.0,70.47,45.803333333333335,74.0,0.0,73.0,71.0,70.23,,,64.0,71.0,65.0,65.0,16.21,0.0
3235,2025-03-03 02:30:00,720.42,0.0,0.0,93.0,74.97333333333334,721.8333333333334,0.0,70.47,46.89000000000001,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,16.450000000000003,0.0
3236,2025-03-03 02:45:00,726.7766666666666,0.0,0.0,93.16666666666669,74.98333333333333,723.9533333333333,0.0,70.47,47.24666666666667,74.0,0.0,73.0,71.0,70.31666666666666,,,64.0,71.0,65.0,65.0,17.08,0.0
3237,2025-03-03 03:00:00,725.36,14.83000000000004,0.0,93.0,74.78,721.8333333333334,0.0,70.47,46.93,74.0,0.0,73.0,71.0,70.38333333333333,,,64.0,71.0,65.0,65.0,16.74000000000001,0.0
3238,2025-03-03 03:15:00,726.0666666666666,4.230000000000018,0.0,93.16666666666669,74.84333333333332,724.66,0.0,70.47,47.26666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,16.849999999999994,0.0
3239,2025-03-03 03:30:00,724.6566666666666,6.350000000000023,0.0,93.5,75.09666666666666,727.4833333333332,0.0,70.47,47.75,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,17.119999999999997,0.0
3240,2025-03-03 03:45:00,727.48,-6.350000000000023,0.0,93.5,75.33666666666666,728.89,0.0,70.47,48.19333333333333,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,17.389999999999993,0.0
3241,2025-03-03 04:00:00,723.9499999999999,-8.480000000000018,0.0,93.83333333333331,75.14,725.3666666666667,0.0,70.47,47.60333333333333,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,17.450000000000003,0.0
3242,2025-03-03 04:15:00,731.0133333333333,6.350000000000023,0.0,93.83333333333331,74.8,724.66,0.0,70.47,47.31666666666666,74.0,0.0,73.0,71.0,70.46666666666667,,,64.0,71.0,65.0,65.0,17.059999999999995,0.0
3243,2025-03-03 04:30:00,720.4200000000001,-16.949999999999932,0.0,94.16666666666669,74.82,726.7766666666666,0.0,70.47,47.80666666666667,74.0,0.0,73.0,71.0,70.44666666666667,,,64.0,71.0,65.0,65.0,17.15,0.0
3244,2025-03-03 04:45:00,725.3633333333333,-16.950000000000045,0.0,94.33333333333331,75.25333333333333,730.3033333333333,0.0,70.47,48.4,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,17.64,0.0
3245,2025-03-03 05:00:00,731.0133333333333,4.230000000000018,0.0,94.5,75.00666666666666,729.6,0.0,70.47,48.196666666666665,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,17.489999999999995,0.0
3246,2025-03-03 05:15:00,732.4266666666666,-12.710000000000036,0.0,95.0,75.34333333333335,734.5433333333334,0.0,70.47,49.32,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,17.950000000000003,0.0
3247,2025-03-03 05:30:00,733.1333333333333,0.0,0.0,94.83333333333331,75.19333333333333,734.5433333333334,0.0,70.47,49.16,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,18.08,0.0
3248,2025-03-03 05:45:00,741.6066666666667,-2.1200000000000045,0.0,95.0,75.23,738.0766666666667,0.0,70.47,49.81999999999999,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,18.250000000000007,0.0
3249,2025-03-03 06:00:00,745.8466666666667,19.07000000000005,0.0,95.0,75.32666666666667,739.4900000000001,0.0,70.47,50.05,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,18.27,0.0
3250,2025-03-03 06:15:00,744.4333333333334,-19.07000000000005,0.0,95.5,75.54,743.73,0.0,70.47,51.0,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,18.71,0.0
3251,2025-03-03 06:30:00,738.0766666666667,-4.240000000000009,0.0,95.5,75.57333333333334,745.8466666666667,0.0,70.47,51.52,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,19.01,0.0
3252,2025-03-03 06:45:00,744.4333333333334,-10.590000000000032,0.0,95.5,75.65333333333334,747.2566666666667,0.0,70.47,51.89666666666667,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,19.15,0.0
3253,2025-03-03 07:00:00,754.32,8.479999999999905,0.0,95.5,75.8,749.3733333333333,0.0,70.47,52.03666666666667,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,19.1,0.0
3254,2025-03-03 07:15:00,745.14,-12.710000000000036,0.0,95.83333333333331,75.86666666666666,751.4933333333333,0.0,70.47,52.42,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,19.3,0.0
3255,2025-03-03 07:30:00,755.73,-2.1200000000000045,0.0,95.83333333333331,76.04,750.7866666666667,0.0,70.47,52.376666666666665,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,19.410000000000004,0.0
3256,2025-03-03 07:45:00,754.3233333333334,4.240000000000009,0.0,96.0,75.91000000000001,750.7866666666667,0.0,70.47,52.57333333333333,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,19.32,0.0
3257,2025-03-03 08:00:00,747.9633333333335,-2.1200000000000045,0.0,95.83333333333331,75.82,752.9066666666668,0.0,70.47,52.76333333333333,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,19.52,0.0
3258,2025-03-03 08:15:00,762.7933333333334,16.949999999999932,0.0,96.33333333333331,75.91333333333334,753.6133333333333,0.0,70.47,53.04,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,19.500000000000007,0.0
3259,2025-03-03 08:30:00,753.6133333333333,0.0,0.0,96.33333333333331,76.09333333333333,755.7333333333335,0.0,70.47,53.50333333333333,74.0,0.0,73.0,71.0,70.44333333333334,,,64.0,71.0,65.0,65.0,19.6,0.0
3260,2025-03-03 08:45:00,745.1433333333334,-14.829999999999927,0.0,96.5,76.13666666666667,758.56,0.0,70.47,53.74333333333334,74.0,0.0,73.0,71.0,70.44333333333333,,,64.0,71.0,65.0,65.0,19.929999999999996,0.0
3261,2025-03-03 09:00:00,767.0300000000001,4.230000000000018,0.0,96.66666666666669,76.17999999999999,760.68,0.0,70.47,54.3,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,20.179999999999996,0.0
3262,2025-03-03 09:15:00,762.7933333333334,8.470000000000027,0.0,96.66666666666669,76.22,762.7999999999998,0.0,70.47,54.620000000000005,74.0,0.0,73.0,71.0,70.42999999999999,,,64.0,71.0,65.0,65.0,19.91,0.0
3263,2025-03-03 09:30:00,753.6133333333333,-14.839999999999918,0.0,96.83333333333331,76.29333333333334,761.3866666666667,0.0,70.47,54.42,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,20.239999999999995,0.0
3264,2025-03-03 09:45:00,770.5633333333334,8.470000000000027,0.0,96.83333333333331,76.24,760.68,0.0,70.47,54.373333333333335,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,19.950000000000003,0.0
3265,2025-03-03 10:00:00,759.2666666666668,-2.1200000000000045,0.0,96.5,76.37666666666667,761.3866666666667,0.0,70.47,54.54333333333333,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,19.98,0.0
3266,2025-03-03 10:15:00,752.91,0.0,0.0,97.0,76.22666666666667,761.3866666666667,0.0,70.47,54.50333333333333,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,19.959999999999997,0.0
3267,2025-03-03 10:30:00,759.9699999999999,0.0,0.0,96.5,76.26666666666667,760.68,0.0,70.47,54.31333333333333,74.0,0.0,73.0,71.0,70.48,,,64.0,71.0,65.0,65.0,19.76,0.0
3268,2025-03-03 10:45:00,761.3833333333333,0.0,0.0,96.66666666666669,76.16,759.9733333333334,0.0,70.47,53.94333333333333,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,19.609999999999992,0.0
3269,2025-03-03 11:00:00,758.56,4.240000000000009,0.0,96.83333333333331,76.20333333333333,758.56,0.0,70.47,53.78,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,19.58,0.0
3270,2025-03-03 11:15:00,762.09,12.709999999999924,0.0,96.83333333333331,76.23333333333333,757.8533333333334,0.0,70.47,53.57666666666668,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,19.520000000000003,0.0
3271,2025-03-03 11:30:00,761.3833333333333,14.83000000000004,0.0,97.0,76.25333333333333,757.1466666666666,0.0,70.47,53.50666666666667,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,19.5,0.0
3272,2025-03-03 11:45:00,751.4966666666666,4.239999999999895,0.0,96.83333333333331,76.19333333333333,755.0266666666666,0.0,70.47,53.21,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,19.459999999999997,0.0
3273,2025-03-03 12:00:00,762.7966666666666,8.479999999999905,0.0,96.5,76.16000000000001,752.2000000000002,0.0,70.47,52.653333333333336,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,19.21999999999999,0.0
3274,2025-03-03 12:15:00,759.9699999999999,27.549999999999955,0.0,96.5,76.14999999999999,750.7866666666667,0.0,70.47,52.43000000000001,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,19.1,0.0
3275,2025-03-03 12:30:00,750.0833333333334,6.360000000000014,0.0,96.66666666666669,76.14666666666666,748.6666666666666,0.0,70.47,51.943333333333335,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,18.950000000000003,0.0
3276,2025-03-03 12:45:00,747.2566666666667,-4.230000000000018,0.0,96.5,76.01333333333334,746.5500000000001,0.0,70.47,51.46333333333333,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,18.61999999999999,0.0
3277,2025-03-03 13:00:00,745.1366666666667,6.350000000000023,0.0,96.5,75.86,741.61,0.0,70.47,50.72666666666667,74.0,0.0,73.0,71.0,70.54666666666667,,,64.0,71.0,65.0,65.0,18.559999999999995,0.0
3278,2025-03-03 13:15:00,728.8966666666666,-6.350000000000023,0.0,95.66666666666669,75.06,728.1899999999999,0.0,70.47,47.946666666666665,74.0,0.0,73.0,71.0,70.63666666666667,,,64.0,71.0,65.0,65.0,17.800000000000004,0.0
3279,2025-03-03 13:30:00,724.6566666666668,19.07000000000005,0.0,95.33333333333331,74.52666666666666,716.8866666666667,0.0,70.47,45.923333333333325,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,16.74000000000001,0.0
3280,2025-03-03 13:45:00,708.4133333333333,8.479999999999905,0.0,94.66666666666669,74.25333333333333,708.4133333333334,0.0,70.47,44.28666666666667,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,16.0,0.0
3281,2025-03-03 14:00:00,706.2933333333334,-2.1200000000000045,0.0,94.66666666666669,74.09666666666666,700.6433333333334,0.0,70.47,42.78666666666667,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,15.29,0.0
3282,2025-03-03 14:15:00,680.8666666666667,-12.710000000000036,0.0,94.16666666666669,73.95666666666666,693.5766666666667,0.0,70.47,41.2,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,14.579999999999998,0.0
3283,2025-03-03 14:30:00,676.63,-23.309999999999945,0.0,93.66666666666669,73.73,684.4,0.0,70.47,39.54666666666667,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,13.729999999999997,0.0
3284,2025-03-03 14:45:00,681.5733333333333,0.0,0.0,93.5,73.54333333333334,676.6266666666667,0.0,70.47,38.06,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,12.979999999999997,0.0
3285,2025-03-03 15:00:00,664.6233333333333,-2.1099999999999,0.0,93.0,73.41000000000001,668.1533333333333,0.0,70.47,36.52333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,12.21,0.0
3286,2025-03-03 15:15:00,657.5566666666667,12.709999999999924,0.0,92.83333333333331,73.18666666666667,661.09,0.0,70.47,35.03666666666667,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,11.610000000000008,0.0
3287,2025-03-03 15:30:00,655.44,2.1200000000000045,0.0,92.66666666666669,73.16000000000001,654.7333333333333,0.0,70.47,33.82333333333333,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,10.880000000000004,0.0
3288,2025-03-03 15:45:00,654.0266666666666,6.350000000000023,0.0,92.5,73.08333333333333,647.6733333333333,0.0,70.47,32.49666666666666,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,10.47,0.0
3289,2025-03-03 16:00:00,640.6066666666667,14.83000000000004,0.0,92.0,72.87666666666667,641.3133333333334,0.0,70.47,31.10333333333333,74.0,0.0,73.0,71.0,70.65666666666667,,,64.0,71.0,65.0,65.0,10.120000000000005,0.0
3290,2025-03-03 16:15:00,637.7833333333333,0.0,0.0,91.83333333333331,72.75,633.5466666666666,0.0,70.47,29.916666666666668,74.0,0.0,73.0,71.0,70.65333333333334,,,64.0,71.0,65.0,65.0,9.660000000000004,0.0
3291,2025-03-03 16:30:00,636.3733333333333,2.1200000000000045,0.0,91.5,72.80333333333333,629.31,0.0,70.47,28.903333333333336,74.0,0.0,73.0,71.0,70.63666666666667,,,64.0,71.0,65.0,65.0,9.199999999999996,0.0
3292,2025-03-03 16:45:00,619.4166666666666,-8.480000000000018,0.0,91.5,72.91333333333334,626.4833333333335,0.0,70.47,28.276666666666667,74.0,0.0,73.0,71.0,70.60333333333334,,,64.0,71.0,65.0,65.0,8.900000000000006,0.0
3293,2025-03-03 17:00:00,613.7666666666668,-4.240000000000009,0.0,91.16666666666669,72.86333333333333,618.7133333333334,0.0,70.47,26.936666666666667,74.0,0.0,73.0,71.0,70.63666666666667,,,64.0,71.0,65.0,65.0,8.789999999999992,0.0
3294,2025-03-03 17:15:00,621.54,16.949999999999932,0.0,91.0,72.71,612.36,0.0,70.47,25.44,74.0,0.0,73.0,71.0,70.64333333333333,,,64.0,71.0,65.0,65.0,7.88000000000001,0.0
3295,2025-03-03 17:30:00,602.4699999999999,-6.360000000000014,0.0,90.5,72.45666666666666,605.2933333333334,0.0,70.47,24.21,74.0,0.0,73.0,71.0,70.64333333333333,,,64.0,71.0,65.0,65.0,7.38000000000001,0.0
3296,2025-03-03 17:45:00,593.9933333333333,6.360000000000014,0.0,90.16666666666669,72.42333333333333,595.4066666666666,0.0,70.47,22.516666666666666,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,7.1200000000000045,0.0
3297,2025-03-03 18:00:00,586.2233333333334,4.240000000000009,0.0,89.83333333333333,72.08,583.4,0.0,70.47,19.95,74.0,0.0,73.0,71.0,70.71666666666668,,,64.0,71.0,65.0,65.0,6.359999999999999,0.0
3298,2025-03-03 18:15:00,562.9166666666666,19.069999999999936,0.0,89.0,71.04333333333334,561.5033333333333,0.0,70.47,15.763333333333334,74.0,0.0,73.0,71.0,70.81,,,64.0,71.0,65.0,65.0,5.219999999999999,0.0
3299,2025-03-03 18:30:00,550.2033333333333,-6.360000000000014,0.0,88.66666666666667,70.45333333333333,548.0833333333334,0.0,70.47,13.233333333333334,74.0,0.0,73.0,71.0,70.81666666666666,,,64.0,71.0,65.0,65.0,4.299999999999997,0.0
3300,2025-03-03 18:45:00,540.3133333333334,10.600000000000025,0.0,88.33333333333333,70.13,536.0766666666667,0.0,70.47,10.836666666666666,74.0,0.0,73.0,71.0,70.81,,,64.0,71.0,65.0,65.0,3.8000000000000114,0.0
3301,2025-03-03 19:00:00,524.0666666666667,-4.240000000000009,0.0,88.0,69.93666666666667,524.0666666666667,0.0,70.47,8.673333333333334,74.0,0.0,73.0,71.0,70.79,,,64.0,71.0,65.0,65.0,2.8299999999999983,0.0
3302,2025-03-03 19:15:00,524.7766666666666,8.470000000000027,0.0,87.33333333333333,67.45,517.7166666666667,0.0,70.47,7.43,74.0,0.0,73.0,71.0,70.74,,,64.0,71.0,65.0,65.0,2.309999999999988,0.0
3303,2025-03-03 19:30:00,514.18,-6.360000000000014,0.0,87.33333333333333,60.45333333333334,524.7766666666666,0.0,70.47,8.663333333333332,74.0,0.0,73.0,71.0,70.61,,,64.0,71.0,65.0,65.0,2.469999999999999,0.0
3304,2025-03-03 19:45:00,555.1466666666666,-12.709999999999924,0.0,89.0,65.32333333333334,556.5566666666667,0.0,70.47,14.74,74.0,0.0,73.0,71.0,70.31,,,64.0,71.0,65.0,65.0,3.280000000000001,0.0
3305,2025-03-03 20:00:00,569.98,-16.950000000000045,0.0,89.5,63.06,575.63,0.0,70.47,18.476666666666667,74.0,0.0,73.0,71.0,70.20666666666666,,,64.0,71.0,65.0,65.0,4.669999999999995,0.0
3306,2025-03-03 20:15:00,607.4133333333334,-12.719999999999914,0.0,90.5,66.91000000000001,609.5333333333333,0.0,70.47,24.846666666666664,74.0,0.0,73.0,71.0,70.01666666666667,,,64.0,71.0,65.0,65.0,5.799999999999997,0.0
3307,2025-03-03 20:30:00,632.84,2.1200000000000045,0.0,89.83333333333333,68.87333333333333,625.07,0.0,70.47,27.98,74.0,0.0,73.0,71.0,70.04,,,64.0,71.0,65.0,65.0,6.300000000000011,0.0
3308,2025-03-03 20:45:00,651.2033333333334,4.240000000000009,0.0,90.0,66.05,641.3133333333334,0.0,70.47,31.176666666666662,74.0,0.0,73.0,71.0,70.03333333333335,,,64.0,71.0,65.0,65.0,7.530000000000008,0.0
3309,2025-03-03 21:00:00,660.3866666666667,-8.470000000000027,0.0,90.5,72.90666666666667,659.6766666666667,0.0,70.47,34.73666666666667,74.0,0.0,73.0,71.0,70.04666666666667,,,64.0,71.0,65.0,65.0,8.870000000000005,0.0
3310,2025-03-03 21:15:00,659.6766666666666,8.470000000000027,0.0,90.0,67.7,656.8533333333334,0.0,70.47,34.263333333333335,74.0,0.0,73.0,71.0,70.17666666666666,,,64.0,71.0,65.0,65.0,8.590000000000003,0.0
3311,2025-03-03 21:30:00,677.3366666666667,-4.2299999999999045,0.0,90.16666666666669,68.52666666666666,675.92,0.0,70.47,37.88666666666666,74.0,0.0,73.0,71.0,70.12666666666667,,,64.0,71.0,65.0,65.0,9.879999999999995,0.0
3312,2025-03-03 21:45:00,682.2800000000001,12.710000000000036,0.0,90.33333333333331,68.79333333333334,681.5733333333333,0.0,70.47,38.82,74.0,0.0,73.0,71.0,70.19333333333333,,,64.0,71.0,65.0,65.0,10.680000000000009,0.0
3313,2025-03-03 22:00:00,688.6366666666667,8.470000000000027,0.0,90.5,69.07666666666667,687.93,0.0,70.47,40.11333333333334,74.0,0.0,73.0,71.0,70.23666666666666,,,64.0,71.0,65.0,65.0,10.889999999999992,0.0
3314,2025-03-03 22:15:00,698.52,2.1200000000000045,0.0,90.5,69.36666666666666,694.2833333333333,0.0,70.47,41.38333333333333,74.0,0.0,73.0,71.0,70.25,,,64.0,71.0,65.0,65.0,11.270000000000003,0.0
3315,2025-03-03 22:30:00,688.6366666666667,8.480000000000018,0.0,91.0,69.41333333333334,694.2833333333333,0.0,70.47,41.61666666666667,74.0,0.0,73.0,71.0,70.32333333333332,,,64.0,71.0,65.0,65.0,11.869999999999996,0.0
3316,2025-03-03 22:45:00,692.1666666666666,6.360000000000014,0.0,90.83333333333331,68.81666666666666,692.87,0.0,70.47,41.056666666666665,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,11.53,0.0
3317,2025-03-03 23:00:00,697.1133333333333,-6.350000000000023,0.0,90.83333333333331,71.13333333333334,694.2833333333333,0.0,70.47,41.34333333333333,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,11.690000000000005,0.0
3318,2025-03-03 23:15:00,668.1566666666666,2.1200000000000045,0.0,90.0,71.22333333333334,670.2733333333334,0.0,70.47,37.083333333333336,74.0,0.0,73.0,71.0,70.61333333333333,,,64.0,71.0,65.0,65.0,11.070000000000007,0.0
3319,2025-03-03 23:30:00,652.6133333333333,-12.710000000000036,0.0,90.0,69.75,661.09,0.0,70.47,35.053333333333335,74.0,0.0,73.0,71.0,70.64,,,64.0,71.0,65.0,65.0,9.78,0.0
3320,2025-03-03 23:45:00,639.9033333333333,-8.470000000000027,0.0,90.0,69.21333333333332,651.91,0.0,70.47,33.35,74.0,0.0,73.0,71.0,70.67,,,64.0,71.0,65.0,65.0,8.810000000000002,0.0
3321,2025-03-04 00:00:00,634.25,-10.600000000000025,0.0,90.33333333333331,73.12666666666667,643.4333333333333,0.0,70.47,31.663333333333338,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,8.54,0.0
3322,2025-03-04 00:15:00,623.6566666666668,-6.3599999999999,0.0,90.0,72.97333333333333,621.54,0.0,70.47,27.39333333333333,74.0,0.0,73.0,71.0,70.79666666666667,,,64.0,71.0,65.0,65.0,7.409999999999997,0.0
3323,2025-03-04 00:30:00,593.2866666666667,4.240000000000009,0.0,89.16666666666667,71.48,593.2866666666667,0.0,70.47,22.14333333333333,74.0,0.0,73.0,71.0,70.91333333333334,,,64.0,71.0,65.0,65.0,6.599999999999994,0.0
3324,2025-03-04 00:45:00,569.27,2.1200000000000045,0.0,88.5,69.83666666666666,566.4433333333333,0.0,70.47,16.80666666666667,74.0,0.0,73.0,71.0,70.98666666666666,,,64.0,71.0,65.0,65.0,4.8700000000000045,0.0
3325,2025-03-04 01:00:00,547.3766666666667,-6.360000000000014,0.0,88.0,69.07666666666667,553.7366666666667,0.0,70.47,14.38,74.0,0.0,73.0,71.0,70.92666666666666,,,64.0,71.0,65.0,65.0,4.0,0.0
3326,2025-03-04 01:15:00,556.5566666666667,4.230000000000018,0.0,88.0,68.89666666666666,551.6166666666667,0.0,70.47,13.766666666666666,74.0,0.0,73.0,71.0,70.81,,,64.0,71.0,65.0,65.0,4.149999999999992,0.0
3327,2025-03-04 01:30:00,552.3233333333333,2.1200000000000045,0.0,88.33333333333333,68.94333333333333,552.3233333333333,0.0,70.47,14.04,74.0,0.0,73.0,71.0,70.68666666666667,,,64.0,71.0,65.0,65.0,3.9399999999999977,0.0
3328,2025-03-04 01:45:00,552.3233333333333,0.0,0.0,88.33333333333333,68.92666666666666,553.7333333333332,0.0,70.47,14.103333333333332,74.0,0.0,73.0,71.0,70.61666666666667,,,64.0,71.0,65.0,65.0,4.109999999999999,0.0
3329,2025-03-04 02:00:00,565.0333333333333,2.1200000000000045,0.0,88.66666666666667,69.09333333333332,559.38,0.0,70.47,15.306666666666668,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,4.609999999999999,0.0
3330,2025-03-04 02:15:00,562.21,2.1200000000000045,0.0,89.16666666666667,69.19333333333333,565.74,0.0,70.47,16.573333333333334,74.0,0.0,73.0,71.0,70.45333333333333,,,64.0,71.0,65.0,65.0,4.75,0.0
3331,2025-03-04 02:30:00,564.33,-2.1200000000000045,0.0,89.5,69.32666666666667,574.22,0.0,70.47,18.223333333333333,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,5.579999999999998,0.0
3332,2025-03-04 02:45:00,584.1033333333334,-2.1200000000000045,0.0,89.83333333333333,69.48,582.6933333333333,0.0,70.47,19.85333333333333,74.0,0.0,73.0,71.0,70.35333333333334,,,64.0,71.0,65.0,65.0,5.989999999999995,0.0
3333,2025-03-04 03:00:00,598.23,-2.1200000000000045,0.0,90.66666666666669,70.16333333333334,597.5233333333333,0.0,70.47,22.78333333333333,74.0,0.0,73.0,71.0,70.27,,,64.0,71.0,65.0,65.0,6.679999999999993,0.0
3334,2025-03-04 03:15:00,607.41,-6.360000000000014,0.0,91.16666666666669,70.70666666666666,606.7066666666666,0.0,70.47,24.49666666666667,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,7.270000000000003,0.0
3335,2025-03-04 03:30:00,620.8333333333334,14.83000000000004,0.0,91.5,71.13666666666667,615.1833333333334,0.0,70.47,26.13,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,7.710000000000001,0.0
3336,2025-03-04 03:45:00,627.8933333333333,0.0,0.0,92.0,71.77333333333333,622.95,0.0,70.47,27.73,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,8.109999999999992,0.0
3337,2025-03-04 04:00:00,629.3066666666667,-12.719999999999914,0.0,92.33333333333331,72.25666666666667,631.43,0.0,70.47,29.30666666666667,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,8.560000000000002,0.0
3338,2025-03-04 04:15:00,634.9566666666666,4.230000000000018,0.0,92.33333333333331,72.29666666666667,630.7233333333332,0.0,70.47,29.03,74.0,0.0,73.0,71.0,70.34666666666666,,,64.0,71.0,65.0,65.0,8.810000000000002,0.0
3339,2025-03-04 04:30:00,628.6,-6.3599999999999,0.0,92.83333333333331,72.45333333333333,630.7233333333332,0.0,70.47,29.22,74.0,0.0,73.0,71.0,70.37333333333333,,,64.0,71.0,65.0,65.0,8.640000000000008,0.0
3340,2025-03-04 04:45:00,634.2533333333332,6.350000000000023,0.0,93.0,72.52,632.1366666666667,0.0,70.47,29.486666666666665,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,8.749999999999993,0.0
3341,2025-03-04 05:00:00,628.6,2.1100000000000136,0.0,93.16666666666669,72.57666666666667,634.9566666666666,0.0,70.47,29.97,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,8.849999999999994,0.0
3342,2025-03-04 05:15:00,627.8933333333333,-12.709999999999924,0.0,93.0,72.44,633.5466666666666,0.0,70.47,29.676666666666662,74.0,0.0,73.0,71.0,70.44666666666667,,,64.0,71.0,65.0,65.0,9.04,0.0
3343,2025-03-04 05:30:00,627.8966666666666,-8.480000000000018,0.0,93.0,72.00333333333333,627.8966666666666,0.0,70.47,28.69666666666667,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,8.68999999999999,0.0
3344,2025-03-04 05:45:00,625.7766666666666,-10.599999999999907,0.0,93.0,72.01,628.6033333333334,0.0,70.47,28.74,74.0,0.0,73.0,71.0,70.48,,,64.0,71.0,65.0,65.0,8.740000000000002,0.0
3345,2025-03-04 06:00:00,628.6,0.0,0.0,93.0,71.96666666666667,629.31,0.0,70.47,28.736666666666665,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,8.770000000000003,0.0
3346,2025-03-04 06:15:00,630.0133333333333,-2.119999999999891,0.0,93.0,71.92333333333333,630.0166666666665,0.0,70.47,28.906666666666663,74.0,0.0,73.0,71.0,70.46666666666667,,,64.0,71.0,65.0,65.0,8.719999999999992,0.0
3347,2025-03-04 06:30:00,625.7733333333334,-8.479999999999905,0.0,93.33333333333331,71.98333333333333,631.43,0.0,70.47,29.19666666666667,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,8.990000000000002,0.0
3348,2025-03-04 06:45:00,628.6033333333334,-6.3599999999999,0.0,93.33333333333331,72.09333333333333,632.1366666666667,0.0,70.47,29.46333333333333,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,9.019999999999996,0.0
3349,2025-03-04 07:00:00,627.19,-10.599999999999907,0.0,93.5,72.15333333333332,632.8433333333332,0.0,70.47,29.63,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,9.019999999999996,0.0
3350,2025-03-04 07:15:00,637.7833333333333,8.470000000000027,0.0,93.83333333333331,72.38,637.0766666666667,0.0,70.47,30.39,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,9.159999999999997,0.0
3351,2025-03-04 07:30:00,632.8433333333332,-6.350000000000023,0.0,93.5,72.50333333333333,636.37,0.0,70.47,30.116666666666664,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,9.47,0.0
3352,2025-03-04 07:45:00,637.0799999999999,0.0,0.0,93.66666666666669,72.64333333333333,632.8433333333332,0.0,70.47,29.51,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,8.929999999999993,0.0
3353,2025-03-04 08:00:00,623.6566666666668,-4.239999999999895,0.0,93.5,72.67666666666666,629.31,0.0,70.47,29.09,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,8.670000000000002,0.0
3354,2025-03-04 08:15:00,632.1333333333333,6.350000000000023,0.0,93.5,72.44666666666666,627.8966666666666,0.0,70.47,28.53333333333333,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,8.579999999999998,0.0
3355,2025-03-04 08:30:00,620.1266666666667,-12.710000000000036,0.0,93.66666666666669,72.21,625.7766666666668,0.0,70.47,28.236666666666668,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,8.559999999999995,0.0
3356,2025-03-04 08:45:00,623.6566666666668,0.0,0.0,93.5,72.13666666666667,625.07,0.0,70.47,28.02333333333333,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,8.450000000000003,0.0
3357,2025-03-04 09:00:00,620.83,-2.1200000000000045,0.0,93.66666666666669,72.24000000000001,625.07,0.0,70.47,27.950000000000003,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,8.340000000000003,0.0
3358,2025-03-04 09:15:00,615.89,-12.710000000000036,0.0,93.0,72.39999999999999,624.3633333333333,0.0,70.47,27.89333333333333,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,8.260000000000005,0.0
3359,2025-03-04 09:30:00,625.07,-4.240000000000009,0.0,93.16666666666669,72.37333333333333,621.5366666666667,0.0,70.47,27.51333333333333,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,8.16000000000001,0.0
3360,2025-03-04 09:45:00,615.89,-8.470000000000027,0.0,93.33333333333331,72.58,620.1233333333333,0.0,70.47,27.08333333333333,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,8.080000000000013,0.0
3361,2025-03-04 10:00:00,613.77,0.0,0.0,93.33333333333331,72.58,617.2966666666667,0.0,70.47,26.5,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,7.759999999999991,0.0
3362,2025-03-04 10:15:00,613.0666666666667,-2.1200000000000045,0.0,93.0,72.70333333333333,613.7733333333334,0.0,70.47,26.05333333333333,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,7.490000000000009,0.0
3363,2025-03-04 10:30:00,601.76,-10.600000000000025,0.0,93.0,72.90666666666667,611.6533333333333,0.0,70.47,25.49666666666667,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,7.159999999999997,0.0
3364,2025-03-04 10:45:00,613.0600000000001,12.710000000000036,0.0,92.66666666666669,73.06333333333333,608.8266666666667,0.0,70.47,24.903333333333336,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,6.989999999999995,0.0
3365,2025-03-04 11:00:00,601.7633333333333,8.480000000000018,0.0,92.0,72.75333333333333,596.82,0.0,70.47,22.796666666666667,74.0,0.0,73.0,71.0,70.61666666666666,,,64.0,71.0,65.0,65.0,6.649999999999992,0.0
3366,2025-03-04 11:15:00,589.0500000000001,-4.240000000000009,0.0,91.83333333333331,66.60333333333334,593.2866666666666,0.0,70.47,21.9,74.0,0.0,73.0,71.0,70.60666666666667,,,64.0,71.0,65.0,65.0,5.730000000000004,0.0
3367,2025-03-04 11:30:00,608.8233333333334,-4.240000000000009,0.0,93.0,71.44333333333334,610.9433333333333,0.0,70.47,25.30666666666667,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,5.1200000000000045,0.0
3368,2025-03-04 11:45:00,615.89,6.360000000000014,0.0,93.0,67.54333333333334,618.71,0.0,70.47,26.846666666666664,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,6.929999999999993,0.0
3369,2025-03-04 12:00:00,633.5466666666666,-6.3599999999999,0.0,94.16666666666669,72.93333333333334,637.0766666666667,0.0,70.47,30.403333333333336,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,8.109999999999992,0.0
3370,2025-03-04 12:15:00,638.49,-14.829999999999927,0.0,94.33333333333331,68.75,646.9666666666667,0.0,70.47,32.14333333333334,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,8.209999999999994,0.0
3371,2025-03-04 12:30:00,656.1466666666666,4.240000000000009,0.0,94.66666666666669,74.28666666666668,658.2633333333333,0.0,70.47,34.25333333333333,74.0,0.0,73.0,71.0,70.23666666666666,,,64.0,71.0,65.0,65.0,8.970000000000013,0.0
3372,2025-03-04 12:45:00,652.62,-6.350000000000023,0.0,94.5,72.37,658.97,0.0,70.47,34.4,74.0,0.0,73.0,71.0,70.27,,,64.0,71.0,65.0,65.0,7.480000000000004,0.0
3373,2025-03-04 13:00:00,666.0366666666667,-6.350000000000023,0.0,92.0,74.22666666666667,666.0333333333333,0.0,70.47,36.00666666666667,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,7.480000000000004,0.0
3374,2025-03-04 13:15:00,658.9699999999999,10.600000000000025,0.0,85.83333333333333,70.38,656.8533333333334,0.0,70.47,34.28,74.0,0.0,73.0,71.0,70.91000000000001,,,64.0,71.0,65.0,65.0,11.170000000000002,0.0
3375,2025-03-04 13:30:00,644.1433333333333,8.480000000000018,0.0,85.66666666666667,71.5,641.3166666666666,0.0,70.47,31.1,74.0,0.0,73.0,71.0,70.89999999999999,,,64.0,71.0,65.0,65.0,8.29,0.0
3376,2025-03-04 13:45:00,624.3633333333333,6.3599999999999,0.0,84.5,66.02333333333333,622.2433333333333,0.0,70.47,27.49,74.0,0.0,73.0,71.0,70.90666666666668,,,64.0,71.0,65.0,65.0,7.660000000000004,0.0
3377,2025-03-04 14:00:00,615.89,4.240000000000009,0.0,84.5,70.16666666666667,616.5933333333334,0.0,70.47,26.593333333333334,74.0,0.0,73.0,71.0,70.83,,,64.0,71.0,65.0,65.0,6.339999999999989,0.0
3378,2025-03-04 14:15:00,615.1833333333334,0.0,0.0,83.83333333333333,64.64666666666666,610.24,0.0,70.47,25.343333333333334,74.0,0.0,73.0,71.0,70.74666666666667,,,64.0,71.0,65.0,65.0,6.719999999999999,0.0
3379,2025-03-04 14:30:00,616.5933333333334,-12.710000000000036,0.0,84.33333333333333,65.34,624.3633333333333,0.0,70.47,27.85666666666667,74.0,0.0,73.0,71.0,70.55333333333334,,,64.0,71.0,65.0,65.0,6.690000000000005,0.0
3380,2025-03-04 14:45:00,648.38,8.480000000000018,0.0,85.16666666666667,66.59666666666666,644.14,0.0,70.47,31.7,74.0,0.0,73.0,71.0,70.37666666666667,,,64.0,71.0,65.0,65.0,7.770000000000003,0.0
3381,2025-03-04 15:00:00,658.9733333333334,0.0,0.0,86.16666666666667,67.91666666666667,661.7966666666667,0.0,70.47,35.153333333333336,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,8.440000000000005,0.0
3382,2025-03-04 15:15:00,668.86,-6.360000000000014,0.0,87.0,68.90666666666667,670.9766666666666,0.0,70.47,36.96666666666667,74.0,0.0,73.0,71.0,70.25,,,64.0,71.0,65.0,65.0,9.509999999999998,0.0
3383,2025-03-04 15:30:00,686.5166666666668,8.480000000000018,0.0,87.66666666666667,69.74666666666667,679.4533333333333,0.0,70.47,38.63333333333333,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,9.900000000000006,0.0
3384,2025-03-04 15:45:00,685.81,-2.1200000000000045,0.0,87.66666666666667,70.27333333333333,685.8133333333334,0.0,70.47,39.85333333333333,74.0,0.0,73.0,71.0,70.27666666666666,,,64.0,71.0,65.0,65.0,10.36,0.0
3385,2025-03-04 16:00:00,681.57,-12.720000000000027,0.0,87.5,70.67,685.1066666666666,0.0,70.47,39.79666666666667,74.0,0.0,73.0,71.0,70.34666666666666,,,64.0,71.0,65.0,65.0,10.68,0.0
3386,2025-03-04 16:15:00,685.1033333333334,6.350000000000023,0.0,87.0,70.55666666666667,685.1066666666666,0.0,70.47,39.656666666666666,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,10.35,0.0
3387,2025-03-04 16:30:00,685.8100000000001,12.710000000000036,0.0,87.16666666666667,70.75,683.6933333333333,0.0,70.47,39.35666666666667,74.0,0.0,73.0,71.0,70.42666666666666,,,64.0,71.0,65.0,65.0,10.420000000000009,0.0
3388,2025-03-04 16:45:00,678.04,2.1200000000000045,0.0,86.66666666666667,70.28666666666668,674.5066666666667,0.0,70.47,37.78333333333333,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,9.89,0.0
3389,2025-03-04 17:00:00,672.39,-4.2299999999999045,0.0,86.16666666666667,70.11666666666666,671.68,0.0,70.47,37.13333333333333,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,9.509999999999993,0.0
3390,2025-03-04 17:15:00,654.7333333333333,-10.600000000000025,0.0,86.0,70.19333333333333,668.1566666666668,0.0,70.47,36.45,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,9.219999999999992,0.0
3391,2025-03-04 17:30:00,664.6233333333333,-2.1200000000000045,0.0,85.66666666666667,69.52333333333333,663.9166666666666,0.0,70.47,35.553333333333335,74.0,0.0,73.0,71.0,70.55666666666667,,,64.0,71.0,65.0,65.0,9.110000000000008,0.0
3392,2025-03-04 17:45:00,648.3766666666667,-2.1200000000000045,0.0,85.33333333333333,68.92999999999999,651.2033333333334,0.0,70.47,33.21666666666667,74.0,0.0,73.0,71.0,70.63000000000001,,,64.0,71.0,65.0,65.0,8.5,0.0
3393,2025-03-04 18:00:00,639.1966666666666,2.1200000000000045,0.0,84.83333333333333,68.72333333333333,643.4333333333333,0.0,70.47,31.543333333333333,74.0,0.0,73.0,71.0,70.65333333333334,,,64.0,71.0,65.0,65.0,7.579999999999998,0.0
3394,2025-03-04 18:15:00,629.31,6.360000000000014,0.0,84.33333333333333,67.78,630.7199999999999,0.0,70.47,29.406666666666663,74.0,0.0,73.0,71.0,70.70333333333333,,,64.0,71.0,65.0,65.0,7.189999999999998,0.0
3395,2025-03-04 18:30:00,608.8266666666667,10.590000000000032,0.0,83.33333333333333,66.47666666666667,606.7066666666666,0.0,70.47,24.73333333333333,74.0,0.0,73.0,71.0,70.81666666666666,,,64.0,71.0,65.0,65.0,6.029999999999994,0.0
3396,2025-03-04 18:45:00,586.93,-10.590000000000032,0.0,83.0,66.19333333333333,593.9933333333333,0.0,70.47,22.076666666666668,74.0,0.0,73.0,71.0,70.81666666666666,,,64.0,71.0,65.0,65.0,5.150000000000006,0.0
3397,2025-03-04 19:00:00,591.8733333333333,6.360000000000014,0.0,82.5,65.73666666666666,587.6366666666667,0.0,70.47,20.80666666666667,74.0,0.0,73.0,71.0,70.75333333333333,,,64.0,71.0,65.0,65.0,4.669999999999995,0.0
3398,2025-03-04 19:15:00,584.1033333333334,10.590000000000032,0.0,82.66666666666667,65.51,586.2233333333334,0.0,70.47,20.55,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,4.810000000000009,0.0
3399,2025-03-04 19:30:00,586.93,6.3599999999999,0.0,82.5,65.05,580.57,0.0,70.47,19.3,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,4.399999999999999,0.0
3400,2025-03-04 19:45:00,579.8666666666667,8.469999999999914,0.0,82.16666666666667,64.94333333333333,575.6333333333333,0.0,70.47,18.64333333333333,74.0,0.0,73.0,71.0,70.64333333333333,,,64.0,71.0,65.0,65.0,4.269999999999996,0.0
3401,2025-03-04 20:00:00,574.2166666666667,4.240000000000009,0.0,82.0,64.71666666666667,573.5133333333333,0.0,70.47,18.003333333333334,74.0,0.0,73.0,71.0,70.60333333333334,,,64.0,71.0,65.0,65.0,4.1200000000000045,0.0
3402,2025-03-04 20:15:00,566.4499999999999,-19.07000000000005,0.0,82.33333333333333,64.80333333333333,574.22,0.0,70.47,18.246666666666663,74.0,0.0,73.0,71.0,70.56333333333333,,,64.0,71.0,65.0,65.0,4.060000000000002,0.0
3403,2025-03-04 20:30:00,574.9266666666667,0.0,0.0,82.5,64.82666666666667,574.22,0.0,70.47,18.23,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,4.219999999999999,0.0
3404,2025-03-04 20:45:00,565.74,-8.480000000000018,0.0,82.16666666666667,64.75666666666667,572.1,0.0,70.47,17.78333333333333,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,4.100000000000001,0.0
3405,2025-03-04 21:00:00,570.6833333333334,-2.1200000000000045,0.0,82.16666666666667,64.54666666666667,569.98,0.0,70.47,17.44666666666667,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,3.8400000000000034,0.0
3406,2025-03-04 21:15:00,576.3333333333334,0.0,0.0,82.5,64.68666666666667,569.98,0.0,70.47,17.246666666666666,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,3.960000000000008,0.0
3407,2025-03-04 21:30:00,577.0433333333334,8.470000000000027,0.0,82.5,65.07000000000001,577.7466666666668,0.0,70.47,18.906666666666663,74.0,0.0,73.0,71.0,70.42666666666666,,,64.0,71.0,65.0,65.0,3.820000000000008,0.0
3408,2025-03-04 21:45:00,581.28,-14.83000000000004,0.0,83.0,65.34333333333333,584.81,0.0,70.47,20.37333333333333,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,4.450000000000003,0.0
