,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3645,2025-03-07 09:00:00,687.93,4.230000000000018,0.0,94.5,74.07333333333334,686.52,0.0,70.47,39.82666666666666,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,13.840000000000003,0.0
3646,2025-03-07 09:15:00,687.93,6.350000000000023,0.0,93.16666666666669,73.99333333333334,685.1066666666666,0.0,70.47,39.696666666666665,74.0,0.0,73.0,71.0,70.48,,,64.0,71.0,65.0,65.0,13.859999999999992,0.0
3647,2025-03-07 09:30:00,688.6366666666667,2.1200000000000045,0.0,93.83333333333331,73.88,685.1066666666666,0.0,70.47,39.46333333333333,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,13.78,0.0
3648,2025-03-07 09:45:00,685.1033333333334,-8.480000000000018,0.0,93.66666666666669,73.86666666666666,684.4,0.0,70.47,39.43,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,13.629999999999995,0.0
3649,2025-03-07 10:00:00,685.1033333333334,-4.240000000000009,0.0,93.83333333333331,73.81333333333333,683.6933333333333,0.0,70.47,39.57333333333333,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,13.610000000000008,0.0
3650,2025-03-07 10:15:00,684.4,6.360000000000014,0.0,93.66666666666669,73.69,682.28,0.0,70.47,39.18666666666667,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,13.559999999999995,0.0
3651,2025-03-07 10:30:00,680.8666666666667,8.470000000000027,0.0,93.5,73.68,680.8666666666667,0.0,70.47,38.89666666666667,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,13.580000000000004,0.0
3652,2025-03-07 10:45:00,682.28,2.1200000000000045,0.0,93.5,73.82000000000001,680.8666666666667,0.0,70.47,38.876666666666665,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,13.340000000000003,0.0
3653,2025-03-07 11:00:00,690.7566666666667,6.360000000000014,0.0,93.83333333333331,74.11333333333333,685.81,0.0,70.47,39.73333333333333,74.0,0.0,73.0,71.0,70.44666666666667,,,64.0,71.0,65.0,65.0,13.440000000000005,0.0
3654,2025-03-07 11:15:00,690.0466666666666,0.0,0.0,94.0,74.47,690.7533333333334,0.0,70.47,40.91,74.0,0.0,73.0,71.0,70.41000000000001,,,64.0,71.0,65.0,65.0,13.949999999999996,0.0
3655,2025-03-07 11:30:00,680.16,-10.600000000000025,0.0,93.5,73.91666666666667,683.6933333333333,0.0,70.47,39.43,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,13.579999999999998,0.0
3656,2025-03-07 11:45:00,686.5166666666668,2.1200000000000045,0.0,93.83333333333331,73.87,682.9866666666667,0.0,70.47,39.15,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,13.269999999999996,0.0
3657,2025-03-07 12:00:00,678.7466666666666,-6.360000000000014,0.0,93.66666666666669,73.92333333333333,681.5733333333333,0.0,70.47,39.10333333333333,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,13.229999999999997,0.0
3658,2025-03-07 12:15:00,685.81,12.710000000000036,0.0,93.66666666666669,73.99333333333334,683.6933333333333,0.0,70.47,39.52,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,13.460000000000008,0.0
3659,2025-03-07 12:30:00,682.9866666666667,-8.480000000000018,0.0,93.83333333333331,74.08999999999999,684.4,0.0,70.47,39.59666666666666,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,13.579999999999991,0.0
3660,2025-03-07 12:45:00,685.81,10.590000000000032,0.0,94.0,74.14333333333333,684.4,0.0,70.47,39.56333333333333,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,13.480000000000004,0.0
3661,2025-03-07 13:00:00,679.4533333333333,0.0,0.0,93.83333333333331,73.93,678.04,0.0,70.47,38.48333333333333,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,13.39,0.0
3662,2025-03-07 13:15:00,670.9766666666666,0.0,0.0,93.33333333333331,73.60666666666667,671.6833333333333,0.0,70.47,36.98666666666667,74.0,0.0,73.0,71.0,70.56333333333333,,,64.0,71.0,65.0,65.0,12.71,0.0
3663,2025-03-07 13:30:00,655.44,-4.240000000000009,0.0,92.83333333333331,72.45666666666666,654.7333333333333,0.0,70.47,33.85666666666666,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,11.6,0.0
3664,2025-03-07 13:45:00,654.7333333333333,6.350000000000023,0.0,92.33333333333331,72.23666666666666,648.38,0.0,70.47,32.5,74.0,0.0,73.0,71.0,70.65666666666667,,,64.0,71.0,65.0,65.0,10.840000000000003,0.0
3665,2025-03-07 14:00:00,639.9033333333333,-2.1200000000000045,0.0,92.0,72.11333333333333,643.4333333333333,0.0,70.47,31.613333333333333,74.0,0.0,73.0,71.0,70.64666666666666,,,64.0,71.0,65.0,65.0,10.399999999999991,0.0
3666,2025-03-07 14:15:00,642.02,0.0,0.0,92.16666666666669,72.21666666666665,637.7833333333333,0.0,70.47,30.59,74.0,0.0,73.0,71.0,70.63666666666667,,,64.0,71.0,65.0,65.0,9.879999999999995,0.0
3667,2025-03-07 14:30:00,629.31,-2.1200000000000045,0.0,92.0,72.50333333333333,634.9599999999999,0.0,70.47,30.03333333333333,74.0,0.0,73.0,71.0,70.60666666666667,,,64.0,71.0,65.0,65.0,9.329999999999991,0.0
3668,2025-03-07 14:45:00,629.3066666666667,2.1200000000000045,0.0,91.66666666666669,72.76333333333334,632.1333333333333,0.0,70.47,29.526666666666667,74.0,0.0,73.0,71.0,70.59333333333335,,,64.0,71.0,65.0,65.0,9.38000000000001,0.0
3669,2025-03-07 15:00:00,620.1266666666667,4.240000000000009,0.0,91.33333333333331,72.14333333333333,618.0066666666667,0.0,70.47,26.62333333333333,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,8.370000000000005,0.0
3670,2025-03-07 15:15:00,612.3566666666667,-10.600000000000025,0.0,91.0,71.76666666666667,608.8266666666667,0.0,70.47,24.86,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,7.75,0.0
3671,2025-03-07 15:30:00,598.9366666666666,-2.1200000000000045,0.0,90.66666666666669,71.70666666666666,600.3466666666667,0.0,70.47,23.313333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,7.25,0.0
3672,2025-03-07 15:45:00,588.34,-6.360000000000014,0.0,90.33333333333331,71.42666666666666,592.5833333333334,0.0,70.47,21.78333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,6.780000000000001,0.0
3673,2025-03-07 16:00:00,580.5733333333334,-12.709999999999924,0.0,90.0,71.72000000000001,584.81,0.0,70.47,20.256666666666668,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,6.190000000000012,0.0
3674,2025-03-07 16:15:00,577.0433333333334,-14.83000000000004,0.0,89.5,71.57666666666667,577.0433333333334,0.0,70.47,18.723333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,5.689999999999998,0.0
3675,2025-03-07 16:30:00,569.2733333333334,-4.240000000000009,0.0,89.5,71.24000000000001,568.5666666666667,0.0,70.47,17.19,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,5.3700000000000045,0.0
3676,2025-03-07 16:45:00,568.5666666666667,6.360000000000014,0.0,89.5,70.69666666666667,560.7966666666666,0.0,70.47,15.706666666666669,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,4.890000000000001,0.0
3677,2025-03-07 17:00:00,555.8533333333334,0.0,0.0,89.0,70.42,553.7366666666667,0.0,70.47,14.326666666666666,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,4.430000000000007,0.0
3678,2025-03-07 17:15:00,543.1366666666667,-6.360000000000014,0.0,88.66666666666667,70.43666666666667,545.2566666666667,0.0,70.47,12.72,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,3.8400000000000034,0.0
3679,2025-03-07 17:30:00,539.6066666666667,4.240000000000009,0.0,88.5,70.22666666666667,537.49,0.0,70.47,11.133333333333336,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,3.4099999999999966,0.0
3680,2025-03-07 17:45:00,529.0133333333333,-4.240000000000009,0.0,88.5,70.05666666666667,530.4266666666667,0.0,70.47,9.673333333333334,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,2.969999999999999,0.0
3681,2025-03-07 18:00:00,532.5466666666667,10.600000000000025,0.0,88.66666666666667,61.54333333333333,529.72,0.0,70.47,9.68,74.0,0.0,73.0,71.0,70.61,,,64.0,71.0,65.0,65.0,2.460000000000001,0.0
3682,2025-03-07 18:15:00,551.6133333333333,-19.069999999999936,0.0,90.5,66.17333333333333,556.56,0.0,70.47,14.703333333333331,74.0,0.0,73.0,71.0,70.36,,,64.0,71.0,65.0,65.0,3.1700000000000017,0.0
3683,2025-03-07 18:30:00,578.4533333333334,10.590000000000032,0.0,91.33333333333331,65.69666666666667,573.5133333333333,0.0,70.47,18.08333333333333,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,4.420000000000002,0.0
3684,2025-03-07 18:45:00,590.4633333333333,-6.350000000000023,0.0,92.5,68.78666666666668,593.2833333333333,0.0,70.47,21.81,74.0,0.0,73.0,71.0,70.16333333333334,,,64.0,71.0,65.0,65.0,5.200000000000003,0.0
3685,2025-03-07 19:00:00,599.6433333333333,-4.240000000000009,0.0,92.33333333333331,67.53666666666668,601.7633333333333,0.0,70.47,23.596666666666664,74.0,0.0,73.0,71.0,70.18666666666667,,,64.0,71.0,65.0,65.0,5.6200000000000045,0.0
3686,2025-03-07 19:15:00,622.2466666666666,-12.710000000000036,0.0,92.83333333333331,70.00333333333333,621.5366666666667,0.0,70.47,27.41,74.0,0.0,73.0,71.0,70.12,,,64.0,71.0,65.0,65.0,6.540000000000006,0.0
3687,2025-03-07 19:30:00,635.6633333333333,-2.119999999999891,0.0,94.66666666666669,65.32333333333334,636.37,0.0,70.47,30.350000000000005,74.0,0.0,73.0,71.0,70.10333333333334,,,64.0,71.0,65.0,65.0,8.129999999999995,0.0
3688,2025-03-07 19:45:00,672.39,10.590000000000032,0.0,95.5,66.94333333333333,666.7433333333333,0.0,70.47,35.96,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,8.949999999999996,0.0
3689,2025-03-07 20:00:00,700.64,12.710000000000036,0.0,96.66666666666669,69.42666666666666,699.9366666666666,0.0,70.47,42.50666666666667,74.0,0.0,73.0,71.0,69.86333333333333,,,64.0,71.0,65.0,65.0,11.32,0.0
3690,2025-03-07 20:15:00,721.8333333333334,10.600000000000025,0.0,97.66666666666669,70.92333333333333,719.0066666666667,0.0,70.47,46.35,74.0,0.0,73.0,71.0,69.91333333333334,,,64.0,71.0,65.0,65.0,13.560000000000002,0.0
3691,2025-03-07 20:30:00,728.8966666666666,-2.1200000000000045,0.0,97.66666666666669,71.73666666666666,732.4266666666666,0.0,70.47,48.76,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,14.100000000000009,0.0
3692,2025-03-07 20:45:00,740.9033333333333,6.360000000000014,0.0,97.66666666666669,72.22000000000001,738.0766666666667,0.0,70.47,49.96333333333333,74.0,0.0,73.0,71.0,70.08333333333333,,,64.0,71.0,65.0,65.0,15.21,0.0
3693,2025-03-07 21:00:00,742.3133333333334,0.0,0.0,97.33333333333331,75.97333333333334,740.1966666666667,0.0,70.47,50.39666666666667,74.0,0.0,73.0,71.0,70.19333333333333,,,64.0,71.0,65.0,65.0,15.210000000000008,0.0
3694,2025-03-07 21:15:00,714.7666666666668,0.0,0.0,95.33333333333331,75.08666666666666,715.4733333333334,0.0,70.47,45.50666666666666,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,14.600000000000009,0.0
3695,2025-03-07 21:30:00,702.7600000000001,0.0,0.0,95.16666666666669,75.34333333333333,702.7633333333333,0.0,70.47,43.30666666666667,74.0,0.0,73.0,71.0,70.58,,,64.0,71.0,65.0,65.0,12.369999999999996,0.0
3696,2025-03-07 21:45:00,692.8733333333333,8.480000000000018,0.0,94.0,72.67,687.2233333333334,0.0,70.47,40.196666666666665,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,11.769999999999996,0.0
3697,2025-03-07 22:00:00,687.93,6.360000000000014,0.0,94.5,68.86333333333333,680.8666666666667,0.0,70.47,38.86666666666667,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,10.979999999999997,0.0
3698,2025-03-07 22:15:00,684.4,-4.240000000000009,0.0,94.66666666666669,74.29,688.64,0.0,70.47,40.18333333333334,74.0,0.0,73.0,71.0,70.54666666666667,,,64.0,71.0,65.0,65.0,11.04,0.0
3699,2025-03-07 22:30:00,675.2166666666667,0.0,0.0,93.5,71.87333333333333,675.2166666666667,0.0,70.47,37.75333333333334,74.0,0.0,73.0,71.0,70.63,,,64.0,71.0,65.0,65.0,11.099999999999994,0.0
3700,2025-03-07 22:45:00,673.8033333333333,-4.240000000000009,0.0,93.83333333333331,68.58666666666667,675.9233333333333,0.0,70.47,38.07666666666666,74.0,0.0,73.0,71.0,70.57000000000001,,,64.0,71.0,65.0,65.0,10.210000000000008,0.0
3701,2025-03-07 23:00:00,691.46,8.480000000000018,0.0,94.83333333333331,69.46333333333332,687.2233333333334,0.0,70.47,40.06333333333333,74.0,0.0,73.0,71.0,70.45333333333333,,,64.0,71.0,65.0,65.0,10.820000000000007,0.0
3702,2025-03-07 23:15:00,689.3433333333334,12.720000000000027,0.0,94.5,75.09333333333332,687.2233333333334,0.0,70.47,40.14,74.0,0.0,73.0,71.0,70.47000000000001,,,64.0,71.0,65.0,65.0,11.409999999999997,0.0
3703,2025-03-07 23:30:00,674.51,2.1200000000000045,0.0,93.83333333333331,68.89,676.6266666666667,0.0,70.47,38.086666666666666,74.0,0.0,73.0,71.0,70.55666666666667,,,64.0,71.0,65.0,65.0,10.82,0.0
3704,2025-03-07 23:45:00,676.63,-16.949999999999932,0.0,94.33333333333331,68.82000000000001,679.4533333333333,0.0,70.47,38.45666666666667,74.0,0.0,73.0,71.0,70.50333333333333,,,64.0,71.0,65.0,65.0,10.600000000000009,0.0
3705,2025-03-08 00:00:00,690.0466666666666,4.230000000000018,0.0,94.83333333333331,69.68333333333334,690.7533333333334,0.0,70.47,40.64666666666667,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,11.440000000000005,0.0
3706,2025-03-08 00:15:00,696.4066666666668,-10.590000000000032,0.0,95.66666666666669,74.80333333333334,696.4033333333333,0.0,70.47,41.806666666666665,74.0,0.0,73.0,71.0,70.38333333333333,,,64.0,71.0,65.0,65.0,11.97,0.0
3707,2025-03-08 00:30:00,677.3333333333334,-2.1200000000000045,0.0,94.66666666666669,72.71333333333332,685.81,0.0,70.47,39.803333333333335,74.0,0.0,73.0,71.0,70.49000000000001,,,64.0,71.0,65.0,65.0,11.990000000000007,0.0
3708,2025-03-08 00:45:00,681.5733333333333,-6.360000000000014,0.0,95.0,71.33,679.4533333333333,0.0,70.47,38.61333333333334,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,11.009999999999998,0.0
3709,2025-03-08 01:00:00,676.63,-10.589999999999918,0.0,94.16666666666669,74.18333333333334,673.8033333333333,0.0,70.47,37.53666666666667,74.0,0.0,73.0,71.0,70.57000000000001,,,64.0,71.0,65.0,65.0,11.03,0.0
3710,2025-03-08 01:15:00,661.0866666666667,-4.240000000000009,0.0,94.33333333333331,71.22333333333334,664.6233333333333,0.0,70.47,35.69,74.0,0.0,73.0,71.0,70.60000000000001,,,64.0,71.0,65.0,65.0,9.949999999999996,0.0
3711,2025-03-08 01:30:00,654.03,10.589999999999918,0.0,94.0,71.88666666666667,658.2666666666668,0.0,70.47,34.49666666666667,74.0,0.0,73.0,71.0,70.61666666666667,,,64.0,71.0,65.0,65.0,10.39,0.0
3712,2025-03-08 01:45:00,651.2033333333334,-8.480000000000018,0.0,94.0,72.04,647.6733333333333,0.0,70.47,32.46666666666667,74.0,0.0,73.0,71.0,70.66000000000001,,,64.0,71.0,65.0,65.0,10.590000000000003,0.0
3713,2025-03-08 02:00:00,647.6733333333333,8.480000000000018,0.0,93.33333333333331,69.23666666666666,639.1933333333333,0.0,70.47,30.793333333333333,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,8.760000000000005,0.0
3714,2025-03-08 02:15:00,645.5500000000001,8.480000000000018,0.0,93.5,72.64999999999999,637.0733333333333,0.0,70.47,30.26333333333333,74.0,0.0,73.0,71.0,70.62666666666667,,,64.0,71.0,65.0,65.0,9.830000000000004,0.0
3715,2025-03-08 02:30:00,624.3666666666667,-6.3599999999999,0.0,92.5,73.88666666666667,625.7766666666666,0.0,70.47,28.25333333333333,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,8.189999999999998,0.0
3716,2025-03-08 02:45:00,605.2933333333334,0.0,0.0,91.66666666666669,72.95666666666666,606.7033333333334,0.0,70.47,24.570000000000004,74.0,0.0,73.0,71.0,70.76666666666667,,,64.0,71.0,65.0,65.0,7.710000000000008,0.0
3717,2025-03-08 03:00:00,586.22,-12.719999999999914,0.0,91.0,72.06,587.6366666666667,0.0,70.47,20.96333333333333,74.0,0.0,73.0,71.0,70.82333333333334,,,64.0,71.0,65.0,65.0,6.3500000000000085,0.0
3718,2025-03-08 03:15:00,579.87,10.599999999999907,0.0,90.83333333333331,67.04,574.9233333333333,0.0,70.47,18.46,74.0,0.0,73.0,71.0,70.81666666666666,,,64.0,71.0,65.0,65.0,5.570000000000007,0.0
3719,2025-03-08 03:30:00,587.6366666666667,-4.240000000000009,0.0,91.83333333333331,68.09333333333335,582.6933333333333,0.0,70.47,20.23333333333333,74.0,0.0,73.0,71.0,70.64666666666666,,,64.0,71.0,65.0,65.0,5.769999999999996,0.0
3720,2025-03-08 03:45:00,591.1666666666666,0.0,0.0,91.16666666666669,69.01666666666667,588.3433333333332,0.0,70.47,20.91333333333333,74.0,0.0,73.0,71.0,70.56333333333333,,,64.0,71.0,65.0,65.0,5.700000000000003,0.0
3721,2025-03-08 04:00:00,593.2866666666666,2.1200000000000045,0.0,91.83333333333331,68.09666666666666,593.9933333333333,0.0,70.47,21.97666666666667,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,6.230000000000004,0.0
3722,2025-03-08 04:15:00,606.0,6.360000000000014,0.0,91.83333333333331,72.03333333333335,601.76,0.0,70.47,23.5,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,6.3500000000000085,0.0
3723,2025-03-08 04:30:00,591.8733333333333,4.230000000000018,0.0,91.16666666666669,71.62,591.17,0.0,70.47,21.56,74.0,0.0,73.0,71.0,70.52666666666667,,,64.0,71.0,65.0,65.0,6.540000000000006,0.0
3724,2025-03-08 04:45:00,581.9866666666667,-6.3599999999999,0.0,91.0,71.46333333333332,586.93,0.0,70.47,20.76333333333333,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,6.3700000000000045,0.0
3725,2025-03-08 05:00:00,581.28,0.0,0.0,90.83333333333331,71.03333333333335,578.4533333333334,0.0,70.47,19.046666666666667,74.0,0.0,73.0,71.0,70.59333333333335,,,64.0,71.0,65.0,65.0,5.960000000000008,0.0
3726,2025-03-08 05:15:00,565.74,10.590000000000032,0.0,90.5,70.42666666666666,568.5666666666667,0.0,70.47,17.126666666666665,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,5.239999999999995,0.0
3727,2025-03-08 05:30:00,566.4466666666667,12.720000000000027,0.0,90.5,70.12666666666667,561.5,0.0,70.47,15.76,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,4.909999999999997,0.0
3728,2025-03-08 05:45:00,561.5033333333333,-6.350000000000023,0.0,90.5,69.69666666666666,557.2666666666667,0.0,70.47,14.806666666666668,74.0,0.0,73.0,71.0,70.62333333333333,,,64.0,71.0,65.0,65.0,4.679999999999993,0.0
3729,2025-03-08 06:00:00,559.3833333333333,-4.240000000000009,0.0,90.33333333333331,69.58333333333333,558.6766666666666,0.0,70.47,15.066666666666668,74.0,0.0,73.0,71.0,70.56333333333333,,,64.0,71.0,65.0,65.0,4.689999999999998,0.0
3730,2025-03-08 06:15:00,552.3233333333333,-2.1100000000000136,0.0,90.5,69.11999999999999,557.9733333333334,0.0,70.47,15.083333333333334,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,4.939999999999998,0.0
3731,2025-03-08 06:30:00,561.5033333333333,-4.240000000000009,0.0,90.5,68.61333333333333,557.9733333333334,0.0,70.47,15.04,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,5.140000000000008,0.0
3732,2025-03-08 06:45:00,564.33,-6.360000000000014,0.0,90.66666666666669,68.66000000000001,565.0366666666667,0.0,70.47,16.45,74.0,0.0,73.0,71.0,70.43333333333334,,,64.0,71.0,65.0,65.0,5.210000000000001,0.0
3733,2025-03-08 07:00:00,571.39,0.0,0.0,91.0,68.83999999999999,573.5133333333333,0.0,70.47,18.07,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,6.109999999999999,0.0
3734,2025-03-08 07:15:00,589.0466666666666,2.1100000000000136,0.0,91.83333333333331,69.21,584.1066666666667,0.0,70.47,20.203333333333333,74.0,0.0,73.0,71.0,70.33,,,64.0,71.0,65.0,65.0,6.3700000000000045,0.0
3735,2025-03-08 07:30:00,595.4066666666666,-6.360000000000014,0.0,92.66666666666669,69.94,598.9366666666666,0.0,70.47,22.95,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,7.310000000000002,0.0
3736,2025-03-08 07:45:00,613.77,2.1200000000000045,0.0,93.33333333333331,70.39999999999999,607.4133333333333,0.0,70.47,24.46333333333333,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,7.729999999999997,0.0
3737,2025-03-08 08:00:00,611.65,-2.1200000000000045,0.0,94.0,70.86666666666667,615.1833333333334,0.0,70.47,26.133333333333336,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,8.250000000000007,0.0
3738,2025-03-08 08:15:00,622.9499999999999,0.0,0.0,94.0,71.36,622.95,0.0,70.47,27.743333333333336,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,8.649999999999999,0.0
3739,2025-03-08 08:30:00,622.2433333333333,-12.719999999999914,0.0,94.5,71.66333333333334,630.7233333333332,0.0,70.47,29.040000000000003,74.0,0.0,73.0,71.0,70.27999999999999,,,64.0,71.0,65.0,65.0,9.090000000000003,0.0
3740,2025-03-08 08:45:00,628.6033333333334,0.0,0.0,94.66666666666669,71.61333333333333,629.31,0.0,70.47,28.84,74.0,0.0,73.0,71.0,70.35333333333334,,,64.0,71.0,65.0,65.0,9.310000000000002,0.0
3741,2025-03-08 09:00:00,634.9566666666666,6.350000000000023,0.0,94.83333333333331,71.64333333333333,631.43,0.0,70.47,29.180000000000003,74.0,0.0,73.0,71.0,70.36666666666666,,,64.0,71.0,65.0,65.0,9.28,0.0
3742,2025-03-08 09:15:00,644.14,12.710000000000036,0.0,94.5,71.81666666666666,633.55,0.0,70.47,29.7,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,9.380000000000004,0.0
3743,2025-03-08 09:30:00,640.6066666666667,2.1200000000000045,0.0,94.5,71.99333333333334,637.0733333333333,0.0,70.47,30.31,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,9.6,0.0
3744,2025-03-08 09:45:00,641.3166666666666,10.600000000000025,0.0,94.66666666666669,72.05666666666666,638.4866666666667,0.0,70.47,30.71,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,9.749999999999991,0.0
3745,2025-03-08 10:00:00,648.38,-10.590000000000032,0.0,95.0,72.22333333333334,641.3133333333334,0.0,70.47,31.25333333333333,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,9.919999999999996,0.0
3746,2025-03-08 10:15:00,644.8466666666667,10.600000000000025,0.0,95.0,72.31,644.14,0.0,70.47,31.846666666666668,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,10.22,0.0
3747,2025-03-08 10:30:00,649.79,0.0,0.0,95.16666666666669,72.34666666666666,646.26,0.0,70.47,32.123333333333335,74.0,0.0,73.0,71.0,70.41000000000001,,,64.0,71.0,65.0,65.0,10.349999999999994,0.0
3748,2025-03-08 10:45:00,644.8466666666667,6.360000000000014,0.0,95.5,72.32,645.5533333333333,0.0,70.47,31.986666666666668,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,10.349999999999994,0.0
3749,2025-03-08 11:00:00,651.2066666666666,4.240000000000009,0.0,95.33333333333331,72.41000000000001,649.0866666666667,0.0,70.47,32.596666666666664,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,10.4,0.0
3750,2025-03-08 11:15:00,652.6133333333333,6.350000000000023,0.0,95.5,72.44666666666667,649.7933333333334,0.0,70.47,32.76333333333333,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,10.56000000000001,0.0
3751,2025-03-08 11:30:00,656.1466666666666,6.350000000000023,0.0,95.33333333333331,72.60666666666667,652.62,0.0,70.47,33.406666666666666,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,10.85,0.0
3752,2025-03-08 11:45:00,656.8533333333334,12.710000000000036,0.0,95.5,72.52333333333333,652.62,0.0,70.47,33.23666666666667,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,10.9,0.0
3753,2025-03-08 12:00:00,657.5600000000001,-6.360000000000014,0.0,95.5,72.51666666666667,653.3233333333334,0.0,70.47,33.43666666666667,74.0,0.0,73.0,71.0,70.44333333333334,,,64.0,71.0,65.0,65.0,10.889999999999992,0.0
3754,2025-03-08 12:15:00,649.0866666666667,-10.600000000000025,0.0,95.0,72.44666666666667,652.62,0.0,70.47,33.31333333333333,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,10.870000000000005,0.0
3755,2025-03-08 12:30:00,662.5033333333333,-8.470000000000027,0.0,95.5,72.78333333333335,658.97,0.0,70.47,34.56666666666667,74.0,0.0,73.0,71.0,70.41000000000001,,,64.0,71.0,65.0,65.0,11.119999999999996,0.0
3756,2025-03-08 12:45:00,661.09,0.0,0.0,95.83333333333331,72.97333333333334,662.5033333333334,0.0,70.47,35.23,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,11.759999999999998,0.0
3757,2025-03-08 13:00:00,673.8033333333333,16.949999999999932,0.0,95.66666666666669,73.08333333333333,661.7966666666667,0.0,70.47,35.36666666666667,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,11.799999999999995,0.0
3758,2025-03-08 13:15:00,666.0333333333333,-8.480000000000018,0.0,95.66666666666669,73.19,663.21,0.0,70.47,35.38666666666666,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,12.040000000000006,0.0
3759,2025-03-08 13:30:00,657.5566666666667,-6.360000000000014,0.0,95.16666666666669,73.17333333333333,661.09,0.0,70.47,35.00333333333334,74.0,0.0,73.0,71.0,70.46666666666667,,,64.0,71.0,65.0,65.0,11.829999999999998,0.0
3760,2025-03-08 13:45:00,656.1466666666666,2.1200000000000045,0.0,95.33333333333331,72.99333333333334,657.5566666666667,0.0,70.47,34.45666666666667,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,11.540000000000006,0.0
3761,2025-03-08 14:00:00,657.5600000000001,0.0,0.0,96.33333333333331,72.88666666666667,659.6766666666667,0.0,70.47,34.65333333333333,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,11.53,0.0
3762,2025-03-08 14:15:00,657.5600000000001,-14.83000000000004,0.0,96.5,73.14333333333333,662.5033333333334,0.0,70.47,35.31333333333333,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,11.699999999999996,0.0
3763,2025-03-08 14:30:00,657.5566666666667,-8.480000000000018,0.0,96.33333333333331,73.65333333333332,664.6233333333333,0.0,70.47,35.66,74.0,0.0,73.0,71.0,70.44666666666667,,,64.0,71.0,65.0,65.0,12.379999999999995,0.0
3764,2025-03-08 14:45:00,661.0866666666667,-4.240000000000009,0.0,95.66666666666669,73.11,658.97,0.0,70.47,34.72666666666667,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,11.710000000000008,0.0
3765,2025-03-08 15:00:00,656.8533333333334,-4.240000000000009,0.0,95.83333333333331,73.07,661.09,0.0,70.47,35.083333333333336,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,11.609999999999992,0.0
3766,2025-03-08 15:15:00,670.27,2.1200000000000045,0.0,95.66666666666669,73.57333333333334,663.21,0.0,70.47,35.56,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,12.059999999999995,0.0
3767,2025-03-08 15:30:00,665.33,6.360000000000014,0.0,95.5,73.78333333333333,663.9166666666666,0.0,70.47,35.416666666666664,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,11.97,0.0
3768,2025-03-08 15:45:00,658.9733333333334,-2.1200000000000045,0.0,95.0,73.98666666666666,659.6766666666667,0.0,70.47,34.913333333333334,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,11.799999999999995,0.0
3769,2025-03-08 16:00:00,658.9733333333334,6.360000000000014,0.0,95.0,73.94,657.5566666666667,0.0,70.47,34.373333333333335,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,11.469999999999992,0.0
3770,2025-03-08 16:15:00,661.09,4.240000000000009,0.0,94.83333333333331,74.01666666666667,655.4366666666666,0.0,70.47,33.946666666666665,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,11.279999999999994,0.0
3771,2025-03-08 16:30:00,649.0866666666667,-2.1100000000000136,0.0,94.66666666666669,73.97,653.3233333333334,0.0,70.47,33.44,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,11.070000000000007,0.0
3772,2025-03-08 16:45:00,640.61,-8.480000000000018,0.0,94.5,73.95,649.7933333333334,0.0,70.47,32.99666666666667,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,10.910000000000004,0.0
3773,2025-03-08 17:00:00,649.79,6.350000000000023,0.0,94.33333333333331,73.93333333333334,647.6733333333333,0.0,70.47,32.48333333333333,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,10.809999999999995,0.0
3774,2025-03-08 17:15:00,645.5533333333333,0.0,0.0,94.33333333333331,74.09,644.8466666666667,0.0,70.47,31.953333333333333,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,10.480000000000004,0.0
3775,2025-03-08 17:30:00,642.7266666666666,4.240000000000009,0.0,94.0,74.18333333333334,642.7266666666666,0.0,70.47,31.48,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,10.11,0.0
3776,2025-03-08 17:45:00,636.37,8.480000000000018,0.0,94.0,73.95666666666666,634.9566666666666,0.0,70.47,30.066666666666663,74.0,0.0,73.0,71.0,70.58,,,64.0,71.0,65.0,65.0,10.0,0.0
3777,2025-03-08 18:00:00,616.5966666666667,-2.1200000000000045,0.0,93.33333333333331,73.40666666666667,622.95,0.0,70.47,27.64333333333333,74.0,0.0,73.0,71.0,70.64333333333333,,,64.0,71.0,65.0,65.0,9.070000000000007,0.0
3778,2025-03-08 18:15:00,616.5966666666667,8.480000000000018,0.0,93.0,73.18,614.4766666666667,0.0,70.47,25.98333333333333,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,8.420000000000002,0.0
3779,2025-03-08 18:30:00,608.8233333333334,-6.360000000000014,0.0,92.5,72.97666666666667,606.0,0.0,70.47,24.4,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,7.920000000000002,0.0
3780,2025-03-08 18:45:00,599.6433333333333,2.1200000000000045,0.0,92.0,72.68666666666667,597.5233333333333,0.0,70.47,22.69,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,7.140000000000001,0.0
3781,2025-03-08 19:00:00,586.2233333333334,2.1200000000000045,0.0,91.66666666666669,72.54333333333334,589.05,0.0,70.47,21.16333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,6.780000000000001,0.0
3782,2025-03-08 19:15:00,580.5733333333334,8.480000000000018,0.0,91.0,72.08,581.2766666666666,0.0,70.47,19.563333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,6.150000000000006,0.0
3783,2025-03-08 19:30:00,569.27,2.1100000000000136,0.0,90.33333333333331,71.56333333333333,572.8066666666667,0.0,70.47,18.02,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,5.890000000000001,0.0
3784,2025-03-08 19:45:00,565.74,-2.1200000000000045,0.0,89.83333333333333,71.26333333333334,565.0333333333333,0.0,70.47,16.433333333333334,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,5.320000000000007,0.0
3785,2025-03-08 20:00:00,555.1466666666666,-4.230000000000018,0.0,89.33333333333333,70.83999999999999,557.2666666666667,0.0,70.47,14.95,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,4.859999999999999,0.0
3786,2025-03-08 20:15:00,550.2033333333333,0.0,0.0,89.33333333333333,70.58333333333333,549.4966666666666,0.0,70.47,13.426666666666668,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,4.36999999999999,0.0
3787,2025-03-08 20:30:00,538.9,2.1200000000000045,0.0,88.83333333333333,70.01666666666667,541.7266666666666,0.0,70.47,11.99,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,3.8100000000000014,0.0
3788,2025-03-08 20:45:00,536.7833333333333,10.589999999999918,0.0,88.83333333333333,69.50333333333333,533.96,0.0,70.47,10.49,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,3.480000000000004,0.0
3789,2025-03-08 21:00:00,524.07,-4.240000000000009,0.0,88.66666666666667,69.14999999999999,526.1866666666666,0.0,70.47,8.983333333333333,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,3.210000000000008,0.0
3790,2025-03-08 21:15:00,521.9499999999999,0.0,0.0,89.16666666666667,68.87666666666667,519.8333333333334,0.0,70.47,7.746666666666667,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,2.6099999999999994,0.0
3791,2025-03-08 21:30:00,519.83,8.470000000000027,0.0,89.33333333333333,68.71333333333332,512.77,0.0,70.47,6.5200000000000005,74.0,0.0,73.0,71.0,70.65666666666667,,,64.0,71.0,65.0,65.0,2.530000000000001,0.0
3792,2025-03-08 21:45:00,508.5333333333333,4.240000000000009,0.0,89.16666666666667,68.55666666666667,505.7033333333334,0.0,70.47,4.846666666666667,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,2.3700000000000045,0.0
3793,2025-03-08 22:00:00,499.35,10.589999999999977,0.0,89.0,68.45,496.5266666666666,0.0,70.47,3.2266666666666666,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,2.569999999999993,0.0
3794,2025-03-08 22:15:00,487.3433333333333,-4.240000000000009,0.0,88.83333333333333,68.39,488.7533333333333,0.0,70.47,1.59,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,2.549999999999997,0.0
3795,2025-03-08 22:30:00,484.51666666666665,6.359999999999957,0.0,88.5,68.39,481.6933333333333,0.0,70.47,0.1733333333333333,74.0,0.0,73.0,71.0,70.74666666666667,,,64.0,71.0,65.0,65.0,2.5799999999999983,0.0
3796,2025-03-08 22:45:00,485.2266666666667,12.70999999999998,0.0,88.5,68.36666666666666,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.81,,,64.0,71.0,65.0,65.0,2.510000000000005,0.0
3797,2025-03-08 23:00:00,476.75,-6.360000000000014,0.0,88.5,68.20333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.87,,,64.0,71.0,65.0,65.0,2.529999999999987,0.0
3798,2025-03-08 23:15:00,480.9866666666667,8.46999999999997,0.0,88.5,67.97666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.93333333333334,,,64.0,71.0,65.0,65.0,2.539999999999992,0.0
3799,2025-03-08 23:30:00,477.4533333333333,-12.720000000000027,0.0,88.5,67.70333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.89333333333333,,,64.0,71.0,65.0,65.0,2.539999999999992,0.0
3800,2025-03-08 23:45:00,478.16333333333336,0.0,0.0,88.5,67.48,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.83,,,64.0,71.0,65.0,65.0,2.5900000000000034,0.0
3801,2025-03-09 00:00:00,473.92333333333335,0.0,0.0,88.33333333333333,67.26666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.80333333333334,,,64.0,71.0,65.0,65.0,2.5999999999999943,0.0
3802,2025-03-09 00:15:00,486.6366666666667,16.94999999999999,0.0,87.66666666666667,67.05333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,2.680000000000007,0.0
3803,2025-03-09 00:30:00,480.9866666666667,0.0,0.0,87.5,66.90333333333332,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.61,,,64.0,71.0,65.0,65.0,2.6799999999999926,0.0
3804,2025-03-09 00:45:00,476.04,-12.720000000000027,0.0,87.66666666666667,66.79333333333334,483.1066666666666,0.0,70.47,0.5,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,2.6599999999999966,0.0
3805,2025-03-09 01:00:00,497.23,12.710000000000036,0.0,88.33333333333333,66.62666666666667,495.81666666666666,0.0,70.47,3.146666666666667,74.0,0.0,73.0,71.0,70.34666666666668,,,64.0,71.0,65.0,65.0,2.6899999999999977,0.0
3806,2025-03-09 01:15:00,514.8866666666667,-6.359999999999957,0.0,89.33333333333333,66.11666666666667,517.7133333333333,0.0,70.47,7.12,74.0,0.0,73.0,71.0,70.20666666666666,,,64.0,71.0,65.0,65.0,3.030000000000008,0.0
3807,2025-03-09 01:30:00,537.49,-6.360000000000014,0.0,90.33333333333331,66.97,541.02,0.0,70.47,11.733333333333334,74.0,0.0,73.0,71.0,70.10000000000001,,,64.0,71.0,65.0,65.0,3.82,0.0
3808,2025-03-09 01:45:00,567.1533333333333,4.230000000000018,0.0,91.16666666666669,68.19,567.86,0.0,70.47,16.993333333333336,74.0,0.0,73.0,71.0,69.99666666666667,,,64.0,71.0,65.0,65.0,4.879999999999996,0.0
3809,2025-03-09 02:00:00,581.28,-16.950000000000045,0.0,92.16666666666669,69.07333333333334,589.0466666666666,0.0,70.47,21.08333333333333,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,6.449999999999996,0.0
3810,2025-03-09 02:15:00,609.5300000000001,2.1200000000000045,0.0,92.83333333333331,70.26333333333334,609.5300000000001,0.0,70.47,24.94,74.0,0.0,73.0,71.0,69.96,,,64.0,71.0,65.0,65.0,7.5,0.0
3811,2025-03-09 02:30:00,627.8966666666666,8.479999999999905,0.0,93.5,71.45666666666666,627.8933333333333,0.0,70.47,28.57333333333333,74.0,0.0,73.0,71.0,69.97333333333334,,,64.0,71.0,65.0,65.0,8.629999999999995,0.0
3812,2025-03-09 02:45:00,638.4899999999999,-2.1200000000000045,0.0,94.5,72.36333333333333,642.02,0.0,70.47,31.36,74.0,0.0,73.0,71.0,70.02333333333333,,,64.0,71.0,65.0,65.0,9.5,0.0
3813,2025-03-09 03:00:00,653.32,14.83000000000004,0.0,94.83333333333331,72.59666666666668,649.0866666666667,0.0,70.47,32.63666666666666,74.0,0.0,73.0,71.0,70.10666666666667,,,64.0,71.0,65.0,65.0,10.130000000000004,0.0
3814,2025-03-09 03:15:00,660.3833333333333,2.1200000000000045,0.0,95.33333333333331,72.71666666666667,654.0266666666666,0.0,70.47,33.57333333333333,74.0,0.0,73.0,71.0,70.18666666666667,,,64.0,71.0,65.0,65.0,10.959999999999994,0.0
3815,2025-03-09 03:30:00,656.8533333333334,8.480000000000018,0.0,95.33333333333331,72.74,656.85,0.0,70.47,34.10666666666666,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,11.079999999999998,0.0
3816,2025-03-09 03:45:00,661.7966666666666,12.709999999999924,0.0,95.5,73.33666666666666,661.09,0.0,70.47,34.95666666666667,74.0,0.0,73.0,71.0,70.29333333333334,,,64.0,71.0,65.0,65.0,11.32,0.0
3817,2025-03-09 04:00:00,662.5033333333334,,0.0,95.5,72.89333333333333,657.5566666666667,0.0,70.47,34.41,74.0,0.0,73.0,71.0,70.37333333333333,,,64.0,71.0,65.0,65.0,,
3818,2025-03-09 04:15:00,666.74,2.1200000000000045,0.0,95.5,72.68,659.6766666666667,0.0,70.47,34.626666666666665,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,11.329999999999998,0.0
3819,2025-03-09 04:30:00,670.27,10.589999999999918,0.0,95.83333333333331,72.56666666666666,662.5033333333334,0.0,70.47,35.166666666666664,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,11.609999999999992,0.0
3820,2025-03-09 04:45:00,658.2666666666667,-12.710000000000036,0.0,96.0,72.50333333333333,664.6233333333333,0.0,70.47,35.666666666666664,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,12.0,0.0
3821,2025-03-09 05:00:00,665.3266666666667,-14.83000000000004,0.0,96.0,72.67333333333333,666.7433333333333,0.0,70.47,36.17333333333334,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,12.320000000000007,0.0
3822,2025-03-09 05:15:00,678.04,8.469999999999914,0.0,96.33333333333331,72.83999999999999,670.2733333333334,0.0,70.47,36.75666666666667,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,12.520000000000003,0.0
3823,2025-03-09 05:30:00,668.86,-2.1099999999999,0.0,96.16666666666669,72.89999999999999,672.3866666666667,0.0,70.47,37.23666666666667,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,12.880000000000004,0.0
3824,2025-03-09 05:45:00,674.51,8.480000000000018,0.0,96.33333333333331,73.09333333333332,675.2133333333333,0.0,70.47,37.74666666666667,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,12.939999999999998,0.0
3825,2025-03-09 06:00:00,680.8666666666667,-12.709999999999924,0.0,96.66666666666669,73.15666666666667,677.3333333333334,0.0,70.47,38.17666666666667,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,13.32,0.0
3826,2025-03-09 06:15:00,682.28,6.360000000000014,0.0,96.5,73.29666666666667,679.4533333333333,0.0,70.47,38.443333333333335,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,13.439999999999998,0.0
3827,2025-03-09 06:30:00,673.0966666666667,-10.589999999999918,0.0,96.33333333333331,73.14666666666666,678.04,0.0,70.47,38.156666666666666,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,13.36,0.0
3828,2025-03-09 06:45:00,678.7466666666666,2.1200000000000045,0.0,96.5,73.25666666666666,680.8666666666667,0.0,70.47,38.84333333333333,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,13.589999999999996,0.0
3829,2025-03-09 07:00:00,684.3966666666666,12.710000000000036,0.0,96.33333333333331,73.44333333333333,681.5733333333333,0.0,70.47,38.92333333333333,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,13.9,0.0
3830,2025-03-09 07:15:00,680.8666666666667,-2.1200000000000045,0.0,96.33333333333331,73.48333333333333,684.4,0.0,70.47,39.38,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,13.739999999999997,0.0
3831,2025-03-09 07:30:00,678.04,-8.480000000000018,0.0,96.66666666666669,73.61,683.6933333333333,0.0,70.47,39.47666666666667,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,14.099999999999994,0.0
3832,2025-03-09 07:45:00,679.4533333333333,2.1200000000000045,0.0,96.33333333333331,73.42333333333333,682.9866666666667,0.0,70.47,39.223333333333336,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,13.820000000000007,0.0
3833,2025-03-09 08:00:00,679.4499999999999,-10.600000000000025,0.0,96.5,73.55666666666667,686.5166666666668,0.0,70.47,40.016666666666666,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,14.030000000000008,0.0
3834,2025-03-09 08:15:00,686.5166666666668,8.480000000000018,0.0,97.0,73.54333333333334,687.93,0.0,70.47,40.29666666666667,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,14.420000000000009,0.0
3835,2025-03-09 08:30:00,690.0500000000001,-12.720000000000027,0.0,97.0,73.64666666666666,688.6366666666667,0.0,70.47,40.39333333333334,74.0,0.0,73.0,71.0,70.44333333333334,,,64.0,71.0,65.0,65.0,14.470000000000006,0.0
3836,2025-03-09 08:45:00,686.5166666666668,-6.350000000000023,0.0,96.5,73.61,689.3433333333332,0.0,70.47,40.4,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,14.589999999999996,0.0
3837,2025-03-09 09:00:00,699.9366666666666,-4.240000000000009,0.0,96.66666666666669,73.61666666666666,690.7533333333334,0.0,70.47,40.63999999999999,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,14.389999999999992,0.0
3838,2025-03-09 09:15:00,695.6966666666667,0.0,0.0,96.83333333333331,73.76333333333334,693.5766666666667,0.0,70.47,41.31333333333333,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,14.799999999999995,0.0
3839,2025-03-09 09:30:00,698.5233333333334,-16.950000000000045,0.0,96.5,73.83666666666666,694.9900000000001,0.0,70.47,41.60666666666666,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,15.150000000000006,0.0
3840,2025-03-09 09:45:00,697.11,0.0,0.0,96.5,73.96666666666665,697.8166666666666,0.0,70.47,42.17333333333333,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,15.209999999999994,0.0
3841,2025-03-09 10:00:00,699.9333333333334,14.83000000000004,0.0,96.83333333333331,73.78333333333335,695.6966666666667,0.0,70.47,41.873333333333335,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,15.100000000000009,0.0
3842,2025-03-09 10:15:00,696.4033333333333,0.0,0.0,96.66666666666669,73.87,699.23,0.0,70.47,42.36333333333334,74.0,0.0,73.0,71.0,70.44333333333334,,,64.0,71.0,65.0,65.0,15.21,0.0
3843,2025-03-09 10:30:00,694.2833333333333,-6.360000000000014,0.0,96.5,73.99333333333334,698.5233333333334,0.0,70.47,42.38666666666666,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,15.390000000000008,0.0
3844,2025-03-09 10:45:00,714.0633333333334,8.480000000000018,0.0,96.5,74.01333333333334,699.9366666666666,0.0,70.47,42.74333333333333,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,15.360000000000008,0.0
3845,2025-03-09 11:00:00,707.0,6.360000000000014,0.0,97.0,74.02999999999999,700.6433333333334,0.0,70.47,42.70666666666667,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,15.339999999999996,0.0
3846,2025-03-09 11:15:00,705.59,6.360000000000014,0.0,97.0,74.02999999999999,701.35,0.0,70.47,42.836666666666666,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,15.39,0.0
3847,2025-03-09 11:30:00,697.8166666666666,-4.240000000000009,0.0,96.5,74.04333333333334,704.1766666666667,0.0,70.47,43.24,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,15.439999999999998,0.0
3848,2025-03-09 11:45:00,707.0,6.360000000000014,0.0,96.5,73.95333333333333,702.0566666666667,0.0,70.47,42.97666666666667,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,15.519999999999996,0.0
3849,2025-03-09 12:00:00,709.1166666666667,-6.360000000000014,0.0,96.66666666666669,74.19,708.41,0.0,70.47,44.13333333333333,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,15.54,0.0
3850,2025-03-09 12:15:00,704.88,-6.360000000000014,0.0,96.5,74.06,707.7066666666666,0.0,70.47,43.91,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,15.689999999999998,0.0
3851,2025-03-09 12:30:00,715.4733333333334,4.239999999999895,0.0,96.5,74.26333333333334,709.12,0.0,70.47,44.35,74.0,0.0,73.0,71.0,70.44333333333333,,,64.0,71.0,65.0,65.0,16.060000000000002,0.0
3852,2025-03-09 12:45:00,703.4666666666667,0.0,0.0,96.83333333333331,74.23333333333333,707.0,0.0,70.47,43.84666666666666,74.0,0.0,73.0,71.0,70.46,,,64.0,71.0,65.0,65.0,15.79,0.0
3853,2025-03-09 13:00:00,710.5300000000001,14.829999999999927,0.0,96.66666666666669,74.31,704.1766666666667,0.0,70.47,43.43666666666667,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,15.39,0.0
3854,2025-03-09 13:15:00,697.11,-4.240000000000009,0.0,96.16666666666669,74.62666666666667,702.7633333333333,0.0,70.47,43.1,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,15.319999999999991,0.0
3855,2025-03-09 13:30:00,692.8733333333333,-21.19000000000005,0.0,96.16666666666669,74.77666666666667,699.23,0.0,70.47,42.403333333333336,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,15.06000000000001,0.0
3856,2025-03-09 13:45:00,690.0500000000001,-8.470000000000027,0.0,96.0,74.93666666666667,695.6966666666667,0.0,70.47,41.693333333333335,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,14.46,0.0
3857,2025-03-09 14:00:00,688.6333333333333,0.0,0.0,95.33333333333331,74.58666666666666,685.1033333333334,0.0,70.47,39.71,74.0,0.0,73.0,71.0,70.60000000000001,,,64.0,71.0,65.0,65.0,14.04,0.0
3858,2025-03-09 14:15:00,676.63,-10.589999999999918,0.0,94.83333333333331,74.14333333333333,674.5066666666667,0.0,70.47,37.696666666666665,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,12.670000000000002,0.0
3859,2025-03-09 14:30:00,666.0333333333333,-6.360000000000014,0.0,94.5,73.95,666.0366666666667,0.0,70.47,36.11333333333334,74.0,0.0,73.0,71.0,70.65666666666667,,,64.0,71.0,65.0,65.0,12.199999999999996,0.0
3860,2025-03-09 14:45:00,651.9066666666666,-4.240000000000009,0.0,94.0,74.31333333333333,658.97,0.0,70.47,34.446666666666665,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,11.529999999999994,0.0
3861,2025-03-09 15:00:00,643.4333333333333,0.0,0.0,93.83333333333331,74.48,649.0866666666667,0.0,70.47,32.78,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,10.669999999999996,0.0
3862,2025-03-09 15:15:00,637.0766666666667,-4.240000000000009,0.0,93.5,74.42666666666666,641.3133333333334,0.0,70.47,31.183333333333334,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,9.949999999999989,0.0
3863,2025-03-09 15:30:00,629.3066666666667,2.1200000000000045,0.0,93.16666666666669,73.83666666666666,625.7733333333334,0.0,70.47,28.040000000000003,74.0,0.0,73.0,71.0,70.74666666666667,,,64.0,71.0,65.0,65.0,9.090000000000003,0.0
3864,2025-03-09 15:45:00,615.18,6.350000000000023,0.0,92.66666666666669,73.52666666666666,610.24,0.0,70.47,25.363333333333333,74.0,0.0,73.0,71.0,70.77666666666666,,,64.0,71.0,65.0,65.0,7.719999999999999,0.0
3865,2025-03-09 16:00:00,600.3466666666667,0.0,0.0,92.16666666666669,73.02333333333333,597.5233333333333,0.0,70.47,22.90333333333333,74.0,0.0,73.0,71.0,70.78333333333335,,,64.0,71.0,65.0,65.0,7.060000000000002,0.0
3866,2025-03-09 16:15:00,585.5166666666665,-6.360000000000014,0.0,91.66666666666669,72.65666666666668,588.3433333333332,0.0,70.47,21.016666666666666,74.0,0.0,73.0,71.0,70.75666666666666,,,64.0,71.0,65.0,65.0,6.650000000000006,0.0
3867,2025-03-09 16:30:00,588.3433333333334,2.1200000000000045,0.0,91.5,72.73333333333333,586.2233333333334,0.0,70.47,20.48333333333333,74.0,0.0,73.0,71.0,70.68666666666667,,,64.0,71.0,65.0,65.0,6.039999999999992,0.0
3868,2025-03-09 16:45:00,576.3333333333334,-12.710000000000036,0.0,91.16666666666669,72.54333333333334,579.16,0.0,70.47,19.17333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,5.909999999999997,0.0
3869,2025-03-09 17:00:00,581.9866666666667,6.350000000000023,0.0,91.0,72.26333333333334,571.3933333333333,0.0,70.47,17.66,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,5.510000000000005,0.0
3870,2025-03-09 17:15:00,564.33,-2.1200000000000045,0.0,90.5,72.06333333333333,564.3266666666667,0.0,70.47,16.213333333333335,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,5.009999999999991,0.0
3871,2025-03-09 17:30:00,553.7333333333332,0.0,0.0,90.33333333333331,71.84,555.8533333333334,0.0,70.47,14.783333333333331,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,4.540000000000006,0.0
3872,2025-03-09 17:45:00,549.5,4.240000000000009,0.0,90.0,68.72,549.4966666666666,0.0,70.47,13.503333333333332,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,4.050000000000011,0.0
3873,2025-03-09 18:00:00,555.8533333333334,0.0,0.0,91.33333333333331,62.71,565.0366666666667,0.0,70.47,16.19333333333333,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,3.869999999999997,0.0
3874,2025-03-09 18:15:00,598.94,-12.709999999999924,0.0,94.83333333333331,64.59666666666668,605.2933333333334,0.0,70.47,24.23,74.0,0.0,73.0,71.0,70.15333333333334,,,64.0,71.0,65.0,65.0,5.390000000000001,0.0
3875,2025-03-09 18:30:00,637.0766666666667,2.1200000000000045,0.0,97.33333333333331,66.87333333333333,646.26,0.0,70.47,31.756666666666664,74.0,0.0,73.0,71.0,69.92,,,64.0,71.0,65.0,65.0,7.589999999999996,0.0
3876,2025-03-09 18:45:00,682.9833333333332,4.2299999999999045,0.0,98.16666666666669,69.17,678.75,0.0,70.47,38.42,74.0,0.0,73.0,71.0,69.83333333333333,,,64.0,71.0,65.0,65.0,9.930000000000009,0.0
3877,2025-03-09 19:00:00,705.5866666666667,0.0,0.0,98.83333333333331,71.29,704.88,0.0,70.47,43.60333333333333,74.0,0.0,73.0,71.0,69.82666666666667,,,64.0,71.0,65.0,65.0,11.85,0.0
3878,2025-03-09 19:15:00,728.1899999999999,6.360000000000014,0.0,98.83333333333331,73.03666666666668,722.54,0.0,70.47,46.92,74.0,0.0,73.0,71.0,69.88333333333333,,,64.0,71.0,65.0,65.0,13.65,0.0
3879,2025-03-09 19:30:00,734.5433333333334,2.1100000000000136,0.0,98.16666666666669,73.20333333333333,724.66,0.0,70.47,47.373333333333335,74.0,0.0,73.0,71.0,70.05333333333333,,,64.0,71.0,65.0,65.0,14.320000000000007,0.0
3880,2025-03-09 19:45:00,721.1266666666667,-8.480000000000018,0.0,97.33333333333331,73.40333333333334,723.2466666666666,0.0,70.47,47.05,74.0,0.0,73.0,71.0,70.20666666666666,,,64.0,71.0,65.0,65.0,14.240000000000002,0.0
