,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4116,2025-03-12 06:45:00,618.0066666666667,-2.1200000000000045,0.0,89.33333333333333,67.99666666666667,625.07,0.0,70.47,28.096666666666668,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,7.329999999999998,0.0
4117,2025-03-12 07:00:00,622.9533333333334,4.240000000000009,0.0,89.5,72.72333333333334,623.6566666666668,0.0,70.47,27.8,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,5.27000000000001,0.0
4118,2025-03-12 07:15:00,624.3633333333333,4.240000000000009,0.0,89.5,67.63333333333334,621.5366666666667,0.0,70.47,27.28333333333333,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,7.090000000000003,0.0
4119,2025-03-12 07:30:00,614.4766666666667,-10.590000000000032,0.0,89.16666666666667,70.48,620.83,0.0,70.47,27.2,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,6.439999999999998,0.0
4120,2025-03-12 07:45:00,625.0666666666667,0.0,0.0,89.33333333333333,68.98333333333333,621.5366666666667,0.0,70.47,27.320000000000004,74.0,0.0,73.0,71.0,70.50333333333333,,,64.0,71.0,65.0,65.0,7.480000000000004,0.0
4121,2025-03-12 08:00:00,626.48,14.829999999999927,0.0,89.33333333333333,70.66333333333334,620.1233333333333,0.0,70.47,27.12333333333333,74.0,0.0,73.0,71.0,70.50333333333333,,,64.0,71.0,65.0,65.0,7.430000000000007,0.0
4122,2025-03-12 08:15:00,620.8333333333334,-2.1100000000000136,0.0,89.5,69.76333333333334,620.83,0.0,70.47,27.35,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,7.140000000000001,0.0
4123,2025-03-12 08:30:00,618.0066666666667,4.239999999999895,0.0,89.0,68.81333333333333,618.7133333333334,0.0,70.47,26.846666666666664,74.0,0.0,73.0,71.0,70.50333333333333,,,64.0,71.0,65.0,65.0,7.6299999999999955,0.0
4124,2025-03-12 08:45:00,621.54,-2.1100000000000136,0.0,89.83333333333333,70.14333333333333,623.6566666666666,0.0,70.47,27.66,74.0,0.0,73.0,71.0,70.44666666666667,,,64.0,71.0,65.0,65.0,7.170000000000009,0.0
4125,2025-03-12 09:00:00,620.1266666666667,-8.470000000000027,0.0,89.5,68.63333333333333,622.95,0.0,70.47,27.46666666666667,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,5.689999999999998,0.0
4126,2025-03-12 09:15:00,637.0766666666667,14.83000000000004,0.0,90.0,73.65333333333334,630.7233333333332,0.0,70.47,29.116666666666664,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,7.1000000000000085,0.0
4127,2025-03-12 09:30:00,618.71,-4.240000000000009,0.0,89.66666666666667,68.03,621.5366666666667,0.0,70.47,27.24,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,6.240000000000002,0.0
4128,2025-03-12 09:45:00,628.6,-2.1200000000000045,0.0,89.83333333333333,73.68333333333334,627.8966666666666,0.0,70.47,28.676666666666662,74.0,0.0,73.0,71.0,70.42666666666666,,,64.0,71.0,65.0,65.0,7.339999999999989,0.0
4129,2025-03-12 10:00:00,622.95,6.360000000000014,0.0,89.33333333333333,67.49,618.71,0.0,70.47,26.816666666666663,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,7.709999999999994,0.0
4130,2025-03-12 10:15:00,628.6,-6.360000000000014,0.0,89.5,71.58,623.6566666666666,0.0,70.47,27.896666666666665,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,6.659999999999997,0.0
4131,2025-03-12 10:30:00,621.5366666666667,-14.83000000000004,0.0,89.5,67.29666666666667,622.9499999999999,0.0,70.47,27.57333333333333,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,7.240000000000002,0.0
4132,2025-03-12 10:45:00,628.6,-12.719999999999914,0.0,89.66666666666667,71.30333333333334,627.8966666666666,0.0,70.47,28.67,74.0,0.0,73.0,71.0,70.44,,,64.0,71.0,65.0,65.0,7.570000000000007,0.0
4133,2025-03-12 11:00:00,615.1833333333334,0.0,0.0,89.83333333333333,68.85333333333334,625.07,0.0,70.47,27.89333333333333,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,7.809999999999995,0.0
4134,2025-03-12 11:15:00,627.1866666666666,4.230000000000018,0.0,89.83333333333333,70.61,625.7766666666666,0.0,70.47,28.24333333333333,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,7.75,0.0
4135,2025-03-12 11:30:00,632.84,6.3599999999999,0.0,90.16666666666669,70.36,629.31,0.0,70.47,28.826666666666664,74.0,0.0,73.0,71.0,70.44,,,64.0,71.0,65.0,65.0,7.75,0.0
4136,2025-03-12 11:45:00,625.7766666666666,-2.119999999999891,0.0,89.66666666666667,68.28666666666668,622.9499999999999,0.0,70.47,27.74,74.0,0.0,73.0,71.0,70.50333333333333,,,64.0,71.0,65.0,65.0,7.819999999999993,0.0
4137,2025-03-12 12:00:00,630.01,-6.360000000000014,0.0,90.0,69.09666666666666,626.4833333333333,0.0,70.47,28.30333333333333,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,7.179999999999993,0.0
4138,2025-03-12 12:15:00,625.07,4.240000000000009,0.0,89.66666666666667,65.69333333333333,622.95,0.0,70.47,27.64333333333333,74.0,0.0,73.0,71.0,70.49666666666667,,,64.0,71.0,65.0,65.0,7.410000000000004,0.0
4139,2025-03-12 12:30:00,635.6633333333333,4.230000000000018,0.0,90.5,66.17666666666666,635.6666666666666,0.0,70.47,30.12,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,7.5,0.0
4140,2025-03-12 12:45:00,656.85,12.710000000000036,0.0,90.83333333333331,67.31666666666666,651.1999999999999,0.0,70.47,33.07,74.0,0.0,73.0,71.0,70.29333333333334,,,64.0,71.0,65.0,65.0,8.100000000000001,0.0
4141,2025-03-12 13:00:00,663.9166666666666,4.240000000000009,0.0,91.16666666666669,68.01,664.6233333333333,0.0,70.47,35.800000000000004,74.0,0.0,73.0,71.0,70.23666666666666,,,64.0,71.0,65.0,65.0,9.049999999999995,0.0
4142,2025-03-12 13:15:00,671.6833333333333,2.1200000000000045,0.0,91.66666666666669,68.95333333333333,675.2133333333333,0.0,70.47,37.53666666666667,74.0,0.0,73.0,71.0,70.23666666666666,,,64.0,71.0,65.0,65.0,9.990000000000007,0.0
4143,2025-03-12 13:30:00,682.28,8.480000000000018,0.0,91.83333333333331,69.61333333333333,677.3333333333334,0.0,70.47,38.196666666666665,74.0,0.0,73.0,71.0,70.29333333333334,,,64.0,71.0,65.0,65.0,10.120000000000005,0.0
4144,2025-03-12 13:45:00,678.0433333333334,-4.2299999999999045,0.0,92.0,69.65333333333334,671.68,0.0,70.47,37.26,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,9.720000000000006,0.0
4145,2025-03-12 14:00:00,666.74,4.240000000000009,0.0,91.5,69.84666666666668,668.1533333333333,0.0,70.47,36.36666666666667,74.0,0.0,73.0,71.0,70.45333333333333,,,64.0,71.0,65.0,65.0,9.81000000000001,0.0
4146,2025-03-12 14:15:00,654.0266666666666,-6.360000000000014,0.0,91.5,69.47333333333334,658.97,0.0,70.47,34.71333333333333,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,8.920000000000002,0.0
4147,2025-03-12 14:30:00,651.9066666666666,0.0,0.0,91.5,69.20666666666666,656.1433333333333,0.0,70.47,34.06666666666667,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,8.430000000000007,0.0
4148,2025-03-12 14:45:00,655.44,8.480000000000018,0.0,91.33333333333331,69.16000000000001,649.0833333333334,0.0,70.47,32.873333333333335,74.0,0.0,73.0,71.0,70.57666666666667,,,64.0,71.0,65.0,65.0,8.239999999999995,0.0
4149,2025-03-12 15:00:00,637.0766666666667,-12.710000000000036,0.0,90.66666666666669,68.64,637.0766666666667,0.0,70.47,30.47666666666667,74.0,0.0,73.0,71.0,70.63333333333334,,,64.0,71.0,65.0,65.0,7.440000000000005,0.0
4150,2025-03-12 15:15:00,627.8966666666666,4.240000000000009,0.0,90.5,68.56,625.7766666666666,0.0,70.47,28.293333333333333,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,6.690000000000005,0.0
4151,2025-03-12 15:30:00,601.0533333333333,-14.83000000000004,0.0,89.5,68.09666666666666,610.2366666666667,0.0,70.47,25.46666666666667,74.0,0.0,73.0,71.0,70.74666666666667,,,64.0,71.0,65.0,65.0,6.049999999999997,0.0
4152,2025-03-12 15:45:00,599.6433333333333,8.480000000000018,0.0,88.66666666666667,67.30666666666666,592.5799999999999,0.0,70.47,21.65,74.0,0.0,73.0,71.0,70.81,,,64.0,71.0,65.0,65.0,4.919999999999995,0.0
4153,2025-03-12 16:00:00,577.75,4.240000000000009,0.0,88.16666666666667,66.99333333333333,579.16,0.0,70.47,19.106666666666666,74.0,0.0,73.0,71.0,70.81,,,64.0,71.0,65.0,65.0,4.310000000000002,0.0
4154,2025-03-12 16:15:00,570.6833333333334,6.350000000000023,0.0,87.66666666666667,66.78333333333335,568.5666666666667,0.0,70.47,17.066666666666666,74.0,0.0,73.0,71.0,70.79,,,64.0,71.0,65.0,65.0,3.620000000000005,0.0
4155,2025-03-12 16:30:00,572.0966666666667,4.240000000000009,0.0,87.83333333333333,66.78333333333333,566.4466666666667,0.0,70.47,16.736666666666668,74.0,0.0,73.0,71.0,70.7,,,64.0,71.0,65.0,65.0,3.219999999999999,0.0
4156,2025-03-12 16:45:00,563.62,8.480000000000018,0.0,87.5,66.51333333333334,560.09,0.0,70.47,15.556666666666668,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,3.1699999999999946,0.0
4157,2025-03-12 17:00:00,557.9733333333334,12.710000000000036,0.0,87.5,65.77333333333333,553.03,0.0,70.47,14.15,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,2.890000000000001,0.0
4158,2025-03-12 17:15:00,550.91,4.240000000000009,0.0,87.33333333333333,65.74333333333333,545.9633333333333,0.0,70.47,12.733333333333334,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,2.499999999999993,0.0
4159,2025-03-12 17:30:00,541.02,0.0,0.0,87.0,65.69,537.49,0.0,70.47,11.29,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,2.0799999999999983,0.0
4160,2025-03-12 17:45:00,531.1333333333333,0.0,0.0,86.5,65.48333333333333,530.4266666666667,0.0,70.47,9.776666666666666,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,1.7100000000000009,0.0
4161,2025-03-12 18:00:00,517.0066666666667,-12.710000000000036,0.0,86.16666666666667,65.04666666666667,522.6533333333333,0.0,70.47,8.299999999999999,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,1.259999999999998,0.0
4162,2025-03-12 18:15:00,512.77,-8.480000000000018,0.0,86.0,64.81666666666666,517.01,0.0,70.47,7.213333333333334,74.0,0.0,73.0,71.0,70.65666666666667,,,64.0,71.0,65.0,65.0,1.1299999999999957,0.0
4163,2025-03-12 18:30:00,510.65,6.360000000000014,0.0,85.33333333333333,60.14666666666667,508.53,0.0,70.47,5.516666666666667,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,0.5999999999999943,0.0
4164,2025-03-12 18:45:00,509.9433333333333,-8.470000000000027,0.0,85.83333333333333,56.74333333333333,507.1166666666666,0.0,70.47,5.306666666666667,74.0,0.0,73.0,71.0,70.61666666666667,,,64.0,71.0,65.0,65.0,1.5399999999999991,0.0
4165,2025-03-12 19:00:00,525.4833333333332,-2.1200000000000045,0.0,86.66666666666667,56.96333333333334,530.4266666666666,0.0,70.47,9.71,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,1.4100000000000037,0.0
4166,2025-03-12 19:15:00,572.8033333333333,12.710000000000036,0.0,88.0,58.46666666666667,569.98,0.0,70.47,17.386666666666667,74.0,0.0,73.0,71.0,70.09666666666668,,,64.0,71.0,65.0,65.0,3.1899999999999977,0.0
4167,2025-03-12 19:30:00,603.88,-8.479999999999905,0.0,89.0,60.2,605.2933333333334,0.0,70.47,24.24,74.0,0.0,73.0,71.0,69.93,,,64.0,71.0,65.0,65.0,5.3700000000000045,0.0
4168,2025-03-12 19:45:00,638.4899999999999,4.239999999999895,0.0,90.0,62.09,637.7833333333333,0.0,70.47,30.566666666666663,74.0,0.0,73.0,71.0,69.83333333333333,,,64.0,71.0,65.0,65.0,7.119999999999997,0.0
4169,2025-03-12 20:00:00,667.4466666666666,-8.470000000000027,0.0,91.33333333333331,64.42333333333333,673.8033333333334,0.0,70.47,37.26666666666667,74.0,0.0,73.0,71.0,69.74333333333334,,,64.0,71.0,65.0,65.0,9.11,0.0
4170,2025-03-12 20:15:00,706.2933333333334,-2.1200000000000045,0.0,92.5,66.76,707.7066666666666,0.0,70.47,43.92666666666667,74.0,0.0,73.0,71.0,69.71,,,64.0,71.0,65.0,65.0,11.64,0.0
4171,2025-03-12 20:30:00,733.13,8.470000000000027,0.0,93.0,67.78333333333335,726.07,0.0,70.47,47.32333333333333,74.0,0.0,73.0,71.0,69.80333333333333,,,64.0,71.0,65.0,65.0,13.400000000000006,0.0
4172,2025-03-12 20:45:00,742.3133333333334,2.1200000000000045,0.0,93.5,72.64999999999999,738.7833333333333,0.0,70.47,50.00666666666667,74.0,0.0,73.0,71.0,69.89999999999999,,,64.0,71.0,65.0,65.0,14.150000000000006,0.0
4173,2025-03-12 21:00:00,704.88,-8.470000000000027,0.0,91.5,74.97666666666667,707.7066666666666,0.0,70.47,44.07333333333333,74.0,0.0,73.0,71.0,70.34333333333333,,,64.0,71.0,65.0,65.0,13.160000000000004,0.0
4174,2025-03-12 21:15:00,662.5066666666667,10.600000000000025,0.0,89.33333333333333,71.65333333333332,658.2633333333333,0.0,70.47,34.526666666666664,74.0,0.0,73.0,71.0,70.79666666666667,,,64.0,71.0,65.0,65.0,9.760000000000003,0.0
4175,2025-03-12 21:30:00,621.54,0.0,0.0,88.5,69.31333333333333,620.8333333333334,0.0,70.47,27.256666666666664,74.0,0.0,73.0,71.0,70.98,,,64.0,71.0,65.0,65.0,6.780000000000001,0.0
4176,2025-03-12 21:45:00,584.8133333333334,12.720000000000027,0.0,87.83333333333333,67.64999999999999,586.2233333333334,0.0,70.47,20.67333333333333,74.0,0.0,73.0,71.0,71.10333333333334,,,64.0,71.0,65.0,65.0,4.940000000000005,0.0
4177,2025-03-12 22:00:00,548.0799999999999,-6.360000000000014,0.0,86.66666666666667,65.86333333333333,551.6166666666667,0.0,70.47,13.803333333333333,74.0,0.0,73.0,71.0,71.19,,,64.0,71.0,65.0,65.0,3.410000000000004,0.0
4178,2025-03-12 22:15:00,514.8866666666667,-8.480000000000018,0.0,86.0,64.27666666666666,519.8333333333334,0.0,70.47,7.896666666666667,74.0,0.0,73.0,71.0,71.20666666666666,,,64.0,71.0,65.0,65.0,1.6499999999999986,0.0
4179,2025-03-12 22:30:00,488.75666666666666,-12.710000000000036,0.0,85.33333333333333,63.76,492.9933333333333,0.0,70.47,2.296666666666667,74.0,0.0,73.0,71.0,71.21333333333332,,,64.0,71.0,65.0,65.0,0.8100000000000023,0.0
4180,2025-03-12 22:45:00,477.4533333333333,6.349999999999966,0.0,85.0,63.64333333333334,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,71.2,,,64.0,71.0,65.0,65.0,0.7700000000000031,0.0
4181,2025-03-12 23:00:00,478.16,0.0,0.0,85.16666666666667,63.49,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,71.22,,,64.0,71.0,65.0,65.0,0.8500000000000014,0.0
4182,2025-03-12 23:15:00,476.04333333333335,-4.240000000000009,0.0,85.0,63.09333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,71.29333333333334,,,64.0,71.0,65.0,65.0,0.8099999999999952,0.0
4183,2025-03-12 23:30:00,478.16,-10.600000000000025,0.0,85.0,62.77666666666666,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,71.22666666666667,,,64.0,71.0,65.0,65.0,0.8999999999999986,0.0
4184,2025-03-12 23:45:00,472.51,0.0,0.0,84.66666666666667,62.46666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,71.09666666666668,,,64.0,71.0,65.0,65.0,0.8099999999999952,0.0
4185,2025-03-13 00:00:00,483.1033333333333,6.349999999999966,0.0,84.5,62.07666666666666,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.92333333333333,,,64.0,71.0,65.0,65.0,0.769999999999996,0.0
4186,2025-03-13 00:15:00,475.3366666666666,-6.360000000000014,0.0,84.33333333333333,61.41666666666666,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.71666666666667,,,64.0,71.0,65.0,65.0,0.9000000000000057,0.0
4187,2025-03-13 00:30:00,474.63,-10.600000000000025,0.0,84.16666666666667,60.78666666666667,483.1066666666666,0.0,70.47,0.51,74.0,0.0,73.0,71.0,70.52666666666667,,,64.0,71.0,65.0,65.0,0.8900000000000006,0.0
4188,2025-03-13 00:45:00,497.23333333333335,-8.46999999999997,0.0,84.5,60.35999999999999,495.81666666666666,0.0,70.47,3.01,74.0,0.0,73.0,71.0,70.35333333333334,,,64.0,71.0,65.0,65.0,1.0500000000000045,0.0
4189,2025-03-13 01:00:00,519.1266666666667,14.83000000000004,0.0,85.5,60.423333333333325,514.8866666666667,0.0,70.47,6.816666666666666,74.0,0.0,73.0,71.0,70.23333333333333,,,64.0,71.0,65.0,65.0,0.9100000000000036,0.0
4190,2025-03-13 01:15:00,545.9633333333333,8.469999999999914,0.0,86.5,61.26,542.4333333333333,0.0,70.47,12.08,74.0,0.0,73.0,71.0,70.08,,,64.0,71.0,65.0,65.0,1.7199999999999989,0.0
4191,2025-03-13 01:30:00,567.1533333333333,-16.950000000000045,0.0,87.83333333333333,62.60333333333333,572.0966666666667,0.0,70.47,17.753333333333334,74.0,0.0,73.0,71.0,69.96666666666667,,,64.0,71.0,65.0,65.0,3.6000000000000014,0.0
4192,2025-03-13 01:45:00,596.11,-4.239999999999895,0.0,88.83333333333333,64.76666666666667,602.4666666666667,0.0,70.47,23.66333333333333,74.0,0.0,73.0,71.0,69.87666666666667,,,64.0,71.0,65.0,65.0,4.759999999999998,0.0
4193,2025-03-13 02:00:00,634.2533333333333,0.0,0.0,90.5,66.17333333333333,631.4266666666666,0.0,70.47,29.30333333333333,74.0,0.0,73.0,71.0,69.84,,,64.0,71.0,65.0,65.0,6.699999999999996,0.0
4194,2025-03-13 02:15:00,657.5600000000001,0.0,0.0,91.5,67.49666666666667,656.1466666666666,0.0,70.47,33.71666666666667,74.0,0.0,73.0,71.0,69.84,,,64.0,71.0,65.0,65.0,8.010000000000005,0.0
4195,2025-03-13 02:30:00,669.5633333333334,-14.840000000000032,0.0,92.5,68.88,675.9233333333333,0.0,70.47,37.82,74.0,0.0,73.0,71.0,69.87666666666667,,,64.0,71.0,65.0,65.0,9.65,0.0
4196,2025-03-13 02:45:00,684.3966666666666,4.240000000000009,0.0,93.16666666666669,69.85333333333334,688.6366666666667,0.0,70.47,40.20666666666667,74.0,0.0,73.0,71.0,69.96,,,64.0,71.0,65.0,65.0,10.409999999999997,0.0
4197,2025-03-13 03:00:00,693.5799999999999,-14.83000000000004,0.0,94.16666666666669,70.47666666666667,697.11,0.0,70.47,41.9,74.0,0.0,73.0,71.0,70.05333333333333,,,64.0,71.0,65.0,65.0,11.609999999999992,0.0
4198,2025-03-13 03:15:00,698.5266666666666,6.360000000000014,0.0,94.33333333333331,70.57666666666667,699.9366666666666,0.0,70.47,42.656666666666666,74.0,0.0,73.0,71.0,70.16000000000001,,,64.0,71.0,65.0,65.0,11.769999999999996,0.0
4199,2025-03-13 03:30:00,701.3466666666667,14.829999999999927,0.0,94.33333333333331,70.42333333333333,700.6433333333334,0.0,70.47,42.59,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,11.720000000000006,0.0
4200,2025-03-13 03:45:00,697.11,0.0,0.0,94.0,70.38666666666667,698.5233333333334,0.0,70.47,42.153333333333336,74.0,0.0,73.0,71.0,70.34666666666668,,,64.0,71.0,65.0,65.0,12.030000000000008,0.0
4201,2025-03-13 04:00:00,697.8166666666666,6.360000000000014,0.0,93.66666666666669,69.93666666666667,695.6966666666667,0.0,70.47,41.79,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,11.43,0.0
4202,2025-03-13 04:15:00,688.6333333333333,-4.240000000000009,0.0,93.66666666666669,69.61333333333333,691.46,0.0,70.47,40.92666666666667,74.0,0.0,73.0,71.0,70.46,,,64.0,71.0,65.0,65.0,11.579999999999998,0.0
4203,2025-03-13 04:30:00,683.6899999999999,-12.720000000000027,0.0,93.33333333333331,69.21666666666665,687.2266666666666,0.0,70.47,40.02,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,11.07,0.0
4204,2025-03-13 04:45:00,689.3433333333332,4.240000000000009,0.0,93.0,68.99,684.4,0.0,70.47,39.54333333333333,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,10.919999999999996,0.0
4205,2025-03-13 05:00:00,682.28,-2.1200000000000045,0.0,93.16666666666669,68.93666666666667,684.4,0.0,70.47,39.446666666666665,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,11.03,0.0
4206,2025-03-13 05:15:00,685.1066666666667,-12.709999999999924,0.0,93.0,68.85666666666667,684.4,0.0,70.47,39.54,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,10.849999999999994,0.0
4207,2025-03-13 05:30:00,681.5733333333333,-6.360000000000014,0.0,93.5,71.64,687.2266666666666,0.0,70.47,40.04,74.0,0.0,73.0,71.0,70.46,,,64.0,71.0,65.0,65.0,11.259999999999998,0.0
4208,2025-03-13 05:45:00,681.5733333333334,14.83000000000004,0.0,92.5,71.49666666666667,668.86,0.0,70.47,36.6,74.0,0.0,73.0,71.0,70.61666666666667,,,64.0,71.0,65.0,65.0,10.170000000000002,0.0
4209,2025-03-13 06:00:00,655.44,-2.1200000000000045,0.0,92.5,68.08999999999999,657.5566666666667,0.0,70.47,34.38666666666666,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,9.199999999999996,0.0
4210,2025-03-13 06:15:00,654.7333333333333,6.360000000000014,0.0,92.0,72.38,651.2033333333334,0.0,70.47,33.196666666666665,74.0,0.0,73.0,71.0,70.64999999999999,,,64.0,71.0,65.0,65.0,8.25,0.0
4211,2025-03-13 06:30:00,640.61,6.360000000000014,0.0,91.66666666666669,68.49666666666667,642.02,0.0,70.47,31.346666666666664,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,8.610000000000007,0.0
4212,2025-03-13 06:45:00,634.2533333333332,-4.230000000000018,0.0,91.16666666666669,69.52333333333333,634.2533333333332,0.0,70.47,29.94333333333333,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,7.200000000000003,0.0
4213,2025-03-13 07:00:00,630.0133333333333,-4.239999999999895,0.0,91.66666666666669,68.87333333333333,630.0166666666665,0.0,70.47,29.05333333333333,74.0,0.0,73.0,71.0,70.64,,,64.0,71.0,65.0,65.0,7.690000000000005,0.0
4214,2025-03-13 07:15:00,620.83,-6.3599999999999,0.0,91.33333333333331,68.45666666666666,622.9499999999999,0.0,70.47,27.723333333333333,74.0,0.0,73.0,71.0,70.64999999999999,,,64.0,71.0,65.0,65.0,6.650000000000006,0.0
4215,2025-03-13 07:30:00,622.2433333333333,0.0,0.0,91.5,66.62666666666667,625.7766666666666,0.0,70.47,28.296666666666667,74.0,0.0,73.0,71.0,70.57000000000001,,,64.0,71.0,65.0,65.0,7.099999999999994,0.0
4216,2025-03-13 07:45:00,627.8933333333333,-12.719999999999914,0.0,91.33333333333331,70.99333333333334,629.31,0.0,70.47,28.86,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,6.730000000000004,0.0
4217,2025-03-13 08:00:00,625.7766666666666,-4.240000000000009,0.0,91.16666666666669,67.64,625.7766666666668,0.0,70.47,28.2,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,7.439999999999998,0.0
4218,2025-03-13 08:15:00,620.1266666666667,0.0,0.0,91.16666666666669,68.3,623.6566666666668,0.0,70.47,27.9,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,6.489999999999995,0.0
4219,2025-03-13 08:30:00,615.1833333333334,-4.240000000000009,0.0,91.16666666666669,70.35333333333334,623.6566666666668,0.0,70.47,27.91,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,7.460000000000001,0.0
4220,2025-03-13 08:45:00,618.7133333333334,2.1200000000000045,0.0,91.0,67.46666666666667,620.1233333333333,0.0,70.47,27.19666666666667,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,5.890000000000001,0.0
4221,2025-03-13 09:00:00,613.0633333333334,6.3599999999999,0.0,91.0,70.26666666666667,620.1233333333333,0.0,70.47,27.1,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,6.310000000000002,0.0
4222,2025-03-13 09:15:00,623.66,-4.230000000000018,0.0,91.16666666666669,69.50666666666667,618.71,0.0,70.47,26.76,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,7.359999999999999,0.0
4223,2025-03-13 09:30:00,620.1266666666667,12.719999999999914,0.0,90.83333333333331,67.68666666666667,615.89,0.0,70.47,26.426666666666662,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,6.75,0.0
4224,2025-03-13 09:45:00,621.54,8.480000000000018,0.0,91.66666666666669,69.74,620.83,0.0,70.47,27.290000000000003,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,8.310000000000002,0.0
4225,2025-03-13 10:00:00,622.9533333333334,-2.1100000000000136,0.0,91.33333333333331,67.15666666666667,621.5366666666667,0.0,70.47,27.276666666666667,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,7.249999999999993,0.0
4226,2025-03-13 10:15:00,625.07,0.0,0.0,91.5,69.7,629.31,0.0,70.47,28.756666666666664,74.0,0.0,73.0,71.0,70.41000000000001,,,64.0,71.0,65.0,65.0,6.480000000000004,0.0
4227,2025-03-13 10:30:00,634.25,-4.239999999999895,0.0,92.33333333333331,68.99,633.5466666666666,0.0,70.47,29.78333333333333,74.0,0.0,73.0,71.0,70.39333333333333,,,64.0,71.0,65.0,65.0,7.600000000000001,0.0
4228,2025-03-13 10:45:00,632.13,4.240000000000009,0.0,92.0,68.95333333333333,634.25,0.0,70.47,29.816666666666663,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,7.810000000000002,0.0
4229,2025-03-13 11:00:00,642.7266666666666,6.360000000000014,0.0,92.66666666666669,71.23666666666666,638.4866666666667,0.0,70.47,30.686666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,7.959999999999994,0.0
4230,2025-03-13 11:15:00,640.61,8.480000000000018,0.0,92.16666666666669,67.16000000000001,639.1933333333333,0.0,70.47,30.78,74.0,0.0,73.0,71.0,70.40333333333334,,,64.0,71.0,65.0,65.0,6.690000000000005,0.0
4231,2025-03-13 11:30:00,651.9066666666666,0.0,0.0,92.83333333333331,66.66333333333334,646.26,0.0,70.47,32.13666666666666,74.0,0.0,73.0,71.0,70.37666666666667,,,64.0,71.0,65.0,65.0,8.100000000000001,0.0
4232,2025-03-13 11:45:00,657.5566666666667,-19.07000000000005,0.0,93.33333333333331,69.72333333333334,665.33,0.0,70.47,35.7,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,8.980000000000004,0.0
4233,2025-03-13 12:00:00,671.6866666666666,8.469999999999914,0.0,93.0,71.26333333333334,662.5033333333334,0.0,70.47,35.406666666666666,74.0,0.0,73.0,71.0,70.35333333333334,,,64.0,71.0,65.0,65.0,9.379999999999995,0.0
4234,2025-03-13 12:15:00,653.32,4.240000000000009,0.0,93.0,72.05,654.0266666666666,0.0,70.47,33.88333333333333,74.0,0.0,73.0,71.0,70.46,,,64.0,71.0,65.0,65.0,9.240000000000007,0.0
4235,2025-03-13 12:30:00,636.37,8.470000000000027,0.0,92.16666666666669,68.83333333333333,635.6666666666666,0.0,70.47,30.2,74.0,0.0,73.0,71.0,70.61666666666667,,,64.0,71.0,65.0,65.0,8.420000000000002,0.0
4236,2025-03-13 12:45:00,618.0066666666667,-2.119999999999891,0.0,91.83333333333331,70.97,624.3633333333333,0.0,70.47,28.01333333333333,74.0,0.0,73.0,71.0,70.66000000000001,,,64.0,71.0,65.0,65.0,7.089999999999989,0.0
4237,2025-03-13 13:00:00,621.5366666666667,10.600000000000025,0.0,91.33333333333331,65.14999999999999,614.4766666666667,0.0,70.47,26.043333333333333,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,7.439999999999998,0.0
4238,2025-03-13 13:15:00,608.1166666666667,-6.360000000000014,0.0,91.16666666666669,70.02666666666666,608.12,0.0,70.47,24.87,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,6.689999999999998,0.0
4239,2025-03-13 13:30:00,593.9899999999999,-6.360000000000014,0.0,90.83333333333331,65.64333333333333,600.3466666666667,0.0,70.47,23.26333333333333,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,4.549999999999997,0.0
4240,2025-03-13 13:45:00,599.6433333333333,-4.230000000000018,0.0,91.0,64.86333333333333,602.4666666666667,0.0,70.47,23.77333333333333,74.0,0.0,73.0,71.0,70.58666666666666,,,64.0,71.0,65.0,65.0,5.949999999999996,0.0
4241,2025-03-13 14:00:00,612.3566666666667,0.0,0.0,91.5,65.78666666666668,614.4766666666667,0.0,70.47,25.75,74.0,0.0,73.0,71.0,70.46666666666667,,,64.0,71.0,65.0,65.0,6.219999999999999,0.0
4242,2025-03-13 14:15:00,625.07,-4.240000000000009,0.0,91.83333333333331,66.67333333333333,622.95,0.0,70.47,27.576666666666664,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,6.609999999999999,0.0
4243,2025-03-13 14:30:00,618.01,-10.590000000000032,0.0,92.0,67.17333333333333,625.7766666666668,0.0,70.47,28.15,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,6.649999999999999,0.0
4244,2025-03-13 14:45:00,618.7133333333334,-14.83000000000004,0.0,92.33333333333331,67.32333333333332,627.8966666666666,0.0,70.47,28.596666666666664,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,6.689999999999998,0.0
4245,2025-03-13 15:00:00,621.5400000000001,2.1200000000000045,0.0,92.16666666666669,67.59666666666666,621.5366666666667,0.0,70.47,27.413333333333338,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,6.640000000000001,0.0
4246,2025-03-13 15:15:00,622.2433333333333,19.069999999999936,0.0,91.66666666666669,67.70333333333333,615.89,0.0,70.47,26.386666666666667,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,6.270000000000003,0.0
4247,2025-03-13 15:30:00,595.4066666666666,-12.720000000000027,0.0,91.0,67.32666666666667,603.8833333333333,0.0,70.47,23.9,74.0,0.0,73.0,71.0,70.61666666666667,,,64.0,71.0,65.0,65.0,5.860000000000007,0.0
4248,2025-03-13 15:45:00,595.4066666666666,-4.240000000000009,0.0,91.0,66.86,591.8766666666667,0.0,70.47,21.74333333333333,74.0,0.0,73.0,71.0,70.65666666666667,,,64.0,71.0,65.0,65.0,5.069999999999993,0.0
4249,2025-03-13 16:00:00,582.69,-4.240000000000009,0.0,90.5,66.33666666666666,586.93,0.0,70.47,20.80333333333333,74.0,0.0,73.0,71.0,70.64666666666666,,,64.0,71.0,65.0,65.0,4.729999999999997,0.0
4250,2025-03-13 16:15:00,592.5799999999999,12.710000000000036,0.0,90.5,66.28333333333333,588.3433333333332,0.0,70.47,21.040000000000003,74.0,0.0,73.0,71.0,70.57333333333334,,,64.0,71.0,65.0,65.0,4.629999999999996,0.0
4251,2025-03-13 16:30:00,582.6933333333333,4.240000000000009,0.0,90.16666666666669,66.37,581.2800000000001,0.0,70.47,19.53,74.0,0.0,73.0,71.0,70.61666666666666,,,64.0,71.0,65.0,65.0,4.530000000000008,0.0
4252,2025-03-13 16:45:00,568.5666666666667,2.1200000000000045,0.0,89.83333333333333,65.91666666666667,569.2733333333334,0.0,70.47,17.463333333333335,74.0,0.0,73.0,71.0,70.64666666666666,,,64.0,71.0,65.0,65.0,3.780000000000001,0.0
4253,2025-03-13 17:00:00,567.1566666666666,12.720000000000027,0.0,89.5,65.88333333333334,560.7966666666666,0.0,70.47,15.703333333333331,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,3.3800000000000097,0.0
4254,2025-03-13 17:15:00,545.9666666666667,-4.240000000000009,0.0,89.0,65.58666666666666,548.0866666666667,0.0,70.47,13.27,74.0,0.0,73.0,71.0,70.71,,,64.0,71.0,65.0,65.0,2.969999999999992,0.0
4255,2025-03-13 17:30:00,529.72,2.1200000000000045,0.0,88.16666666666667,64.88,530.4266666666667,0.0,70.47,9.683333333333332,74.0,0.0,73.0,71.0,70.78333333333335,,,64.0,71.0,65.0,65.0,1.9399999999999975,0.0
4256,2025-03-13 17:45:00,519.1233333333333,2.1200000000000045,0.0,88.0,64.29666666666667,515.5933333333334,0.0,70.47,7.06,74.0,0.0,73.0,71.0,70.80333333333334,,,64.0,71.0,65.0,65.0,1.3200000000000005,0.0
4257,2025-03-13 18:00:00,502.17333333333335,-2.119999999999948,0.0,87.33333333333333,64.29,502.88,0.0,70.47,4.373333333333333,74.0,0.0,73.0,71.0,70.81,,,64.0,71.0,65.0,65.0,0.7700000000000031,0.0
4258,2025-03-13 18:15:00,485.22,-6.360000000000014,0.0,87.0,64.58666666666666,488.7533333333333,0.0,70.47,1.7866666666666668,74.0,0.0,73.0,71.0,70.81666666666666,,,64.0,71.0,65.0,65.0,0.8399999999999963,0.0
4259,2025-03-13 18:30:00,480.2833333333333,0.0,0.0,87.0,64.79,480.99,0.0,70.47,0.0533333333333333,74.0,0.0,73.0,71.0,70.85333333333334,,,64.0,71.0,65.0,65.0,0.8200000000000074,0.0
4260,2025-03-13 18:45:00,478.16,-8.480000000000018,0.0,86.66666666666667,64.97666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.93666666666667,,,64.0,71.0,65.0,65.0,0.6299999999999955,0.0
4261,2025-03-13 19:00:00,479.5733333333333,-4.240000000000009,0.0,86.66666666666667,65.29666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.95,,,64.0,71.0,65.0,65.0,0.5400000000000063,0.0
4262,2025-03-13 19:15:00,470.39,-12.720000000000027,0.0,86.5,64.77666666666666,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.98,,,64.0,71.0,65.0,65.0,0.6099999999999994,0.0
4263,2025-03-13 19:30:00,475.3366666666666,-6.360000000000014,0.0,86.66666666666667,64.44333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,71.04,,,64.0,71.0,65.0,65.0,0.8500000000000014,0.0
4264,2025-03-13 19:45:00,482.3966666666667,6.349999999999966,0.0,86.83333333333333,64.52,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,71.06,,,64.0,71.0,65.0,65.0,0.6799999999999997,0.0
4265,2025-03-13 20:00:00,481.69000000000005,2.1100000000000136,0.0,86.83333333333333,64.43666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,71.06,,,64.0,71.0,65.0,65.0,0.8599999999999994,0.0
4266,2025-03-13 20:15:00,474.63,-4.240000000000009,0.0,87.0,64.5,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,71.02,,,64.0,71.0,65.0,65.0,0.8200000000000003,0.0
4267,2025-03-13 20:30:00,485.9266666666667,8.46999999999997,0.0,86.83333333333333,64.21666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.96333333333332,,,64.0,71.0,65.0,65.0,0.8300000000000054,0.0
4268,2025-03-13 20:45:00,476.7466666666666,-16.960000000000036,0.0,86.83333333333333,63.473333333333336,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.93333333333334,,,64.0,71.0,65.0,65.0,0.7900000000000063,0.0
4269,2025-03-13 21:00:00,480.28,6.349999999999966,0.0,86.5,62.39666666666667,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.83333333333333,,,64.0,71.0,65.0,65.0,0.8999999999999986,0.0
4270,2025-03-13 21:15:00,480.2766666666666,2.1100000000000136,0.0,86.0,61.47,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.80333333333334,,,64.0,71.0,65.0,65.0,1.1899999999999975,0.0
4271,2025-03-13 21:30:00,479.5733333333333,0.0,0.0,86.0,61.49,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.71,,,64.0,71.0,65.0,65.0,1.1000000000000014,0.0
4272,2025-03-13 21:45:00,473.92333333333335,-10.600000000000025,0.0,85.83333333333333,60.53333333333333,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,0.9200000000000016,0.0
4273,2025-03-13 22:00:00,472.5133333333333,-21.19,0.0,86.5,55.8,480.99,0.0,70.47,0.0,74.0,0.0,73.0,71.0,70.55666666666667,,,64.0,71.0,65.0,65.0,1.8700000000000043,0.0
4274,2025-03-13 22:15:00,492.2833333333333,-4.239999999999952,0.0,88.0,55.89666666666667,496.5233333333333,0.0,70.47,3.123333333333333,74.0,0.0,73.0,71.0,70.33999999999999,,,64.0,71.0,65.0,65.0,1.7100000000000009,0.0
4275,2025-03-13 22:30:00,526.1866666666666,-6.359999999999957,0.0,89.0,56.76333333333334,527.6,0.0,70.47,9.213333333333331,74.0,0.0,73.0,71.0,70.12,,,64.0,71.0,65.0,65.0,1.3800000000000026,0.0
4276,2025-03-13 22:45:00,557.9733333333334,2.1200000000000045,0.0,90.16666666666669,58.21333333333333,560.09,0.0,70.47,15.423333333333332,74.0,0.0,73.0,71.0,69.98,,,64.0,71.0,65.0,65.0,2.8000000000000043,0.0
4277,2025-03-13 23:00:00,587.6333333333333,-10.600000000000025,0.0,91.0,59.49666666666667,589.7566666666667,0.0,70.47,21.243333333333336,74.0,0.0,73.0,71.0,69.88666666666667,,,64.0,71.0,65.0,65.0,4.539999999999999,0.0
4278,2025-03-13 23:15:00,611.6466666666666,-10.600000000000025,0.0,92.0,60.903333333333336,618.7133333333333,0.0,70.47,26.866666666666664,74.0,0.0,73.0,71.0,69.84333333333333,,,64.0,71.0,65.0,65.0,6.309999999999995,0.0
4279,2025-03-13 23:30:00,640.6066666666667,-6.350000000000023,0.0,93.0,62.373333333333335,646.2566666666667,0.0,70.47,32.13,74.0,0.0,73.0,71.0,69.81333333333333,,,64.0,71.0,65.0,65.0,7.460000000000001,0.0
4280,2025-03-13 23:45:00,670.98,-2.1200000000000045,0.0,94.33333333333331,65.69666666666666,675.2166666666667,0.0,70.47,37.63333333333333,74.0,0.0,73.0,71.0,69.78666666666668,,,64.0,71.0,65.0,65.0,9.6,0.0
4281,2025-03-14 00:00:00,692.8733333333333,-2.1200000000000045,0.0,94.33333333333331,69.60333333333334,686.52,0.0,70.47,39.92,74.0,0.0,73.0,71.0,69.92666666666666,,,64.0,71.0,65.0,65.0,10.939999999999998,0.0
4282,2025-03-14 00:15:00,681.2175,12.710000000000036,0.0,93.875,69.86,681.22,0.0,70.47,38.73,74.0,0.0,73.0,71.0,70.155,,,64.0,71.0,65.0,65.0,10.979999999999997,0.0
4283,2025-03-14 00:30:00,666.0366666666667,4.240000000000009,0.0,93.5,69.23,671.6866666666666,0.0,70.47,37.046666666666674,74.0,0.0,73.0,71.0,70.33333333333333,,,64.0,71.0,65.0,65.0,10.320000000000007,0.0
4284,2025-03-14 00:45:00,661.0933333333334,2.1200000000000045,0.0,93.16666666666669,68.66666666666667,659.6766666666667,0.0,70.47,34.830000000000005,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,9.645000000000003,0.0
4285,2025-03-14 01:00:00,657.5600000000001,-6.350000000000023,0.0,92.66666666666669,68.08333333333333,651.2066666666666,0.0,70.47,33.14666666666667,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,8.740000000000002,0.0
4286,2025-03-14 01:15:00,641.3133333333334,14.83000000000004,0.0,92.33333333333331,67.28333333333333,638.4866666666667,0.0,70.47,30.676666666666662,74.0,0.0,73.0,71.0,70.62333333333333,,,64.0,71.0,65.0,65.0,8.39,0.0
4287,2025-03-14 01:30:00,627.1899999999999,4.240000000000009,0.0,92.5,66.72666666666667,630.7233333333334,0.0,70.47,29.206666666666667,74.0,0.0,73.0,71.0,70.64333333333333,,,64.0,71.0,65.0,65.0,7.600000000000001,0.0
4288,2025-03-14 01:45:00,626.4833333333332,-6.360000000000014,0.0,92.16666666666669,66.27,622.95,0.0,70.47,27.743333333333336,74.0,0.0,73.0,71.0,70.65,,,64.0,71.0,65.0,65.0,7.160000000000004,0.0
4289,2025-03-14 02:00:00,623.66,-12.710000000000036,0.0,92.33333333333331,66.44666666666667,627.19,0.0,70.47,28.38,74.0,0.0,73.0,71.0,70.56333333333333,,,64.0,71.0,65.0,65.0,6.8899999999999935,0.0
4290,2025-03-14 02:15:00,622.2433333333333,0.0,0.0,92.5,66.47666666666667,626.4833333333335,0.0,70.47,28.4,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,7.18,0.0
4291,2025-03-14 02:30:00,622.9499999999999,-8.480000000000018,0.0,92.33333333333331,66.24666666666667,625.07,0.0,70.47,28.043333333333333,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,7.07,0.0
4292,2025-03-14 02:45:00,626.4833333333333,-8.480000000000018,0.0,92.16666666666669,65.78,624.3633333333333,0.0,70.47,27.956666666666667,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,7.259999999999998,0.0
4293,2025-03-14 03:00:00,639.1966666666666,6.360000000000014,0.0,92.83333333333331,66.38666666666667,637.0733333333333,0.0,70.47,30.32,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,7.5,0.0
4294,2025-03-14 03:15:00,638.4866666666667,-4.230000000000018,0.0,93.0,66.56333333333333,640.6066666666667,0.0,70.47,30.98333333333333,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,7.729999999999997,0.0
4295,2025-03-14 03:30:00,646.9633333333333,-6.360000000000014,0.0,93.0,66.79333333333334,644.8466666666667,0.0,70.47,31.77,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,8.18,0.0
4296,2025-03-14 03:45:00,651.2033333333334,4.240000000000009,0.0,93.33333333333331,66.99,649.0866666666667,0.0,70.47,32.553333333333335,74.0,0.0,73.0,71.0,70.38333333333333,,,64.0,71.0,65.0,65.0,8.469999999999999,0.0
4297,2025-03-14 04:00:00,645.5533333333333,14.83000000000004,0.0,93.66666666666669,67.55333333333333,652.6166666666667,0.0,70.47,33.41,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,8.39,0.0
4298,2025-03-14 04:15:00,652.6133333333333,-12.710000000000036,0.0,94.0,67.66333333333334,656.85,0.0,70.47,34.17,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,8.829999999999998,0.0
4299,2025-03-14 04:30:00,654.7333333333333,2.1200000000000045,0.0,94.0,68.13,661.7966666666667,0.0,70.47,35.156666666666666,74.0,0.0,73.0,71.0,70.36666666666666,,,64.0,71.0,65.0,65.0,9.059999999999995,0.0
4300,2025-03-14 04:45:00,667.4466666666667,-6.360000000000014,0.0,94.0,68.11333333333333,664.6233333333333,0.0,70.47,35.70333333333333,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,9.32,0.0
4301,2025-03-14 05:00:00,669.5666666666667,6.349999999999909,0.0,94.0,68.31666666666666,669.5666666666667,0.0,70.47,36.766666666666666,74.0,0.0,73.0,71.0,70.36666666666666,,,64.0,71.0,65.0,65.0,10.11999999999999,0.0
4302,2025-03-14 05:15:00,677.3333333333334,-4.2299999999999045,0.0,94.16666666666669,68.75666666666666,673.8,0.0,70.47,37.52666666666666,74.0,0.0,73.0,71.0,70.37333333333333,,,64.0,71.0,65.0,65.0,10.280000000000008,0.0
4303,2025-03-14 05:30:00,685.8133333333334,10.600000000000025,0.0,94.5,68.84666666666666,676.6266666666667,0.0,70.47,38.056666666666665,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,10.490000000000002,0.0
4304,2025-03-14 05:45:00,676.63,6.360000000000014,0.0,94.5,69.11666666666666,680.16,0.0,70.47,38.74333333333333,74.0,0.0,73.0,71.0,70.38333333333333,,,64.0,71.0,65.0,65.0,10.719999999999992,0.0
4305,2025-03-14 06:00:00,683.6933333333333,4.240000000000009,0.0,94.5,69.43333333333334,683.6933333333333,0.0,70.47,39.25666666666667,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,10.869999999999996,0.0
4306,2025-03-14 06:15:00,691.4633333333333,-2.1200000000000045,0.0,94.83333333333331,69.72333333333334,685.1066666666666,0.0,70.47,39.70333333333334,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,10.790000000000006,0.0
4307,2025-03-14 06:30:00,684.3966666666666,14.83000000000004,0.0,94.66666666666669,69.82,688.64,0.0,70.47,40.22666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,11.25,0.0
4308,2025-03-14 06:45:00,693.5799999999999,-6.360000000000014,0.0,94.83333333333331,69.82666666666667,690.75,0.0,70.47,40.71,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,11.479999999999997,0.0
4309,2025-03-14 07:00:00,691.4633333333333,8.480000000000018,0.0,94.83333333333331,69.65333333333332,692.87,0.0,70.47,41.16,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,11.629999999999995,0.0
4310,2025-03-14 07:15:00,687.93,-6.350000000000023,0.0,94.66666666666669,75.80666666666667,683.6933333333333,0.0,70.47,39.51666666666667,74.0,0.0,73.0,71.0,70.50333333333333,,,64.0,71.0,65.0,65.0,4.040000000000006,0.0
4311,2025-03-14 07:30:00,666.0366666666667,0.0,0.0,93.83333333333331,67.63333333333334,661.7966666666667,0.0,70.47,35.32,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,14.39,0.0
4312,2025-03-14 07:45:00,665.33,6.360000000000014,0.0,94.16666666666669,74.82333333333334,663.9166666666666,0.0,70.47,35.50666666666667,74.0,0.0,73.0,71.0,70.6,,,64.0,71.0,65.0,65.0,3.0799999999999983,0.0
4313,2025-03-14 08:00:00,648.3766666666667,0.0,0.0,93.16666666666669,67.29333333333334,650.5,0.0,70.47,33.06333333333333,74.0,0.0,73.0,71.0,70.66666666666667,,,64.0,71.0,65.0,65.0,15.589999999999996,0.0
4314,2025-03-14 08:15:00,649.0833333333334,-10.600000000000025,0.0,93.16666666666669,73.16333333333334,644.8466666666667,0.0,70.47,32.126666666666665,74.0,0.0,73.0,71.0,70.65333333333334,,,64.0,71.0,65.0,65.0,-0.1600000000000108,0.0
4315,2025-03-14 08:30:00,634.25,0.0,0.0,92.83333333333331,66.93666666666667,636.3666666666667,0.0,70.47,30.22,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,11.090000000000003,0.0
4316,2025-03-14 08:45:00,629.3066666666667,2.1200000000000045,0.0,92.16666666666669,70.04666666666667,631.4266666666666,0.0,70.47,29.25666666666667,74.0,0.0,73.0,71.0,70.64666666666666,,,64.0,71.0,65.0,65.0,2.3700000000000045,0.0
4317,2025-03-14 09:00:00,621.8900000000001,2.119999999999891,0.0,92.75,69.39500000000001,631.425,0.0,70.47,29.28,74.0,0.0,73.0,71.0,70.595,,,64.0,71.0,65.0,65.0,8.369999999999997,0.0
4318,2025-03-14 09:15:00,625.7766666666666,-10.589999999999918,0.0,92.0,68.60333333333334,625.0666666666667,0.0,70.47,28.06,74.0,0.0,73.0,71.0,70.61666666666667,,,64.0,71.0,65.0,65.0,6.670000000000002,0.0
4319,2025-03-14 09:30:00,628.6,6.360000000000014,0.0,92.5,70.74333333333334,626.4833333333335,0.0,70.47,28.453333333333333,74.0,0.0,73.0,71.0,70.55,,,64.0,71.0,65.0,65.0,7.849999999999994,0.0
4320,2025-03-14 09:45:00,624.36,-8.480000000000018,0.0,92.16666666666669,66.32333333333334,624.3633333333333,0.0,70.47,27.903333333333336,74.0,0.0,73.0,71.0,70.55,,,64.0,71.0,65.0,65.0,12.589999999999996,0.0
4321,2025-03-14 10:00:00,624.3633333333333,-6.360000000000014,0.0,92.33333333333331,73.19,623.6566666666668,0.0,70.47,27.776666666666667,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,-0.1700000000000017,0.0
4322,2025-03-14 10:15:00,617.3000000000001,0.0,0.0,92.16666666666669,66.21666666666665,620.1233333333333,0.0,70.47,27.066666666666663,74.0,0.0,73.0,71.0,70.54666666666667,,,64.0,71.0,65.0,65.0,15.679999999999993,0.0
4323,2025-03-14 10:30:00,621.54,-8.470000000000027,0.0,92.0,72.61333333333333,618.71,0.0,70.47,26.843333333333334,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,2.7299999999999898,0.0
4324,2025-03-14 10:45:00,619.4200000000001,-6.350000000000023,0.0,92.16666666666669,67.72666666666667,616.5933333333334,0.0,70.47,26.286666666666665,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,13.840000000000003,0.0
4325,2025-03-14 11:00:00,610.9433333333333,-8.470000000000027,0.0,91.83333333333331,71.0,615.1833333333334,0.0,70.47,26.186666666666667,74.0,0.0,73.0,71.0,70.52666666666667,,,64.0,71.0,65.0,65.0,5.760000000000005,0.0
4326,2025-03-14 11:15:00,613.0633333333334,0.0,0.0,92.5,68.98333333333333,615.1833333333334,0.0,70.47,26.153333333333336,74.0,0.0,73.0,71.0,70.51,,,64.0,71.0,65.0,65.0,9.279999999999994,0.0
4327,2025-03-14 11:30:00,625.7766666666666,-8.470000000000027,0.0,92.0,68.61333333333333,615.1833333333334,0.0,70.47,26.05333333333333,74.0,0.0,73.0,71.0,70.50333333333333,,,64.0,71.0,65.0,65.0,6.159999999999997,0.0
4328,2025-03-14 11:45:00,618.0066666666667,12.710000000000036,0.0,92.5,70.41666666666667,621.5366666666667,0.0,70.47,27.41,74.0,0.0,73.0,71.0,70.43333333333334,,,64.0,71.0,65.0,65.0,7.269999999999996,0.0
4329,2025-03-14 12:00:00,613.77,4.240000000000009,0.0,91.66666666666669,71.14,606.7066666666666,0.0,70.47,24.5,74.0,0.0,73.0,71.0,70.57000000000001,,,64.0,71.0,65.0,65.0,7.1200000000000045,0.0
4330,2025-03-14 12:15:00,598.9366666666666,10.600000000000025,0.0,91.83333333333331,65.40666666666667,598.2333333333332,0.0,70.47,22.75,74.0,0.0,73.0,71.0,70.61333333333334,,,64.0,71.0,65.0,65.0,10.329999999999991,0.0
4331,2025-03-14 12:30:00,609.5333333333333,12.710000000000036,0.0,91.66666666666669,65.28,601.76,0.0,70.47,23.62333333333333,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,6.8899999999999935,0.0
4332,2025-03-14 12:45:00,613.0633333333334,6.360000000000014,0.0,92.5,63.81333333333333,615.18,0.0,70.47,26.05333333333333,74.0,0.0,73.0,71.0,70.41333333333334,,,64.0,71.0,65.0,65.0,6.339999999999996,0.0
4333,2025-03-14 13:00:00,648.3766666666667,4.240000000000009,0.0,93.16666666666669,65.26333333333334,637.7833333333333,0.0,70.47,30.52333333333333,74.0,0.0,73.0,71.0,70.25,,,64.0,71.0,65.0,65.0,7.07,0.0
4334,2025-03-14 13:15:00,661.0933333333334,4.240000000000009,0.0,94.16666666666669,66.98666666666666,661.7966666666667,0.0,70.47,35.27,74.0,0.0,73.0,71.0,70.12,,,64.0,71.0,65.0,65.0,8.130000000000003,0.0
4335,2025-03-14 13:30:00,676.63,0.0,0.0,94.66666666666669,68.06,676.6266666666667,0.0,70.47,37.93333333333334,74.0,0.0,73.0,71.0,70.12,,,64.0,71.0,65.0,65.0,9.689999999999998,0.0
4336,2025-03-14 13:45:00,677.3333333333334,8.480000000000018,0.0,95.0,69.13666666666667,682.9866666666667,0.0,70.47,39.24,74.0,0.0,73.0,71.0,70.18666666666667,,,64.0,71.0,65.0,65.0,10.039999999999992,0.0
4337,2025-03-14 14:00:00,691.46,-6.360000000000014,0.0,95.16666666666669,69.85666666666667,685.1066666666666,0.0,70.47,39.696666666666665,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,10.229999999999997,0.0
4338,2025-03-14 14:15:00,679.4499999999999,14.83000000000004,0.0,95.5,69.66666666666667,679.4533333333333,0.0,70.47,38.60666666666666,74.0,0.0,73.0,71.0,70.37333333333333,,,64.0,71.0,65.0,65.0,10.719999999999992,0.0
4339,2025-03-14 14:30:00,673.0966666666667,12.710000000000036,0.0,94.83333333333331,69.32666666666667,668.86,0.0,70.47,36.71,74.0,0.0,73.0,71.0,70.49,,,64.0,71.0,65.0,65.0,9.949999999999996,0.0
4340,2025-03-14 14:45:00,659.6766666666666,8.469999999999914,0.0,94.5,68.91333333333334,656.8533333333334,0.0,70.47,34.169999999999995,74.0,0.0,73.0,71.0,70.59333333333335,,,64.0,71.0,65.0,65.0,8.829999999999991,0.0
4341,2025-03-14 15:00:00,642.0233333333333,6.350000000000023,0.0,93.66666666666669,68.50666666666666,644.14,0.0,70.47,31.63,74.0,0.0,73.0,71.0,70.65666666666667,,,64.0,71.0,65.0,65.0,7.840000000000003,0.0
4342,2025-03-14 15:15:00,638.4899999999999,0.0,0.0,93.66666666666669,68.63,634.2533333333332,0.0,70.47,29.97666666666667,74.0,0.0,73.0,71.0,70.66,,,64.0,71.0,65.0,65.0,7.140000000000001,0.0
4343,2025-03-14 15:30:00,615.89,0.0,0.0,93.16666666666669,65.58333333333333,625.7766666666666,0.0,70.47,28.166666666666668,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,6.259999999999998,0.0
4344,2025-03-14 15:45:00,616.5966666666667,-14.83000000000004,0.0,93.16666666666669,61.95,625.07,0.0,70.47,28.0,74.0,0.0,73.0,71.0,70.62333333333333,,,64.0,71.0,65.0,65.0,8.149999999999999,0.0
4345,2025-03-14 16:00:00,639.9,-19.069999999999936,0.0,93.83333333333331,62.870000000000005,642.0233333333333,0.0,70.47,31.43,74.0,0.0,73.0,71.0,70.42666666666666,,,64.0,71.0,65.0,65.0,7.32,0.0
4346,2025-03-14 16:15:00,658.97,10.590000000000032,0.0,94.33333333333331,63.94333333333333,661.8000000000001,0.0,70.47,35.01333333333333,74.0,0.0,73.0,71.0,70.3,,,64.0,71.0,65.0,65.0,8.57,0.0
4347,2025-03-14 16:30:00,678.04,-8.480000000000018,0.0,95.0,65.13,676.6266666666667,0.0,70.47,37.766666666666666,74.0,0.0,73.0,71.0,70.23666666666666,,,64.0,71.0,65.0,65.0,9.769999999999996,0.0
4348,2025-03-14 16:45:00,685.81,-2.1200000000000045,0.0,95.66666666666669,66.17,683.6933333333333,0.0,70.47,39.44,74.0,0.0,73.0,71.0,70.24333333333334,,,64.0,71.0,65.0,65.0,10.39,0.0
4349,2025-03-14 17:00:00,694.2866666666667,6.350000000000023,0.0,96.33333333333331,66.36333333333333,692.1666666666666,0.0,70.47,40.92,74.0,0.0,73.0,71.0,70.25,,,64.0,71.0,65.0,65.0,11.35,0.0
4350,2025-03-14 17:15:00,699.9366666666666,8.480000000000018,0.0,97.0,67.11,699.9366666666666,0.0,70.47,42.48,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,11.429999999999993,0.0
4351,2025-03-14 17:30:00,716.8866666666667,2.1200000000000045,0.0,97.66666666666669,67.88666666666667,707.7066666666666,0.0,70.47,44.10999999999999,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,11.9,0.0
4352,2025-03-14 17:45:00,699.23,10.599999999999907,0.0,97.33333333333331,67.93333333333334,704.8833333333333,0.0,70.47,43.60333333333333,74.0,0.0,73.0,71.0,70.36,,,64.0,71.0,65.0,65.0,12.449999999999996,0.0
