,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4353,2025-03-14 18:00:00,702.0566666666667,6.350000000000023,0.0,97.0,68.17333333333333,704.1766666666667,0.0,70.47,43.35333333333333,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,12.090000000000003,0.0
4354,2025-03-14 18:15:00,690.7533333333334,-4.240000000000009,0.0,96.5,67.74,692.87,0.0,70.47,41.22,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,12.029999999999994,0.0
4355,2025-03-14 18:30:00,690.0500000000001,0.0,0.0,96.33333333333331,67.36999999999999,687.9333333333334,0.0,70.47,40.21666666666667,74.0,0.0,73.0,71.0,70.54666666666667,,,64.0,71.0,65.0,65.0,11.230000000000004,0.0
4356,2025-03-14 18:45:00,686.5166666666668,-2.1200000000000045,0.0,96.16666666666669,66.98,685.1066666666666,0.0,70.47,39.56333333333333,74.0,0.0,73.0,71.0,70.55333333333334,,,64.0,71.0,65.0,65.0,10.949999999999996,0.0
4357,2025-03-14 19:00:00,681.5733333333333,-10.600000000000025,0.0,96.0,66.5,675.92,0.0,70.47,38.0,74.0,0.0,73.0,71.0,70.59,,,64.0,71.0,65.0,65.0,10.950000000000005,0.0
4358,2025-03-14 19:15:00,672.3933333333333,6.360000000000014,0.0,95.5,66.03333333333335,668.86,0.0,70.47,36.51666666666667,74.0,0.0,73.0,71.0,70.61666666666666,,,64.0,71.0,65.0,65.0,10.209999999999994,0.0
4359,2025-03-14 19:30:00,663.21,-6.360000000000014,0.0,95.0,65.71666666666667,665.33,0.0,70.47,35.833333333333336,74.0,0.0,73.0,71.0,70.59666666666668,,,64.0,71.0,65.0,65.0,9.740000000000007,0.0
4360,2025-03-14 19:45:00,667.4466666666667,-10.600000000000025,0.0,94.66666666666669,65.17999999999999,657.5566666666667,0.0,70.47,34.263333333333335,74.0,0.0,73.0,71.0,70.62333333333333,,,64.0,71.0,65.0,65.0,9.53,0.0
4361,2025-03-14 20:00:00,666.74,8.480000000000018,0.0,95.0,65.18,658.97,0.0,70.47,34.68666666666667,74.0,0.0,73.0,71.0,70.55666666666667,,,64.0,71.0,65.0,65.0,9.009999999999993,0.0
4362,2025-03-14 20:15:00,659.6766666666667,14.829999999999927,0.0,95.0,65.16666666666667,658.97,0.0,70.47,34.57333333333333,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,9.260000000000003,0.0
4363,2025-03-14 20:30:00,663.9166666666666,0.0,0.0,95.0,64.94,658.97,0.0,70.47,34.660000000000004,74.0,0.0,73.0,71.0,70.50666666666667,,,64.0,71.0,65.0,65.0,9.21,0.0
4364,2025-03-14 20:45:00,658.2633333333333,8.480000000000018,0.0,95.0,64.97,660.3833333333333,0.0,70.47,34.906666666666666,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,9.39,0.0
4365,2025-03-14 21:00:00,670.9766666666666,-6.360000000000014,0.0,95.16666666666669,65.66666666666667,670.9766666666666,0.0,70.47,36.96,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,9.349999999999994,0.0
4366,2025-03-14 21:15:00,678.7466666666666,4.240000000000009,0.0,95.16666666666669,65.74666666666667,676.6266666666667,0.0,70.47,37.98333333333333,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,10.15,0.0
4367,2025-03-14 21:30:00,675.9233333333333,4.240000000000009,0.0,95.33333333333331,65.91333333333334,679.4533333333333,0.0,70.47,38.82,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,10.61,0.0
4368,2025-03-14 21:45:00,686.5166666666668,0.0,0.0,95.33333333333331,65.82333333333334,681.5733333333333,0.0,70.47,39.053333333333335,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,10.910000000000004,0.0
4369,2025-03-14 22:00:00,679.4533333333333,14.83000000000004,0.0,95.5,65.61333333333333,683.6933333333333,0.0,70.47,39.49333333333333,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,11.03,0.0
4370,2025-03-14 22:15:00,674.51,-2.1200000000000045,0.0,95.16666666666669,64.89666666666666,677.3333333333334,0.0,70.47,38.18,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,11.269999999999996,0.0
4371,2025-03-14 22:30:00,692.1666666666666,-8.480000000000018,0.0,95.5,65.52,687.2266666666666,0.0,70.47,40.03333333333333,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,10.979999999999997,0.0
4372,2025-03-14 22:45:00,691.46,12.710000000000036,0.0,96.0,65.80333333333333,692.87,0.0,70.47,41.09333333333333,74.0,0.0,73.0,71.0,70.37666666666667,,,64.0,71.0,65.0,65.0,11.439999999999998,0.0
4373,2025-03-14 23:00:00,707.0,0.0,0.0,96.5,66.28666666666668,699.9366666666666,0.0,70.47,42.45,74.0,0.0,73.0,71.0,70.35333333333334,,,64.0,71.0,65.0,65.0,11.809999999999995,0.0
4374,2025-03-14 23:15:00,709.8233333333334,2.1200000000000045,0.0,96.66666666666669,66.52333333333333,704.8833333333333,0.0,70.47,43.60999999999999,74.0,0.0,73.0,71.0,70.35333333333334,,,64.0,71.0,65.0,65.0,12.560000000000002,0.0
4375,2025-03-14 23:30:00,725.3633333333333,4.230000000000018,0.0,97.33333333333331,67.19,719.0066666666667,0.0,70.47,46.36666666666667,74.0,0.0,73.0,71.0,70.28333333333335,,,64.0,71.0,65.0,65.0,12.880000000000004,0.0
4376,2025-03-14 23:45:00,723.9533333333334,-8.479999999999905,0.0,98.0,67.55666666666667,728.8933333333333,0.0,70.47,48.03,74.0,0.0,73.0,71.0,70.27,,,64.0,71.0,65.0,65.0,13.860000000000008,0.0
4377,2025-03-15 00:00:00,738.7833333333333,8.480000000000018,0.0,98.33333333333331,67.99666666666667,737.37,0.0,70.47,49.71,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,14.52000000000001,0.0
4378,2025-03-15 00:15:00,748.6666666666666,-4.240000000000009,0.0,98.83333333333331,68.42666666666668,746.5533333333333,0.0,70.47,51.51,74.0,0.0,73.0,71.0,70.25,,,64.0,71.0,65.0,65.0,15.189999999999998,0.0
4379,2025-03-15 00:30:00,767.0333333333333,-2.1200000000000045,0.0,99.16666666666669,68.96666666666665,757.8533333333334,0.0,70.47,53.63333333333333,74.0,0.0,73.0,71.0,70.23,,,64.0,71.0,65.0,65.0,15.63000000000001,0.0
4380,2025-03-15 00:45:00,766.3299999999999,10.590000000000032,0.0,98.5,69.65333333333332,767.0333333333333,0.0,70.47,55.39333333333334,74.0,0.0,73.0,71.0,70.23666666666666,,,64.0,71.0,65.0,65.0,16.319999999999993,0.0
4381,2025-03-15 01:00:00,770.5666666666666,-8.470000000000027,0.0,98.83333333333331,70.08,774.8033333333333,0.0,70.47,57.06666666666666,74.0,0.0,73.0,71.0,70.23666666666666,,,64.0,71.0,65.0,65.0,16.999999999999993,0.0
4382,2025-03-15 01:15:00,780.4533333333334,2.1200000000000045,0.0,99.33333333333331,70.39999999999999,781.87,0.0,70.47,58.42,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,17.550000000000004,0.0
4383,2025-03-15 01:30:00,784.6933333333333,-8.480000000000018,0.0,97.83333333333331,70.80666666666667,789.6333333333333,0.0,70.47,59.82666666666668,74.0,0.0,73.0,71.0,70.27666666666666,,,64.0,71.0,65.0,65.0,17.86,0.0
4384,2025-03-15 01:45:00,788.2233333333334,-10.590000000000032,0.0,97.0,70.58,786.1,0.0,70.47,59.34,74.0,0.0,73.0,71.0,70.36666666666666,,,64.0,71.0,65.0,65.0,18.22000000000001,0.0
4385,2025-03-15 02:00:00,791.7533333333334,2.1200000000000045,0.0,97.16666666666669,70.67666666666666,787.5133333333333,0.0,70.47,59.53,74.0,0.0,73.0,71.0,70.38333333333333,,,64.0,71.0,65.0,65.0,17.980000000000004,0.0
4386,2025-03-15 02:15:00,793.8766666666667,0.0,0.0,97.5,70.76666666666667,790.34,0.0,70.47,60.05,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,18.24000000000001,0.0
4387,2025-03-15 02:30:00,796.6999999999999,-6.350000000000023,0.0,97.5,70.95333333333333,793.1666666666666,0.0,70.47,60.50333333333333,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,18.47000000000001,0.0
4388,2025-03-15 02:45:00,787.52,-12.710000000000036,0.0,97.5,71.08999999999999,794.58,0.0,70.47,60.95,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,18.56,0.0
4389,2025-03-15 03:00:00,798.8166666666666,-14.83000000000004,0.0,97.5,70.77,788.9266666666667,0.0,70.47,59.57666666666666,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,18.599999999999994,0.0
4390,2025-03-15 03:15:00,781.8666666666667,8.480000000000018,0.0,97.5,70.54666666666667,785.3966666666666,0.0,70.47,58.973333333333336,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,18.260000000000005,0.0
4391,2025-03-15 03:30:00,789.6366666666667,0.0,0.0,97.33333333333331,70.32,783.2833333333333,0.0,70.47,58.836666666666666,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,18.120000000000005,0.0
4392,2025-03-15 03:45:00,781.16,8.470000000000027,0.0,97.33333333333331,70.14666666666666,781.87,0.0,70.47,58.38333333333333,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,18.059999999999995,0.0
4393,2025-03-15 04:00:00,779.0433333333334,-10.600000000000025,0.0,97.5,70.10333333333334,778.3366666666667,0.0,70.47,57.85666666666666,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,17.790000000000006,0.0
4394,2025-03-15 04:15:00,776.9200000000001,4.240000000000009,0.0,97.5,70.04,779.75,0.0,70.47,57.86666666666667,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,17.880000000000003,0.0
4395,2025-03-15 04:30:00,781.8666666666667,-10.600000000000025,0.0,97.5,70.00333333333333,777.63,0.0,70.47,57.59333333333333,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,17.779999999999994,0.0
4396,2025-03-15 04:45:00,775.5099999999999,8.470000000000027,0.0,97.5,70.06,776.2166666666667,0.0,70.47,57.34,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,17.620000000000005,0.0
4397,2025-03-15 05:00:00,776.2166666666667,-2.1200000000000045,0.0,97.5,69.97000000000001,775.5099999999999,0.0,70.47,57.19,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,17.660000000000004,0.0
4398,2025-03-15 05:15:00,774.0966666666667,0.0,0.0,97.5,69.85666666666667,774.0966666666667,0.0,70.47,56.89333333333334,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,17.64,0.0
4399,2025-03-15 05:30:00,767.7399999999999,0.0,0.0,97.83333333333331,69.79,772.6833333333334,0.0,70.47,56.54,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,17.5,0.0
4400,2025-03-15 05:45:00,776.2166666666667,-10.590000000000032,0.0,98.33333333333331,69.77333333333333,771.27,0.0,70.47,56.32,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,17.47,0.0
4401,2025-03-15 06:00:00,767.7399999999999,10.600000000000025,0.0,97.66666666666669,69.61333333333333,770.5633333333334,0.0,70.47,56.24333333333334,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,17.68,0.0
4402,2025-03-15 06:15:00,767.0333333333333,-4.230000000000018,0.0,98.33333333333331,69.63666666666667,771.27,0.0,70.47,56.406666666666666,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,17.689999999999998,0.0
4403,2025-03-15 06:30:00,764.9166666666666,2.1200000000000045,0.0,94.5,74.83,761.3833333333333,0.0,70.47,54.48666666666667,74.0,0.0,73.0,71.0,70.58,,,64.0,71.0,65.0,65.0,12.14,0.0
4404,2025-03-15 06:45:00,728.1899999999999,0.0,0.0,91.83333333333331,73.37666666666667,724.6566666666666,0.0,70.47,47.77666666666666,74.0,0.0,73.0,71.0,70.82666666666667,,,64.0,71.0,65.0,65.0,15.43,0.0
4405,2025-03-15 07:00:00,694.2833333333333,16.950000000000045,0.0,90.66666666666669,71.42,695.6966666666667,0.0,70.47,41.65,74.0,0.0,73.0,71.0,70.95,,,64.0,71.0,65.0,65.0,13.380000000000004,0.0
4406,2025-03-15 07:15:00,675.92,0.0,0.0,89.66666666666667,69.94,673.1,0.0,70.47,37.406666666666666,74.0,0.0,73.0,71.0,71.0,,,64.0,71.0,65.0,65.0,11.269999999999996,0.0
4407,2025-03-15 07:30:00,636.37,-6.360000000000014,0.0,88.66666666666667,67.83333333333333,643.4333333333333,0.0,70.47,31.74,74.0,0.0,73.0,71.0,71.07333333333334,,,64.0,71.0,65.0,65.0,9.690000000000005,0.0
4408,2025-03-15 07:45:00,624.3633333333333,-8.469999999999914,0.0,87.83333333333333,66.72666666666667,624.3633333333333,0.0,70.47,27.85333333333333,74.0,0.0,73.0,71.0,71.04,,,64.0,71.0,65.0,65.0,7.439999999999998,0.0
4409,2025-03-15 08:00:00,606.7066666666666,2.1200000000000045,0.0,87.33333333333333,66.08,610.9433333333333,0.0,70.47,25.37333333333333,74.0,0.0,73.0,71.0,70.98,,,64.0,71.0,65.0,65.0,6.619999999999997,0.0
4410,2025-03-15 08:15:00,594.6999999999999,2.1200000000000045,0.0,86.83333333333333,64.57666666666667,595.4066666666666,0.0,70.47,22.31,74.0,0.0,73.0,71.0,70.93333333333334,,,64.0,71.0,65.0,65.0,5.930000000000007,0.0
4411,2025-03-15 08:30:00,591.8766666666667,-4.240000000000009,0.0,90.5,59.35999999999999,598.9366666666666,0.0,70.47,22.97,74.0,0.0,73.0,71.0,70.75333333333333,,,64.0,71.0,65.0,65.0,8.899999999999999,0.0
4412,2025-03-15 08:45:00,630.72,-10.590000000000032,0.0,92.83333333333331,60.18333333333334,626.4833333333332,0.0,70.47,28.23,74.0,0.0,73.0,71.0,70.44333333333333,,,64.0,71.0,65.0,65.0,6.469999999999999,0.0
4413,2025-03-15 09:00:00,657.56,-6.3599999999999,0.0,94.5,62.45000000000001,658.9733333333334,0.0,70.47,34.53666666666667,74.0,0.0,73.0,71.0,70.18333333333334,,,64.0,71.0,65.0,65.0,8.04,0.0
4414,2025-03-15 09:15:00,692.1666666666666,6.349999999999909,0.0,96.33333333333331,65.32333333333334,696.4066666666668,0.0,70.47,41.88333333333333,74.0,0.0,73.0,71.0,69.97333333333334,,,64.0,71.0,65.0,65.0,10.800000000000004,0.0
4415,2025-03-15 09:30:00,727.48,-10.600000000000025,0.0,98.16666666666669,67.58666666666666,730.3066666666667,0.0,70.47,48.34333333333333,74.0,0.0,73.0,71.0,69.86333333333333,,,64.0,71.0,65.0,65.0,13.28,0.0
4416,2025-03-15 09:45:00,743.7266666666668,4.240000000000009,0.0,99.16666666666669,69.34333333333335,755.7333333333332,0.0,70.47,53.123333333333335,74.0,0.0,73.0,71.0,69.84333333333333,,,64.0,71.0,65.0,65.0,15.65,0.0
4417,2025-03-15 10:00:00,769.86,-8.479999999999905,0.0,97.16666666666669,70.43333333333334,770.5633333333334,0.0,70.47,56.14000000000001,74.0,0.0,73.0,71.0,69.92333333333333,,,64.0,71.0,65.0,65.0,16.940000000000005,0.0
4418,2025-03-15 10:15:00,785.3966666666666,0.0,0.0,96.33333333333331,71.16000000000001,782.5733333333334,0.0,70.47,58.52333333333333,74.0,0.0,73.0,71.0,69.99666666666667,,,64.0,71.0,65.0,65.0,17.599999999999994,0.0
4419,2025-03-15 10:30:00,781.87,4.230000000000018,0.0,96.33333333333331,71.55666666666667,788.2199999999999,0.0,70.47,59.54666666666666,74.0,0.0,73.0,71.0,70.10666666666667,,,64.0,71.0,65.0,65.0,18.37,0.0
4420,2025-03-15 10:45:00,791.0500000000001,-10.590000000000032,0.0,96.66666666666669,71.94333333333333,791.7533333333334,0.0,70.47,60.44333333333333,74.0,0.0,73.0,71.0,70.18666666666667,,,64.0,71.0,65.0,65.0,18.7,0.0
4421,2025-03-15 11:00:00,798.8166666666666,2.1200000000000045,0.0,97.0,71.98333333333333,794.58,0.0,70.47,60.81666666666666,74.0,0.0,73.0,71.0,70.25666666666666,,,64.0,71.0,65.0,65.0,18.76,0.0
4422,2025-03-15 11:15:00,783.9866666666667,16.949999999999932,0.0,96.66666666666669,71.61333333333333,786.1,0.0,70.47,59.406666666666666,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,18.870000000000005,0.0
4423,2025-03-15 11:30:00,786.1033333333334,-10.590000000000032,0.0,97.33333333333331,70.80333333333333,788.9266666666667,0.0,70.47,59.696666666666665,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,18.599999999999994,0.0
4424,2025-03-15 11:45:00,790.34,-4.240000000000009,0.0,97.16666666666669,71.08999999999999,791.0466666666667,0.0,70.47,60.06,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,18.1,0.0
4425,2025-03-15 12:00:00,780.4533333333334,14.829999999999927,0.0,97.0,70.76666666666667,781.8666666666667,0.0,70.47,58.44333333333333,74.0,0.0,73.0,71.0,70.50333333333333,,,64.0,71.0,65.0,65.0,18.77,0.0
4426,2025-03-15 12:15:00,776.9200000000001,-6.360000000000014,0.0,96.83333333333331,70.71666666666667,777.63,0.0,70.47,57.61000000000001,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,18.13000000000001,0.0
4427,2025-03-15 12:30:00,771.2733333333332,-8.480000000000018,0.0,96.5,70.71666666666665,774.8033333333333,0.0,70.47,57.16666666666666,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,17.64,0.0
4428,2025-03-15 12:45:00,777.63,-8.470000000000027,0.0,96.16666666666669,70.43666666666667,771.9766666666666,0.0,70.47,56.55,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,17.9,0.0
4429,2025-03-15 13:00:00,767.0366666666665,12.720000000000027,0.0,96.0,70.61333333333333,769.8566666666666,0.0,70.47,56.1,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,17.120000000000005,0.0
4430,2025-03-15 13:15:00,773.39,-10.590000000000032,0.0,96.0,70.59666666666668,767.0300000000001,0.0,70.47,55.64333333333334,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,17.080000000000005,0.0
4431,2025-03-15 13:30:00,755.0233333333334,6.360000000000014,0.0,95.5,70.60333333333334,764.2133333333333,0.0,70.47,55.07666666666666,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,16.78000000000001,0.0
4432,2025-03-15 13:45:00,755.7333333333332,-14.839999999999918,0.0,95.66666666666669,70.34,759.9733333333334,0.0,70.47,54.31,74.0,0.0,73.0,71.0,70.55,,,64.0,71.0,65.0,65.0,16.750000000000007,0.0
4433,2025-03-15 14:00:00,762.09,-4.239999999999895,0.0,95.16666666666669,70.05666666666667,755.7333333333332,0.0,70.47,53.473333333333336,74.0,0.0,73.0,71.0,70.56,,,64.0,71.0,65.0,65.0,16.440000000000005,0.0
4434,2025-03-15 14:15:00,751.4966666666666,-2.1200000000000045,0.0,95.0,69.96666666666665,750.0833333333334,0.0,70.47,52.52,74.0,0.0,73.0,71.0,70.58666666666666,,,64.0,71.0,65.0,65.0,15.82,0.0
4435,2025-03-15 14:30:00,738.0766666666667,6.350000000000023,0.0,94.5,69.22,740.9033333333333,0.0,70.47,50.723333333333336,74.0,0.0,73.0,71.0,70.62333333333333,,,64.0,71.0,65.0,65.0,15.769999999999996,0.0
4436,2025-03-15 14:45:00,750.79,8.470000000000027,0.0,94.5,69.37,744.4366666666666,0.0,70.47,51.15,74.0,0.0,73.0,71.0,70.55,,,64.0,71.0,65.0,65.0,15.219999999999992,0.0
4437,2025-03-15 15:00:00,746.5533333333333,14.829999999999927,0.0,94.5,69.32000000000001,742.3166666666666,0.0,70.47,50.803333333333335,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,15.35,0.0
4438,2025-03-15 15:15:00,741.61,-6.360000000000014,0.0,94.5,69.19666666666666,740.1966666666667,0.0,70.47,50.376666666666665,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,15.190000000000005,0.0
4439,2025-03-15 15:30:00,746.5533333333333,-2.1200000000000045,0.0,94.0,68.97,738.0766666666667,0.0,70.47,49.92333333333334,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,15.1,0.0
4440,2025-03-15 15:45:00,729.6,12.710000000000036,0.0,94.0,68.63333333333334,735.9566666666666,0.0,70.47,49.57,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,15.009999999999993,0.0
4441,2025-03-15 16:00:00,728.1866666666666,-4.240000000000009,0.0,94.16666666666669,68.42999999999999,735.25,0.0,70.47,49.34333333333333,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,14.96,0.0
4442,2025-03-15 16:15:00,739.4900000000001,-6.360000000000014,0.0,95.0,68.28333333333333,738.7833333333333,0.0,70.47,49.93333333333334,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,15.159999999999997,0.0
4443,2025-03-15 16:30:00,743.02,-8.480000000000018,0.0,96.16666666666669,68.81666666666666,748.6666666666666,0.0,70.47,51.88333333333333,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,15.369999999999996,0.0
4444,2025-03-15 16:45:00,750.0833333333334,-6.350000000000023,0.0,96.5,68.75666666666666,752.9066666666668,0.0,70.47,52.78333333333333,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,16.07,0.0
4445,2025-03-15 17:00:00,761.3866666666667,4.239999999999895,0.0,96.33333333333331,69.04333333333334,758.56,0.0,70.47,54.04666666666666,74.0,0.0,73.0,71.0,70.36666666666666,,,64.0,71.0,65.0,65.0,16.509999999999998,0.0
4446,2025-03-15 17:15:00,771.2733333333332,-2.1200000000000045,0.0,96.83333333333331,69.89999999999999,773.39,0.0,70.47,56.76333333333333,74.0,0.0,73.0,71.0,70.28333333333335,,,64.0,71.0,65.0,65.0,17.050000000000004,0.0
4447,2025-03-15 17:30:00,776.9233333333333,6.360000000000014,0.0,97.83333333333331,70.51666666666667,783.9866666666667,0.0,70.47,58.63666666666666,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,17.979999999999997,0.0
4448,2025-03-15 17:45:00,787.5166666666668,-4.230000000000018,0.0,98.16666666666669,70.74333333333334,788.2199999999999,0.0,70.47,59.53,74.0,0.0,73.0,71.0,70.29333333333334,,,64.0,71.0,65.0,65.0,18.60000000000001,0.0
4449,2025-03-15 18:00:00,791.0500000000001,2.1200000000000045,0.0,97.16666666666669,70.77333333333333,793.1666666666666,0.0,70.47,60.54333333333333,74.0,0.0,73.0,71.0,70.30666666666666,,,64.0,71.0,65.0,65.0,18.92,0.0
4450,2025-03-15 18:15:00,783.9833333333332,12.709999999999924,0.0,92.83333333333331,74.65,789.6333333333333,0.0,70.47,59.89666666666667,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,16.010000000000005,0.0
4451,2025-03-15 18:30:00,771.2733333333332,0.0,0.0,90.0,74.08999999999999,763.5033333333334,0.0,70.47,54.906666666666666,74.0,0.0,73.0,71.0,70.62666666666667,,,64.0,71.0,65.0,65.0,18.040000000000006,0.0
4452,2025-03-15 18:45:00,740.1933333333333,12.709999999999924,0.0,87.83333333333333,72.52333333333333,733.8366666666667,0.0,70.47,49.46666666666667,74.0,0.0,73.0,71.0,70.81666666666666,,,64.0,71.0,65.0,65.0,16.00999999999999,0.0
4453,2025-03-15 19:00:00,706.2933333333334,6.360000000000014,0.0,86.33333333333333,71.05,707.7066666666666,0.0,70.47,43.89333333333334,74.0,0.0,73.0,71.0,70.92666666666668,,,64.0,71.0,65.0,65.0,14.310000000000002,0.0
4454,2025-03-15 19:15:00,685.81,0.0,0.0,85.33333333333333,69.74666666666667,685.81,0.0,70.47,39.92666666666667,74.0,0.0,73.0,71.0,70.95666666666666,,,64.0,71.0,65.0,65.0,12.119999999999996,0.0
4455,2025-03-15 19:30:00,659.6766666666667,-6.360000000000014,0.0,84.5,67.96333333333332,660.3833333333333,0.0,70.47,34.95666666666667,74.0,0.0,73.0,71.0,71.00333333333333,,,64.0,71.0,65.0,65.0,10.97,0.0
4456,2025-03-15 19:45:00,643.4333333333333,0.0,0.0,83.66666666666667,67.2,646.9666666666667,0.0,70.47,32.343333333333334,74.0,0.0,73.0,71.0,70.95666666666666,,,64.0,71.0,65.0,65.0,9.160000000000004,0.0
4457,2025-03-15 20:00:00,637.7833333333333,-6.360000000000014,0.0,83.5,66.71333333333332,638.4866666666667,0.0,70.47,30.776666666666667,74.0,0.0,73.0,71.0,70.86666666666667,,,64.0,71.0,65.0,65.0,7.980000000000004,0.0
4458,2025-03-15 20:15:00,631.4266666666666,-8.470000000000027,0.0,83.16666666666667,66.28333333333333,630.0166666666667,0.0,70.47,28.99666666666667,74.0,0.0,73.0,71.0,70.81666666666666,,,64.0,71.0,65.0,65.0,7.649999999999999,0.0
4459,2025-03-15 20:30:00,620.1266666666667,4.239999999999895,0.0,82.83333333333333,65.91333333333334,625.07,0.0,70.47,28.02333333333333,74.0,0.0,73.0,71.0,70.74000000000001,,,64.0,71.0,65.0,65.0,7.440000000000005,0.0
4460,2025-03-15 20:45:00,618.7133333333334,6.350000000000023,0.0,82.66666666666667,65.89,622.95,0.0,70.47,27.73,74.0,0.0,73.0,71.0,70.68,,,64.0,71.0,65.0,65.0,7.310000000000002,0.0
4461,2025-03-15 21:00:00,618.7133333333334,4.240000000000009,0.0,82.5,65.66666666666667,620.1233333333333,0.0,70.47,27.076666666666664,74.0,0.0,73.0,71.0,70.64666666666666,,,64.0,71.0,65.0,65.0,7.090000000000003,0.0
4462,2025-03-15 21:15:00,622.95,0.0,0.0,83.0,66.06333333333333,626.4833333333335,0.0,70.47,28.293333333333333,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,6.759999999999991,0.0
4463,2025-03-15 21:30:00,624.3633333333333,-4.240000000000009,0.0,82.5,65.96,624.3633333333333,0.0,70.47,27.91333333333333,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,7.190000000000005,0.0
4464,2025-03-15 21:45:00,624.3633333333333,6.3599999999999,0.0,82.83333333333333,65.97333333333334,627.19,0.0,70.47,28.396666666666665,74.0,0.0,73.0,71.0,70.49,,,64.0,71.0,65.0,65.0,7.1200000000000045,0.0
4465,2025-03-15 22:00:00,639.1966666666666,-4.239999999999895,0.0,83.5,66.50666666666666,637.78,0.0,70.47,30.546666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,7.450000000000003,0.0
4466,2025-03-15 22:15:00,638.4899999999999,-6.350000000000023,0.0,83.5,66.71666666666667,642.7266666666666,0.0,70.47,31.35,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,7.93,0.0
4467,2025-03-15 22:30:00,647.6733333333333,-6.360000000000014,0.0,83.66666666666667,66.83666666666666,645.5533333333333,0.0,70.47,32.04,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,8.130000000000003,0.0
4468,2025-03-15 22:45:00,649.0866666666667,6.360000000000014,0.0,84.0,66.99333333333333,651.2066666666666,0.0,70.47,33.013333333333335,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,8.670000000000002,0.0
4469,2025-03-15 23:00:00,667.4466666666667,8.470000000000027,0.0,84.5,67.37,656.1433333333333,0.0,70.47,34.086666666666666,74.0,0.0,73.0,71.0,70.36,,,64.0,71.0,65.0,65.0,8.809999999999995,0.0
4470,2025-03-15 23:15:00,659.68,8.480000000000018,0.0,84.5,67.62666666666667,660.3833333333333,0.0,70.47,34.873333333333335,74.0,0.0,73.0,71.0,70.37333333333333,,,64.0,71.0,65.0,65.0,9.170000000000002,0.0
4471,2025-03-15 23:30:00,661.09,-10.590000000000032,0.0,84.66666666666667,67.98666666666666,665.33,0.0,70.47,35.79333333333333,74.0,0.0,73.0,71.0,70.36666666666666,,,64.0,71.0,65.0,65.0,9.479999999999997,0.0
4472,2025-03-15 23:45:00,662.5066666666667,-14.83000000000004,0.0,84.5,68.14,668.1566666666668,0.0,70.47,36.39333333333334,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,9.829999999999998,0.0
4473,2025-03-16 00:00:00,663.9166666666666,2.1200000000000045,0.0,84.83333333333333,68.21333333333332,669.57,0.0,70.47,36.82333333333333,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,9.949999999999996,0.0
4474,2025-03-16 00:15:00,677.3333333333334,-4.240000000000009,0.0,84.83333333333333,68.41666666666667,672.3866666666667,0.0,70.47,37.35333333333333,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,10.14,0.0
4475,2025-03-16 00:30:00,673.8033333333333,2.1200000000000045,0.0,85.66666666666667,68.55333333333334,675.92,0.0,70.47,37.84666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,10.529999999999994,0.0
4476,2025-03-16 00:45:00,680.8666666666667,-12.709999999999924,0.0,86.83333333333333,68.78666666666668,678.04,0.0,70.47,38.41666666666666,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,10.53,0.0
4477,2025-03-16 01:00:00,673.8033333333333,10.600000000000025,0.0,88.83333333333333,68.98666666666666,681.5733333333333,0.0,70.47,38.906666666666666,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,11.29,0.0
4478,2025-03-16 01:15:00,672.74,-4.240000000000009,0.0,89.0,68.99,683.3399999999999,0.0,70.47,39.42,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,11.690000000000005,0.0
4479,2025-03-16 01:30:00,688.6366666666667,-10.600000000000025,0.0,89.5,69.26,686.52,0.0,70.47,39.98,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,11.839999999999996,0.0
4480,2025-03-16 01:45:00,690.0500000000001,12.710000000000036,0.0,89.5,69.39999999999999,688.64,0.0,70.47,40.49333333333333,74.0,0.0,73.0,71.0,70.41,,,64.0,71.0,65.0,65.0,11.96,0.0
4481,2025-03-16 02:00:00,692.8733333333333,10.590000000000032,0.0,89.5,69.38,689.3433333333332,0.0,70.47,40.36000000000001,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,12.089999999999996,0.0
4482,2025-03-16 02:15:00,687.9266666666666,-8.480000000000018,0.0,89.16666666666667,69.09333333333332,683.6933333333333,0.0,70.47,39.41,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,12.099999999999994,0.0
4483,2025-03-16 02:30:00,686.5166666666668,6.350000000000023,0.0,89.16666666666667,69.31333333333333,684.4,0.0,70.47,39.75666666666667,74.0,0.0,73.0,71.0,70.46666666666667,,,64.0,71.0,65.0,65.0,11.479999999999997,0.0
4484,2025-03-16 02:45:00,675.9233333333333,12.710000000000036,0.0,89.0,69.12666666666667,682.28,0.0,70.47,39.18666666666667,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,11.879999999999995,0.0
4485,2025-03-16 03:00:00,685.1066666666666,-12.709999999999924,0.0,89.0,69.13,681.5733333333333,0.0,70.47,39.12,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,11.480000000000004,0.0
4486,2025-03-16 03:15:00,676.6266666666667,4.240000000000009,0.0,88.5,68.99000000000001,680.16,0.0,70.47,38.68666666666667,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,11.379999999999995,0.0
4487,2025-03-16 03:30:00,690.7566666666667,-2.1200000000000045,0.0,89.0,68.86666666666666,678.04,0.0,70.47,38.48666666666667,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,11.550000000000004,0.0
4488,2025-03-16 03:45:00,680.8666666666667,23.31000000000006,0.0,89.0,68.77666666666667,679.4533333333333,0.0,70.47,38.47,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,11.259999999999998,0.0
4489,2025-03-16 04:00:00,693.5799999999999,-4.240000000000009,0.0,89.16666666666667,69.23,686.52,0.0,70.47,39.79333333333333,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,11.440000000000005,0.0
4490,2025-03-16 04:15:00,679.4533333333333,10.590000000000032,0.0,89.16666666666667,69.40666666666665,685.1066666666666,0.0,70.47,39.75333333333334,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,12.03,0.0
4491,2025-03-16 04:30:00,689.3433333333332,4.240000000000009,0.0,89.0,69.36666666666667,685.1066666666666,0.0,70.47,39.8,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,11.919999999999996,0.0
4492,2025-03-16 04:45:00,678.7466666666667,4.240000000000009,0.0,89.5,69.32666666666667,685.1066666666666,0.0,70.47,39.68,74.0,0.0,73.0,71.0,70.46666666666667,,,64.0,71.0,65.0,65.0,11.750000000000009,0.0
4493,2025-03-16 05:00:00,683.6933333333333,-4.240000000000009,0.0,89.33333333333333,69.37333333333333,685.8133333333334,0.0,70.47,39.84,74.0,0.0,73.0,71.0,70.47000000000001,,,64.0,71.0,65.0,65.0,11.840000000000003,0.0
4494,2025-03-16 05:15:00,680.8633333333333,-16.949999999999932,0.0,89.0,69.17,683.6933333333333,0.0,70.47,39.18,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,11.630000000000004,0.0
4495,2025-03-16 05:30:00,686.5166666666668,-6.360000000000014,0.0,88.83333333333333,69.31666666666666,682.28,0.0,70.47,39.10333333333333,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,11.36,0.0
4496,2025-03-16 05:45:00,682.9833333333332,4.240000000000009,0.0,88.83333333333333,69.34333333333333,680.8666666666667,0.0,70.47,38.876666666666665,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,11.39,0.0
4497,2025-03-16 06:00:00,682.28,12.710000000000036,0.0,88.83333333333333,69.30333333333333,680.16,0.0,70.47,38.66,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,11.330000000000004,0.0
4498,2025-03-16 06:15:00,672.39,6.360000000000014,0.0,88.5,69.17333333333333,678.04,0.0,70.47,38.17666666666667,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,11.370000000000005,0.0
4499,2025-03-16 06:30:00,672.39,-4.240000000000009,0.0,88.5,69.19333333333333,675.92,0.0,70.47,37.85333333333333,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,10.989999999999997,0.0
4500,2025-03-16 06:45:00,678.7466666666666,-10.589999999999918,0.0,88.66666666666667,69.04333333333334,673.8,0.0,70.47,37.42333333333333,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,11.089999999999996,0.0
4501,2025-03-16 07:00:00,663.9133333333333,12.720000000000027,0.0,88.16666666666667,69.03333333333333,671.68,0.0,70.47,37.11333333333334,74.0,0.0,73.0,71.0,70.52,,,64.0,71.0,65.0,65.0,10.800000000000004,0.0
4502,2025-03-16 07:15:00,670.9766666666666,-12.709999999999924,0.0,87.66666666666667,68.92999999999999,668.1566666666668,0.0,70.47,36.53666666666667,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,10.529999999999994,0.0
4503,2025-03-16 07:30:00,666.74,8.469999999999914,0.0,87.66666666666667,68.94666666666667,666.7433333333333,0.0,70.47,36.17,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,10.129999999999995,0.0
4504,2025-03-16 07:45:00,660.3833333333333,12.709999999999924,0.0,87.66666666666667,68.92999999999999,663.9166666666666,0.0,70.47,35.623333333333335,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,10.120000000000005,0.0
4505,2025-03-16 08:00:00,654.0266666666666,2.1200000000000045,0.0,87.66666666666667,68.85333333333334,663.21,0.0,70.47,35.29666666666667,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,9.899999999999991,0.0
4506,2025-03-16 08:15:00,659.68,-4.240000000000009,0.0,87.83333333333333,68.76,659.6766666666667,0.0,70.47,34.78,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,9.96,0.0
4507,2025-03-16 08:30:00,656.85,-6.350000000000023,0.0,87.5,68.38,656.85,0.0,70.47,34.32666666666667,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,9.660000000000004,0.0
4508,2025-03-16 08:45:00,655.4433333333333,0.0,0.0,87.16666666666667,68.12333333333333,654.73,0.0,70.47,33.86666666666667,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,9.479999999999997,0.0
4509,2025-03-16 09:00:00,658.2666666666668,14.840000000000032,0.0,87.66666666666667,68.03333333333333,654.0266666666666,0.0,70.47,33.626666666666665,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,9.459999999999994,0.0
4510,2025-03-16 09:15:00,655.44,8.470000000000027,0.0,87.5,67.91000000000001,654.73,0.0,70.47,33.833333333333336,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,9.36,0.0
4511,2025-03-16 09:30:00,667.4466666666667,-8.470000000000027,0.0,88.0,68.22333333333334,663.21,0.0,70.47,35.300000000000004,74.0,0.0,73.0,71.0,70.42999999999999,,,64.0,71.0,65.0,65.0,9.700000000000005,0.0
4512,2025-03-16 09:45:00,658.97,-2.1200000000000045,0.0,88.0,68.44333333333333,667.45,0.0,70.47,36.22666666666667,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,10.120000000000005,0.0
4513,2025-03-16 10:00:00,665.3266666666667,-2.1200000000000045,0.0,88.33333333333333,68.64,671.6833333333333,0.0,70.47,37.03666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,10.599999999999994,0.0
4514,2025-03-16 10:15:00,671.6833333333333,-12.709999999999924,0.0,88.5,68.82333333333334,675.92,0.0,70.47,38.07,74.0,0.0,73.0,71.0,70.38333333333333,,,64.0,71.0,65.0,65.0,11.050000000000004,0.0
4515,2025-03-16 10:30:00,678.7466666666666,-6.360000000000014,0.0,89.0,68.94666666666667,680.8666666666667,0.0,70.47,38.84666666666667,74.0,0.0,73.0,71.0,70.38333333333333,,,64.0,71.0,65.0,65.0,11.199999999999996,0.0
4516,2025-03-16 10:45:00,685.81,0.0,0.0,89.16666666666667,69.08,687.2233333333334,0.0,70.47,40.01666666666667,74.0,0.0,73.0,71.0,70.34666666666666,,,64.0,71.0,65.0,65.0,12.14,0.0
4517,2025-03-16 11:00:00,697.8166666666666,4.240000000000009,0.0,89.83333333333333,69.79,697.8166666666666,0.0,70.47,42.20666666666667,74.0,0.0,73.0,71.0,70.31666666666666,,,64.0,71.0,65.0,65.0,12.29,0.0
4518,2025-03-16 11:15:00,704.1733333333333,-2.1200000000000045,0.0,89.33333333333333,69.89,700.6433333333334,0.0,70.47,42.803333333333335,74.0,0.0,73.0,71.0,70.32666666666667,,,64.0,71.0,65.0,65.0,12.79,0.0
4519,2025-03-16 11:30:00,706.29,8.470000000000027,0.0,90.0,70.26333333333334,708.4133333333334,0.0,70.47,44.18,74.0,0.0,73.0,71.0,70.32,,,64.0,71.0,65.0,65.0,13.239999999999997,0.0
4520,2025-03-16 11:45:00,707.7066666666666,0.0,0.0,90.0,70.15333333333332,711.94,0.0,70.47,44.873333333333335,74.0,0.0,73.0,71.0,70.33333333333333,,,64.0,71.0,65.0,65.0,14.249999999999991,0.0
4521,2025-03-16 12:00:00,724.6566666666666,-8.470000000000027,0.0,90.5,70.56333333333333,725.3633333333333,0.0,70.47,47.21,74.0,0.0,73.0,71.0,70.27666666666666,,,64.0,71.0,65.0,65.0,14.259999999999998,0.0
4522,2025-03-16 12:15:00,745.8433333333334,-8.470000000000027,0.0,90.33333333333331,70.88666666666667,734.5433333333334,0.0,70.47,49.21666666666667,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,15.359999999999992,0.0
4523,2025-03-16 12:30:00,741.6066666666667,12.710000000000036,0.0,90.16666666666669,71.45,743.0233333333334,0.0,70.47,50.76333333333333,74.0,0.0,73.0,71.0,70.26333333333334,,,64.0,71.0,65.0,65.0,15.689999999999998,0.0
4524,2025-03-16 12:45:00,743.02,-12.720000000000027,0.0,90.83333333333331,71.72,747.96,0.0,70.47,51.93333333333334,74.0,0.0,73.0,71.0,70.28666666666668,,,64.0,71.0,65.0,65.0,16.060000000000002,0.0
4525,2025-03-16 13:00:00,746.5533333333333,,0.0,90.83333333333331,71.59666666666668,749.3733333333333,0.0,70.47,51.89333333333334,74.0,0.0,73.0,71.0,70.33999999999999,,,64.0,71.0,65.0,65.0,,
4526,2025-03-16 13:15:00,747.9633333333335,4.240000000000009,0.0,90.5,71.83333333333333,750.7866666666667,0.0,70.47,52.45333333333334,74.0,0.0,73.0,71.0,70.36666666666666,,,64.0,71.0,65.0,65.0,16.060000000000002,0.0
4527,2025-03-16 13:30:00,764.9166666666666,-10.590000000000032,0.0,90.5,71.95333333333333,753.6133333333333,0.0,70.47,52.89333333333334,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,16.450000000000003,0.0
4528,2025-03-16 13:45:00,754.3233333333334,12.709999999999924,0.0,90.83333333333331,72.2,755.0266666666666,0.0,70.47,53.26666666666667,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,16.450000000000003,0.0
4529,2025-03-16 14:00:00,757.8533333333334,-10.590000000000032,0.0,90.5,72.30666666666667,756.44,0.0,70.47,53.54666666666666,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,16.43999999999999,0.0
4530,2025-03-16 14:15:00,748.6700000000001,4.239999999999895,0.0,89.5,72.00333333333333,752.9066666666668,0.0,70.47,52.78,74.0,0.0,73.0,71.0,70.46,,,64.0,71.0,65.0,65.0,16.650000000000006,0.0
4531,2025-03-16 14:30:00,755.7333333333332,-2.1200000000000045,0.0,90.0,71.70666666666666,749.3733333333333,0.0,70.47,52.15,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,16.64999999999999,0.0
4532,2025-03-16 14:45:00,747.9633333333335,6.360000000000014,0.0,89.0,72.26,747.2566666666667,0.0,70.47,51.74,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,15.97,0.0
4533,2025-03-16 15:00:00,749.3766666666667,-10.600000000000025,0.0,89.16666666666667,72.15333333333334,743.0233333333334,0.0,70.47,50.9,74.0,0.0,73.0,71.0,70.53333333333335,,,64.0,71.0,65.0,65.0,16.220000000000006,0.0
4534,2025-03-16 15:15:00,743.0233333333334,-6.360000000000014,0.0,88.33333333333333,72.15666666666667,740.1966666666667,0.0,70.47,50.29333333333333,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,15.670000000000002,0.0
4535,2025-03-16 15:30:00,730.3033333333333,16.950000000000045,0.0,89.0,71.26,737.37,0.0,70.47,49.77666666666666,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,16.060000000000002,0.0
4536,2025-03-16 15:45:00,740.1933333333333,-8.480000000000018,0.0,88.33333333333333,70.77333333333333,735.25,0.0,70.47,49.39333333333334,74.0,0.0,73.0,71.0,70.54,,,64.0,71.0,65.0,65.0,15.329999999999998,0.0
4537,2025-03-16 16:00:00,730.3066666666667,14.83000000000004,0.0,88.16666666666667,70.59666666666668,735.25,0.0,70.47,49.27333333333333,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,15.14,0.0
4538,2025-03-16 16:15:00,750.0833333333334,-14.83000000000004,0.0,89.0,70.57333333333334,742.3166666666666,0.0,70.47,50.91333333333333,74.0,0.0,73.0,71.0,70.42666666666666,,,64.0,71.0,65.0,65.0,16.03000000000001,0.0
4539,2025-03-16 16:30:00,748.6700000000001,8.470000000000027,0.0,90.0,70.55333333333334,750.08,0.0,70.47,52.336666666666666,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,16.580000000000005,0.0
4540,2025-03-16 16:45:00,753.6133333333333,-4.240000000000009,0.0,86.83333333333333,78.13666666666666,750.79,0.0,70.47,52.31,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,12.790000000000006,0.0
4541,2025-03-16 17:00:00,723.9466666666667,2.1100000000000136,0.0,84.16666666666667,78.70333333333333,721.1233333333333,0.0,70.47,46.81333333333333,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,16.059999999999995,0.0
4542,2025-03-16 17:15:00,696.4066666666668,2.1200000000000045,0.0,82.5,76.48,690.7533333333334,0.0,70.47,40.73,74.0,0.0,73.0,71.0,70.87,,,64.0,71.0,65.0,65.0,15.489999999999997,0.0
4543,2025-03-16 17:30:00,670.2733333333334,6.360000000000014,0.0,81.66666666666667,74.60666666666667,664.62,0.0,70.47,35.73333333333333,74.0,0.0,73.0,71.0,70.95,,,64.0,71.0,65.0,65.0,12.700000000000005,0.0
4544,2025-03-16 17:45:00,650.4966666666667,10.600000000000025,0.0,81.0,73.3,646.26,0.0,70.47,32.20666666666667,74.0,0.0,73.0,71.0,70.94333333333334,,,64.0,71.0,65.0,65.0,11.290000000000006,0.0
4545,2025-03-16 18:00:00,630.7233333333334,10.600000000000025,0.0,81.16666666666667,72.71666666666667,638.4866666666667,0.0,70.47,30.666666666666668,74.0,0.0,73.0,71.0,70.86333333333333,,,64.0,71.0,65.0,65.0,9.93,0.0
4546,2025-03-16 18:15:00,630.7199999999999,-4.230000000000018,0.0,81.33333333333333,72.29666666666667,630.0166666666667,0.0,70.47,28.956666666666667,74.0,0.0,73.0,71.0,70.81,,,64.0,71.0,65.0,65.0,9.31000000000001,0.0
4547,2025-03-16 18:30:00,627.1866666666666,-4.240000000000009,0.0,81.83333333333333,72.14666666666666,627.8966666666666,0.0,70.47,28.62,74.0,0.0,73.0,71.0,70.71,,,64.0,71.0,65.0,65.0,8.900000000000006,0.0
4548,2025-03-16 18:45:00,618.71,-4.239999999999895,0.0,82.16666666666667,71.89,624.3633333333333,0.0,70.47,27.85333333333333,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,9.020000000000003,0.0
4549,2025-03-16 19:00:00,626.4833333333332,-4.240000000000009,0.0,84.0,71.56666666666666,623.6566666666666,0.0,70.47,27.796666666666667,74.0,0.0,73.0,71.0,70.61333333333333,,,64.0,71.0,65.0,65.0,9.179999999999993,0.0
4550,2025-03-16 19:15:00,627.8966666666666,4.240000000000009,0.0,83.5,71.82333333333334,629.31,0.0,70.47,28.826666666666668,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,9.14,0.0
4551,2025-03-16 19:30:00,635.6666666666666,12.710000000000036,0.0,83.83333333333333,72.54666666666667,638.4899999999999,0.0,70.47,30.67333333333333,74.0,0.0,73.0,71.0,70.42666666666666,,,64.0,71.0,65.0,65.0,9.04,0.0
4552,2025-03-16 19:45:00,649.79,4.240000000000009,0.0,83.83333333333333,73.22666666666667,644.8466666666667,0.0,70.47,31.793333333333333,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,9.579999999999998,0.0
4553,2025-03-16 20:00:00,643.4333333333333,10.590000000000032,0.0,84.33333333333333,73.62666666666667,647.6733333333333,0.0,70.47,32.46,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,9.700000000000005,0.0
4554,2025-03-16 20:15:00,644.8466666666667,-2.1200000000000045,0.0,84.0,74.00666666666666,650.5,0.0,70.47,32.943333333333335,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,9.879999999999995,0.0
4555,2025-03-16 20:30:00,655.44,-6.360000000000014,0.0,83.33333333333333,74.22333333333334,652.62,0.0,70.47,33.406666666666666,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,10.15,0.0
4556,2025-03-16 20:45:00,655.44,-6.360000000000014,0.0,83.5,73.98666666666666,653.32,0.0,70.47,33.56,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,10.680000000000009,0.0
4557,2025-03-16 21:00:00,654.7333333333333,6.350000000000023,0.0,84.83333333333333,73.95,656.1433333333333,0.0,70.47,34.14,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,10.909999999999997,0.0
4558,2025-03-16 21:15:00,660.3833333333333,0.0,0.0,84.0,73.58666666666666,660.3833333333333,0.0,70.47,34.81333333333333,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,11.349999999999994,0.0
4559,2025-03-16 21:30:00,660.3833333333333,12.709999999999924,0.0,84.0,73.78333333333333,662.5033333333334,0.0,70.47,35.38,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,11.28,0.0
4560,2025-03-16 21:45:00,670.9766666666666,-6.360000000000014,0.0,84.66666666666667,73.89666666666666,666.0366666666667,0.0,70.47,36.0,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,11.909999999999997,0.0
4561,2025-03-16 22:00:00,661.7966666666667,8.469999999999914,0.0,84.66666666666667,74.26666666666667,668.8633333333333,0.0,70.47,36.556666666666665,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,12.019999999999996,0.0
4562,2025-03-16 22:15:00,668.15,-4.240000000000009,0.0,84.83333333333333,74.14333333333333,671.68,0.0,70.47,37.11,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,12.279999999999994,0.0
4563,2025-03-16 22:30:00,669.5666666666667,0.0,0.0,84.5,74.54,673.8,0.0,70.47,37.59,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,11.979999999999997,0.0
4564,2025-03-16 22:45:00,682.9866666666667,-6.349999999999909,0.0,85.33333333333333,74.73,677.3333333333334,0.0,70.47,38.25,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,12.769999999999996,0.0
4565,2025-03-16 23:00:00,674.5066666666667,10.600000000000025,0.0,85.33333333333333,74.65666666666667,675.92,0.0,70.47,37.82666666666666,74.0,0.0,73.0,71.0,70.44333333333333,,,64.0,71.0,65.0,65.0,12.869999999999996,0.0
4566,2025-03-16 23:15:00,668.86,2.1200000000000045,0.0,85.0,74.23333333333333,670.2733333333334,0.0,70.47,36.84666666666666,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,12.610000000000008,0.0
4567,2025-03-16 23:30:00,674.51,-12.720000000000027,0.0,84.83333333333333,73.66000000000001,668.8633333333333,0.0,70.47,36.48,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,12.380000000000004,0.0
4568,2025-03-16 23:45:00,670.98,4.2299999999999045,0.0,85.5,73.72333333333334,671.68,0.0,70.47,36.92666666666667,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,12.269999999999996,0.0
4569,2025-03-17 00:00:00,669.5666666666666,-6.349999999999909,0.0,85.16666666666667,74.16333333333334,676.6266666666667,0.0,70.47,38.086666666666666,74.0,0.0,73.0,71.0,70.43,,,64.0,71.0,65.0,65.0,12.580000000000004,0.0
4570,2025-03-17 00:15:00,675.2166666666667,-4.240000000000009,0.0,85.16666666666667,74.17333333333333,675.92,0.0,70.47,37.906666666666666,74.0,0.0,73.0,71.0,70.45666666666666,,,64.0,71.0,65.0,65.0,12.759999999999998,0.0
4571,2025-03-17 00:30:00,678.7466666666666,4.240000000000009,0.0,85.0,74.06666666666666,676.6266666666667,0.0,70.47,38.02,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,12.730000000000004,0.0
4572,2025-03-17 00:45:00,680.8633333333333,2.1200000000000045,0.0,85.66666666666667,74.56,681.5733333333333,0.0,70.47,38.74666666666667,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,12.450000000000005,0.0
4573,2025-03-17 01:00:00,682.28,6.350000000000023,0.0,85.0,75.04,685.8133333333334,0.0,70.47,39.79,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,13.170000000000002,0.0
4574,2025-03-17 01:15:00,687.2233333333334,-2.1200000000000045,0.0,85.5,74.66666666666667,687.9333333333334,0.0,70.47,40.303333333333335,74.0,0.0,73.0,71.0,70.39666666666666,,,64.0,71.0,65.0,65.0,14.510000000000003,0.0
4575,2025-03-17 01:30:00,682.9866666666667,-6.360000000000014,0.0,85.66666666666667,74.37,685.8133333333334,0.0,70.47,39.806666666666665,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,14.070000000000007,0.0
4576,2025-03-17 01:45:00,692.1666666666666,-4.240000000000009,0.0,85.16666666666667,74.46,685.8133333333334,0.0,70.47,39.803333333333335,74.0,0.0,73.0,71.0,70.45,,,64.0,71.0,65.0,65.0,13.79,0.0
4577,2025-03-17 02:00:00,682.28,12.710000000000036,0.0,85.16666666666667,74.89999999999999,691.4566666666666,0.0,70.47,40.85,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,13.809999999999995,0.0
4578,2025-03-17 02:15:00,680.16,-6.350000000000023,0.0,85.66666666666667,74.82,688.6366666666667,0.0,70.47,40.406666666666666,74.0,0.0,73.0,71.0,70.46333333333332,,,64.0,71.0,65.0,65.0,14.199999999999996,0.0
4579,2025-03-17 02:30:00,697.11,-23.309999999999945,0.0,85.83333333333333,74.46666666666667,685.1066666666666,0.0,70.47,39.76,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,14.03,0.0
4580,2025-03-17 02:45:00,685.81,14.83000000000004,0.0,85.16666666666667,74.41000000000001,684.4,0.0,70.47,39.446666666666665,74.0,0.0,73.0,71.0,70.49333333333334,,,64.0,71.0,65.0,65.0,13.469999999999992,0.0
4581,2025-03-17 03:00:00,675.92,0.0,0.0,86.16666666666667,74.23,685.8133333333334,0.0,70.47,39.830000000000005,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,13.75,0.0
4582,2025-03-17 03:15:00,691.4633333333333,-6.360000000000014,0.0,85.5,74.29666666666667,690.0466666666666,0.0,70.47,40.53666666666667,74.0,0.0,73.0,71.0,70.44333333333334,,,64.0,71.0,65.0,65.0,14.03,0.0
4583,2025-03-17 03:30:00,689.34,8.480000000000018,0.0,85.5,74.63,695.6966666666667,0.0,70.47,41.74666666666667,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,14.089999999999996,0.0
4584,2025-03-17 03:45:00,703.4666666666667,-12.710000000000036,0.0,86.5,75.02999999999999,698.5233333333334,0.0,70.47,42.27666666666666,74.0,0.0,73.0,71.0,70.40333333333332,,,64.0,71.0,65.0,65.0,14.489999999999997,0.0
4585,2025-03-17 04:00:00,693.5766666666667,10.590000000000032,0.0,85.5,74.46333333333332,692.87,0.0,70.47,41.16666666666666,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,14.929999999999993,0.0
4586,2025-03-17 04:15:00,692.8733333333333,0.0,0.0,85.5,74.30666666666667,694.2833333333333,0.0,70.47,41.27,74.0,0.0,73.0,71.0,70.47,,,64.0,71.0,65.0,65.0,14.580000000000004,0.0
4587,2025-03-17 04:30:00,690.0466666666666,0.0,0.0,87.16666666666667,74.75666666666666,699.23,0.0,70.47,42.34,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,14.72,0.0
4588,2025-03-17 04:45:00,707.0,-10.600000000000025,0.0,86.16666666666667,74.91666666666667,700.6433333333334,0.0,70.47,42.61,74.0,0.0,73.0,71.0,70.43666666666667,,,64.0,71.0,65.0,65.0,15.14,0.0
4589,2025-03-17 05:00:00,697.1066666666667,4.240000000000009,0.0,85.83333333333333,74.84,697.11,0.0,70.47,42.07666666666666,74.0,0.0,73.0,71.0,70.46666666666667,,,64.0,71.0,65.0,65.0,15.119999999999996,0.0
