,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
276,2025-01-31 01:30:00,444.9666666666667,-6.349999999999966,0.0,3.8333333333333335,65.35333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0
277,2025-01-31 01:45:00,444.25666666666666,-8.46999999999997,0.0,3.8333333333333335,65.40666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99666666666667,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0
278,2025-01-31 02:00:00,446.38000000000005,-6.349999999999966,0.0,3.8333333333333335,65.48666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99,0.5,,67.0,69.0,68.0,68.0,,0.0
279,2025-01-31 02:15:00,441.4333333333333,-6.349999999999966,0.0,3.6666666666666665,65.59333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97666666666667,0.5,,67.0,69.0,68.0,68.0,,0.0
280,2025-01-31 02:30:00,437.1966666666667,-19.069999999999997,0.0,3.5,65.64666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97,0.480000000000004,,67.0,69.0,68.0,68.0,,0.0
281,2025-01-31 02:45:00,446.3766666666667,-19.069999999999997,0.0,3.333333333333333,65.72,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97,0.480000000000004,,67.0,69.0,68.0,68.0,,0.0
282,2025-01-31 03:00:00,441.4333333333333,-6.349999999999966,0.0,3.333333333333333,65.93333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97,0.480000000000004,,67.0,69.0,68.0,68.0,,0.0
283,2025-01-31 03:15:00,441.43,-6.349999999999966,0.0,3.1666666666666665,65.97000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.98333333333333,0.5,,67.0,69.0,68.0,68.0,,0.0
284,2025-01-31 03:30:00,447.0833333333333,0.0,0.0,2.6666666666666665,66.11,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99,0.5,,67.0,69.0,68.0,68.0,,0.0
285,2025-01-31 03:45:00,449.2,4.240000000000009,0.0,2.6666666666666665,66.11666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5,,67.0,69.0,68.0,68.0,,0.0
286,2025-01-31 04:00:00,449.2033333333334,4.240000000000009,0.0,2.333333333333333,66.09,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0
287,2025-01-31 04:15:00,447.79,-6.349999999999966,0.0,2.0,66.19333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02333333333333,0.5200000000000102,,67.0,69.0,68.0,68.0,,0.0
288,2025-01-31 04:30:00,449.2033333333334,4.240000000000009,0.0,2.0,66.21,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.03,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
289,2025-01-31 04:45:00,446.3766666666667,4.240000000000009,0.0,1.8333333333333333,66.20666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08666666666666,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
290,2025-01-31 05:00:00,449.9066666666667,-10.589999999999977,0.0,1.6666666666666667,66.07333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.1,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0
291,2025-01-31 05:15:00,447.0866666666666,-4.240000000000009,0.0,1.3333333333333333,66.02,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.10666666666667,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0
292,2025-01-31 05:30:00,451.32,-6.349999999999966,0.0,1.1666666666666667,66.15666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.11333333333333,0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0
293,2025-01-31 05:45:00,447.0833333333333,4.240000000000009,0.0,1.3333333333333333,66.23,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12666666666667,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0
294,2025-01-31 06:00:00,452.0266666666666,-8.46999999999997,0.0,0.8333333333333334,66.25666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12333333333333,0.6400000000000006,,67.0,69.0,68.0,68.0,,0.0
295,2025-01-31 06:15:00,444.25666666666666,4.240000000000009,0.0,1.1666666666666667,66.42333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.13666666666667,0.6300000000000097,,67.0,69.0,68.0,68.0,,0.0
296,2025-01-31 06:30:00,440.02333333333337,-10.589999999999977,0.0,1.1666666666666667,66.68,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0
297,2025-01-31 06:45:00,444.9633333333333,-12.70999999999998,0.0,0.6666666666666666,67.15666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.16333333333334,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0
298,2025-01-31 07:00:00,455.56,-2.1200000000000045,0.0,0.5,66.96,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.24666666666667,0.7000000000000028,,67.0,69.0,68.0,68.0,,0.0
299,2025-01-31 07:15:00,446.3766666666667,4.240000000000009,0.0,0.5,67.37666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28666666666668,0.7700000000000102,,67.0,69.0,68.0,68.0,,0.0
300,2025-01-31 07:30:00,446.3766666666667,2.1200000000000045,0.0,1.6666666666666667,67.41666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.33333333333333,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0
301,2025-01-31 07:45:00,449.9066666666667,0.0,0.0,3.6666666666666665,67.55666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40333333333334,0.9000000000000057,,67.0,69.0,68.0,68.0,,0.0
302,2025-01-31 08:00:00,443.5533333333333,2.1200000000000045,0.0,3.333333333333333,67.51333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42666666666666,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
303,2025-01-31 08:15:00,445.67,-10.589999999999977,0.0,3.0,67.32666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.50666666666667,0.9500000000000028,,67.0,69.0,68.0,68.0,,0.0
304,2025-01-31 08:30:00,446.38000000000005,-4.240000000000009,0.0,2.6666666666666665,67.51,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55,1.0400000000000065,,67.0,69.0,68.0,68.0,,0.0
305,2025-01-31 08:45:00,447.79,10.600000000000025,0.0,2.5,67.46666666666665,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0
306,2025-01-31 09:00:00,449.9066666666667,2.1200000000000045,0.0,2.333333333333333,67.17,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
307,2025-01-31 09:15:00,443.5533333333333,6.360000000000014,0.0,1.6666666666666667,66.96666666666665,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
308,2025-01-31 09:30:00,447.79,-6.349999999999966,0.0,1.6666666666666667,66.97666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
309,2025-01-31 09:45:00,447.7866666666666,-12.70999999999998,0.0,1.6666666666666667,66.95666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
310,2025-01-31 10:00:00,442.1366666666666,-4.240000000000009,0.0,1.8333333333333333,66.93666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
311,2025-01-31 10:15:00,444.25666666666666,-4.240000000000009,0.0,1.5,66.86666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
312,2025-01-31 10:30:00,447.0833333333333,0.0,0.0,1.5,66.76,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
313,2025-01-31 10:45:00,454.8533333333333,-10.589999999999977,0.0,1.5,66.78333333333335,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.56333333333333,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
314,2025-01-31 11:00:00,448.4966666666666,6.360000000000014,0.0,1.5,66.85000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
315,2025-01-31 11:15:00,450.6166666666666,2.1200000000000045,0.0,1.3333333333333333,66.83666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0
316,2025-01-31 11:30:00,446.3733333333333,-6.349999999999966,0.0,1.3333333333333333,66.81666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0
317,2025-01-31 11:45:00,446.3766666666667,-4.240000000000009,0.0,1.1666666666666667,66.8,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
318,2025-01-31 12:00:00,442.8466666666666,-4.240000000000009,0.0,0.8333333333333334,66.95333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0
319,2025-01-31 12:15:00,447.0833333333333,-8.46999999999997,0.0,0.6666666666666666,67.16000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.56333333333333,1.0600000000000025,,67.0,69.0,68.0,68.0,,0.0
320,2025-01-31 12:30:00,449.9066666666667,2.1200000000000045,0.0,0.5,67.53333333333335,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
321,2025-01-31 12:45:00,437.9,0.0,0.0,0.3333333333333333,67.90333333333332,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.61666666666666,1.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
322,2025-01-31 13:00:00,447.79,-16.94999999999999,0.0,1.6666666666666667,67.87333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.69666666666666,1.1700000000000017,,67.0,69.0,68.0,68.0,,0.0
323,2025-01-31 13:15:00,452.0266666666666,-6.349999999999966,0.0,4.833333333333333,61.23666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.54333333333334,1.2199999999999989,,67.0,69.0,68.0,68.0,,0.0
324,2025-01-31 13:30:00,456.26666666666665,-4.240000000000009,0.0,4.5,65.11333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.47,0.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
325,2025-01-31 13:45:00,444.9633333333333,-2.1200000000000045,0.0,5.333333333333333,63.59,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.31666666666666,1.0200000000000102,,67.0,69.0,68.0,68.0,,0.0
326,2025-01-31 14:00:00,445.67,-4.240000000000009,0.0,4.0,60.696666666666665,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.37333333333333,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0
327,2025-01-31 14:15:00,450.6166666666666,0.0,0.0,5.0,65.59666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.27333333333333,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0
328,2025-01-31 14:30:00,444.26,6.360000000000014,0.0,3.1666666666666665,59.93,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40333333333334,0.8100000000000023,,67.0,69.0,68.0,68.0,,0.0
329,2025-01-31 14:45:00,449.2033333333334,-8.46999999999997,0.0,3.6666666666666665,59.54333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.23,0.8800000000000097,,67.0,69.0,68.0,68.0,,0.0
330,2025-01-31 15:00:00,442.14,2.1200000000000045,0.0,3.6666666666666665,59.623333333333335,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08666666666666,0.6600000000000108,,67.0,69.0,68.0,68.0,,0.0
331,2025-01-31 15:15:00,444.9633333333333,-8.46999999999997,0.0,3.333333333333333,59.74333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.96,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
332,2025-01-31 15:30:00,444.9666666666667,-8.46999999999997,0.0,3.333333333333333,59.723333333333336,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.84333333333333,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
333,2025-01-31 15:45:00,454.85,-6.349999999999966,0.0,3.5,59.833333333333336,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74,0.3000000000000113,,67.0,69.0,68.0,68.0,,0.0
334,2025-01-31 16:00:00,442.8466666666666,16.94999999999999,0.0,3.333333333333333,60.05666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.66666666666667,0.25,,67.0,69.0,68.0,68.0,,0.0
335,2025-01-31 16:15:00,447.79,-6.349999999999966,0.0,3.1666666666666665,59.97,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.61,0.1400000000000005,,67.0,69.0,68.0,68.0,,0.0
336,2025-01-31 16:30:00,452.0266666666666,10.600000000000025,0.0,3.5,60.00333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60333333333334,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
337,2025-01-31 16:45:00,454.15,6.360000000000014,0.0,3.333333333333333,59.85333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60000000000001,0.1000000000000085,,67.0,69.0,68.0,68.0,,0.0
338,2025-01-31 17:00:00,453.44,10.600000000000025,0.0,3.8333333333333335,59.873333333333335,449.2,0.0,68.49,0.16,74.0,0.0,70.0,0.0,68.53666666666668,0.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
339,2025-01-31 17:15:00,447.0866666666666,6.360000000000014,0.0,3.1666666666666665,59.84666666666666,449.2,0.0,68.49,0.8066666666666666,74.0,0.0,70.0,0.0,68.47,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
340,2025-01-31 17:30:00,448.4966666666666,-8.46999999999997,0.0,3.0,59.91666666666666,449.2,0.0,68.49,2.29,74.0,0.0,70.0,0.0,68.39999999999999,-0.019999999999996,,67.0,69.0,68.0,68.0,,0.0
341,2025-01-31 17:45:00,444.9633333333333,4.240000000000009,0.0,3.1666666666666665,60.10333333333333,449.2,0.0,68.49,5.336666666666666,74.0,0.0,70.0,0.0,68.3,-0.1499999999999914,,67.0,69.0,68.0,68.0,,0.0
342,2025-01-31 18:00:00,447.79,6.360000000000014,0.0,3.0,60.22,449.2,0.0,68.49,9.976666666666668,74.0,0.0,70.0,0.0,68.16333333333334,-0.2199999999999988,,67.0,69.0,68.0,68.0,,0.0
343,2025-01-31 18:15:00,448.4966666666666,6.360000000000014,0.0,2.6666666666666665,60.59666666666666,449.2,0.0,68.49,14.29,74.0,0.0,70.0,0.0,68.08999999999999,-0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0
344,2025-01-31 18:30:00,446.3766666666667,2.1200000000000045,0.0,2.6666666666666665,61.55666666666667,449.2,0.0,68.49,16.87666666666667,74.0,0.0,70.0,0.0,68.11666666666666,-0.4200000000000017,,67.0,69.0,68.0,68.0,,0.0
345,2025-01-31 18:45:00,452.0266666666666,-2.1200000000000045,0.0,2.5,61.903333333333336,449.2,0.0,68.49,18.680000000000003,74.0,0.0,70.0,0.0,68.16000000000001,-0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0
346,2025-01-31 19:00:00,449.9066666666667,4.240000000000009,0.0,2.1666666666666665,62.64333333333334,449.2,0.0,68.49,20.55666666666667,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,2.390000000000001,0.0
347,2025-01-31 19:15:00,454.8533333333333,-4.240000000000009,0.0,2.0,62.99666666666667,449.2,0.0,68.49,21.366666666666664,74.0,0.0,70.0,0.0,68.26,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
348,2025-01-31 19:30:00,448.4966666666666,12.720000000000027,0.0,2.333333333333333,62.906666666666666,449.2,0.0,68.49,21.043333333333333,74.0,0.0,70.0,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
349,2025-01-31 19:45:00,451.32,2.1200000000000045,0.0,2.0,62.77333333333333,449.2,0.0,68.49,21.6,74.0,0.0,70.0,0.0,68.36666666666666,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
350,2025-01-31 20:00:00,454.8533333333333,-2.1200000000000045,0.0,1.5,63.34,449.2,0.0,68.49,23.23,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
351,2025-01-31 20:15:00,451.32,2.1200000000000045,0.0,1.0,63.75666666666667,449.2,0.0,68.49,24.790000000000003,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.910000000000004,0.0
352,2025-01-31 20:30:00,448.4966666666666,0.0,0.0,2.5,63.85333333333333,449.2,0.0,68.49,25.67,74.0,0.0,70.0,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
353,2025-01-31 20:45:00,440.7266666666667,8.480000000000018,0.0,3.5,64.06333333333333,449.2,0.0,68.49,26.92,74.0,0.0,70.0,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,4.700000000000003,0.0
354,2025-01-31 21:00:00,440.02333333333337,-16.94999999999999,0.0,3.1666666666666665,64.39666666666666,449.2,0.0,68.49,28.37333333333333,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
355,2025-01-31 21:15:00,452.73333333333335,-8.46999999999997,0.0,3.0,64.83666666666666,449.2,0.0,68.49,29.47666666666667,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,5.769999999999996,0.0
356,2025-01-31 21:30:00,449.2033333333334,6.360000000000014,0.0,2.5,65.05,449.2,0.0,68.49,30.76,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,6.030000000000001,0.0
357,2025-01-31 21:45:00,453.44,2.1200000000000045,0.0,2.5,65.36,449.2,0.0,68.49,31.44333333333333,74.0,0.0,70.0,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,6.5,0.0
358,2025-01-31 22:00:00,441.4333333333333,-4.240000000000009,0.0,2.6666666666666665,64.78,449.2,0.0,68.49,30.313333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,6.509999999999991,0.0
359,2025-01-31 22:15:00,454.1466666666667,-8.46999999999997,0.0,2.6666666666666665,64.58666666666666,449.2,0.0,68.49,31.61,74.0,0.0,70.0,0.0,68.39999999999999,,,67.0,69.0,68.0,68.0,6.18,0.0
360,2025-01-31 22:30:00,458.3866666666667,0.0,0.0,2.5,70.38333333333333,449.2,0.0,68.49,30.543333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,7.509999999999998,0.0
361,2025-01-31 22:45:00,452.0266666666666,8.480000000000018,0.0,3.1666666666666665,66.52333333333333,449.2,0.0,68.49,31.17,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,5.960000000000001,0.0
362,2025-01-31 23:00:00,449.2033333333334,2.1200000000000045,0.0,2.6666666666666665,68.25333333333333,449.2,0.0,68.49,29.596666666666664,74.0,0.0,70.0,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,6.900000000000006,0.0
363,2025-01-31 23:15:00,451.3233333333333,4.240000000000009,0.0,3.8333333333333335,66.99333333333333,449.2,0.0,68.49,30.866666666666664,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,5.839999999999996,0.0
364,2025-01-31 23:30:00,447.7866666666666,8.480000000000018,0.0,2.6666666666666665,65.84,449.2,0.0,68.49,28.35,74.0,0.0,70.0,0.0,68.58999999999999,,,67.0,69.0,68.0,68.0,5.909999999999997,0.0
365,2025-01-31 23:45:00,450.6133333333333,-2.1200000000000045,0.0,3.8333333333333335,67.92333333333333,449.2,0.0,68.49,30.44,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.689999999999998,0.0
366,2025-02-01 00:00:00,452.73333333333335,8.480000000000018,0.0,3.0,64.04333333333334,449.2,0.0,68.49,27.42,74.0,0.0,70.0,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,5.480000000000004,0.0
367,2025-02-01 00:15:00,444.9666666666667,-2.1200000000000045,0.0,4.0,69.35000000000001,449.2,0.0,68.49,26.903333333333336,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,5.509999999999998,0.0
368,2025-02-01 00:30:00,448.4966666666666,-8.46999999999997,0.0,4.166666666666667,64.92666666666666,449.2,0.0,68.49,25.973333333333333,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.430000000000007,0.0
369,2025-02-01 00:45:00,450.6133333333333,8.480000000000018,0.0,3.6666666666666665,65.23,449.2,0.0,68.49,22.89333333333333,74.0,0.0,70.0,0.0,68.71,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
370,2025-02-01 01:00:00,444.9633333333333,6.360000000000014,0.0,4.333333333333333,68.86333333333333,449.2,0.0,68.49,23.686666666666667,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
371,2025-02-01 01:15:00,448.4933333333333,-8.46999999999997,0.0,3.5,66.26666666666667,449.2,0.0,68.49,20.37333333333333,74.0,0.0,70.0,0.0,68.68666666666667,,,67.0,69.0,68.0,68.0,3.75,0.0
372,2025-02-01 01:30:00,450.6166666666666,2.1200000000000045,0.0,4.333333333333333,68.21,449.2,0.0,68.49,21.60333333333333,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
373,2025-02-01 01:45:00,450.6133333333333,12.720000000000027,0.0,3.5,66.00333333333333,449.2,0.0,68.49,18.956666666666667,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,3.240000000000009,0.0
374,2025-02-01 02:00:00,448.4966666666666,-2.1200000000000045,0.0,4.666666666666667,66.29666666666667,449.2,0.0,68.49,19.90333333333333,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
375,2025-02-01 02:15:00,437.90333333333336,6.360000000000014,0.0,3.5,68.51,449.2,0.0,68.49,18.80333333333333,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.0400000000000063,0.0
376,2025-02-01 02:30:00,449.91,-12.70999999999998,0.0,3.333333333333333,67.82666666666667,449.2,0.0,68.49,15.87,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
377,2025-02-01 02:45:00,449.2033333333334,-6.349999999999966,0.0,3.1666666666666665,67.12,449.2,0.0,68.49,13.593333333333334,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
378,2025-02-01 03:00:00,451.3233333333333,2.1200000000000045,0.0,3.0,66.96,449.2,0.0,68.49,11.646666666666668,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.8199999999999927,0.0
379,2025-02-01 03:15:00,451.32,-12.70999999999998,0.0,2.6666666666666665,66.79,449.2,0.0,68.49,9.653333333333334,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,1.8499999999999943,0.0
380,2025-02-01 03:30:00,452.73333333333335,14.829999999999984,0.0,2.833333333333333,66.66666666666667,449.2,0.0,68.49,7.756666666666667,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,1.9799999999999895,0.0
381,2025-02-01 03:45:00,460.5033333333333,16.94999999999999,0.0,2.5,66.49,449.2,0.0,68.49,5.8933333333333335,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
382,2025-02-01 04:00:00,448.4966666666666,12.720000000000027,0.0,2.1666666666666665,66.39333333333333,449.2,0.0,68.49,4.13,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
383,2025-02-01 04:15:00,445.67333333333335,-6.349999999999966,0.0,2.1666666666666665,66.22333333333333,449.2,0.0,68.49,2.3166666666666664,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
384,2025-02-01 04:30:00,452.03,-6.349999999999966,0.0,2.0,66.30333333333334,449.2,0.0,68.49,0.64,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,2.1199999999999903,0.0
385,2025-02-01 04:45:00,449.91,-6.349999999999966,0.0,2.0,66.36666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
386,2025-02-01 05:00:00,449.2,0.0,0.0,2.0,66.33,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
387,2025-02-01 05:15:00,440.7266666666667,-4.240000000000009,0.0,2.0,66.34333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
388,2025-02-01 05:30:00,456.97333333333336,-10.589999999999977,0.0,1.8333333333333333,66.35666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.039999999999992,0.0
389,2025-02-01 05:45:00,449.91,12.720000000000027,0.0,2.0,66.39333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.70666666666666,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
390,2025-02-01 06:00:00,444.9633333333333,10.600000000000025,0.0,2.5,66.17999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
391,2025-02-01 06:15:00,447.0833333333333,0.0,0.0,2.5,66.04,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.70666666666666,,,67.0,69.0,68.0,68.0,2.229999999999997,0.0
392,2025-02-01 06:30:00,450.6133333333333,-2.1200000000000045,0.0,2.5,65.25,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.67666666666666,,,67.0,69.0,68.0,68.0,2.25,0.0
393,2025-02-01 06:45:00,447.7866666666666,-2.1200000000000045,0.0,2.6666666666666665,64.68,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,2.75,0.0
394,2025-02-01 07:00:00,453.4433333333333,2.1200000000000045,0.0,2.833333333333333,64.49,449.2,0.0,68.49,0.2633333333333333,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
395,2025-02-01 07:15:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
396,2025-02-01 07:30:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
397,2025-02-01 07:45:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
398,2025-02-01 08:00:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
399,2025-02-01 08:15:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
400,2025-02-01 08:30:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
401,2025-02-01 08:45:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
402,2025-02-01 09:00:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
403,2025-02-01 09:15:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
404,2025-02-01 09:30:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
405,2025-02-01 09:45:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
406,2025-02-01 10:00:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
407,2025-02-01 10:15:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
408,2025-02-01 10:30:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
409,2025-02-01 10:45:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
410,2025-02-01 11:00:00,,-6.349999999999966,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
411,2025-02-01 11:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
412,2025-02-01 11:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
413,2025-02-01 11:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
414,2025-02-01 12:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
415,2025-02-01 12:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
416,2025-02-01 12:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
417,2025-02-01 12:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
418,2025-02-01 13:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
419,2025-02-01 13:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
420,2025-02-01 13:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
421,2025-02-01 13:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
422,2025-02-01 14:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
423,2025-02-01 14:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
424,2025-02-01 14:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
425,2025-02-01 14:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
426,2025-02-01 15:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
427,2025-02-01 15:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
428,2025-02-01 15:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
429,2025-02-01 15:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
430,2025-02-01 16:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
431,2025-02-01 16:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
432,2025-02-01 16:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
433,2025-02-01 16:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
434,2025-02-01 17:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
435,2025-02-01 17:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
436,2025-02-01 17:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
437,2025-02-01 17:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
438,2025-02-01 18:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
439,2025-02-01 18:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
440,2025-02-01 18:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
441,2025-02-01 18:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
442,2025-02-01 19:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
443,2025-02-01 19:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
444,2025-02-01 19:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
445,2025-02-01 19:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
446,2025-02-01 20:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
447,2025-02-01 20:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
448,2025-02-01 20:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
449,2025-02-01 20:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
450,2025-02-01 21:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
451,2025-02-01 21:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
452,2025-02-01 21:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
453,2025-02-01 21:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
454,2025-02-01 22:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
455,2025-02-01 22:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
456,2025-02-01 22:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
457,2025-02-01 22:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
458,2025-02-01 23:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
459,2025-02-01 23:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
460,2025-02-01 23:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
461,2025-02-01 23:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
462,2025-02-02 00:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
463,2025-02-02 00:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
464,2025-02-02 00:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
465,2025-02-02 00:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
466,2025-02-02 01:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
467,2025-02-02 01:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
468,2025-02-02 01:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
469,2025-02-02 01:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
470,2025-02-02 02:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
471,2025-02-02 02:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
472,2025-02-02 02:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
473,2025-02-02 02:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
474,2025-02-02 03:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
475,2025-02-02 03:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
476,2025-02-02 03:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
477,2025-02-02 03:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
478,2025-02-02 04:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
479,2025-02-02 04:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
480,2025-02-02 04:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
481,2025-02-02 04:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
482,2025-02-02 05:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
483,2025-02-02 05:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
484,2025-02-02 05:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
485,2025-02-02 05:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
486,2025-02-02 06:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
487,2025-02-02 06:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
488,2025-02-02 06:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
489,2025-02-02 06:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
490,2025-02-02 07:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
491,2025-02-02 07:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
492,2025-02-02 07:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
493,2025-02-02 07:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
494,2025-02-02 08:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
495,2025-02-02 08:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
496,2025-02-02 08:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
497,2025-02-02 08:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
498,2025-02-02 09:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
499,2025-02-02 09:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
500,2025-02-02 09:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
501,2025-02-02 09:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
502,2025-02-02 10:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
503,2025-02-02 10:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
504,2025-02-02 10:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
505,2025-02-02 10:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
506,2025-02-02 11:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
507,2025-02-02 11:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
508,2025-02-02 11:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
509,2025-02-02 11:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
510,2025-02-02 12:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
511,2025-02-02 12:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
512,2025-02-02 12:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
513,2025-02-02 12:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
514,2025-02-02 13:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
515,2025-02-02 13:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
516,2025-02-02 13:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
517,2025-02-02 13:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
518,2025-02-02 14:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
519,2025-02-02 14:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
520,2025-02-02 14:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
521,2025-02-02 14:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
522,2025-02-02 15:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
523,2025-02-02 15:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
524,2025-02-02 15:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
525,2025-02-02 15:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
526,2025-02-02 16:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
527,2025-02-02 16:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
528,2025-02-02 16:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
529,2025-02-02 16:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
530,2025-02-02 17:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
531,2025-02-02 17:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
532,2025-02-02 17:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
533,2025-02-02 17:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
534,2025-02-02 18:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
535,2025-02-02 18:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
536,2025-02-02 18:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
537,2025-02-02 18:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
538,2025-02-02 19:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
539,2025-02-02 19:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
540,2025-02-02 19:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
541,2025-02-02 19:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
542,2025-02-02 20:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
543,2025-02-02 20:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
544,2025-02-02 20:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
545,2025-02-02 20:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
546,2025-02-02 21:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
547,2025-02-02 21:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
548,2025-02-02 21:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
549,2025-02-02 21:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
550,2025-02-02 22:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
551,2025-02-02 22:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
552,2025-02-02 22:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
553,2025-02-02 22:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
554,2025-02-02 23:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
555,2025-02-02 23:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
556,2025-02-02 23:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
557,2025-02-02 23:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
558,2025-02-03 00:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
559,2025-02-03 00:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
560,2025-02-03 00:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
561,2025-02-03 00:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
562,2025-02-03 01:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
563,2025-02-03 01:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
564,2025-02-03 01:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
565,2025-02-03 01:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
566,2025-02-03 02:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
567,2025-02-03 02:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
568,2025-02-03 02:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
569,2025-02-03 02:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
570,2025-02-03 03:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
571,2025-02-03 03:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
572,2025-02-03 03:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
573,2025-02-03 03:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
574,2025-02-03 04:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
575,2025-02-03 04:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
576,2025-02-03 04:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
577,2025-02-03 04:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
578,2025-02-03 05:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
579,2025-02-03 05:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
580,2025-02-03 05:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
581,2025-02-03 05:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
582,2025-02-03 06:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
583,2025-02-03 06:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
584,2025-02-03 06:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
585,2025-02-03 06:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
586,2025-02-03 07:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
587,2025-02-03 07:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
588,2025-02-03 07:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
589,2025-02-03 07:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
590,2025-02-03 08:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
591,2025-02-03 08:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
592,2025-02-03 08:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
593,2025-02-03 08:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
594,2025-02-03 09:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
595,2025-02-03 09:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
596,2025-02-03 09:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
597,2025-02-03 09:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
598,2025-02-03 10:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
599,2025-02-03 10:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
600,2025-02-03 10:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
601,2025-02-03 10:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
602,2025-02-03 11:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
603,2025-02-03 11:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
604,2025-02-03 11:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
605,2025-02-03 11:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
606,2025-02-03 12:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
607,2025-02-03 12:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
608,2025-02-03 12:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
609,2025-02-03 12:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
610,2025-02-03 13:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
611,2025-02-03 13:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
612,2025-02-03 13:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
613,2025-02-03 13:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
614,2025-02-03 14:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
615,2025-02-03 14:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
616,2025-02-03 14:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
617,2025-02-03 14:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
618,2025-02-03 15:00:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
619,2025-02-03 15:15:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
620,2025-02-03 15:30:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
621,2025-02-03 15:45:00,,,,,,449.2,,68.49,,74.0,,70.0,0.0,,,,67.0,69.0,68.0,68.0,,0.0
622,2025-02-03 21:15:00,449.2,,0.0,1.5,62.855,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.94,,,67.0,69.0,68.0,68.0,,
623,2025-02-03 21:30:00,445.67,-4.240000000000009,0.0,1.3333333333333333,62.85666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.98333333333333,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
624,2025-02-03 21:45:00,440.7266666666667,-14.829999999999984,0.0,1.5,62.26333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.94666666666667,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
625,2025-02-03 22:00:00,444.26,-19.069999999999997,0.0,1.5,61.88666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,68.0,68.0,0.7100000000000009,0.0
626,2025-02-03 22:15:00,455.56,-6.349999999999966,0.0,1.1666666666666667,61.81,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.92999999999999,,,67.0,69.0,68.0,68.0,0.7999999999999972,0.0
627,2025-02-03 22:30:00,442.14,8.480000000000018,0.0,1.3333333333333333,61.65,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.81666666666666,,,67.0,69.0,68.0,68.0,0.7299999999999969,0.0
628,2025-02-03 22:45:00,447.0833333333333,-6.349999999999966,0.0,2.0,61.60333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,0.730000000000004,0.0
629,2025-02-03 23:00:00,444.9633333333333,-6.349999999999966,0.0,2.5,61.57,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.64,,,67.0,69.0,68.0,68.0,0.720000000000006,0.0
630,2025-02-03 23:15:00,450.6133333333333,-6.349999999999966,0.0,3.1666666666666665,61.51,449.2,0.0,68.49,0.3866666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
631,2025-02-03 23:30:00,447.79,-12.70999999999998,0.0,3.5,61.52666666666667,449.2,0.0,68.49,2.813333333333333,74.0,0.0,70.0,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,0.75,0.0
632,2025-02-03 23:45:00,456.26666666666665,4.240000000000009,0.0,4.333333333333333,61.50333333333333,449.2,0.0,68.49,5.553333333333334,74.0,0.0,70.0,0.0,68.29,,,67.0,69.0,68.0,68.0,0.720000000000006,0.0
633,2025-02-04 00:00:00,452.0266666666666,4.240000000000009,0.0,4.5,61.52,449.2,0.0,68.49,9.726666666666668,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,0.759999999999998,0.0
634,2025-02-04 00:15:00,449.9066666666667,0.0,0.0,5.0,61.623333333333335,449.2,0.0,68.49,13.876666666666669,74.0,0.0,70.0,0.0,68.1,,,67.0,69.0,68.0,68.0,0.7900000000000063,0.0
635,2025-02-04 00:30:00,449.2033333333334,4.240000000000009,0.0,5.0,62.53,449.2,0.0,68.49,18.19333333333333,74.0,0.0,70.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,1.0600000000000025,0.0
636,2025-02-04 00:45:00,446.3766666666667,4.240000000000009,0.0,5.333333333333333,63.43333333333334,449.2,0.0,68.49,21.49,74.0,0.0,70.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,2.270000000000003,0.0
637,2025-02-04 01:00:00,447.08,2.1200000000000045,0.0,5.333333333333333,64.56333333333333,449.2,0.0,68.49,24.956666666666667,74.0,0.0,70.0,0.0,68.05,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
638,2025-02-04 01:15:00,449.9066666666667,-2.1200000000000045,0.0,5.833333333333333,65.52333333333333,449.2,0.0,68.49,27.92,74.0,0.0,70.0,0.0,68.05666666666666,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
639,2025-02-04 01:30:00,448.4966666666666,-4.240000000000009,0.0,6.166666666666667,66.50666666666666,449.2,0.0,68.49,31.18,74.0,0.0,70.0,0.0,68.05,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
640,2025-02-04 01:45:00,450.6133333333333,-8.46999999999997,0.0,6.666666666666667,66.93666666666667,449.2,0.0,68.49,32.04,74.0,0.0,70.0,0.0,68.16000000000001,,,67.0,69.0,68.0,68.0,6.329999999999998,0.0
641,2025-02-04 02:00:00,449.2033333333334,16.94999999999999,0.0,6.5,67.51666666666667,449.2,0.0,68.49,33.7,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,6.510000000000005,0.0
642,2025-02-04 02:15:00,442.8466666666666,-6.349999999999966,0.0,6.666666666666667,67.47333333333334,449.2,0.0,68.49,33.71666666666667,74.0,0.0,70.0,0.0,68.29,,,67.0,69.0,68.0,68.0,7.13000000000001,0.0
643,2025-02-04 02:30:00,445.67333333333335,-10.589999999999977,0.0,6.333333333333333,67.60333333333334,449.2,0.0,68.49,34.233333333333334,74.0,0.0,70.0,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,6.980000000000004,0.0
644,2025-02-04 02:45:00,445.67,4.240000000000009,0.0,6.333333333333333,67.35000000000001,449.2,0.0,68.49,32.93,74.0,0.0,70.0,0.0,68.44666666666667,,,67.0,69.0,68.0,68.0,7.239999999999995,0.0
645,2025-02-04 03:00:00,449.91,-4.240000000000009,0.0,6.5,67.18666666666667,449.2,0.0,68.49,32.626666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.68,0.0
646,2025-02-04 03:15:00,447.0833333333333,8.480000000000018,0.0,6.166666666666667,67.13333333333334,449.2,0.0,68.49,32.64666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,6.679999999999993,0.0
647,2025-02-04 03:30:00,442.8466666666666,6.360000000000014,0.0,6.0,66.66666666666667,449.2,0.0,68.49,30.91333333333333,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,6.630000000000003,0.0
648,2025-02-04 03:45:00,447.0866666666666,-6.349999999999966,0.0,5.833333333333333,66.63666666666667,449.2,0.0,68.49,31.343333333333334,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,6.210000000000001,0.0
649,2025-02-04 04:00:00,452.03,12.720000000000027,0.0,6.0,66.34333333333333,449.2,0.0,68.49,30.863333333333333,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,6.189999999999998,0.0
650,2025-02-04 04:15:00,456.26666666666665,8.480000000000018,0.0,6.0,66.46333333333332,449.2,0.0,68.49,31.85333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,6.32,0.0
