,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
902,2025-02-06 19:15:00,453.44,-8.46999999999997,0.0,2.833333333333333,66.35000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.77333333333333,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
903,2025-02-06 19:30:00,443.55,2.1200000000000045,0.0,1.6666666666666667,67.48333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.06666666666668,,,67.0,69.0,68.0,68.0,1.25,0.0
904,2025-02-06 19:45:00,452.03,-4.240000000000009,0.0,2.0,67.60333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.31,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
905,2025-02-06 20:00:00,447.79,8.480000000000018,0.0,1.8333333333333333,66.88,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,,67.0,69.0,68.0,68.0,1.5700000000000074,0.0
906,2025-02-06 20:15:00,450.6166666666666,-8.46999999999997,0.0,2.333333333333333,61.17333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,,67.0,69.0,68.0,68.0,1.4300000000000068,0.0
907,2025-02-06 20:30:00,448.4966666666666,0.0,0.0,1.8333333333333333,65.32000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,68.0,68.0,1.0300000000000011,0.0
908,2025-02-06 20:45:00,449.91,-8.46999999999997,0.0,2.5,61.67,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,68.0,68.0,0.3699999999999974,0.0
909,2025-02-06 21:00:00,442.8433333333333,10.600000000000025,0.0,1.6666666666666667,62.78,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.59666666666666,,,67.0,69.0,68.0,68.0,0.5600000000000023,0.0
910,2025-02-06 21:15:00,449.2033333333334,-4.240000000000009,0.0,2.6666666666666665,66.39333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.51333333333334,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
911,2025-02-06 21:30:00,450.6133333333333,6.360000000000014,0.0,2.1666666666666665,60.156666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.46666666666665,,,67.0,69.0,68.0,68.0,0.5100000000000051,0.0
912,2025-02-06 21:45:00,450.6133333333333,4.240000000000009,0.0,2.1666666666666665,66.32000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.37,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
913,2025-02-06 22:00:00,447.0833333333333,2.1200000000000045,0.0,2.5,60.81333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.32000000000001,,,67.0,69.0,68.0,68.0,0.5700000000000074,0.0
914,2025-02-06 22:15:00,449.2,2.1200000000000045,0.0,2.333333333333333,66.98666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.33999999999999,,,67.0,69.0,68.0,68.0,0.7199999999999989,0.0
915,2025-02-06 22:30:00,451.32,-2.1200000000000045,0.0,2.0,67.0,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.49333333333334,,,67.0,69.0,68.0,68.0,1.1499999999999917,0.0
916,2025-02-06 22:45:00,454.14333333333326,2.1200000000000045,0.0,2.1666666666666665,66.77,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
917,2025-02-06 23:00:00,444.9633333333333,2.1200000000000045,0.0,2.5,66.71,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,,67.0,69.0,68.0,68.0,1.960000000000008,0.0
918,2025-02-06 23:15:00,450.6166666666666,2.1200000000000045,0.0,2.5,66.56,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.34666666666668,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
919,2025-02-06 23:30:00,448.14,6.360000000000014,0.0,2.5,66.51,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
920,2025-02-06 23:45:00,449.91,-2.1200000000000045,0.0,2.6666666666666665,66.23,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,2.1500000000000057,0.0
921,2025-02-07 00:00:00,449.9066666666667,4.240000000000009,0.0,3.0,65.73,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.19333333333333,,,67.0,69.0,68.0,68.0,2.3000000000000043,0.0
922,2025-02-07 00:15:00,439.31666666666666,4.240000000000009,0.0,2.833333333333333,65.31666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
923,2025-02-07 00:30:00,445.67333333333335,-8.46999999999997,0.0,3.6666666666666665,64.94,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
924,2025-02-07 00:45:00,448.5,8.480000000000018,0.0,4.333333333333333,64.83999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.95333333333333,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
925,2025-02-07 01:00:00,452.73333333333335,-6.349999999999966,0.0,4.666666666666667,64.74666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
926,2025-02-07 01:15:00,446.38000000000005,-2.1200000000000045,0.0,5.666666666666667,64.70333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.80666666666666,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
927,2025-02-07 01:30:00,452.73333333333335,4.240000000000009,0.0,5.5,64.49666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.910000000000004,0.0
928,2025-02-07 01:45:00,445.67,0.0,0.0,5.666666666666667,64.30333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.67666666666666,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
929,2025-02-07 02:00:00,449.91,14.829999999999984,0.0,6.166666666666667,64.3,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.9299999999999926,0.0
930,2025-02-07 02:15:00,441.4333333333333,0.0,0.0,6.333333333333333,64.28,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.949999999999996,0.0
931,2025-02-07 02:30:00,447.79,-8.46999999999997,0.0,6.333333333333333,64.25333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,2.93,0.0
932,2025-02-07 02:45:00,445.67333333333335,0.0,0.0,6.666666666666667,64.39666666666666,449.2,0.0,68.49,0.19,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
933,2025-02-07 03:00:00,446.3766666666667,6.360000000000014,0.0,7.0,64.39333333333333,449.2,0.0,68.49,1.05,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
934,2025-02-07 03:15:00,445.67,2.1200000000000045,0.0,6.666666666666667,64.39999999999999,449.2,0.0,68.49,3.14,74.0,0.0,70.0,0.0,68.37333333333333,,,67.0,69.0,68.0,68.0,2.930000000000007,0.0
935,2025-02-07 03:30:00,447.79,-4.240000000000009,0.0,6.333333333333333,64.22666666666667,449.2,0.0,68.49,5.173333333333333,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,2.9599999999999937,0.0
936,2025-02-07 03:45:00,455.56,-8.46999999999997,0.0,6.333333333333333,63.98,449.2,0.0,68.49,6.906666666666666,74.0,0.0,70.0,0.0,68.29,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
937,2025-02-07 04:00:00,458.3866666666667,4.240000000000009,0.0,6.0,63.85999999999999,449.2,0.0,68.49,10.196666666666664,74.0,0.0,70.0,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
938,2025-02-07 04:15:00,449.2033333333334,10.600000000000025,0.0,6.0,63.79666666666666,449.2,0.0,68.49,13.12,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
939,2025-02-07 04:30:00,445.67,2.1200000000000045,0.0,6.666666666666667,64.19666666666667,449.2,0.0,68.49,15.916666666666666,74.0,0.0,70.0,0.0,68.16666666666667,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
940,2025-02-07 04:45:00,452.73333333333335,6.360000000000014,0.0,7.5,64.86333333333333,449.2,0.0,68.49,18.286666666666665,74.0,0.0,70.0,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
941,2025-02-07 05:00:00,444.25666666666666,8.480000000000018,0.0,7.666666666666667,65.53333333333335,449.2,0.0,68.49,20.676666666666662,74.0,0.0,70.0,0.0,68.16666666666667,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
942,2025-02-07 05:15:00,448.4966666666666,2.1200000000000045,0.0,6.333333333333333,66.10666666666667,449.2,0.0,68.49,23.07333333333333,74.0,0.0,70.0,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,5.270000000000003,0.0
943,2025-02-07 05:30:00,441.4333333333333,-6.349999999999966,0.0,5.833333333333333,66.74,449.2,0.0,68.49,25.186666666666667,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,6.010000000000005,0.0
944,2025-02-07 05:45:00,447.0833333333333,-12.70999999999998,0.0,5.666666666666667,67.08333333333333,449.2,0.0,68.49,26.13,74.0,0.0,70.0,0.0,68.24000000000001,,,67.0,69.0,68.0,68.0,6.68,0.0
945,2025-02-07 06:00:00,448.4966666666666,0.0,0.0,5.5,67.16666666666667,449.2,0.0,68.49,26.47,74.0,0.0,70.0,0.0,68.31,,,67.0,69.0,68.0,68.0,6.719999999999992,0.0
946,2025-02-07 06:15:00,447.0833333333333,4.240000000000009,0.0,4.833333333333333,67.52,449.2,0.0,68.49,27.436666666666667,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,6.980000000000004,0.0
947,2025-02-07 06:30:00,454.8533333333333,-4.240000000000009,0.0,4.5,67.75,449.2,0.0,68.49,28.113333333333333,74.0,0.0,70.0,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,7.349999999999994,0.0
948,2025-02-07 06:45:00,444.9633333333333,2.1200000000000045,0.0,4.833333333333333,67.41666666666667,449.2,0.0,68.49,27.33333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.469999999999999,0.0
949,2025-02-07 07:00:00,438.6066666666666,-16.94999999999999,0.0,4.166666666666667,67.28666666666668,449.2,0.0,68.49,27.23,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,7.140000000000001,0.0
950,2025-02-07 07:15:00,442.14,-8.46999999999997,0.0,4.333333333333333,67.26,449.2,0.0,68.49,27.41,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,7.340000000000003,0.0
951,2025-02-07 07:30:00,447.0833333333333,-12.70999999999998,0.0,4.166666666666667,67.27333333333333,449.2,0.0,68.49,27.48,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,7.319999999999993,0.0
952,2025-02-07 07:45:00,444.26,-2.1200000000000045,0.0,2.5,67.20666666666666,449.2,0.0,68.49,27.596666666666664,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.400000000000006,0.0
953,2025-02-07 08:00:00,454.8533333333333,-12.70999999999998,0.0,2.833333333333333,67.23333333333333,449.2,0.0,68.49,27.763333333333332,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.57,0.0
954,2025-02-07 08:15:00,457.68,2.1200000000000045,0.0,2.0,67.235,449.2,0.0,68.49,27.950000000000003,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.540000000000006,0.0
955,2025-02-07 08:30:00,450.79,-2.1200000000000045,0.0,3.5,67.225,449.2,0.0,68.49,28.1675,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.609999999999992,0.0
956,2025-02-07 08:45:00,449.2,10.600000000000025,0.0,2.5,67.16666666666667,449.2,0.0,68.49,28.290000000000003,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.800000000000004,0.0
957,2025-02-07 09:00:00,449.9066666666667,2.1200000000000045,0.0,2.0,66.97666666666667,449.2,0.0,68.49,28.47,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.899999999999999,0.0
958,2025-02-07 09:15:00,452.0266666666666,0.0,0.0,1.8333333333333333,67.13,449.2,0.0,68.49,28.74,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.000000000000007,0.0
959,2025-02-07 09:30:00,454.8533333333333,2.1200000000000045,0.0,1.8333333333333333,67.19,449.2,0.0,68.49,28.933333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.07,0.0
960,2025-02-07 09:45:00,444.9633333333333,10.600000000000025,0.0,2.333333333333333,67.27,449.2,0.0,68.49,29.146666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.969999999999999,0.0
961,2025-02-07 10:00:00,455.56,8.480000000000018,0.0,1.5,67.24333333333334,449.2,0.0,68.49,29.33666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.139999999999993,0.0
962,2025-02-07 10:15:00,448.4966666666666,0.0,0.0,1.6666666666666667,67.24333333333334,449.2,0.0,68.49,29.55333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
963,2025-02-07 10:30:00,454.1466666666667,-2.1200000000000045,0.0,3.1666666666666665,67.35000000000001,449.2,0.0,68.49,29.846666666666668,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.370000000000005,0.0
964,2025-02-07 10:45:00,449.9066666666667,8.480000000000018,0.0,3.1666666666666665,67.41333333333334,449.2,0.0,68.49,29.956666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.309999999999995,0.0
965,2025-02-07 11:00:00,450.6166666666666,-4.240000000000009,0.0,3.0,67.40666666666667,449.2,0.0,68.49,30.19333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.389999999999993,0.0
966,2025-02-07 11:15:00,446.3766666666667,-10.589999999999977,0.0,2.6666666666666665,67.43,449.2,0.0,68.49,30.39333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.400000000000006,0.0
967,2025-02-07 11:30:00,454.1466666666667,0.0,0.0,4.0,67.39,449.2,0.0,68.49,30.62333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.470000000000006,0.0
968,2025-02-07 11:45:00,437.1933333333333,6.360000000000014,0.0,2.833333333333333,67.38666666666667,449.2,0.0,68.49,30.876666666666665,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.669999999999995,0.0
969,2025-02-07 12:00:00,447.79,-12.70999999999998,0.0,3.0,67.45333333333333,449.2,0.0,68.49,30.986666666666665,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.810000000000002,0.0
970,2025-02-07 12:15:00,452.73333333333335,6.360000000000014,0.0,2.333333333333333,67.45,449.2,0.0,68.49,31.25333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.0,0.0
971,2025-02-07 12:30:00,451.32,2.1200000000000045,0.0,1.8333333333333333,67.31,449.2,0.0,68.49,31.43,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.96,0.0
972,2025-02-07 12:45:00,440.02,0.0,0.0,1.5,67.48,449.2,0.0,68.49,31.63,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.109999999999992,0.0
973,2025-02-07 13:00:00,450.6133333333333,-23.31,0.0,1.8333333333333333,67.83,449.2,0.0,68.49,32.01666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,9.25,0.0
974,2025-02-07 13:15:00,453.44,6.360000000000014,0.0,1.8333333333333333,67.97666666666667,449.2,0.0,68.49,32.11000000000001,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.229999999999997,0.0
975,2025-02-07 13:30:00,444.9633333333333,8.480000000000018,0.0,2.6666666666666665,67.99333333333333,449.2,0.0,68.49,32.25666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.340000000000003,0.0
976,2025-02-07 13:45:00,444.9666666666667,-4.240000000000009,0.0,2.1666666666666665,68.28333333333335,449.2,0.0,68.49,32.39333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.399999999999991,0.0
977,2025-02-07 14:00:00,444.25666666666666,-8.46999999999997,0.0,2.1666666666666665,67.86333333333333,449.2,0.0,68.49,29.87333333333333,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,9.230000000000004,0.0
978,2025-02-07 14:15:00,452.7366666666667,-6.349999999999966,0.0,1.5,66.65333333333334,449.2,0.0,68.49,24.793333333333333,74.0,0.0,70.0,0.0,68.77666666666666,,,67.0,69.0,68.0,68.0,8.160000000000004,0.0
979,2025-02-07 14:30:00,453.44,-6.349999999999966,0.0,1.1666666666666667,65.45,449.2,0.0,68.49,20.276666666666667,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,6.219999999999999,0.0
980,2025-02-07 14:45:00,449.9066666666667,2.1200000000000045,0.0,1.5,64.84666666666666,449.2,0.0,68.49,17.209999999999997,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,68.0,68.0,5.009999999999991,0.0
981,2025-02-07 15:00:00,447.79,-4.240000000000009,0.0,1.1666666666666667,64.31,449.2,0.0,68.49,14.173333333333332,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,68.0,68.0,4.109999999999992,0.0
982,2025-02-07 15:15:00,444.9666666666667,8.480000000000018,0.0,2.0,64.31,449.2,0.0,68.49,10.243333333333332,74.0,0.0,70.0,0.0,68.93,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
983,2025-02-07 15:30:00,452.73,-8.46999999999997,0.0,4.833333333333333,64.55666666666667,449.2,0.0,68.49,8.12,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
984,2025-02-07 15:45:00,449.2033333333334,-2.1200000000000045,0.0,4.333333333333333,64.62333333333333,449.2,0.0,68.49,5.3,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
985,2025-02-07 16:00:00,444.9633333333333,-6.349999999999966,0.0,5.166666666666667,64.75,449.2,0.0,68.49,2.796666666666667,74.0,0.0,70.0,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
986,2025-02-07 16:15:00,456.97333333333336,0.0,0.0,3.333333333333333,64.98666666666666,449.2,0.0,68.49,0.2133333333333333,74.0,0.0,70.0,0.0,68.91,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
987,2025-02-07 16:30:00,445.67333333333335,2.1200000000000045,0.0,3.8333333333333335,64.94,449.2,0.0,68.49,7.003333333333334,74.0,0.0,70.0,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,3.249999999999993,0.0
988,2025-02-07 16:45:00,444.9633333333333,-6.349999999999966,0.0,3.8333333333333335,65.15333333333332,449.2,0.0,68.49,14.420000000000002,74.0,0.0,70.0,0.0,68.13666666666667,,,67.0,69.0,68.0,68.0,3.0400000000000063,0.0
989,2025-02-07 17:00:00,446.3766666666667,0.0,0.0,3.5,65.31666666666666,449.2,0.0,68.49,2.986666666666667,74.0,0.0,70.0,0.0,68.80333333333333,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
990,2025-02-07 17:15:00,447.0833333333333,10.600000000000025,0.0,3.5,65.44333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.05666666666667,,,67.0,69.0,68.0,68.0,2.93,0.0
991,2025-02-07 17:30:00,438.6066666666666,-10.589999999999977,0.0,3.8333333333333335,65.48,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
992,2025-02-07 17:45:00,444.9633333333333,-14.829999999999984,0.0,3.8333333333333335,65.48666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.13666666666667,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
993,2025-02-07 18:00:00,444.26,-4.240000000000009,0.0,2.833333333333333,66.10333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08333333333333,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
994,2025-02-07 18:15:00,451.3233333333333,4.240000000000009,0.0,3.0,66.13333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08999999999999,,,67.0,69.0,68.0,68.0,2.720000000000006,0.0
995,2025-02-07 18:30:00,449.2033333333334,10.600000000000025,0.0,2.6666666666666665,66.28333333333333,449.2,0.0,68.49,2.2266666666666666,74.0,0.0,70.0,0.0,68.42666666666666,,,67.0,69.0,68.0,68.0,2.8200000000000074,0.0
996,2025-02-07 18:45:00,446.3766666666667,0.0,0.0,2.1666666666666665,66.40333333333334,449.2,0.0,68.49,5.033333333333333,74.0,0.0,70.0,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
997,2025-02-07 19:00:00,443.5533333333333,-8.46999999999997,0.0,1.5,66.32000000000001,449.2,0.0,68.49,5.1933333333333325,74.0,0.0,70.0,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
998,2025-02-07 19:15:00,445.67,2.1200000000000045,0.0,1.3333333333333333,66.3,449.2,0.0,68.49,4.013333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,2.3800000000000097,0.0
999,2025-02-07 19:30:00,447.0833333333333,-2.1200000000000045,0.0,0.6666666666666666,66.15666666666667,449.2,0.0,68.49,1.4799999999999998,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
1000,2025-02-07 19:45:00,435.7833333333333,2.1200000000000045,0.0,0.5,66.5,449.2,0.0,68.49,0.2466666666666666,74.0,0.0,70.0,0.0,68.82000000000001,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
1001,2025-02-07 20:00:00,448.4966666666666,-29.659999999999968,0.0,3.0,66.36666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.46333333333332,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
1002,2025-02-07 20:15:00,446.3766666666667,-12.70999999999998,0.0,2.833333333333333,65.95,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.63,,,67.0,69.0,68.0,68.0,2.240000000000009,0.0
1003,2025-02-07 20:30:00,445.67333333333335,0.0,0.0,3.0,65.76666666666667,449.2,0.0,68.49,0.2966666666666667,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
1004,2025-02-07 20:45:00,444.25666666666666,-6.349999999999966,0.0,3.0,65.79,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.81333333333333,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
1005,2025-02-07 21:00:00,446.38000000000005,2.1200000000000045,0.0,2.5,65.81,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.32666666666667,,,67.0,69.0,68.0,68.0,2.369999999999997,0.0
1006,2025-02-07 21:15:00,443.5533333333333,-6.349999999999966,0.0,2.1666666666666665,65.8,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.64,,,67.0,69.0,68.0,68.0,2.3600000000000065,0.0
1007,2025-02-07 21:30:00,449.2033333333334,-10.589999999999977,0.0,2.1666666666666665,65.74333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.17333333333333,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
1008,2025-02-07 21:45:00,452.0266666666666,2.1200000000000045,0.0,2.0,65.58333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,2.2900000000000063,0.0
1009,2025-02-07 22:00:00,449.2033333333334,2.1200000000000045,0.0,2.0,65.63333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.4,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
1010,2025-02-07 22:15:00,442.14,2.1200000000000045,0.0,2.1666666666666665,65.66000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.33333333333333,,,67.0,69.0,68.0,68.0,2.43,0.0
1011,2025-02-07 22:30:00,451.32,4.240000000000009,0.0,2.5,65.66666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.369999999999997,0.0
1012,2025-02-07 22:45:00,445.67333333333335,4.240000000000009,0.0,3.0,65.65333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.17,,,67.0,69.0,68.0,68.0,2.3499999999999943,0.0
1013,2025-02-07 23:00:00,449.9066666666667,-6.349999999999966,0.0,2.833333333333333,65.64666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
1014,2025-02-07 23:15:00,455.56,-2.1200000000000045,0.0,2.5,65.65333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.06666666666666,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
1015,2025-02-07 23:30:00,446.3766666666667,-2.1200000000000045,0.0,2.5,65.64666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,68.0,68.0,2.480000000000004,0.0
1016,2025-02-07 23:45:00,440.7266666666667,-2.1200000000000045,0.0,2.833333333333333,65.60666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.96,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
1017,2025-02-08 00:00:00,444.9666666666667,-4.240000000000009,0.0,2.333333333333333,65.53666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,68.0,68.0,2.390000000000001,0.0
1018,2025-02-08 00:15:00,450.6166666666666,-8.46999999999997,0.0,2.1666666666666665,65.39,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,2.43,0.0
1019,2025-02-08 00:30:00,452.73333333333335,-8.46999999999997,0.0,2.6666666666666665,65.33333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.83,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
1020,2025-02-08 00:45:00,452.0266666666666,-2.1200000000000045,0.0,3.0,65.30666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
1021,2025-02-08 01:00:00,451.32,-4.240000000000009,0.0,3.0,65.27666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
1022,2025-02-08 01:15:00,446.38000000000005,4.240000000000009,0.0,2.833333333333333,65.28,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
1023,2025-02-08 01:30:00,447.79,-6.349999999999966,0.0,3.333333333333333,65.23666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.67666666666666,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
1024,2025-02-08 01:45:00,440.02333333333337,2.1200000000000045,0.0,3.333333333333333,65.23666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
1025,2025-02-08 02:00:00,443.5533333333333,-6.349999999999966,0.0,3.333333333333333,65.14,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,2.690000000000005,0.0
1026,2025-02-08 02:15:00,447.0833333333333,4.240000000000009,0.0,3.8333333333333335,65.03333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
1027,2025-02-08 02:30:00,448.4933333333333,-4.240000000000009,0.0,3.8333333333333335,65.12,449.2,0.0,68.49,0.4466666666666666,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,2.660000000000004,0.0
1028,2025-02-08 02:45:00,444.26,-2.1200000000000045,0.0,3.6666666666666665,65.17333333333333,449.2,0.0,68.49,0.6833333333333332,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
1029,2025-02-08 03:00:00,446.3733333333333,-6.349999999999966,0.0,3.5,65.21333333333332,449.2,0.0,68.49,0.9866666666666668,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
1030,2025-02-08 03:15:00,451.3233333333333,-2.1200000000000045,0.0,3.0,65.29333333333334,449.2,0.0,68.49,1.5166666666666666,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,2.710000000000008,0.0
1031,2025-02-08 03:30:00,444.25666666666666,10.600000000000025,0.0,3.333333333333333,65.32,449.2,0.0,68.49,2.026666666666667,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,2.759999999999991,0.0
1032,2025-02-08 03:45:00,445.67333333333335,-14.829999999999984,0.0,2.5,65.26333333333334,449.2,0.0,68.49,2.6366666666666667,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
1033,2025-02-08 04:00:00,450.6133333333333,-10.589999999999977,0.0,2.5,65.26,449.2,0.0,68.49,2.5866666666666664,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
1034,2025-02-08 04:15:00,444.25666666666666,6.360000000000014,0.0,2.333333333333333,65.03,449.2,0.0,68.49,3.4133333333333336,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
1035,2025-02-08 04:30:00,445.67,0.0,0.0,1.8333333333333333,64.7,449.2,0.0,68.49,4.546666666666667,74.0,0.0,70.0,0.0,68.39333333333333,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
1036,2025-02-08 04:45:00,444.25666666666666,-2.1200000000000045,0.0,1.8333333333333333,64.52333333333333,449.2,0.0,68.49,6.86,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
1037,2025-02-08 05:00:00,447.7866666666666,-4.240000000000009,0.0,1.6666666666666667,64.2,449.2,0.0,68.49,8.183333333333334,74.0,0.0,70.0,0.0,68.32333333333334,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
1038,2025-02-08 05:15:00,446.3766666666667,-2.1200000000000045,0.0,0.8333333333333334,63.92,449.2,0.0,68.49,9.756666666666668,74.0,0.0,70.0,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,3.0,0.0
1039,2025-02-08 05:30:00,452.03,-2.1200000000000045,0.0,1.1666666666666667,63.70333333333334,449.2,0.0,68.49,12.6,74.0,0.0,70.0,0.0,68.25333333333333,,,67.0,69.0,68.0,68.0,3.0,0.0
1040,2025-02-08 05:45:00,449.9066666666667,8.480000000000018,0.0,0.8333333333333334,64.14333333333333,449.2,0.0,68.49,15.71,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
1041,2025-02-08 06:00:00,442.8466666666666,-4.240000000000009,0.0,1.0,64.92666666666666,449.2,0.0,68.49,18.136666666666667,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.760000000000005,0.0
1042,2025-02-08 06:15:00,447.79,-8.46999999999997,0.0,0.6666666666666666,65.55666666666667,449.2,0.0,68.49,20.51333333333333,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
1043,2025-02-08 06:30:00,452.73333333333335,0.0,0.0,0.8333333333333334,66.11,449.2,0.0,68.49,22.52333333333333,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,5.090000000000003,0.0
1044,2025-02-08 06:45:00,446.38000000000005,6.360000000000014,0.0,0.8333333333333334,66.25333333333333,449.2,0.0,68.49,22.96,74.0,0.0,70.0,0.0,68.28333333333335,,,67.0,69.0,68.0,68.0,5.760000000000005,0.0
1045,2025-02-08 07:00:00,448.4966666666666,-6.349999999999966,0.0,0.6666666666666666,66.45,449.2,0.0,68.49,23.606666666666666,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,5.840000000000003,0.0
1046,2025-02-08 07:15:00,438.6066666666666,-6.349999999999966,0.0,0.8333333333333334,66.74333333333334,449.2,0.0,68.49,24.666666666666668,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,6.269999999999996,0.0
1047,2025-02-08 07:30:00,449.2,-33.89999999999998,0.0,3.5,67.00999999999999,449.2,0.0,68.49,25.33,74.0,0.0,70.0,0.0,68.36,,,67.0,69.0,68.0,68.0,6.390000000000008,0.0
1048,2025-02-08 07:45:00,449.2033333333334,0.0,0.0,3.0,66.77,449.2,0.0,68.49,24.51,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,6.489999999999995,0.0
1049,2025-02-08 08:00:00,444.26,-6.349999999999966,0.0,3.1666666666666665,66.79666666666667,449.2,0.0,68.49,24.456666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,6.240000000000002,0.0
1050,2025-02-08 08:15:00,446.3766666666667,4.240000000000009,0.0,2.833333333333333,66.84666666666668,449.2,0.0,68.49,24.563333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
1051,2025-02-08 08:30:00,440.02,6.360000000000014,0.0,3.1666666666666665,66.87666666666667,449.2,0.0,68.49,24.613333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.270000000000003,0.0
1052,2025-02-08 08:45:00,451.32,-10.589999999999977,0.0,3.333333333333333,66.85666666666667,449.2,0.0,68.49,24.46666666666667,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,6.229999999999997,0.0
1053,2025-02-08 09:00:00,445.67,4.240000000000009,0.0,3.5,66.39,449.2,0.0,68.49,22.926666666666662,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,5.989999999999995,0.0
1054,2025-02-08 09:15:00,447.0833333333333,-2.1200000000000045,0.0,4.0,65.94333333333334,449.2,0.0,68.49,21.723333333333333,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,5.399999999999999,0.0
1055,2025-02-08 09:30:00,450.6133333333333,6.360000000000014,0.0,3.6666666666666665,65.62333333333333,449.2,0.0,68.49,21.07,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,5.190000000000005,0.0
1056,2025-02-08 09:45:00,456.26666666666665,-4.240000000000009,0.0,3.333333333333333,65.54666666666667,449.2,0.0,68.49,20.746666666666663,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,4.97999999999999,0.0
1057,2025-02-08 10:00:00,452.73333333333335,8.480000000000018,0.0,3.5,65.87333333333333,449.2,0.0,68.49,22.026666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,4.820000000000007,0.0
1058,2025-02-08 10:15:00,442.14,-2.1200000000000045,0.0,3.8333333333333335,65.99,449.2,0.0,68.49,22.433333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.339999999999996,0.0
1059,2025-02-08 10:30:00,447.79,-21.19,0.0,3.8333333333333335,66.05666666666667,449.2,0.0,68.49,22.6,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.410000000000004,0.0
1060,2025-02-08 10:45:00,453.44,2.1200000000000045,0.0,4.333333333333333,66.11,449.2,0.0,68.49,22.843333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.63000000000001,0.0
1061,2025-02-08 11:00:00,445.67333333333335,0.0,0.0,4.5,66.28333333333333,449.2,0.0,68.49,22.973333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.669999999999995,0.0
1062,2025-02-08 11:15:00,447.79,12.720000000000027,0.0,5.0,66.25333333333333,449.2,0.0,68.49,23.126666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.509999999999998,0.0
1063,2025-02-08 11:30:00,447.0833333333333,-2.1200000000000045,0.0,4.5,66.36,449.2,0.0,68.49,23.30666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.690000000000005,0.0
1064,2025-02-08 11:45:00,449.2,6.360000000000014,0.0,5.0,66.37666666666667,449.2,0.0,68.49,23.39,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.75,0.0
1065,2025-02-08 12:00:00,450.6133333333333,2.1200000000000045,0.0,4.833333333333333,66.43,449.2,0.0,68.49,23.48,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,5.670000000000002,0.0
1066,2025-02-08 12:15:00,449.91,6.360000000000014,0.0,4.833333333333333,66.39333333333333,449.2,0.0,68.49,23.18,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,5.75,0.0
1067,2025-02-08 12:30:00,460.5033333333333,8.480000000000018,0.0,4.5,66.33,449.2,0.0,68.49,22.986666666666668,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,5.469999999999999,0.0
1068,2025-02-08 12:45:00,453.44,14.829999999999984,0.0,4.5,66.2,449.2,0.0,68.49,22.366666666666664,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,5.530000000000008,0.0
1069,2025-02-08 13:00:00,450.6166666666666,6.360000000000014,0.0,4.666666666666667,66.16333333333334,449.2,0.0,68.49,22.093333333333334,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,5.299999999999997,0.0
1070,2025-02-08 13:15:00,447.79,-6.349999999999966,0.0,4.666666666666667,66.25333333333333,449.2,0.0,68.49,22.46666666666667,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,5.459999999999994,0.0
1071,2025-02-08 13:30:00,451.3233333333333,-12.70999999999998,0.0,4.5,66.20666666666666,449.2,0.0,68.49,21.78333333333333,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,5.230000000000004,0.0
1072,2025-02-08 13:45:00,445.67333333333335,-8.46999999999997,0.0,5.0,66.23,449.2,0.0,68.49,21.493333333333336,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,5.1399999999999935,0.0
1073,2025-02-08 14:00:00,443.905,8.480000000000018,0.0,4.75,66.345,449.2,0.0,68.49,21.875,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,5.080000000000005,0.0
1074,2025-02-08 14:15:00,447.0825,0.0,0.0,4.5,66.3275,449.2,0.0,68.49,21.345,74.0,0.0,70.0,0.0,68.5325,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
1075,2025-02-08 14:30:00,453.44,2.1200000000000045,0.0,4.333333333333333,66.12666666666667,449.2,0.0,68.49,19.96,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,4.750000000000007,0.0
1076,2025-02-08 14:45:00,452.73333333333335,2.1200000000000045,0.0,4.166666666666667,65.96333333333332,449.2,0.0,68.49,20.0,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,4.439999999999991,0.0
1077,2025-02-08 15:00:00,450.6133333333333,-4.240000000000009,0.0,4.333333333333333,66.04,449.2,0.0,68.49,19.686666666666667,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
1078,2025-02-08 15:15:00,449.9066666666667,2.1200000000000045,0.0,4.0,66.03666666666668,449.2,0.0,68.49,18.883333333333333,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
1079,2025-02-08 15:30:00,449.2033333333334,4.240000000000009,0.0,3.8333333333333335,66.01666666666667,449.2,0.0,68.49,18.13,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
1080,2025-02-08 15:45:00,447.79,4.240000000000009,0.0,3.8333333333333335,65.85333333333334,449.2,0.0,68.49,17.543333333333333,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,3.839999999999996,0.0
1081,2025-02-08 16:00:00,447.0833333333333,0.0,0.0,3.6666666666666665,65.75666666666666,449.2,0.0,68.49,17.26,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,3.6500000000000057,0.0
1082,2025-02-08 16:15:00,448.4933333333333,-8.46999999999997,0.0,3.6666666666666665,65.74333333333334,449.2,0.0,68.49,16.453333333333333,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
1083,2025-02-08 16:30:00,448.4933333333333,-4.240000000000009,0.0,3.5,65.83333333333333,449.2,0.0,68.49,15.746666666666668,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,3.170000000000009,0.0
1084,2025-02-08 16:45:00,451.32,0.0,0.0,3.5,65.93666666666667,449.2,0.0,68.49,14.816666666666668,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.7900000000000063,0.0
1085,2025-02-08 17:00:00,450.6133333333333,8.480000000000018,0.0,3.0,66.29333333333334,449.2,0.0,68.49,13.963333333333331,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
1086,2025-02-08 17:15:00,439.31666666666666,0.0,0.0,3.0,66.75666666666666,449.2,0.0,68.49,12.656666666666666,74.0,0.0,70.0,0.0,68.62333333333333,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
1087,2025-02-08 17:30:00,444.25666666666666,-12.70999999999998,0.0,2.5,67.27999999999999,449.2,0.0,68.49,9.366666666666667,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,1.9599999999999935,0.0
1088,2025-02-08 17:45:00,446.3733333333333,-2.1200000000000045,0.0,2.1666666666666665,67.64999999999999,449.2,0.0,68.49,6.34,74.0,0.0,70.0,0.0,68.8,,,67.0,69.0,68.0,68.0,1.759999999999991,0.0
1089,2025-02-08 18:00:00,449.9066666666667,-4.240000000000009,0.0,1.8333333333333333,67.83666666666666,449.2,0.0,68.49,1.393333333333333,74.0,0.0,70.0,0.0,68.89333333333333,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
1090,2025-02-08 18:15:00,449.91,4.240000000000009,0.0,1.5,68.02333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,68.0,68.0,1.6000000000000083,0.0
1091,2025-02-08 18:30:00,452.73333333333335,6.360000000000014,0.0,1.0,68.16666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.13333333333334,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
1092,2025-02-08 18:45:00,450.6133333333333,8.480000000000018,0.0,0.8333333333333334,65.10000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.21666666666667,,,67.0,69.0,68.0,68.0,1.5,0.0
1093,2025-02-08 19:00:00,451.32,-4.240000000000009,0.0,1.0,58.09333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.91333333333334,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
1094,2025-02-08 19:15:00,439.31666666666666,-4.240000000000009,0.0,1.0,58.07,449.2,0.0,68.49,0.16,74.0,0.0,70.0,0.0,68.55666666666667,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
1095,2025-02-08 19:30:00,445.67,-10.589999999999977,0.0,1.1666666666666667,58.52,449.2,0.0,68.49,4.59,74.0,0.0,70.0,0.0,68.30333333333333,,,67.0,69.0,68.0,68.0,1.3099999999999952,0.0
1096,2025-02-08 19:45:00,454.1466666666667,0.0,0.0,1.5,59.196666666666665,449.2,0.0,68.49,9.856666666666667,74.0,0.0,70.0,0.0,68.13,,,67.0,69.0,68.0,68.0,1.25,0.0
1097,2025-02-08 20:00:00,452.03,2.1200000000000045,0.0,1.1666666666666667,60.54333333333333,449.2,0.0,68.49,16.146666666666665,74.0,0.0,70.0,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
1098,2025-02-08 20:15:00,451.3233333333333,-6.349999999999966,0.0,1.5,62.90333333333333,449.2,0.0,68.49,21.396666666666665,74.0,0.0,70.0,0.0,67.93666666666667,,,67.0,69.0,68.0,68.0,2.199999999999996,0.0
1099,2025-02-08 20:30:00,454.85,8.480000000000018,0.0,1.5,62.56999999999999,449.2,0.0,68.49,23.953333333333333,74.0,0.0,70.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
1100,2025-02-08 20:45:00,446.3733333333333,-2.1200000000000045,0.0,2.333333333333333,60.23,449.2,0.0,68.49,30.543333333333333,74.0,0.0,70.0,0.0,67.87333333333333,,,67.0,69.0,68.0,68.0,4.93,0.0
1101,2025-02-08 21:00:00,452.73333333333335,-2.1200000000000045,0.0,3.1666666666666665,62.370000000000005,449.2,0.0,68.49,37.85666666666666,74.0,0.0,70.0,0.0,67.76,,,67.0,69.0,68.0,68.0,7.560000000000002,0.0
1102,2025-02-08 21:15:00,441.4333333333333,4.240000000000009,0.0,4.666666666666667,66.07,449.2,0.0,68.49,45.48333333333333,74.0,0.0,70.0,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,10.79,0.0
1103,2025-02-08 21:30:00,452.0266666666666,4.240000000000009,0.0,4.166666666666667,68.61333333333333,449.2,0.0,68.49,49.38666666666666,74.0,0.0,70.0,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,14.509999999999998,0.0
1104,2025-02-08 21:45:00,451.32,8.480000000000018,0.0,4.0,72.39999999999999,449.2,0.0,68.49,51.26333333333334,74.0,0.0,70.0,0.0,67.92666666666666,,,67.0,69.0,68.0,68.0,16.059999999999995,0.0
1105,2025-02-08 22:00:00,448.4966666666666,,0.0,2.833333333333333,73.54333333333334,449.2,0.0,68.49,48.27,74.0,0.0,70.0,0.0,68.24000000000001,,,67.0,69.0,68.0,68.0,,
1106,2025-02-08 22:15:00,449.2033333333334,,0.0,2.6666666666666665,70.91666666666667,449.2,0.0,68.49,43.53,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,,
1107,2025-02-08 22:30:00,447.79,,0.0,2.833333333333333,68.75,449.2,0.0,68.49,40.00333333333334,74.0,0.0,70.0,0.0,68.65333333333332,,,67.0,69.0,68.0,68.0,,
1108,2025-02-08 22:45:00,459.8,,0.0,2.833333333333333,67.27666666666666,449.2,0.0,68.49,36.86333333333334,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,,
1109,2025-02-08 23:00:00,451.3233333333333,,0.0,3.0,66.45333333333333,449.2,0.0,68.49,34.78666666666667,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,,
1110,2025-02-08 23:15:00,449.9066666666667,,0.0,3.1666666666666665,65.71666666666667,449.2,0.0,68.49,33.31666666666666,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,,
1111,2025-02-08 23:30:00,443.55,,0.0,3.0,70.06666666666666,449.2,0.0,68.49,32.26333333333333,74.0,0.0,70.0,0.0,68.7,,,67.0,69.0,68.0,68.0,,
1112,2025-02-08 23:45:00,444.26,,0.0,1.8333333333333333,70.49333333333334,449.2,0.0,68.49,26.1,74.0,0.0,70.0,0.0,68.90666666666665,,,67.0,69.0,68.0,68.0,,
1113,2025-02-09 00:00:00,446.38000000000005,,0.0,0.8333333333333334,68.76666666666667,449.2,0.0,68.49,19.21,74.0,0.0,70.0,0.0,69.06333333333333,,,67.0,69.0,68.0,68.0,,
1114,2025-02-09 00:15:00,449.9066666666667,-6.349999999999966,0.0,0.6666666666666666,67.36,449.2,0.0,68.49,12.606666666666667,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.519999999999996,0.0
1115,2025-02-09 00:30:00,449.2,4.240000000000009,0.0,0.6666666666666666,67.22,449.2,0.0,68.49,7.156666666666666,74.0,0.0,70.0,0.0,69.18,,,67.0,69.0,68.0,68.0,1.730000000000004,0.0
1116,2025-02-09 00:45:00,449.2033333333334,4.240000000000009,0.0,0.5,67.04333333333334,449.2,0.0,68.49,0.5599999999999999,74.0,0.0,70.0,0.0,69.26,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
1117,2025-02-09 01:00:00,452.73333333333335,-12.70999999999998,0.0,0.3333333333333333,66.83999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
1118,2025-02-09 01:15:00,449.9066666666667,6.360000000000014,0.0,0.3333333333333333,66.50666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,68.0,68.0,1.9299999999999928,0.0
1119,2025-02-09 01:30:00,451.32,10.600000000000025,0.0,0.5,66.25333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.26,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
1120,2025-02-09 01:45:00,449.9066666666667,2.1200000000000045,0.0,0.3333333333333333,66.07666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.18666666666667,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
1121,2025-02-09 02:00:00,445.67,0.0,0.0,0.5,65.72000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
1122,2025-02-09 02:15:00,446.3733333333333,0.0,0.0,1.0,65.51666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.11666666666666,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
1123,2025-02-09 02:30:00,448.4966666666666,-4.240000000000009,0.0,1.0,65.00666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
1124,2025-02-09 02:45:00,448.4933333333333,-10.589999999999977,0.0,1.3333333333333333,64.17333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.89333333333333,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
1125,2025-02-09 03:00:00,449.91,-4.240000000000009,0.0,1.5,63.74,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.76333333333334,,,67.0,69.0,68.0,68.0,2.910000000000004,0.0
1126,2025-02-09 03:15:00,443.55,2.1200000000000045,0.0,1.8333333333333333,63.50666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.63333333333334,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
1127,2025-02-09 03:30:00,449.2033333333334,-12.70999999999998,0.0,2.6666666666666665,63.370000000000005,449.2,0.0,68.49,0.3066666666666666,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
1128,2025-02-09 03:45:00,440.73,-8.46999999999997,0.0,3.5,63.52333333333333,449.2,0.0,68.49,1.82,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
1129,2025-02-09 04:00:00,456.97,-8.46999999999997,0.0,4.333333333333333,63.36000000000001,449.2,0.0,68.49,4.66,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
1130,2025-02-09 04:15:00,450.6166666666666,-4.240000000000009,0.0,5.666666666666667,63.26,449.2,0.0,68.49,8.026666666666667,74.0,0.0,70.0,0.0,68.23,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
1131,2025-02-09 04:30:00,447.0833333333333,8.480000000000018,0.0,6.166666666666667,63.09,449.2,0.0,68.49,11.723333333333334,74.0,0.0,70.0,0.0,68.16333333333334,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
1132,2025-02-09 04:45:00,447.0833333333333,8.480000000000018,0.0,6.0,63.96666666666667,449.2,0.0,68.49,16.776666666666667,74.0,0.0,70.0,0.0,68.05,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
1133,2025-02-09 05:00:00,451.32,2.1200000000000045,0.0,6.333333333333333,64.8,449.2,0.0,68.49,20.386666666666667,74.0,0.0,70.0,0.0,68.04,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
1134,2025-02-09 05:15:00,452.73333333333335,0.0,0.0,5.166666666666667,65.73,449.2,0.0,68.49,24.13,74.0,0.0,70.0,0.0,68.02666666666666,,,67.0,69.0,68.0,68.0,5.400000000000006,0.0
1135,2025-02-09 05:30:00,449.2033333333334,-4.240000000000009,0.0,5.666666666666667,66.58,449.2,0.0,68.49,27.19333333333333,74.0,0.0,70.0,0.0,68.05,,,67.0,69.0,68.0,68.0,6.669999999999995,0.0
1136,2025-02-09 05:45:00,451.3250000000001,-6.349999999999966,0.0,4.75,67.35,449.2,0.0,68.49,29.65,74.0,0.0,70.0,0.0,68.05,,,67.0,69.0,68.0,68.0,7.640000000000008,0.0
1137,2025-02-09 06:00:00,458.21,10.600000000000025,0.0,6.0,67.9025,449.2,0.0,68.49,30.8425,74.0,0.0,70.0,0.0,68.1425,,,67.0,69.0,68.0,68.0,8.71,0.0
1138,2025-02-09 06:15:00,451.32,8.480000000000018,0.0,5.333333333333333,68.25333333333333,449.2,0.0,68.49,32.093333333333334,74.0,0.0,70.0,0.0,68.21,,,67.0,69.0,68.0,68.0,8.679999999999993,0.0
1139,2025-02-09 06:30:00,441.4333333333333,8.480000000000018,0.0,4.833333333333333,68.06666666666666,449.2,0.0,68.49,32.096666666666664,74.0,0.0,70.0,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,9.14,0.0
1140,2025-02-09 06:45:00,441.43,-14.829999999999984,0.0,6.666666666666667,68.21,449.2,0.0,68.49,32.95,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,9.07,0.0
1141,2025-02-09 07:00:00,453.44,-4.240000000000009,0.0,6.333333333333333,68.36,449.2,0.0,68.49,32.913333333333334,74.0,0.0,70.0,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,9.560000000000002,0.0
1142,2025-02-09 07:15:00,451.3233333333333,8.480000000000018,0.0,5.666666666666667,68.27,449.2,0.0,68.49,32.306666666666665,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,9.299999999999995,0.0
1143,2025-02-09 07:30:00,448.4933333333333,12.720000000000027,0.0,5.166666666666667,68.23666666666666,449.2,0.0,68.49,32.35666666666666,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,9.150000000000006,0.0
1144,2025-02-09 07:45:00,454.8533333333333,2.1200000000000045,0.0,5.666666666666667,68.26333333333334,449.2,0.0,68.49,32.336666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.160000000000004,0.0
1145,2025-02-09 08:00:00,451.3233333333333,10.600000000000025,0.0,5.0,68.25333333333333,449.2,0.0,68.49,32.36333333333334,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,9.11999999999999,0.0
1146,2025-02-09 08:15:00,441.4333333333333,-6.349999999999966,0.0,5.666666666666667,67.71666666666665,449.2,0.0,68.49,30.73333333333333,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,9.060000000000002,0.0
1147,2025-02-09 08:30:00,456.97333333333336,-2.1200000000000045,0.0,4.666666666666667,67.50666666666667,449.2,0.0,68.49,29.85333333333333,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,8.419999999999995,0.0
1148,2025-02-09 08:45:00,446.3766666666667,12.720000000000027,0.0,5.333333333333333,67.32666666666667,449.2,0.0,68.49,29.813333333333333,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,8.300000000000004,0.0
1149,2025-02-09 09:00:00,457.68,4.240000000000009,0.0,4.5,67.40333333333332,449.2,0.0,68.49,30.39,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,8.219999999999992,0.0
1150,2025-02-09 09:15:00,439.3133333333333,2.1200000000000045,0.0,5.0,67.58666666666666,449.2,0.0,68.49,30.633333333333336,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,8.560000000000002,0.0
1151,2025-02-09 09:30:00,452.73333333333335,-12.70999999999998,0.0,4.5,67.47666666666667,449.2,0.0,68.49,30.153333333333336,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,8.409999999999997,0.0
1152,2025-02-09 09:45:00,454.8533333333333,-6.349999999999966,0.0,5.0,67.49,449.2,0.0,68.49,30.346666666666664,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,8.329999999999998,0.0
1153,2025-02-09 10:00:00,447.08,6.360000000000014,0.0,4.833333333333333,67.66000000000001,449.2,0.0,68.49,30.22,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,8.29,0.0
1154,2025-02-09 10:15:00,441.4333333333333,-4.240000000000009,0.0,4.666666666666667,67.33999999999999,449.2,0.0,68.49,29.356666666666666,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,8.299999999999997,0.0
1155,2025-02-09 10:30:00,449.9066666666667,0.0,0.0,4.5,67.49666666666667,449.2,0.0,68.49,30.063333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,7.940000000000005,0.0
