,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1156,2025-02-09 10:45:00,452.0266666666666,0.0,0.0,4.666666666666667,67.36,449.2,0.0,68.49,29.76,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,8.290000000000006,0.0
1157,2025-02-09 11:00:00,457.68,8.480000000000018,0.0,4.666666666666667,67.50333333333333,449.2,0.0,68.49,30.286666666666665,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,8.269999999999996,0.0
1158,2025-02-09 11:15:00,452.73333333333335,12.720000000000027,0.0,4.666666666666667,67.48333333333333,449.2,0.0,68.49,30.28333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,8.43,0.0
1159,2025-02-09 11:30:00,444.9633333333333,4.240000000000009,0.0,4.666666666666667,67.49666666666667,449.2,0.0,68.49,30.56,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,8.46,0.0
1160,2025-02-09 11:45:00,446.3766666666667,-8.46999999999997,0.0,4.5,67.56333333333333,449.2,0.0,68.49,30.69333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,8.540000000000006,0.0
1161,2025-02-09 12:00:00,445.67,2.1200000000000045,0.0,5.833333333333333,67.58,449.2,0.0,68.49,30.826666666666668,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,8.640000000000008,0.0
1162,2025-02-09 12:15:00,452.73333333333335,4.240000000000009,0.0,5.166666666666667,67.59333333333333,449.2,0.0,68.49,30.633333333333336,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,8.68,0.0
1163,2025-02-09 12:30:00,453.44,0.0,0.0,5.0,67.62333333333333,449.2,0.0,68.49,30.77333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,8.689999999999998,0.0
1164,2025-02-09 12:45:00,449.91,10.600000000000025,0.0,5.333333333333333,67.43,449.2,0.0,68.49,30.486666666666665,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,8.700000000000003,0.0
1165,2025-02-09 13:00:00,454.1466666666667,10.600000000000025,0.0,5.5,67.48,449.2,0.0,68.49,30.843333333333334,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,8.660000000000004,0.0
1166,2025-02-09 13:15:00,445.67333333333335,4.240000000000009,0.0,4.666666666666667,67.59333333333333,449.2,0.0,68.49,31.14333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,8.89,0.0
1167,2025-02-09 13:30:00,459.7966666666666,2.1200000000000045,0.0,4.333333333333333,67.63666666666667,449.2,0.0,68.49,31.13,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,8.720000000000006,0.0
1168,2025-02-09 13:45:00,445.67,4.240000000000009,0.0,4.666666666666667,67.59333333333333,449.2,0.0,68.49,30.85333333333333,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,8.770000000000003,0.0
1169,2025-02-09 14:00:00,452.0266666666666,0.0,0.0,4.5,67.75333333333333,449.2,0.0,68.49,31.05666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,8.54,0.0
1170,2025-02-09 14:15:00,455.5566666666667,-8.46999999999997,0.0,4.333333333333333,67.54333333333334,449.2,0.0,68.49,30.34,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,8.530000000000001,0.0
1171,2025-02-09 14:30:00,449.91,2.1200000000000045,0.0,4.0,67.65333333333334,449.2,0.0,68.49,30.313333333333333,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,8.43999999999999,0.0
1172,2025-02-09 14:45:00,452.73333333333335,4.240000000000009,0.0,3.8333333333333335,67.78333333333333,449.2,0.0,68.49,30.183333333333334,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,8.420000000000002,0.0
1173,2025-02-09 15:00:00,455.56,-2.1200000000000045,0.0,4.0,67.36333333333333,449.2,0.0,68.49,28.976666666666663,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,8.099999999999994,0.0
1174,2025-02-09 15:15:00,452.73333333333335,10.600000000000025,0.0,4.0,67.45333333333333,449.2,0.0,68.49,29.21333333333333,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,7.810000000000002,0.0
1175,2025-02-09 15:30:00,456.26666666666665,4.240000000000009,0.0,4.5,67.44,449.2,0.0,68.49,29.23,74.0,0.0,70.0,0.0,68.50999999999999,,,67.0,69.0,68.0,68.0,7.800000000000004,0.0
1176,2025-02-09 15:45:00,454.1466666666667,4.240000000000009,0.0,4.0,67.45666666666666,449.2,0.0,68.49,28.92,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
1177,2025-02-09 16:00:00,453.44,-8.46999999999997,0.0,3.5,67.63,449.2,0.0,68.49,28.290000000000003,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,7.780000000000001,0.0
1178,2025-02-09 16:15:00,439.31666666666666,6.360000000000014,0.0,2.833333333333333,67.3,449.2,0.0,68.49,27.48333333333333,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,7.240000000000002,0.0
1179,2025-02-09 16:30:00,448.4966666666666,-8.46999999999997,0.0,3.0,67.10666666666667,449.2,0.0,68.49,26.72,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,6.950000000000003,0.0
1180,2025-02-09 16:45:00,447.0833333333333,6.360000000000014,0.0,2.5,67.03,449.2,0.0,68.49,26.50333333333333,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,6.810000000000002,0.0
1181,2025-02-09 17:00:00,440.02333333333337,2.1200000000000045,0.0,2.6666666666666665,67.07333333333334,449.2,0.0,68.49,26.13,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,6.719999999999999,0.0
1182,2025-02-09 17:15:00,450.6166666666666,-8.46999999999997,0.0,2.833333333333333,66.92,449.2,0.0,68.49,25.813333333333333,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,6.580000000000005,0.0
1183,2025-02-09 17:30:00,452.73333333333335,8.480000000000018,0.0,2.5,67.19666666666667,449.2,0.0,68.49,27.17,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,6.550000000000004,0.0
1184,2025-02-09 17:45:00,451.3233333333333,0.0,0.0,2.5,67.20666666666666,449.2,0.0,68.49,26.94666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,6.990000000000002,0.0
1185,2025-02-09 18:00:00,445.67,6.360000000000014,0.0,2.1666666666666665,67.28,449.2,0.0,68.49,26.796666666666667,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,6.850000000000001,0.0
1186,2025-02-09 18:15:00,449.91,-2.1200000000000045,0.0,2.0,67.21,449.2,0.0,68.49,25.53,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,6.849999999999994,0.0
1187,2025-02-09 18:30:00,448.4966666666666,-8.46999999999997,0.0,2.0,66.88333333333334,449.2,0.0,68.49,24.98333333333333,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,6.159999999999997,0.0
1188,2025-02-09 18:45:00,442.8466666666666,2.1200000000000045,0.0,2.1666666666666665,66.79333333333334,449.2,0.0,68.49,25.03333333333333,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,6.1200000000000045,0.0
1189,2025-02-09 19:00:00,453.44,-8.46999999999997,0.0,2.0,66.86,449.2,0.0,68.49,25.35,74.0,0.0,70.0,0.0,68.50999999999999,,,67.0,69.0,68.0,68.0,6.420000000000002,0.0
1190,2025-02-09 19:15:00,444.9666666666667,4.240000000000009,0.0,2.0,66.93,449.2,0.0,68.49,25.51,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,6.450000000000003,0.0
1191,2025-02-09 19:30:00,442.8466666666666,-10.589999999999977,0.0,2.1666666666666665,66.85666666666667,449.2,0.0,68.49,26.066666666666663,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,6.3700000000000045,0.0
1192,2025-02-09 19:45:00,447.79,-14.829999999999984,0.0,2.0,67.05,449.2,0.0,68.49,26.33,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.660000000000004,0.0
1193,2025-02-09 20:00:00,442.14,4.240000000000009,0.0,1.5,67.23666666666666,449.2,0.0,68.49,26.536666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.589999999999996,0.0
1194,2025-02-09 20:15:00,450.6133333333333,2.1200000000000045,0.0,1.5,67.34666666666668,449.2,0.0,68.49,26.57333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,6.650000000000006,0.0
1195,2025-02-09 20:30:00,455.56,-4.240000000000009,0.0,1.5,67.23333333333333,449.2,0.0,68.49,25.85,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,6.680000000000007,0.0
1196,2025-02-09 20:45:00,450.6133333333333,8.480000000000018,0.0,1.5,66.89666666666666,449.2,0.0,68.49,24.92333333333333,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,6.489999999999995,0.0
1197,2025-02-09 21:00:00,452.73333333333335,-2.1200000000000045,0.0,1.0,66.96333333333332,449.2,0.0,68.49,25.106666666666666,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,6.070000000000007,0.0
1198,2025-02-09 21:15:00,448.4966666666666,-8.46999999999997,0.0,1.1666666666666667,66.80666666666666,449.2,0.0,68.49,24.706666666666667,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,6.209999999999994,0.0
1199,2025-02-09 21:30:00,450.6133333333333,-4.240000000000009,0.0,1.3333333333333333,66.66000000000001,449.2,0.0,68.49,24.816666666666663,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,5.929999999999993,0.0
1200,2025-02-09 21:45:00,441.4333333333333,2.1200000000000045,0.0,1.3333333333333333,66.66,449.2,0.0,68.49,25.05,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,6.270000000000003,0.0
1201,2025-02-09 22:00:00,449.2033333333334,-6.349999999999966,0.0,1.3333333333333333,66.77,449.2,0.0,68.49,25.50333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,6.259999999999998,0.0
1202,2025-02-09 22:15:00,453.44,-8.46999999999997,0.0,1.8333333333333333,66.81666666666666,449.2,0.0,68.49,25.776666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.480000000000004,0.0
1203,2025-02-09 22:30:00,448.4933333333333,6.360000000000014,0.0,1.6666666666666667,66.79333333333334,449.2,0.0,68.49,25.883333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.340000000000003,0.0
1204,2025-02-09 22:45:00,445.67333333333335,-4.240000000000009,0.0,1.6666666666666667,66.77666666666667,449.2,0.0,68.49,26.11,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.570000000000007,0.0
1205,2025-02-09 23:00:00,456.97333333333336,-10.589999999999977,0.0,2.0,66.82666666666667,449.2,0.0,68.49,26.31,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.660000000000004,0.0
1206,2025-02-09 23:15:00,452.0266666666666,12.720000000000027,0.0,1.6666666666666667,66.86999999999999,449.2,0.0,68.49,26.45,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.729999999999997,0.0
1207,2025-02-09 23:30:00,447.7866666666666,4.240000000000009,0.0,2.333333333333333,66.94666666666666,449.2,0.0,68.49,26.746666666666663,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.879999999999996,0.0
1208,2025-02-09 23:45:00,448.4966666666666,2.1200000000000045,0.0,2.5,66.97333333333334,449.2,0.0,68.49,26.886666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.879999999999996,0.0
1209,2025-02-10 00:00:00,452.0266666666666,,0.0,2.5,67.01666666666667,449.2,0.0,68.49,27.02,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,,
1210,2025-02-10 00:15:00,450.6133333333333,,0.0,3.0,67.05333333333333,449.2,0.0,68.49,27.206666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,,
1211,2025-02-10 00:30:00,451.3233333333333,,0.0,3.333333333333333,67.12333333333333,449.2,0.0,68.49,27.396666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,,
1212,2025-02-10 00:45:00,443.55,,0.0,2.6666666666666665,67.12666666666667,449.2,0.0,68.49,27.51,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,,
1213,2025-02-10 01:00:00,447.0833333333333,,0.0,3.0,67.21333333333332,449.2,0.0,68.49,27.736666666666668,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,,
1214,2025-02-10 01:15:00,451.32,,0.0,3.0,67.22333333333334,449.2,0.0,68.49,27.846666666666664,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,,
1215,2025-02-10 01:30:00,455.56,,0.0,3.0,67.19,449.2,0.0,68.49,27.926666666666662,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,,
1216,2025-02-10 01:45:00,450.6166666666666,,0.0,3.0,67.16333333333334,449.2,0.0,68.49,27.896666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,,
1217,2025-02-10 02:00:00,454.8533333333333,,0.0,3.1666666666666665,67.14333333333333,449.2,0.0,68.49,27.65,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,,
1218,2025-02-10 02:15:00,453.44,,0.0,3.1666666666666665,66.96,449.2,0.0,68.49,26.98333333333333,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,,
1219,2025-02-10 02:30:00,452.03,,0.0,2.833333333333333,67.04,449.2,0.0,68.49,27.64333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,,
1220,2025-02-10 02:45:00,442.8466666666666,,0.0,3.0,67.06666666666666,449.2,0.0,68.49,27.916666666666668,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,,
1221,2025-02-10 03:00:00,445.67,,0.0,3.0,67.06333333333333,449.2,0.0,68.49,28.093333333333334,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,,
1222,2025-02-10 03:15:00,444.9666666666667,,0.0,3.0,67.0,449.2,0.0,68.49,28.093333333333334,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,,
1223,2025-02-10 03:30:00,440.73,,0.0,2.833333333333333,66.91666666666667,449.2,0.0,68.49,28.26333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,,
1224,2025-02-10 03:45:00,444.26,-10.589999999999977,0.0,3.1666666666666665,66.9,449.2,0.0,68.49,28.41,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.680000000000007,0.0
1225,2025-02-10 04:00:00,456.26666666666665,6.360000000000014,0.0,2.833333333333333,66.97333333333333,449.2,0.0,68.49,28.66,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.700000000000003,0.0
1226,2025-02-10 04:15:00,455.56,2.1200000000000045,0.0,3.1666666666666665,66.96666666666665,449.2,0.0,68.49,28.72,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.6399999999999935,0.0
1227,2025-02-10 04:30:00,449.91,2.1200000000000045,0.0,3.1666666666666665,66.96,449.2,0.0,68.49,28.94,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.769999999999996,0.0
1228,2025-02-10 04:45:00,454.1466666666667,6.360000000000014,0.0,2.833333333333333,66.96666666666665,449.2,0.0,68.49,29.093333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.979999999999997,0.0
1229,2025-02-10 05:00:00,454.8533333333333,8.480000000000018,0.0,3.333333333333333,66.91333333333334,449.2,0.0,68.49,29.26,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.979999999999997,0.0
1230,2025-02-10 05:15:00,443.55,4.240000000000009,0.0,3.5,66.88666666666667,449.2,0.0,68.49,29.48,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.160000000000004,0.0
1231,2025-02-10 05:30:00,451.3233333333333,-4.240000000000009,0.0,3.6666666666666665,66.88333333333334,449.2,0.0,68.49,29.71333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.169999999999995,0.0
1232,2025-02-10 05:45:00,448.4933333333333,6.360000000000014,0.0,5.333333333333333,66.9,449.2,0.0,68.49,29.92,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.289999999999992,0.0
1233,2025-02-10 06:00:00,449.2033333333334,-2.1200000000000045,0.0,5.833333333333333,66.98666666666666,449.2,0.0,68.49,30.21,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.590000000000003,0.0
1234,2025-02-10 06:15:00,447.7866666666666,6.360000000000014,0.0,4.833333333333333,67.13,449.2,0.0,68.49,30.69,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,8.75,0.0
1235,2025-02-10 06:30:00,446.3766666666667,-4.240000000000009,0.0,4.5,67.23333333333333,449.2,0.0,68.49,31.116666666666664,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,8.86,0.0
1236,2025-02-10 06:45:00,453.44,2.1200000000000045,0.0,4.166666666666667,67.32666666666667,449.2,0.0,68.49,31.78,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,9.110000000000008,0.0
1237,2025-02-10 07:00:00,446.3766666666667,16.94999999999999,0.0,4.666666666666667,67.58666666666666,449.2,0.0,68.49,32.61333333333334,74.0,0.0,70.0,0.0,68.41,,,67.0,69.0,68.0,68.0,9.239999999999997,0.0
1238,2025-02-10 07:15:00,449.2033333333334,-6.349999999999966,0.0,4.333333333333333,67.66000000000001,449.2,0.0,68.49,32.79666666666667,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,9.529999999999994,0.0
1239,2025-02-10 07:30:00,449.2,2.1200000000000045,0.0,5.0,67.61,449.2,0.0,68.49,33.00666666666667,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,9.590000000000003,0.0
1240,2025-02-10 07:45:00,452.73333333333335,-2.1200000000000045,0.0,4.666666666666667,67.59333333333333,449.2,0.0,68.49,33.34,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,9.82,0.0
1241,2025-02-10 08:00:00,451.3233333333333,6.360000000000014,0.0,4.5,67.74333333333334,449.2,0.0,68.49,33.74666666666667,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,9.910000000000004,0.0
1242,2025-02-10 08:15:00,452.73333333333335,-6.349999999999966,0.0,4.5,67.79666666666667,449.2,0.0,68.49,34.02333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,10.11,0.0
1243,2025-02-10 08:30:00,448.4966666666666,-4.240000000000009,0.0,4.5,67.79666666666667,449.2,0.0,68.49,34.27,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,10.200000000000005,0.0
1244,2025-02-10 08:45:00,449.2,4.240000000000009,0.0,4.5,67.87666666666667,449.2,0.0,68.49,34.6,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.35,0.0
1245,2025-02-10 09:00:00,444.25666666666666,-2.1200000000000045,0.0,4.5,67.89,449.2,0.0,68.49,34.910000000000004,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,10.529999999999994,0.0
1246,2025-02-10 09:15:00,452.0266666666666,-14.829999999999984,0.0,4.5,68.00999999999999,449.2,0.0,68.49,35.18,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.500000000000009,0.0
1247,2025-02-10 09:30:00,446.3766666666667,-2.1200000000000045,0.0,4.5,68.18666666666667,449.2,0.0,68.49,35.583333333333336,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,10.78,0.0
1248,2025-02-10 09:45:00,450.6133333333333,2.1200000000000045,0.0,4.333333333333333,68.27666666666666,449.2,0.0,68.49,35.903333333333336,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,10.89,0.0
1249,2025-02-10 10:00:00,450.6133333333333,-4.240000000000009,0.0,4.333333333333333,68.24,449.2,0.0,68.49,35.86,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.829999999999998,0.0
1250,2025-02-10 10:15:00,445.67,4.240000000000009,0.0,4.666666666666667,68.23,449.2,0.0,68.49,36.056666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.0,0.0
1251,2025-02-10 10:30:00,442.14,-8.46999999999997,0.0,4.166666666666667,68.25666666666666,449.2,0.0,68.49,36.27,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.130000000000004,0.0
1252,2025-02-10 10:45:00,445.67,-4.240000000000009,0.0,4.0,68.26333333333334,449.2,0.0,68.49,36.46666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.180000000000009,0.0
1253,2025-02-10 11:00:00,452.03,2.1200000000000045,0.0,4.5,68.31333333333333,449.2,0.0,68.49,36.59,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.349999999999994,0.0
1254,2025-02-10 11:15:00,446.3766666666667,-12.70999999999998,0.0,5.166666666666667,68.28666666666668,449.2,0.0,68.49,36.63666666666666,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.450000000000005,0.0
1255,2025-02-10 11:30:00,448.145,0.0,0.0,5.5,68.055,449.2,0.0,68.49,35.864999999999995,74.0,0.0,70.0,0.0,68.515,,,67.0,69.0,68.0,68.0,11.589999999999996,0.0
1256,2025-02-10 11:45:00,454.4975,0.0,0.0,3.5,66.735,449.2,0.0,68.49,32.2875,74.0,0.0,70.0,0.0,68.66,,,67.0,69.0,68.0,68.0,10.489999999999997,0.0
1257,2025-02-10 12:00:00,445.67,6.360000000000014,0.0,3.8333333333333335,65.52666666666667,449.2,0.0,68.49,28.9,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,9.280000000000008,0.0
1258,2025-02-10 12:15:00,452.03,2.1200000000000045,0.0,3.6666666666666665,64.84333333333335,449.2,0.0,68.49,27.290000000000003,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,8.620000000000005,0.0
1259,2025-02-10 12:30:00,439.3133333333333,-6.349999999999966,0.0,2.6666666666666665,64.48,449.2,0.0,68.49,26.063333333333333,74.0,0.0,70.0,0.0,68.69333333333334,,,67.0,69.0,68.0,68.0,8.140000000000008,0.0
1260,2025-02-10 12:45:00,446.3766666666667,-10.589999999999977,0.0,3.0,64.61,449.2,0.0,68.49,26.526666666666667,74.0,0.0,70.0,0.0,68.61666666666666,,,67.0,69.0,68.0,68.0,7.739999999999995,0.0
1261,2025-02-10 13:00:00,448.4933333333333,-2.1200000000000045,0.0,2.0,63.85,449.2,0.0,68.49,24.376666666666665,74.0,0.0,70.0,0.0,68.66333333333334,,,67.0,69.0,68.0,68.0,7.980000000000004,0.0
1262,2025-02-10 13:15:00,448.4966666666666,0.0,0.0,2.5,64.13000000000001,449.2,0.0,68.49,24.593333333333334,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
1263,2025-02-10 13:30:00,448.4933333333333,-6.349999999999966,0.0,1.3333333333333333,63.403333333333336,449.2,0.0,68.49,21.71333333333333,74.0,0.0,70.0,0.0,68.69666666666667,,,67.0,69.0,68.0,68.0,7.260000000000005,0.0
1264,2025-02-10 13:45:00,444.9633333333333,-4.240000000000009,0.0,1.1666666666666667,63.31666666666666,449.2,0.0,68.49,21.30666666666667,74.0,0.0,70.0,0.0,68.63333333333334,,,67.0,69.0,68.0,68.0,5.979999999999997,0.0
1265,2025-02-10 14:00:00,449.9066666666667,-10.589999999999977,0.0,2.0,63.656666666666666,449.2,0.0,68.49,21.30333333333333,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,6.229999999999997,0.0
1266,2025-02-10 14:15:00,445.67333333333335,-4.240000000000009,0.0,5.166666666666667,63.830000000000005,449.2,0.0,68.49,21.36,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,6.050000000000004,0.0
1267,2025-02-10 14:30:00,449.91,-8.46999999999997,0.0,4.166666666666667,64.62,449.2,0.0,68.49,22.766666666666666,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,6.089999999999996,0.0
1268,2025-02-10 14:45:00,450.6133333333333,2.1200000000000045,0.0,3.6666666666666665,63.91333333333333,449.2,0.0,68.49,20.00333333333333,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,6.340000000000003,0.0
1269,2025-02-10 15:00:00,454.8533333333333,-2.1200000000000045,0.0,3.6666666666666665,63.25333333333333,449.2,0.0,68.49,18.94666666666667,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,5.419999999999995,0.0
1270,2025-02-10 15:15:00,449.9066666666667,8.480000000000018,0.0,3.333333333333333,63.23,449.2,0.0,68.49,18.21,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,4.990000000000002,0.0
1271,2025-02-10 15:30:00,448.4933333333333,2.1200000000000045,0.0,3.1666666666666665,63.45333333333334,449.2,0.0,68.49,18.46333333333333,74.0,0.0,70.0,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,4.729999999999997,0.0
1272,2025-02-10 15:45:00,452.03,-4.240000000000009,0.0,2.6666666666666665,64.14,449.2,0.0,68.49,18.536666666666665,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,5.090000000000003,0.0
1273,2025-02-10 16:00:00,451.3233333333333,12.720000000000027,0.0,2.1666666666666665,63.61333333333334,449.2,0.0,68.49,16.569999999999997,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
1274,2025-02-10 16:15:00,447.0833333333333,2.1200000000000045,0.0,1.8333333333333333,64.27,449.2,0.0,68.49,17.296666666666667,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
1275,2025-02-10 16:30:00,450.6166666666666,-10.589999999999977,0.0,1.5,65.21,449.2,0.0,68.49,19.60333333333333,74.0,0.0,70.0,0.0,68.43333333333334,,,67.0,69.0,68.0,68.0,4.899999999999999,0.0
1276,2025-02-10 16:45:00,447.0833333333333,10.600000000000025,0.0,1.3333333333333333,65.98666666666666,449.2,0.0,68.49,21.62,74.0,0.0,70.0,0.0,68.36666666666666,,,67.0,69.0,68.0,68.0,5.170000000000009,0.0
1277,2025-02-10 17:00:00,440.7266666666667,-4.240000000000009,0.0,1.0,66.2,449.2,0.0,68.49,22.236666666666665,74.0,0.0,70.0,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,5.519999999999996,0.0
1278,2025-02-10 17:15:00,444.25666666666666,-14.829999999999984,0.0,1.3333333333333333,66.3,449.2,0.0,68.49,22.433333333333334,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,5.640000000000008,0.0
1279,2025-02-10 17:30:00,454.8533333333333,-2.1200000000000045,0.0,1.3333333333333333,66.36666666666667,449.2,0.0,68.49,22.63,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,5.660000000000004,0.0
1280,2025-02-10 17:45:00,446.3766666666667,0.0,0.0,0.8333333333333334,66.66333333333334,449.2,0.0,68.49,21.49,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,5.750000000000007,0.0
1281,2025-02-10 18:00:00,447.79,4.240000000000009,0.0,0.6666666666666666,65.75666666666667,449.2,0.0,68.49,17.886666666666667,74.0,0.0,70.0,0.0,68.64666666666666,,,67.0,69.0,68.0,68.0,4.890000000000001,0.0
1282,2025-02-10 18:15:00,442.14,-6.349999999999966,0.0,0.3333333333333333,65.06666666666666,449.2,0.0,68.49,14.466666666666669,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
1283,2025-02-10 18:30:00,446.38000000000005,-6.349999999999966,0.0,1.5,65.18333333333334,449.2,0.0,68.49,12.456666666666663,74.0,0.0,70.0,0.0,68.75333333333333,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
1284,2025-02-10 18:45:00,449.91,-6.349999999999966,0.0,4.0,65.27666666666666,449.2,0.0,68.49,10.686666666666667,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,2.9000000000000057,0.0
1285,2025-02-10 19:00:00,443.55,10.600000000000025,0.0,3.6666666666666665,65.39,449.2,0.0,68.49,9.693333333333332,74.0,0.0,70.0,0.0,68.70333333333333,,,67.0,69.0,68.0,68.0,2.949999999999996,0.0
1286,2025-02-10 19:15:00,454.1466666666667,-8.46999999999997,0.0,3.1666666666666665,65.74333333333333,449.2,0.0,68.49,10.503333333333334,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
1287,2025-02-10 19:30:00,454.1466666666667,6.360000000000014,0.0,2.6666666666666665,65.92333333333333,449.2,0.0,68.49,9.653333333333334,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
1288,2025-02-10 19:45:00,449.2,-6.349999999999966,0.0,2.333333333333333,66.0,449.2,0.0,68.49,8.76,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
1289,2025-02-10 20:00:00,454.8533333333333,-2.1200000000000045,0.0,1.8333333333333333,65.92666666666666,449.2,0.0,68.49,5.983333333333333,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
1290,2025-02-10 20:15:00,456.26666666666665,6.360000000000014,0.0,1.1666666666666667,65.87666666666667,449.2,0.0,68.49,3.5400000000000005,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
1291,2025-02-10 20:30:00,449.91,12.720000000000027,0.0,0.5,66.01333333333334,449.2,0.0,68.49,2.1,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.5800000000000054,0.0
1292,2025-02-10 20:45:00,453.44,-10.589999999999977,0.0,0.1666666666666666,66.08666666666666,449.2,0.0,68.49,0.3899999999999999,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
1293,2025-02-10 21:00:00,454.8533333333333,-2.1200000000000045,0.0,3.8333333333333335,66.06333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,2.1000000000000014,0.0
1294,2025-02-10 21:15:00,447.0833333333333,12.720000000000027,0.0,4.0,65.95333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
1295,2025-02-10 21:30:00,449.2033333333334,0.0,0.0,4.0,66.14666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.139999999999993,0.0
1296,2025-02-10 21:45:00,444.26,0.0,0.0,4.0,65.99666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
1297,2025-02-10 22:00:00,447.7866666666666,0.0,0.0,4.0,65.86333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.1099999999999923,0.0
1298,2025-02-10 22:15:00,451.32,-4.240000000000009,0.0,4.0,65.66666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.139999999999993,0.0
1299,2025-02-10 22:30:00,444.26,0.0,0.0,4.333333333333333,65.39,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.70666666666666,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
1300,2025-02-10 22:45:00,458.3866666666667,4.240000000000009,0.0,4.0,65.04666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
1301,2025-02-10 23:00:00,450.6166666666666,6.360000000000014,0.0,4.166666666666667,64.84333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.62333333333333,,,67.0,69.0,68.0,68.0,2.249999999999993,0.0
1302,2025-02-10 23:15:00,449.91,12.720000000000027,0.0,4.0,64.65333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
1303,2025-02-10 23:30:00,449.2,8.480000000000018,0.0,4.5,64.54333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.6000000000000014,0.0
1304,2025-02-10 23:45:00,447.0833333333333,-2.1200000000000045,0.0,5.333333333333333,64.43,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.68,0.0
1305,2025-02-11 00:00:00,456.97333333333336,-6.349999999999966,0.0,5.833333333333333,64.27333333333333,449.2,0.0,68.49,0.0233333333333333,74.0,0.0,70.0,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
1306,2025-02-11 00:15:00,443.55,8.480000000000018,0.0,6.0,64.25666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
1307,2025-02-11 00:30:00,444.25666666666666,0.0,0.0,6.166666666666667,64.2,449.2,0.0,68.49,0.5466666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
1308,2025-02-11 00:45:00,454.8533333333333,-4.240000000000009,0.0,6.833333333333333,64.08666666666666,449.2,0.0,68.49,0.7600000000000001,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,2.8800000000000097,0.0
1309,2025-02-11 01:00:00,449.91,2.1200000000000045,0.0,6.833333333333333,63.98666666666667,449.2,0.0,68.49,1.2,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
1310,2025-02-11 01:15:00,441.4333333333333,8.480000000000018,0.0,6.5,64.01,449.2,0.0,68.49,4.166666666666667,74.0,0.0,70.0,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
1311,2025-02-11 01:30:00,448.4966666666666,0.0,0.0,7.0,63.88999999999999,449.2,0.0,68.49,5.756666666666667,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
1312,2025-02-11 01:45:00,458.3833333333334,4.240000000000009,0.0,7.666666666666667,63.85,449.2,0.0,68.49,8.040000000000001,74.0,0.0,70.0,0.0,68.28333333333335,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
1313,2025-02-11 02:00:00,447.0833333333333,10.600000000000025,0.0,7.833333333333333,63.906666666666666,449.2,0.0,68.49,11.786666666666669,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
1314,2025-02-11 02:15:00,449.2,-4.240000000000009,0.0,7.666666666666667,64.06,449.2,0.0,68.49,14.436666666666667,74.0,0.0,70.0,0.0,68.16666666666667,,,67.0,69.0,68.0,68.0,3.0,0.0
1315,2025-02-11 02:30:00,448.4933333333333,0.0,0.0,8.0,64.87333333333333,449.2,0.0,68.49,17.37,74.0,0.0,70.0,0.0,68.14333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000074,0.0
1316,2025-02-11 02:45:00,440.7266666666667,-4.240000000000009,0.0,7.833333333333333,65.50666666666666,449.2,0.0,68.49,19.85,74.0,0.0,70.0,0.0,68.14999999999999,,,67.0,69.0,68.0,68.0,4.11999999999999,0.0
1317,2025-02-11 03:00:00,445.67333333333335,-6.349999999999966,0.0,7.666666666666667,66.16000000000001,449.2,0.0,68.49,22.22666666666667,74.0,0.0,70.0,0.0,68.16,,,67.0,69.0,68.0,68.0,4.930000000000007,0.0
1318,2025-02-11 03:15:00,448.4966666666666,-10.589999999999977,0.0,7.666666666666667,66.71666666666665,449.2,0.0,68.49,24.17,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
1319,2025-02-11 03:30:00,447.0833333333333,-2.1200000000000045,0.0,7.5,67.14333333333333,449.2,0.0,68.49,25.46,74.0,0.0,70.0,0.0,68.23666666666666,,,67.0,69.0,68.0,68.0,6.219999999999999,0.0
1320,2025-02-11 03:45:00,449.2,-4.240000000000009,0.0,7.0,67.06333333333333,449.2,0.0,68.49,25.30333333333333,74.0,0.0,70.0,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,6.18,0.0
1321,2025-02-11 04:00:00,450.6166666666666,0.0,0.0,6.833333333333333,67.26,449.2,0.0,68.49,26.223333333333333,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,6.400000000000006,0.0
1322,2025-02-11 04:15:00,453.44,-12.70999999999998,0.0,6.833333333333333,67.16333333333334,449.2,0.0,68.49,25.85,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,6.729999999999997,0.0
1323,2025-02-11 04:30:00,453.4433333333333,14.829999999999984,0.0,6.666666666666667,67.05666666666667,449.2,0.0,68.49,25.47,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,6.359999999999992,0.0
1324,2025-02-11 04:45:00,447.79,12.720000000000027,0.0,6.333333333333333,67.06,449.2,0.0,68.49,25.35333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,6.3700000000000045,0.0
1325,2025-02-11 05:00:00,453.44,-12.70999999999998,0.0,6.0,67.08666666666666,449.2,0.0,68.49,25.453333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.32,0.0
1326,2025-02-11 05:15:00,445.67333333333335,8.480000000000018,0.0,6.0,67.19666666666667,449.2,0.0,68.49,25.540000000000003,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,6.340000000000003,0.0
1327,2025-02-11 05:30:00,442.8466666666666,-6.349999999999966,0.0,5.333333333333333,66.82666666666667,449.2,0.0,68.49,24.266666666666666,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,6.350000000000001,0.0
1328,2025-02-11 05:45:00,452.73333333333335,-16.94999999999999,0.0,5.333333333333333,66.54333333333334,449.2,0.0,68.49,23.80333333333333,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,6.049999999999997,0.0
1329,2025-02-11 06:00:00,447.0833333333333,,0.0,5.166666666666667,66.50666666666667,449.2,0.0,68.49,23.74,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,,
1330,2025-02-11 06:15:00,452.0266666666666,,0.0,5.166666666666667,66.62,449.2,0.0,68.49,24.113333333333333,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,,
1331,2025-02-11 06:30:00,444.26,,0.0,5.0,66.67333333333333,449.2,0.0,68.49,24.31,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,,
1332,2025-02-11 06:45:00,440.02333333333337,,0.0,4.666666666666667,66.8,449.2,0.0,68.49,24.540000000000003,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,,
1333,2025-02-11 07:00:00,450.6133333333333,,0.0,4.666666666666667,66.58999999999999,449.2,0.0,68.49,24.07333333333333,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,,
1334,2025-02-11 07:15:00,449.91,,0.0,4.333333333333333,66.70666666666666,449.2,0.0,68.49,24.49,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,,
1335,2025-02-11 07:30:00,440.02333333333337,,0.0,4.166666666666667,66.64333333333333,449.2,0.0,68.49,24.22666666666667,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,,
1336,2025-02-11 07:45:00,442.1366666666666,,0.0,4.333333333333333,66.50666666666667,449.2,0.0,68.49,23.72,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,,
1337,2025-02-11 08:00:00,446.3766666666667,,0.0,4.0,66.54333333333334,449.2,0.0,68.49,23.9,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,,
1338,2025-02-11 08:15:00,459.7966666666666,,0.0,3.333333333333333,66.57333333333334,449.2,0.0,68.49,23.85,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,,
1339,2025-02-11 08:30:00,444.25666666666666,,0.0,3.5,66.60333333333334,449.2,0.0,68.49,23.756666666666664,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,,
1340,2025-02-11 08:45:00,448.4933333333333,,0.0,3.5,66.5,449.2,0.0,68.49,23.33,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,,
1341,2025-02-11 09:00:00,446.3766666666667,,0.0,3.333333333333333,66.53333333333335,449.2,0.0,68.49,23.34,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,,
1342,2025-02-11 09:15:00,446.3766666666667,,0.0,3.1666666666666665,66.46333333333332,449.2,0.0,68.49,23.406666666666663,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,,
1343,2025-02-11 09:30:00,449.91,,0.0,2.833333333333333,65.79333333333334,449.2,0.0,68.49,23.386666666666667,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,,
1344,2025-02-11 09:45:00,437.1933333333333,,0.0,2.5,65.53333333333335,449.2,0.0,68.49,24.066666666666663,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,,
1345,2025-02-11 10:00:00,443.905,,0.0,2.25,65.335,449.2,0.0,68.49,24.415,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,,
1346,2025-02-11 10:15:00,452.03,,0.0,2.1666666666666665,65.36333333333333,449.2,0.0,68.49,24.94,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,,
1347,2025-02-11 10:30:00,452.73333333333335,,0.0,2.1666666666666665,65.70333333333333,449.2,0.0,68.49,26.473333333333333,74.0,0.0,70.0,0.0,68.40333333333334,,,67.0,69.0,68.0,68.0,,
1348,2025-02-11 10:45:00,443.55,,0.0,1.8333333333333333,66.26333333333334,449.2,0.0,68.49,28.05666666666667,74.0,0.0,70.0,0.0,68.36,,,67.0,69.0,68.0,68.0,,
1349,2025-02-11 11:00:00,445.67,,0.0,1.8333333333333333,66.41666666666667,449.2,0.0,68.49,28.97666666666667,74.0,0.0,70.0,0.0,68.36,,,67.0,69.0,68.0,68.0,,
1350,2025-02-11 11:15:00,442.8466666666666,,0.0,1.6666666666666667,66.71666666666665,449.2,0.0,68.49,29.98333333333333,74.0,0.0,70.0,0.0,68.36666666666666,,,67.0,69.0,68.0,68.0,,
1351,2025-02-11 11:30:00,443.55,,0.0,1.3333333333333333,66.58333333333333,449.2,0.0,68.49,29.51,74.0,0.0,70.0,0.0,68.42666666666666,,,67.0,69.0,68.0,68.0,,
1352,2025-02-11 11:45:00,449.91,,0.0,1.5,66.11,449.2,0.0,68.49,27.30666666666667,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,,
1353,2025-02-11 12:00:00,447.0833333333333,,0.0,1.1666666666666667,65.41666666666667,449.2,0.0,68.49,25.343333333333334,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,,
1354,2025-02-11 12:15:00,455.56,,0.0,0.6666666666666666,65.21,449.2,0.0,68.49,24.55666666666667,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,,
1355,2025-02-11 12:30:00,444.9633333333333,,0.0,0.6666666666666666,65.08333333333333,449.2,0.0,68.49,24.19666666666667,74.0,0.0,70.0,0.0,68.57000000000001,,,67.0,69.0,68.0,68.0,,
1356,2025-02-11 12:45:00,445.67333333333335,,0.0,0.6666666666666666,65.60666666666667,449.2,0.0,68.49,25.856666666666666,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,,
1357,2025-02-11 13:00:00,443.55,,0.0,3.8333333333333335,65.86666666666667,449.2,0.0,68.49,26.666666666666668,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,,
1358,2025-02-11 13:15:00,451.32,,0.0,3.5,66.10000000000001,449.2,0.0,68.49,27.35333333333333,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,,
1359,2025-02-11 13:30:00,444.9633333333333,,0.0,3.333333333333333,66.26,449.2,0.0,68.49,28.086666666666662,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,,
1360,2025-02-11 13:45:00,447.79,,0.0,3.1666666666666665,66.36,449.2,0.0,68.49,28.44,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,,
1361,2025-02-11 14:00:00,440.02,,0.0,2.833333333333333,67.10666666666667,449.2,0.0,68.49,32.053333333333335,74.0,0.0,70.0,0.0,68.28333333333335,,,67.0,69.0,68.0,68.0,,
1362,2025-02-11 14:15:00,442.8466666666666,-2.1200000000000045,0.0,3.0,71.45666666666666,449.2,0.0,68.49,41.830000000000005,74.0,0.0,70.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,10.120000000000005,0.0
1363,2025-02-11 14:30:00,447.79,2.1200000000000045,0.0,2.833333333333333,71.59666666666666,449.2,0.0,68.49,41.98,74.0,0.0,70.0,0.0,68.11333333333333,,,67.0,69.0,68.0,68.0,12.79,0.0
1364,2025-02-11 14:45:00,447.79333333333335,-2.1200000000000045,0.0,2.833333333333333,71.53333333333335,449.2,0.0,68.49,41.81,74.0,0.0,70.0,0.0,68.24333333333334,,,67.0,69.0,68.0,68.0,12.9,0.0
1365,2025-02-11 15:00:00,446.3766666666667,-6.349999999999966,0.0,2.333333333333333,71.37,449.2,0.0,68.49,41.43666666666667,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,12.57,0.0
1366,2025-02-11 15:15:00,442.14,0.0,0.0,2.6666666666666665,70.91666666666667,449.2,0.0,68.49,40.303333333333335,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,12.850000000000009,0.0
1367,2025-02-11 15:30:00,445.67,-12.70999999999998,0.0,3.0,70.95666666666666,449.2,0.0,68.49,40.28333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,12.36,0.0
1368,2025-02-11 15:45:00,449.91,0.0,0.0,3.0,70.92666666666668,449.2,0.0,68.49,40.406666666666666,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,12.169999999999996,0.0
1369,2025-02-11 16:00:00,447.0833333333333,6.360000000000014,0.0,2.6666666666666665,70.89666666666666,449.2,0.0,68.49,39.88333333333333,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,12.140000000000008,0.0
1370,2025-02-11 16:15:00,450.6133333333333,0.0,0.0,2.5,69.81333333333333,449.2,0.0,68.49,37.61333333333334,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,11.86,0.0
1371,2025-02-11 16:30:00,446.3766666666667,14.829999999999984,0.0,2.0,69.93666666666667,449.2,0.0,68.49,37.64666666666667,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,10.849999999999994,0.0
1372,2025-02-11 16:45:00,301.59,-4.240000000000009,0.0,46.833333333333336,69.87333333333333,449.2,0.0,68.49,35.913333333333334,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,11.110000000000008,0.0
1373,2025-02-11 17:00:00,447.79,12.720000000000027,0.0,43.833333333333336,70.10000000000001,449.2,0.0,68.49,37.92333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,10.500000000000009,0.0
1374,2025-02-11 17:15:00,450.6166666666666,4.240000000000009,0.0,42.833333333333336,69.95333333333333,449.2,0.0,68.49,36.76666666666667,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,11.089999999999996,0.0
1375,2025-02-11 17:30:00,446.3766666666667,-8.46999999999997,0.0,42.5,70.02,449.2,0.0,68.49,36.92,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,10.430000000000009,0.0
1376,2025-02-11 17:45:00,452.73333333333335,-8.46999999999997,0.0,45.0,70.02,449.2,0.0,68.49,36.803333333333335,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,10.739999999999997,0.0
1377,2025-02-11 18:00:00,447.0833333333333,6.360000000000014,0.0,43.833333333333336,70.00999999999999,449.2,0.0,68.49,36.513333333333335,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,10.760000000000003,0.0
1378,2025-02-11 18:15:00,457.6766666666667,4.240000000000009,0.0,44.333333333333336,69.87,449.2,0.0,68.49,36.443333333333335,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,10.369999999999996,0.0
1379,2025-02-11 18:30:00,445.67,8.480000000000018,0.0,44.833333333333336,69.90666666666667,449.2,0.0,68.49,36.45,74.0,0.0,70.0,0.0,68.50999999999999,,,67.0,69.0,68.0,68.0,10.71,0.0
1380,2025-02-11 18:45:00,454.8533333333333,-10.589999999999977,0.0,43.66666666666666,69.77666666666666,449.2,0.0,68.49,36.09666666666666,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,10.699999999999996,0.0
1381,2025-02-11 19:00:00,447.0866666666666,12.720000000000027,0.0,44.5,69.74333333333334,449.2,0.0,68.49,35.81333333333333,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,10.169999999999996,0.0
1382,2025-02-11 19:15:00,454.85,8.480000000000018,0.0,43.0,69.70666666666666,449.2,0.0,68.49,35.82333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,10.36,0.0
1383,2025-02-11 19:30:00,447.0833333333333,-2.1200000000000045,0.0,42.16666666666666,69.55,449.2,0.0,68.49,35.54666666666667,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,10.079999999999998,0.0
1384,2025-02-11 19:45:00,442.8466666666666,0.0,0.0,42.0,69.56666666666666,449.2,0.0,68.49,35.82,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,10.15,0.0
1385,2025-02-11 20:00:00,452.0266666666666,-8.46999999999997,0.0,43.0,69.60666666666667,449.2,0.0,68.49,36.2,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,10.35,0.0
1386,2025-02-11 20:15:00,447.79,4.240000000000009,0.0,42.5,69.61333333333333,449.2,0.0,68.49,36.32666666666666,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,10.410000000000004,0.0
1387,2025-02-11 20:30:00,451.32,-6.349999999999966,0.0,42.66666666666666,69.54666666666667,449.2,0.0,68.49,36.51666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.320000000000007,0.0
1388,2025-02-11 20:45:00,447.79,4.240000000000009,0.0,44.0,69.60666666666667,449.2,0.0,68.49,36.8,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.61,0.0
1389,2025-02-11 21:00:00,442.14,-10.589999999999977,0.0,44.5,69.69,449.2,0.0,68.49,36.99,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.82,0.0
1390,2025-02-11 21:15:00,450.6166666666666,-8.46999999999997,0.0,44.5,69.78666666666668,449.2,0.0,68.49,37.196666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.839999999999996,0.0
1391,2025-02-11 21:30:00,457.68,-10.589999999999977,0.0,43.66666666666666,69.86666666666667,449.2,0.0,68.49,37.27,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.96,0.0
1392,2025-02-11 21:45:00,449.9066666666667,12.720000000000027,0.0,44.333333333333336,69.94666666666667,449.2,0.0,68.49,37.41333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.090000000000003,0.0
1393,2025-02-11 22:00:00,453.44,0.0,0.0,44.0,69.89,449.2,0.0,68.49,37.47666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.1,0.0
1394,2025-02-11 22:15:00,449.2033333333334,6.360000000000014,0.0,44.333333333333336,69.12666666666667,449.2,0.0,68.49,34.72333333333333,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,10.979999999999997,0.0
1395,2025-02-11 22:30:00,444.9666666666667,2.1200000000000045,0.0,45.0,68.65333333333334,449.2,0.0,68.49,33.92333333333333,74.0,0.0,70.0,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,9.750000000000009,0.0
1396,2025-02-11 22:45:00,448.4966666666666,-14.829999999999984,0.0,43.66666666666666,69.27333333333333,449.2,0.0,68.49,35.81666666666667,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,9.740000000000002,0.0
1397,2025-02-11 23:00:00,442.1366666666666,-6.349999999999966,0.0,44.0,69.46666666666667,449.2,0.0,68.49,36.11666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.480000000000004,0.0
1398,2025-02-11 23:15:00,445.67,-4.240000000000009,0.0,44.5,69.57,449.2,0.0,68.49,36.45333333333334,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.600000000000009,0.0
1399,2025-02-11 23:30:00,450.6133333333333,0.0,0.0,44.833333333333336,69.64999999999999,449.2,0.0,68.49,36.57666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.509999999999998,0.0
1400,2025-02-11 23:45:00,442.8466666666666,0.0,0.0,44.66666666666666,69.31666666666666,449.2,0.0,68.49,35.67666666666667,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,10.75,0.0
1401,2025-02-12 00:00:00,447.79,-12.70999999999998,0.0,44.833333333333336,69.69333333333333,449.2,0.0,68.49,36.49,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.590000000000003,0.0
1402,2025-02-12 00:15:00,449.2033333333334,0.0,0.0,45.833333333333336,69.83,449.2,0.0,68.49,36.60333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.54999999999999,0.0
1403,2025-02-12 00:30:00,444.26,0.0,0.0,44.333333333333336,69.92,449.2,0.0,68.49,36.653333333333336,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,10.720000000000006,0.0
1404,2025-02-12 00:45:00,447.7866666666666,-10.589999999999977,0.0,44.5,69.79333333333334,449.2,0.0,68.49,36.29333333333333,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,10.900000000000006,0.0
1405,2025-02-12 01:00:00,454.14333333333326,-2.1200000000000045,0.0,45.66666666666666,69.88333333333334,449.2,0.0,68.49,36.50666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,10.729999999999997,0.0
1406,2025-02-12 01:15:00,459.7966666666666,2.1200000000000045,0.0,45.16666666666666,69.86,449.2,0.0,68.49,36.67333333333334,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,10.85,0.0
1407,2025-02-12 01:30:00,451.32,16.94999999999999,0.0,44.66666666666666,69.88,449.2,0.0,68.49,36.74,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,10.779999999999994,0.0
1408,2025-02-12 01:45:00,448.4966666666666,-2.1200000000000045,0.0,45.16666666666666,69.94333333333333,449.2,0.0,68.49,36.61333333333334,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,10.910000000000004,0.0
1409,2025-02-12 02:00:00,442.1366666666666,8.480000000000018,0.0,44.66666666666666,70.00333333333333,449.2,0.0,68.49,37.053333333333335,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,10.990000000000002,0.0
1410,2025-02-12 02:15:00,452.73333333333335,-2.1200000000000045,0.0,43.66666666666666,69.99666666666666,449.2,0.0,68.49,36.95,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.130000000000004,0.0
1411,2025-02-12 02:30:00,441.4333333333333,2.1200000000000045,0.0,44.333333333333336,69.99,449.2,0.0,68.49,36.85333333333333,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,10.899999999999991,0.0
1412,2025-02-12 02:45:00,446.3766666666667,2.1200000000000045,0.0,46.833333333333336,70.08,449.2,0.0,68.49,37.13666666666666,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,10.980000000000004,0.0
1413,2025-02-12 03:00:00,447.79,4.240000000000009,0.0,44.333333333333336,70.01666666666667,449.2,0.0,68.49,37.1,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,11.159999999999997,0.0
1414,2025-02-12 03:15:00,452.73333333333335,0.0,0.0,44.16666666666666,70.02333333333333,449.2,0.0,68.49,37.156666666666666,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,11.18,0.0
