,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1415,2025-02-12 03:30:00,456.97,4.240000000000009,0.0,44.833333333333336,69.98333333333333,449.2,0.0,68.49,37.083333333333336,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.04999999999999,0.0
1416,2025-02-12 03:45:00,447.7866666666666,8.480000000000018,0.0,43.333333333333336,70.07666666666667,449.2,0.0,68.49,37.06666666666667,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,10.959999999999994,0.0
1417,2025-02-12 04:00:00,446.3766666666667,-4.240000000000009,0.0,44.0,70.08999999999999,449.2,0.0,68.49,37.303333333333335,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.15,0.0
1418,2025-02-12 04:15:00,446.38000000000005,-2.1200000000000045,0.0,43.833333333333336,70.07666666666667,449.2,0.0,68.49,37.11666666666667,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,11.339999999999996,0.0
1419,2025-02-12 04:30:00,446.3766666666667,-8.46999999999997,0.0,44.66666666666666,70.06333333333333,449.2,0.0,68.49,36.95,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.22,0.0
1420,2025-02-12 04:45:00,444.25666666666666,4.240000000000009,0.0,43.66666666666666,70.01333333333334,449.2,0.0,68.49,36.91666666666666,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,11.22,0.0
1421,2025-02-12 05:00:00,443.5533333333333,-4.240000000000009,0.0,44.5,69.96,449.2,0.0,68.49,36.803333333333335,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,11.119999999999996,0.0
1422,2025-02-12 05:15:00,452.0266666666666,8.480000000000018,0.0,43.0,70.03333333333333,449.2,0.0,68.49,36.92666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.0,0.0
1423,2025-02-12 05:30:00,448.4966666666666,4.240000000000009,0.0,42.333333333333336,69.96666666666665,449.2,0.0,68.49,36.85333333333333,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,10.900000000000006,0.0
1424,2025-02-12 05:45:00,440.7266666666667,-6.349999999999966,0.0,44.16666666666666,69.86,449.2,0.0,68.49,36.946666666666665,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,11.14,0.0
1425,2025-02-12 06:00:00,455.56,-4.240000000000009,0.0,44.0,70.04666666666667,449.2,0.0,68.49,37.32666666666667,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.36,0.0
1426,2025-02-12 06:15:00,442.1366666666666,0.0,0.0,42.66666666666666,70.04333333333334,449.2,0.0,68.49,37.123333333333335,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.369999999999996,0.0
1427,2025-02-12 06:30:00,454.8533333333333,-4.240000000000009,0.0,42.5,70.06333333333333,449.2,0.0,68.49,37.15,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.380000000000004,0.0
1428,2025-02-12 06:45:00,452.0266666666666,-8.46999999999997,0.0,41.333333333333336,70.04333333333334,449.2,0.0,68.49,37.26,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,11.35,0.0
1429,2025-02-12 07:00:00,452.03,8.480000000000018,0.0,40.333333333333336,69.96333333333332,449.2,0.0,68.49,37.17,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,11.25,0.0
1430,2025-02-12 07:15:00,448.4933333333333,12.720000000000027,0.0,40.66666666666666,69.99666666666667,449.2,0.0,68.49,37.06,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.159999999999997,0.0
1431,2025-02-12 07:30:00,443.5533333333333,2.1200000000000045,0.0,42.0,70.04666666666667,449.2,0.0,68.49,37.25666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.11,0.0
1432,2025-02-12 07:45:00,454.8533333333333,-16.94999999999999,0.0,42.16666666666666,70.07000000000001,449.2,0.0,68.49,37.24333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,11.299999999999995,0.0
1433,2025-02-12 08:00:00,437.90333333333336,-2.1200000000000045,0.0,40.0,70.04,449.2,0.0,68.49,37.123333333333335,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,10.990000000000002,0.0
1434,2025-02-12 08:15:00,447.0833333333333,-8.46999999999997,0.0,40.333333333333336,69.99666666666666,449.2,0.0,68.49,37.16666666666666,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.129999999999995,0.0
1435,2025-02-12 08:30:00,445.67,-4.240000000000009,0.0,38.333333333333336,70.07,449.2,0.0,68.49,37.25333333333334,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.129999999999995,0.0
1436,2025-02-12 08:45:00,447.7866666666666,-6.349999999999966,0.0,41.66666666666666,70.05666666666667,449.2,0.0,68.49,36.96,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.200000000000005,0.0
1437,2025-02-12 09:00:00,449.9066666666667,-4.240000000000009,0.0,41.16666666666666,69.57000000000001,449.2,0.0,68.49,37.24333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.27000000000001,0.0
1438,2025-02-12 09:15:00,444.25666666666666,6.360000000000014,0.0,38.66666666666666,70.17333333333333,449.2,0.0,68.49,37.223333333333336,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,11.440000000000005,0.0
1439,2025-02-12 09:30:00,448.4966666666666,-8.46999999999997,0.0,39.5,69.97,449.2,0.0,68.49,37.13333333333333,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.150000000000006,0.0
1440,2025-02-12 09:45:00,449.91,-4.240000000000009,0.0,38.0,70.05333333333333,449.2,0.0,68.49,37.31333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,11.15,0.0
1441,2025-02-12 10:00:00,449.2033333333334,8.480000000000018,0.0,39.0,70.05,449.2,0.0,68.49,37.05,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.130000000000004,0.0
1442,2025-02-12 10:15:00,447.79,-6.349999999999966,0.0,37.66666666666666,69.93333333333334,449.2,0.0,68.49,36.906666666666666,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.029999999999994,0.0
1443,2025-02-12 10:30:00,452.73333333333335,-2.1200000000000045,0.0,38.16666666666666,69.95333333333333,449.2,0.0,68.49,36.803333333333335,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,10.979999999999997,0.0
1444,2025-02-12 10:45:00,449.2033333333334,8.480000000000018,0.0,36.5,69.83,449.2,0.0,68.49,36.56333333333333,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,10.769999999999996,0.0
1445,2025-02-12 11:00:00,451.32,-10.589999999999977,0.0,37.66666666666666,69.83,449.2,0.0,68.49,36.75666666666667,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,10.769999999999996,0.0
1446,2025-02-12 11:15:00,457.68,14.829999999999984,0.0,39.16666666666666,69.95666666666666,449.2,0.0,68.49,37.11333333333334,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,10.950000000000005,0.0
1447,2025-02-12 11:30:00,450.6133333333333,6.360000000000014,0.0,37.66666666666666,69.96333333333332,449.2,0.0,68.49,37.01333333333333,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,10.920000000000002,0.0
1448,2025-02-12 11:45:00,447.79,-4.240000000000009,0.0,36.333333333333336,69.83333333333333,449.2,0.0,68.49,36.60333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,10.939999999999998,0.0
1449,2025-02-12 12:00:00,445.67,2.1200000000000045,0.0,35.666666666666664,69.87,449.2,0.0,68.49,36.580000000000005,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,10.720000000000006,0.0
1450,2025-02-12 12:15:00,447.79,-8.46999999999997,0.0,37.833333333333336,69.86,449.2,0.0,68.49,36.556666666666665,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,10.89,0.0
1451,2025-02-12 12:30:00,449.9066666666667,-14.829999999999984,0.0,38.66666666666666,69.92333333333333,449.2,0.0,68.49,36.63666666666666,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,10.759999999999998,0.0
1452,2025-02-12 12:45:00,454.1466666666667,-2.1200000000000045,0.0,37.333333333333336,69.95666666666666,449.2,0.0,68.49,36.653333333333336,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,10.800000000000004,0.0
1453,2025-02-12 13:00:00,456.26666666666665,4.240000000000009,0.0,35.0,69.90666666666665,449.2,0.0,68.49,36.48,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,10.849999999999994,0.0
1454,2025-02-12 13:15:00,447.0866666666666,-6.349999999999966,0.0,33.666666666666664,68.99333333333333,449.2,0.0,68.49,36.83,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,10.79,0.0
1455,2025-02-12 13:30:00,446.3766666666667,-8.46999999999997,0.0,32.833333333333336,69.64999999999999,449.2,0.0,68.49,37.24666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.68,0.0
1456,2025-02-12 13:45:00,453.44,-6.349999999999966,0.0,32.166666666666664,69.69333333333333,449.2,0.0,68.49,37.41,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.599999999999994,0.0
1457,2025-02-12 14:00:00,449.9066666666667,16.94999999999999,0.0,32.5,69.73,449.2,0.0,68.49,37.49333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.71,0.0
1458,2025-02-12 14:15:00,149.02666666666667,2.1200000000000045,0.0,62.0,70.19666666666666,449.2,0.0,68.49,33.24,74.0,0.0,70.0,0.0,68.65666666666667,,,67.0,69.0,68.0,68.0,10.630000000000004,0.0
1459,2025-02-12 14:30:00,366.56666666666666,-449.2,0.0,68.33333333333333,68.37333333333333,449.2,0.0,68.49,23.25,74.0,0.0,70.0,0.0,69.01333333333334,,,67.0,69.0,68.0,68.0,10.879999999999995,0.0
1460,2025-02-12 14:45:00,448.4966666666666,0.0,0.0,41.333333333333336,68.46,449.2,0.0,68.49,32.9,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,8.019999999999996,0.0
1461,2025-02-12 15:00:00,446.3766666666667,2.1200000000000045,0.0,41.333333333333336,68.90666666666668,449.2,0.0,68.49,34.38333333333333,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,9.109999999999992,0.0
1462,2025-02-12 15:15:00,452.03,-2.1200000000000045,0.0,41.16666666666666,69.2,449.2,0.0,68.49,35.31,74.0,0.0,70.0,0.0,68.39666666666666,,,67.0,69.0,68.0,68.0,9.560000000000002,0.0
1463,2025-02-12 15:30:00,453.44,10.600000000000025,0.0,44.5,69.42333333333333,449.2,0.0,68.49,34.92666666666667,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,9.72,0.0
1464,2025-02-12 15:45:00,450.6133333333333,-6.349999999999966,0.0,44.5,69.36,449.2,0.0,68.49,34.7,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.999999999999991,0.0
1465,2025-02-12 16:00:00,447.79,0.0,0.0,43.66666666666666,69.39666666666666,449.2,0.0,68.49,34.79666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.78,0.0
1466,2025-02-12 16:15:00,450.6166666666666,8.480000000000018,0.0,44.833333333333336,69.38666666666667,449.2,0.0,68.49,34.52,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,9.769999999999996,0.0
1467,2025-02-12 16:30:00,457.6766666666667,-8.46999999999997,0.0,44.5,69.47333333333334,449.2,0.0,68.49,34.169999999999995,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,9.65,0.0
1468,2025-02-12 16:45:00,447.7866666666666,,0.0,44.5,69.27,449.2,0.0,68.49,33.580000000000005,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,,
1469,2025-02-12 17:00:00,452.73333333333335,0.0,0.0,43.16666666666666,69.26666666666667,449.2,0.0,68.49,33.406666666666666,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,9.610000000000008,0.0
1470,2025-02-12 17:15:00,456.2633333333333,0.0,0.0,42.333333333333336,69.14999999999999,449.2,0.0,68.49,33.26333333333333,74.0,0.0,70.0,0.0,68.53,,,67.0,69.0,68.0,68.0,9.28,0.0
1471,2025-02-12 17:30:00,450.6166666666666,2.1200000000000045,0.0,43.833333333333336,69.37333333333333,449.2,0.0,68.49,33.120000000000005,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,9.150000000000006,0.0
1472,2025-02-12 17:45:00,449.2033333333334,-10.589999999999977,0.0,42.66666666666666,68.28333333333335,449.2,0.0,68.49,29.94333333333333,74.0,0.0,70.0,0.0,68.64666666666666,,,67.0,69.0,68.0,68.0,9.120000000000005,0.0
1473,2025-02-12 18:00:00,445.67333333333335,-2.1200000000000045,0.0,43.833333333333336,67.32333333333334,449.2,0.0,68.49,26.66,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,7.480000000000004,0.0
1474,2025-02-12 18:15:00,454.8533333333333,-6.349999999999966,0.0,41.333333333333336,66.90333333333332,449.2,0.0,68.49,25.16,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,6.800000000000004,0.0
1475,2025-02-12 18:30:00,447.7866666666666,2.1200000000000045,0.0,40.5,66.24666666666667,449.2,0.0,68.49,23.33666666666667,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,6.179999999999993,0.0
1476,2025-02-12 18:45:00,449.2,2.1200000000000045,0.0,39.833333333333336,66.11,449.2,0.0,68.49,22.49333333333333,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,5.539999999999999,0.0
1477,2025-02-12 19:00:00,443.55,-4.240000000000009,0.0,40.333333333333336,66.05666666666666,449.2,0.0,68.49,22.32,74.0,0.0,70.0,0.0,68.63,,,67.0,69.0,68.0,68.0,5.570000000000007,0.0
1478,2025-02-12 19:15:00,451.3233333333333,4.240000000000009,0.0,39.0,65.53333333333335,449.2,0.0,68.49,16.64,74.0,0.0,70.0,0.0,68.87666666666667,,,67.0,69.0,68.0,68.0,5.439999999999991,0.0
1479,2025-02-12 19:30:00,450.6133333333333,-6.349999999999966,0.0,39.0,63.91333333333333,449.2,0.0,68.49,0.4133333333333333,74.0,0.0,70.0,0.0,69.50666666666666,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
1480,2025-02-12 19:45:00,452.0266666666666,0.0,0.0,39.0,63.99666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
1481,2025-02-12 20:00:00,452.73333333333335,-6.349999999999966,0.0,38.833333333333336,64.20666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.76666666666667,,,67.0,69.0,68.0,68.0,2.8500000000000085,0.0
1482,2025-02-12 20:15:00,440.73,2.1200000000000045,0.0,38.25,64.125,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.755,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
1483,2025-02-12 20:30:00,444.26,-8.46999999999997,0.0,38.333333333333336,64.18,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.60333333333334,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
1484,2025-02-12 20:45:00,449.2025,10.600000000000025,0.0,37.875,64.14500000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.4475,,,67.0,69.0,68.0,68.0,2.8200000000000074,0.0
1485,2025-02-12 21:00:00,450.6166666666666,4.240000000000009,0.0,38.0,64.08333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.32666666666667,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
1486,2025-02-12 21:15:00,449.9066666666667,2.1200000000000045,0.0,38.0,64.16000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
1487,2025-02-12 21:30:00,452.0266666666666,-2.1200000000000045,0.0,37.66666666666666,64.21666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,2.930000000000007,0.0
1488,2025-02-12 21:45:00,444.9666666666667,-2.1200000000000045,0.0,37.66666666666666,64.27,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.21,,,67.0,69.0,68.0,68.0,2.8800000000000097,0.0
1489,2025-02-12 22:00:00,451.32,2.1200000000000045,0.0,37.66666666666666,64.32333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.16333333333334,,,67.0,69.0,68.0,68.0,2.819999999999993,0.0
1490,2025-02-12 22:15:00,452.03,2.1200000000000045,0.0,37.66666666666666,64.45333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.23333333333333,,,67.0,69.0,68.0,68.0,2.829999999999991,0.0
1491,2025-02-12 22:30:00,449.9066666666667,10.600000000000025,0.0,37.833333333333336,64.40666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
1492,2025-02-12 22:45:00,447.0833333333333,-4.240000000000009,0.0,38.0,64.62,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
1493,2025-02-12 23:00:00,453.44,16.94999999999999,0.0,38.0,64.74333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.36666666666667,,,67.0,69.0,68.0,68.0,2.8000000000000043,0.0
1494,2025-02-12 23:15:00,452.73333333333335,2.1200000000000045,0.0,38.0,64.61666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02333333333333,,,67.0,69.0,68.0,68.0,2.829999999999991,0.0
1495,2025-02-12 23:30:00,453.44,6.360000000000014,0.0,38.0,64.52,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.21333333333332,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
1496,2025-02-12 23:45:00,448.4966666666666,6.360000000000014,0.0,38.333333333333336,64.67,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,68.0,68.0,2.910000000000004,0.0
1497,2025-02-13 00:00:00,448.4966666666666,-8.46999999999997,0.0,38.333333333333336,64.57333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.10000000000001,,,67.0,69.0,68.0,68.0,2.809999999999995,0.0
1498,2025-02-13 00:15:00,452.73333333333335,-2.1200000000000045,0.0,38.333333333333336,64.52,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.8600000000000065,0.0
1499,2025-02-13 00:30:00,443.55,-2.1200000000000045,0.0,38.5,64.64999999999999,449.2,0.0,68.49,4.37,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,2.93,0.0
1500,2025-02-13 00:45:00,448.4966666666666,2.1200000000000045,0.0,39.0,66.10333333333334,449.2,0.0,68.49,19.80666666666667,74.0,0.0,70.0,0.0,67.74333333333334,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
1501,2025-02-13 01:00:00,449.9066666666667,-6.349999999999966,0.0,38.833333333333336,67.58666666666666,449.2,0.0,68.49,24.58,74.0,0.0,70.0,0.0,67.78666666666668,,,67.0,69.0,68.0,68.0,4.830000000000005,0.0
1502,2025-02-13 01:15:00,453.44,8.480000000000018,0.0,39.16666666666666,68.27,449.2,0.0,68.49,26.836666666666662,74.0,0.0,70.0,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,6.119999999999997,0.0
1503,2025-02-13 01:30:00,448.4966666666666,6.360000000000014,0.0,39.5,68.77333333333333,449.2,0.0,68.49,27.953333333333333,74.0,0.0,70.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,6.760000000000005,0.0
1504,2025-02-13 01:45:00,456.97,-8.46999999999997,0.0,39.333333333333336,68.99,449.2,0.0,68.49,28.31,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,7.010000000000005,0.0
1505,2025-02-13 02:00:00,443.5533333333333,2.1200000000000045,0.0,39.333333333333336,69.15666666666667,449.2,0.0,68.49,28.886666666666667,74.0,0.0,70.0,0.0,68.26,,,67.0,69.0,68.0,68.0,7.070000000000007,0.0
1506,2025-02-13 02:15:00,442.8466666666666,-8.46999999999997,0.0,39.66666666666666,69.24333333333334,449.2,0.0,68.49,29.026666666666667,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,7.040000000000006,0.0
1507,2025-02-13 02:30:00,446.38000000000005,-6.349999999999966,0.0,39.333333333333336,69.29666666666667,449.2,0.0,68.49,28.48,74.0,0.0,70.0,0.0,68.39,,,67.0,69.0,68.0,68.0,7.310000000000002,0.0
1508,2025-02-13 02:45:00,454.1466666666667,-8.46999999999997,0.0,39.16666666666666,69.14666666666666,449.2,0.0,68.49,27.87333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,6.880000000000003,0.0
1509,2025-02-13 03:00:00,448.4933333333333,10.600000000000025,0.0,38.833333333333336,69.12333333333333,449.2,0.0,68.49,27.81,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.719999999999999,0.0
1510,2025-02-13 03:15:00,442.14,2.1200000000000045,0.0,38.66666666666666,68.85000000000001,449.2,0.0,68.49,27.92,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.879999999999996,0.0
1511,2025-02-13 03:30:00,446.38000000000005,6.360000000000014,0.0,38.333333333333336,68.73666666666666,449.2,0.0,68.49,28.10333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.019999999999996,0.0
1512,2025-02-13 03:45:00,444.9666666666667,-6.349999999999966,0.0,37.833333333333336,68.75,449.2,0.0,68.49,28.4,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.000000000000007,0.0
1513,2025-02-13 04:00:00,447.79,-8.46999999999997,0.0,38.333333333333336,68.78666666666668,449.2,0.0,68.49,28.586666666666662,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.159999999999997,0.0
1514,2025-02-13 04:15:00,444.9633333333333,8.480000000000018,0.0,38.0,68.85000000000001,449.2,0.0,68.49,28.72,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.159999999999997,0.0
1515,2025-02-13 04:30:00,447.7866666666666,-4.240000000000009,0.0,38.0,68.83999999999999,449.2,0.0,68.49,28.926666666666662,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.179999999999993,0.0
1516,2025-02-13 04:45:00,444.9633333333333,-4.240000000000009,0.0,37.5,68.77,449.2,0.0,68.49,29.096666666666664,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.460000000000001,0.0
1517,2025-02-13 05:00:00,452.0266666666666,-4.240000000000009,0.0,37.66666666666666,68.71,449.2,0.0,68.49,29.48333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.550000000000004,0.0
1518,2025-02-13 05:15:00,448.4933333333333,-2.1200000000000045,0.0,37.333333333333336,68.77666666666666,449.2,0.0,68.49,30.156666666666663,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
1519,2025-02-13 05:30:00,447.0833333333333,-4.240000000000009,0.0,38.333333333333336,68.79666666666667,449.2,0.0,68.49,30.653333333333336,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,7.8799999999999955,0.0
1520,2025-02-13 05:45:00,443.55,6.360000000000014,0.0,39.333333333333336,68.95666666666666,449.2,0.0,68.49,32.19,74.0,0.0,70.0,0.0,68.39,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
1521,2025-02-13 06:00:00,447.0833333333333,-2.1200000000000045,0.0,40.833333333333336,69.25666666666666,449.2,0.0,68.49,32.276666666666664,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,9.110000000000008,0.0
1522,2025-02-13 06:15:00,449.2033333333334,-4.240000000000009,0.0,41.5,69.34666666666668,449.2,0.0,68.49,32.24,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,8.840000000000003,0.0
1523,2025-02-13 06:30:00,453.44,4.240000000000009,0.0,39.0,69.34,449.2,0.0,68.49,32.76333333333333,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,8.910000000000004,0.0
1524,2025-02-13 06:45:00,451.3233333333333,6.360000000000014,0.0,37.333333333333336,69.39666666666666,449.2,0.0,68.49,32.88333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.21,0.0
1525,2025-02-13 07:00:00,448.4966666666666,12.720000000000027,0.0,36.833333333333336,69.43333333333334,449.2,0.0,68.49,33.236666666666665,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.049999999999995,0.0
1526,2025-02-13 07:15:00,449.2,0.0,0.0,36.66666666666666,69.37666666666667,449.2,0.0,68.49,33.57666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.269999999999996,0.0
1527,2025-02-13 07:30:00,458.3866666666667,2.1200000000000045,0.0,36.66666666666666,69.38333333333334,449.2,0.0,68.49,33.776666666666664,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.36,0.0
1528,2025-02-13 07:45:00,447.7866666666666,10.600000000000025,0.0,36.0,69.29666666666667,449.2,0.0,68.49,34.27333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,9.599999999999994,0.0
1529,2025-02-13 08:00:00,448.4933333333333,0.0,0.0,37.5,69.46333333333332,449.2,0.0,68.49,35.24666666666667,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,9.689999999999998,0.0
1530,2025-02-13 08:15:00,446.3766666666667,-4.240000000000009,0.0,39.16666666666666,69.72,449.2,0.0,68.49,36.75666666666667,74.0,0.0,70.0,0.0,68.38333333333333,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
1531,2025-02-13 08:30:00,442.14,-12.70999999999998,0.0,38.833333333333336,69.89,449.2,0.0,68.49,36.403333333333336,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,11.079999999999998,0.0
1532,2025-02-13 08:45:00,452.73333333333335,-6.349999999999966,0.0,38.833333333333336,69.95666666666666,449.2,0.0,68.49,36.25666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.829999999999998,0.0
1533,2025-02-13 09:00:00,458.3866666666667,10.600000000000025,0.0,39.5,69.95666666666666,449.2,0.0,68.49,36.43,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.939999999999998,0.0
1534,2025-02-13 09:15:00,443.5533333333333,6.360000000000014,0.0,36.333333333333336,70.04333333333334,449.2,0.0,68.49,36.76333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.86,0.0
1535,2025-02-13 09:30:00,450.6133333333333,-6.349999999999966,0.0,37.0,70.31,449.2,0.0,68.49,36.78666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.959999999999994,0.0
1536,2025-02-13 09:45:00,445.67,-2.1200000000000045,0.0,36.0,70.08999999999999,449.2,0.0,68.49,36.92666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.810000000000002,0.0
1537,2025-02-13 10:00:00,444.9666666666667,-2.1200000000000045,0.0,36.0,69.72666666666667,449.2,0.0,68.49,37.57333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.099999999999994,0.0
1538,2025-02-13 10:15:00,452.0266666666666,0.0,0.0,36.5,70.02,449.2,0.0,68.49,37.72666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.240000000000002,0.0
1539,2025-02-13 10:30:00,444.9633333333333,10.600000000000025,0.0,35.833333333333336,70.26666666666667,449.2,0.0,68.49,37.88999999999999,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.620000000000005,0.0
1540,2025-02-13 10:45:00,444.26,0.0,0.0,34.666666666666664,70.51333333333334,449.2,0.0,68.49,37.723333333333336,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,11.519999999999996,0.0
1541,2025-02-13 11:00:00,452.0266666666666,0.0,0.0,34.166666666666664,70.23,449.2,0.0,68.49,37.99666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.189999999999998,0.0
1542,2025-02-13 11:15:00,447.7866666666666,0.0,0.0,34.5,70.21,449.2,0.0,68.49,38.18,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.409999999999997,0.0
1543,2025-02-13 11:30:00,451.32,-4.240000000000009,0.0,35.0,70.18666666666667,449.2,0.0,68.49,38.38666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.360000000000008,0.0
1544,2025-02-13 11:45:00,449.91,-4.240000000000009,0.0,38.16666666666666,70.14999999999999,449.2,0.0,68.49,38.60666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.590000000000003,0.0
1545,2025-02-13 12:00:00,447.0833333333333,-6.349999999999966,0.0,36.16666666666666,70.14,449.2,0.0,68.49,38.84,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.990000000000002,0.0
1546,2025-02-13 12:15:00,442.8466666666666,4.240000000000009,0.0,36.16666666666666,70.07666666666667,449.2,0.0,68.49,39.07,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.779999999999994,0.0
1547,2025-02-13 12:30:00,441.4333333333333,-6.349999999999966,0.0,35.833333333333336,70.41333333333334,449.2,0.0,68.49,39.28333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.009999999999998,0.0
1548,2025-02-13 12:45:00,447.0833333333333,2.1200000000000045,0.0,35.166666666666664,70.46666666666665,449.2,0.0,68.49,39.51666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.079999999999998,0.0
1549,2025-02-13 13:00:00,447.79,2.1200000000000045,0.0,34.5,70.34666666666668,449.2,0.0,68.49,39.66666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.259999999999998,0.0
1550,2025-02-13 13:15:00,447.79,-10.589999999999977,0.0,35.333333333333336,70.41000000000001,449.2,0.0,68.49,39.93666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.220000000000006,0.0
1551,2025-02-13 13:30:00,442.14,10.600000000000025,0.0,35.0,70.62666666666667,449.2,0.0,68.49,40.046666666666674,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.35,0.0
1552,2025-02-13 13:45:00,444.9666666666667,-10.589999999999977,0.0,34.0,70.53666666666668,449.2,0.0,68.49,40.17333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.410000000000004,0.0
1553,2025-02-13 14:00:00,445.67,2.1200000000000045,0.0,34.833333333333336,70.31,449.2,0.0,68.49,40.306666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.500000000000009,0.0
1554,2025-02-13 14:15:00,444.25666666666666,-2.1200000000000045,0.0,34.0,70.64666666666666,449.2,0.0,68.49,40.53,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.529999999999994,0.0
1555,2025-02-13 14:30:00,444.9633333333333,-8.474999999999994,0.0,33.666666666666664,70.61666666666667,449.2,0.0,68.49,40.63666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.609999999999996,0.0
1556,2025-02-13 14:45:00,437.90333333333336,-4.240000000000009,0.0,33.833333333333336,70.57000000000001,449.2,0.0,68.49,40.84666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.709999999999994,0.0
1557,2025-02-13 15:00:00,453.44,-14.829999999999984,0.0,34.833333333333336,70.62666666666667,449.2,0.0,68.49,40.85333333333333,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,12.819999999999991,0.0
1558,2025-02-13 15:15:00,452.0266666666666,-2.1200000000000045,0.0,34.166666666666664,70.17,449.2,0.0,68.49,39.99,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,12.669999999999996,0.0
1559,2025-02-13 15:30:00,449.91,0.0,0.0,33.666666666666664,70.28333333333333,449.2,0.0,68.49,39.97666666666667,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,12.660000000000004,0.0
1560,2025-02-13 15:45:00,442.8466666666666,4.240000000000009,0.0,33.333333333333336,70.31666666666666,449.2,0.0,68.49,40.59333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,12.339999999999996,0.0
1561,2025-02-13 16:00:00,445.67333333333335,-8.46999999999997,0.0,33.833333333333336,70.27666666666666,449.2,0.0,68.49,40.94,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.770000000000003,0.0
1562,2025-02-13 16:15:00,454.8533333333333,8.480000000000018,0.0,33.166666666666664,70.45333333333333,449.2,0.0,68.49,41.17,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.060000000000002,0.0
1563,2025-02-13 16:30:00,445.6666666666667,10.600000000000025,0.0,34.666666666666664,70.34333333333333,449.2,0.0,68.49,41.36,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.079999999999998,0.0
1564,2025-02-13 16:45:00,454.8533333333333,-4.240000000000009,0.0,35.0,70.04666666666667,449.2,0.0,68.49,40.93,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,13.240000000000007,0.0
1565,2025-02-13 17:00:00,459.09,4.240000000000009,0.0,34.666666666666664,70.10666666666667,449.2,0.0,68.49,41.79,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,13.369999999999996,0.0
1566,2025-02-13 17:15:00,447.08,14.829999999999984,0.0,34.0,70.38333333333333,449.2,0.0,68.49,42.04333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,13.699999999999996,0.0
1567,2025-02-13 17:30:00,458.3866666666667,-4.240000000000009,0.0,33.166666666666664,70.75,449.2,0.0,68.49,42.16333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.699999999999996,0.0
1568,2025-02-13 17:45:00,445.67,12.720000000000027,0.0,33.666666666666664,70.56,449.2,0.0,68.49,42.35,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.530000000000008,0.0
1569,2025-02-13 18:00:00,447.79,0.0,0.0,33.833333333333336,70.78,449.2,0.0,68.49,42.486666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.759999999999998,0.0
1570,2025-02-13 18:15:00,451.32,-2.1200000000000045,0.0,33.833333333333336,70.53,449.2,0.0,68.49,42.06,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,13.68,0.0
1571,2025-02-13 18:30:00,440.73,6.360000000000014,0.0,35.0,70.74,449.2,0.0,68.49,42.52666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.820000000000007,0.0
1572,2025-02-13 18:45:00,456.26666666666665,-6.349999999999966,0.0,35.333333333333336,70.83999999999999,449.2,0.0,68.49,42.32,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,13.979999999999997,0.0
1573,2025-02-13 19:00:00,456.2633333333333,2.1200000000000045,0.0,34.833333333333336,70.71666666666667,449.2,0.0,68.49,42.59666666666666,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,13.799999999999995,0.0
1574,2025-02-13 19:15:00,451.32,14.829999999999984,0.0,35.5,70.75333333333333,449.2,0.0,68.49,42.35333333333333,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,14.119999999999996,0.0
1575,2025-02-13 19:30:00,442.8466666666666,4.240000000000009,0.0,33.166666666666664,70.81666666666668,449.2,0.0,68.49,42.62,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,14.159999999999997,0.0
1576,2025-02-13 19:45:00,447.79,-8.46999999999997,0.0,34.166666666666664,70.64666666666666,449.2,0.0,68.49,42.42333333333333,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,14.120000000000005,0.0
1577,2025-02-13 20:00:00,444.26,0.0,0.0,33.166666666666664,70.85666666666667,449.2,0.0,68.49,42.02333333333333,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,14.080000000000004,0.0
1578,2025-02-13 20:15:00,459.09,-14.829999999999984,0.0,33.333333333333336,70.76333333333334,449.2,0.0,68.49,41.85666666666666,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,13.940000000000005,0.0
1579,2025-02-13 20:30:00,445.67,4.240000000000009,0.0,32.333333333333336,70.64666666666666,449.2,0.0,68.49,42.16,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,13.619999999999996,0.0
1580,2025-02-13 20:45:00,449.9066666666667,-8.46999999999997,0.0,31.83333333333333,70.62333333333333,449.2,0.0,68.49,41.92666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,13.940000000000005,0.0
1581,2025-02-13 21:00:00,453.44,-2.1200000000000045,0.0,32.166666666666664,70.57666666666667,449.2,0.0,68.49,41.95,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,13.54,0.0
1582,2025-02-13 21:15:00,451.32,0.0,0.0,31.666666666666668,70.59666666666666,449.2,0.0,68.49,41.68,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,13.25,0.0
1583,2025-02-13 21:30:00,447.79,6.360000000000014,0.0,31.166666666666668,70.62666666666667,449.2,0.0,68.49,42.11333333333334,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,13.369999999999996,0.0
1584,2025-02-13 21:45:00,448.4966666666666,-8.46999999999997,0.0,32.0,70.69,449.2,0.0,68.49,42.156666666666666,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,13.509999999999998,0.0
1585,2025-02-13 22:00:00,454.1466666666667,6.360000000000014,0.0,31.33333333333333,70.57333333333334,449.2,0.0,68.49,42.02666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,13.529999999999994,0.0
1586,2025-02-13 22:15:00,447.79333333333335,6.360000000000014,0.0,31.166666666666668,70.42,449.2,0.0,68.49,40.96,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,13.260000000000003,0.0
1587,2025-02-13 22:30:00,453.44,-8.46999999999997,0.0,31.666666666666668,70.58666666666666,449.2,0.0,68.49,41.78,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,13.099999999999994,0.0
1588,2025-02-13 22:45:00,454.8533333333333,12.720000000000027,0.0,31.0,70.49000000000001,449.2,0.0,68.49,41.91333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,13.330000000000004,0.0
1589,2025-02-13 23:00:00,446.3733333333333,12.720000000000027,0.0,31.5,70.58,449.2,0.0,68.49,42.02666666666666,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,13.14,0.0
1590,2025-02-13 23:15:00,449.2033333333334,-2.1200000000000045,0.0,30.166666666666668,70.45,449.2,0.0,68.49,42.303333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.599999999999994,0.0
1591,2025-02-13 23:30:00,451.32,6.360000000000014,0.0,31.5,70.31666666666666,449.2,0.0,68.49,42.64000000000001,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,13.760000000000003,0.0
1592,2025-02-13 23:45:00,448.4966666666666,2.1200000000000045,0.0,32.5,70.57000000000001,449.2,0.0,68.49,42.97,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,14.000000000000009,0.0
1593,2025-02-14 00:00:00,449.91,4.240000000000009,0.0,32.666666666666664,70.39999999999999,449.2,0.0,68.49,42.98666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,14.310000000000002,0.0
1594,2025-02-14 00:15:00,449.2,-10.589999999999977,0.0,32.666666666666664,70.57,449.2,0.0,68.49,43.51,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,14.390000000000008,0.0
1595,2025-02-14 00:30:00,448.4966666666666,-2.1200000000000045,0.0,31.83333333333333,70.79666666666667,449.2,0.0,68.49,43.973333333333336,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,14.559999999999995,0.0
1596,2025-02-14 00:45:00,447.0833333333333,12.720000000000027,0.0,32.0,70.89,449.2,0.0,68.49,44.330000000000005,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,14.78,0.0
1597,2025-02-14 01:00:00,451.32,0.0,0.0,31.33333333333333,70.86333333333333,449.2,0.0,68.49,44.88666666666666,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,15.009999999999998,0.0
1598,2025-02-14 01:15:00,440.73,4.240000000000009,0.0,31.5,71.03666666666668,449.2,0.0,68.49,45.303333333333335,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,15.350000000000009,0.0
1599,2025-02-14 01:30:00,455.5566666666667,-4.240000000000009,0.0,31.666666666666668,71.07,449.2,0.0,68.49,45.51,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,15.620000000000005,0.0
1600,2025-02-14 01:45:00,449.2033333333334,-16.94999999999999,0.0,31.83333333333333,71.14666666666666,449.2,0.0,68.49,45.63333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,15.829999999999998,0.0
1601,2025-02-14 02:00:00,448.4966666666666,-8.46999999999997,0.0,33.166666666666664,71.22666666666667,449.2,0.0,68.49,45.96,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,15.970000000000006,0.0
1602,2025-02-14 02:15:00,449.2033333333334,6.360000000000014,0.0,33.666666666666664,71.32,449.2,0.0,68.49,46.20333333333334,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,16.289999999999992,0.0
1603,2025-02-14 02:30:00,446.3766666666667,0.0,0.0,33.333333333333336,71.50999999999999,449.2,0.0,68.49,46.14000000000001,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.289999999999992,0.0
1604,2025-02-14 02:45:00,446.3766666666667,0.0,0.0,33.333333333333336,71.49333333333333,449.2,0.0,68.49,46.39666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.519999999999996,0.0
1605,2025-02-14 03:00:00,448.4966666666666,-8.46999999999997,0.0,32.666666666666664,71.57,449.2,0.0,68.49,46.54,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.64,0.0
1606,2025-02-14 03:15:00,461.21,2.1200000000000045,0.0,31.0,71.54333333333334,449.2,0.0,68.49,46.656666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.72,0.0
1607,2025-02-14 03:30:00,449.2033333333334,-12.70999999999998,0.0,31.0,71.63,449.2,0.0,68.49,46.75333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,16.779999999999994,0.0
1608,2025-02-14 03:45:00,453.44,-2.1200000000000045,0.0,30.166666666666668,71.48666666666666,449.2,0.0,68.49,46.75666666666667,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,16.75999999999999,0.0
1609,2025-02-14 04:00:00,453.4433333333333,8.480000000000018,0.0,30.33333333333333,71.50333333333333,449.2,0.0,68.49,46.92666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,17.019999999999996,0.0
1610,2025-02-14 04:15:00,449.2033333333334,0.0,0.0,30.666666666666668,71.55666666666667,449.2,0.0,68.49,47.11333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.89,0.0
1611,2025-02-14 04:30:00,444.26,-6.349999999999966,0.0,30.5,71.57666666666667,449.2,0.0,68.49,46.88,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,16.990000000000002,0.0
1612,2025-02-14 04:45:00,451.32,14.829999999999984,0.0,30.666666666666668,71.63333333333334,449.2,0.0,68.49,47.11666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,17.009999999999998,0.0
1613,2025-02-14 05:00:00,452.73333333333335,10.600000000000025,0.0,29.83333333333333,71.64,449.2,0.0,68.49,47.22666666666667,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,17.17000000000001,0.0
1614,2025-02-14 05:15:00,440.7266666666667,-16.94999999999999,0.0,28.83333333333333,71.64666666666666,449.2,0.0,68.49,47.38666666666666,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,17.240000000000002,0.0
1615,2025-02-14 05:30:00,447.79,6.360000000000014,0.0,28.666666666666668,71.66000000000001,449.2,0.0,68.49,47.61333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.190000000000005,0.0
1616,2025-02-14 05:45:00,441.4333333333333,-6.349999999999966,0.0,28.666666666666668,71.61333333333333,449.2,0.0,68.49,47.8,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.430000000000007,0.0
1617,2025-02-14 06:00:00,449.9066666666667,-4.240000000000009,0.0,28.166666666666668,71.83,449.2,0.0,68.49,48.03666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.590000000000003,0.0
1618,2025-02-14 06:15:00,450.6166666666666,2.1200000000000045,0.0,28.33333333333333,71.80666666666666,449.2,0.0,68.49,48.20333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.79,0.0
1619,2025-02-14 06:30:00,449.2033333333334,8.480000000000018,0.0,27.166666666666668,71.80333333333333,449.2,0.0,68.49,48.35999999999999,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.79999999999999,0.0
1620,2025-02-14 06:45:00,439.31666666666666,-12.70999999999998,0.0,28.33333333333333,71.72666666666667,449.2,0.0,68.49,48.553333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.979999999999997,0.0
1621,2025-02-14 07:00:00,451.32,6.360000000000014,0.0,28.33333333333333,71.73333333333333,449.2,0.0,68.49,48.830000000000005,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.12,0.0
1622,2025-02-14 07:15:00,440.02333333333337,-10.589999999999977,0.0,27.83333333333333,71.67666666666666,449.2,0.0,68.49,48.97666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,18.29,0.0
1623,2025-02-14 07:30:00,444.25666666666666,0.0,0.0,27.5,71.8,449.2,0.0,68.49,49.39000000000001,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,18.629999999999995,0.0
1624,2025-02-14 07:45:00,454.8533333333333,8.480000000000018,0.0,26.666666666666668,71.95,449.2,0.0,68.49,49.48,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.510000000000005,0.0
1625,2025-02-14 08:00:00,440.7266666666667,-12.70999999999998,0.0,26.666666666666668,72.05,449.2,0.0,68.49,49.7,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.65000000000001,0.0
1626,2025-02-14 08:15:00,442.8466666666666,-12.70999999999998,0.0,26.83333333333333,72.01666666666667,449.2,0.0,68.49,49.85,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.75,0.0
1627,2025-02-14 08:30:00,442.8466666666666,-6.349999999999966,0.0,26.5,72.08333333333333,449.2,0.0,68.49,50.083333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.89,0.0
1628,2025-02-14 08:45:00,447.0833333333333,4.240000000000009,0.0,27.0,72.08,449.2,0.0,68.49,50.26666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.000000000000007,0.0
1629,2025-02-14 09:00:00,444.26,-8.46999999999997,0.0,26.5,72.16000000000001,449.2,0.0,68.49,50.53333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.31000000000001,0.0
1630,2025-02-14 09:15:00,452.73333333333335,12.720000000000027,0.0,27.166666666666668,72.26,449.2,0.0,68.49,50.73666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.580000000000005,0.0
1631,2025-02-14 09:30:00,441.43,-21.19,0.0,30.166666666666668,72.46,449.2,0.0,68.49,50.96,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.7,0.0
1632,2025-02-14 09:45:00,452.0266666666666,4.240000000000009,0.0,27.33333333333333,72.42666666666666,449.2,0.0,68.49,51.14000000000001,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.849999999999994,0.0
1633,2025-02-14 10:00:00,452.73333333333335,2.1200000000000045,0.0,25.33333333333333,72.29,449.2,0.0,68.49,51.303333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.819999999999997,0.0
1634,2025-02-14 10:15:00,450.6133333333333,-2.1200000000000045,0.0,25.33333333333333,72.35333333333334,449.2,0.0,68.49,51.50666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.870000000000005,0.0
1635,2025-02-14 10:30:00,451.32,8.480000000000018,0.0,27.666666666666668,72.5,449.2,0.0,68.49,51.73,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.050000000000004,0.0
1636,2025-02-14 10:45:00,455.56,2.1200000000000045,0.0,26.166666666666668,72.45333333333333,449.2,0.0,68.49,51.883333333333326,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.17,0.0
1637,2025-02-14 11:00:00,446.3766666666667,4.240000000000009,0.0,24.33333333333333,72.39333333333333,449.2,0.0,68.49,52.13666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.050000000000004,0.0
1638,2025-02-14 11:15:00,447.79,12.720000000000027,0.0,24.33333333333333,72.24333333333333,449.2,0.0,68.49,52.35333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.95,0.0
1639,2025-02-14 11:30:00,444.25666666666666,-4.240000000000009,0.0,24.0,72.42666666666666,449.2,0.0,68.49,52.64666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.23,0.0
1640,2025-02-14 11:45:00,452.73333333333335,10.600000000000025,0.0,24.5,66.34333333333333,449.2,0.0,68.49,38.46666666666667,74.0,0.0,70.0,0.0,69.07,,,67.0,69.0,68.0,68.0,18.760000000000005,0.0
1641,2025-02-14 12:00:00,451.32,4.240000000000009,0.0,23.5,66.02333333333333,449.2,0.0,68.49,39.796666666666674,74.0,0.0,70.0,0.0,68.87,,,67.0,69.0,68.0,68.0,16.490000000000002,0.0
1642,2025-02-14 12:15:00,455.5566666666667,14.829999999999984,0.0,23.0,63.193333333333335,449.2,0.0,68.49,34.126666666666665,74.0,0.0,70.0,0.0,68.96666666666665,,,67.0,69.0,68.0,68.0,11.190000000000005,0.0
1643,2025-02-14 12:30:00,444.25666666666666,-2.1200000000000045,0.0,21.83333333333333,63.38,449.2,0.0,68.49,34.14666666666667,74.0,0.0,70.0,0.0,68.82333333333334,,,67.0,69.0,68.0,68.0,11.240000000000002,0.0
1644,2025-02-14 12:45:00,445.67333333333335,8.480000000000018,0.0,23.0,63.31,449.2,0.0,68.49,34.14666666666667,74.0,0.0,70.0,0.0,68.69666666666666,,,67.0,69.0,68.0,68.0,10.97,0.0
1645,2025-02-14 13:00:00,449.91,-8.46999999999997,0.0,24.0,71.89999999999999,449.2,0.0,68.49,50.2,74.0,0.0,70.0,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,12.220000000000006,0.0
1646,2025-02-14 13:15:00,447.0833333333333,-2.1200000000000045,0.0,22.5,74.77333333333333,449.2,0.0,68.49,54.120000000000005,74.0,0.0,70.0,0.0,68.00666666666667,,,67.0,69.0,68.0,68.0,22.620000000000005,0.0
1647,2025-02-14 13:30:00,448.4933333333333,0.0,0.0,22.166666666666668,72.48333333333333,449.2,0.0,68.49,51.10666666666666,74.0,0.0,70.0,0.0,68.23,,,67.0,69.0,68.0,68.0,15.310000000000002,0.0
1648,2025-02-14 13:45:00,449.9066666666667,-2.1200000000000045,0.0,22.83333333333333,74.43,449.2,0.0,68.49,53.27666666666666,74.0,0.0,70.0,0.0,68.24666666666667,,,67.0,69.0,68.0,68.0,21.200000000000003,0.0
1649,2025-02-14 14:00:00,445.67333333333335,-10.589999999999977,0.0,23.666666666666668,74.17333333333333,449.2,0.0,68.49,53.06333333333333,74.0,0.0,70.0,0.0,68.32333333333334,,,67.0,69.0,68.0,68.0,20.46,0.0
1650,2025-02-14 14:15:00,442.14,-8.46999999999997,0.0,22.0,73.59666666666668,449.2,0.0,68.49,51.45,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,19.680000000000007,0.0
1651,2025-02-14 14:30:00,456.97333333333336,4.240000000000009,0.0,22.0,73.19666666666667,449.2,0.0,68.49,49.35999999999999,74.0,0.0,70.0,0.0,68.55666666666667,,,67.0,69.0,68.0,68.0,19.21,0.0
1652,2025-02-14 14:45:00,450.6133333333333,4.240000000000009,0.0,19.5,72.55666666666666,449.2,0.0,68.49,48.080000000000005,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,17.569999999999993,0.0
1653,2025-02-14 15:00:00,447.0833333333333,-10.589999999999977,0.0,19.83333333333333,72.18333333333334,449.2,0.0,68.49,47.44333333333333,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,17.020000000000003,0.0
1654,2025-02-14 15:15:00,455.56,10.600000000000025,0.0,20.5,72.51666666666667,449.2,0.0,68.49,47.7,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,16.489999999999995,0.0
1655,2025-02-14 15:30:00,449.2,-2.1200000000000045,0.0,20.83333333333333,72.86333333333333,449.2,0.0,68.49,47.15,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,17.160000000000004,0.0
1656,2025-02-14 15:45:00,452.0266666666666,6.360000000000014,0.0,21.166666666666668,72.73333333333333,449.2,0.0,68.49,46.06,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,16.380000000000003,0.0
1657,2025-02-14 16:00:00,448.4966666666666,10.600000000000025,0.0,20.166666666666668,72.27999999999999,449.2,0.0,68.49,45.02,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,15.769999999999996,0.0
1658,2025-02-14 16:15:00,456.97,-4.240000000000009,0.0,21.166666666666668,72.16,449.2,0.0,68.49,44.11333333333334,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,15.15,0.0
1659,2025-02-14 16:30:00,453.44,8.480000000000018,0.0,20.5,71.91333333333334,449.2,0.0,68.49,43.24666666666667,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,14.700000000000005,0.0
1660,2025-02-14 16:45:00,448.4966666666666,10.600000000000025,0.0,20.666666666666668,71.86333333333333,449.2,0.0,68.49,42.306666666666665,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,14.049999999999995,0.0
1661,2025-02-14 17:00:00,454.8533333333333,-8.46999999999997,0.0,21.166666666666668,71.01333333333334,449.2,0.0,68.49,40.086666666666666,74.0,0.0,70.0,0.0,68.65333333333334,,,67.0,69.0,68.0,68.0,13.259999999999998,0.0
1662,2025-02-14 17:15:00,440.7266666666667,-4.240000000000009,0.0,21.0,70.90333333333334,449.2,0.0,68.49,39.51,74.0,0.0,70.0,0.0,68.63666666666667,,,67.0,69.0,68.0,68.0,12.20000000000001,0.0
1663,2025-02-14 17:30:00,444.9633333333333,-4.240000000000009,0.0,21.166666666666668,70.79,449.2,0.0,68.49,37.766666666666666,74.0,0.0,70.0,0.0,68.66666666666667,,,67.0,69.0,68.0,68.0,11.799999999999995,0.0
1664,2025-02-14 17:45:00,450.6133333333333,4.240000000000009,0.0,20.33333333333333,67.80666666666667,449.2,0.0,68.49,27.69,74.0,0.0,70.0,0.0,69.06333333333333,,,67.0,69.0,68.0,68.0,10.810000000000002,0.0
