,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1665,2025-02-14 18:00:00,444.26,10.600000000000025,0.0,19.666666666666668,69.46333333333332,449.2,0.0,68.49,34.193333333333335,74.0,0.0,70.0,0.0,68.59666666666666,,,67.0,69.0,68.0,68.0,9.04,0.0
1666,2025-02-14 18:15:00,448.4966666666666,-10.589999999999977,0.0,20.33333333333333,69.78,449.2,0.0,68.49,33.64,74.0,0.0,70.0,0.0,68.57666666666667,,,67.0,69.0,68.0,68.0,9.389999999999992,0.0
1667,2025-02-14 18:30:00,443.5533333333333,-6.349999999999966,0.0,19.5,69.51,449.2,0.0,68.49,33.01333333333333,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,9.340000000000003,0.0
1668,2025-02-14 18:45:00,448.4933333333333,4.240000000000009,0.0,18.0,67.82000000000001,449.2,0.0,68.49,26.14333333333333,74.0,0.0,70.0,0.0,68.82,,,67.0,69.0,68.0,68.0,6.000000000000007,0.0
1669,2025-02-14 19:00:00,447.79,6.360000000000014,0.0,18.0,68.53333333333335,449.2,0.0,68.49,28.616666666666664,74.0,0.0,70.0,0.0,68.63333333333334,,,67.0,69.0,68.0,68.0,7.339999999999996,0.0
1670,2025-02-14 19:15:00,445.67,-6.349999999999966,0.0,17.5,68.59333333333333,449.2,0.0,68.49,28.616666666666664,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,7.429999999999993,0.0
1671,2025-02-14 19:30:00,445.67,-4.240000000000009,0.0,17.333333333333332,68.70666666666666,449.2,0.0,68.49,29.790000000000003,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,7.460000000000001,0.0
1672,2025-02-14 19:45:00,449.2,0.0,0.0,17.5,68.73666666666666,449.2,0.0,68.49,30.626666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.030000000000001,0.0
1673,2025-02-14 20:00:00,447.0833333333333,2.1200000000000045,0.0,16.166666666666668,68.83333333333333,449.2,0.0,68.49,30.8,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.8899999999999935,0.0
1674,2025-02-14 20:15:00,444.9666666666667,-10.589999999999977,0.0,16.0,68.38333333333333,449.2,0.0,68.49,29.616666666666664,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,7.8799999999999955,0.0
1675,2025-02-14 20:30:00,444.9633333333333,2.1200000000000045,0.0,15.5,68.61,449.2,0.0,68.49,30.496666666666663,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.719999999999999,0.0
1676,2025-02-14 20:45:00,444.25666666666666,2.1200000000000045,0.0,15.666666666666666,68.58666666666666,449.2,0.0,68.49,30.883333333333336,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.930000000000007,0.0
1677,2025-02-14 21:00:00,449.2,-4.240000000000009,0.0,15.0,66.01,449.2,0.0,68.49,22.58666666666667,74.0,0.0,70.0,0.0,68.78666666666668,,,67.0,69.0,68.0,68.0,5.560000000000002,0.0
1678,2025-02-14 21:15:00,442.8466666666666,-4.240000000000009,0.0,14.5,68.64333333333333,449.2,0.0,68.49,30.653333333333336,74.0,0.0,70.0,0.0,68.38333333333334,,,67.0,69.0,68.0,68.0,7.819999999999993,0.0
1679,2025-02-14 21:30:00,458.3866666666667,10.600000000000025,0.0,14.333333333333334,68.80333333333333,449.2,0.0,68.49,31.18,74.0,0.0,70.0,0.0,68.38666666666667,,,67.0,69.0,68.0,68.0,7.82,0.0
1680,2025-02-14 21:45:00,448.4933333333333,2.1200000000000045,0.0,15.5,68.76,449.2,0.0,68.49,31.53,74.0,0.0,70.0,0.0,68.4,,,67.0,69.0,68.0,68.0,7.960000000000001,0.0
1681,2025-02-14 22:00:00,444.9666666666667,-14.829999999999984,0.0,15.5,68.99,449.2,0.0,68.49,32.28,74.0,0.0,70.0,0.0,68.40333333333334,,,67.0,69.0,68.0,68.0,8.36,0.0
1682,2025-02-14 22:15:00,451.32,2.1200000000000045,0.0,15.833333333333334,66.81333333333333,449.2,0.0,68.49,24.013333333333332,74.0,0.0,70.0,0.0,68.81333333333333,,,67.0,69.0,68.0,68.0,8.520000000000003,0.0
1683,2025-02-14 22:30:00,441.4333333333333,-2.1200000000000045,0.0,16.166666666666668,63.57,449.2,0.0,68.49,9.603333333333332,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
1684,2025-02-14 22:45:00,438.61,-10.589999999999977,0.0,16.0,63.63333333333333,449.2,0.0,68.49,2.7533333333333334,74.0,0.0,70.0,0.0,69.33999999999999,,,67.0,69.0,68.0,68.0,3.0,0.0
1685,2025-02-14 23:00:00,450.6133333333333,-2.1200000000000045,0.0,16.0,63.50333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
1686,2025-02-14 23:15:00,444.9633333333333,-8.46999999999997,0.0,15.333333333333334,63.41,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.21,,,67.0,69.0,68.0,68.0,3.0,0.0
1687,2025-02-14 23:30:00,453.44,-2.1200000000000045,0.0,15.833333333333334,63.27333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08666666666666,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
1688,2025-02-14 23:45:00,454.1466666666667,6.360000000000014,0.0,15.666666666666666,63.20666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.96666666666667,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
1689,2025-02-15 00:00:00,446.3766666666667,-10.589999999999977,0.0,15.833333333333334,63.16333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.86333333333333,,,67.0,69.0,68.0,68.0,2.910000000000004,0.0
1690,2025-02-15 00:15:00,455.5633333333333,12.720000000000027,0.0,16.166666666666668,63.11666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.75666666666666,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
1691,2025-02-15 00:30:00,447.79,-4.240000000000009,0.0,16.166666666666668,63.080000000000005,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,3.0,0.0
1692,2025-02-15 00:45:00,447.0833333333333,-2.1200000000000045,0.0,16.333333333333332,63.03666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
1693,2025-02-15 01:00:00,441.43666666666667,-6.349999999999966,0.0,17.0,63.09333333333333,449.2,0.0,68.49,0.1366666666666666,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
1694,2025-02-15 01:15:00,453.4433333333333,8.480000000000018,0.0,17.0,63.1,449.2,0.0,68.49,0.8366666666666666,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
1695,2025-02-15 01:30:00,448.4933333333333,-2.1200000000000045,0.0,16.666666666666668,63.09666666666667,449.2,0.0,68.49,1.913333333333333,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
1696,2025-02-15 01:45:00,448.4933333333333,-4.240000000000009,0.0,16.5,63.09333333333333,449.2,0.0,68.49,4.8,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
1697,2025-02-15 02:00:00,447.0833333333333,-2.1200000000000045,0.0,16.333333333333332,63.06,449.2,0.0,68.49,6.656666666666666,74.0,0.0,70.0,0.0,68.3,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
1698,2025-02-15 02:15:00,449.2033333333334,-6.349999999999966,0.0,15.833333333333334,63.06,449.2,0.0,68.49,10.423333333333334,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
1699,2025-02-15 02:30:00,448.4966666666666,-6.349999999999966,0.0,15.333333333333334,63.00333333333333,449.2,0.0,68.49,13.02,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
1700,2025-02-15 02:45:00,452.0266666666666,8.480000000000018,0.0,15.166666666666666,63.64333333333334,449.2,0.0,68.49,16.243333333333336,74.0,0.0,70.0,0.0,68.14666666666666,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
1701,2025-02-15 03:00:00,454.1466666666667,-10.589999999999977,0.0,15.0,64.66,449.2,0.0,68.49,19.136666666666667,74.0,0.0,70.0,0.0,68.14,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
1702,2025-02-15 03:15:00,451.3233333333333,8.480000000000018,0.0,14.833333333333334,65.37333333333333,449.2,0.0,68.49,21.42333333333333,74.0,0.0,70.0,0.0,68.15333333333332,,,67.0,69.0,68.0,68.0,4.980000000000004,0.0
1703,2025-02-15 03:30:00,448.4966666666666,4.240000000000009,0.0,14.833333333333334,65.98666666666666,449.2,0.0,68.49,23.606666666666666,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,5.560000000000002,0.0
1704,2025-02-15 03:45:00,445.67333333333335,-6.349999999999966,0.0,14.333333333333334,66.59666666666668,449.2,0.0,68.49,25.56,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,6.289999999999992,0.0
1705,2025-02-15 04:00:00,449.91,16.94999999999999,0.0,14.666666666666666,67.28666666666666,449.2,0.0,68.49,27.47666666666667,74.0,0.0,70.0,0.0,68.20666666666666,,,67.0,69.0,68.0,68.0,6.999999999999993,0.0
1706,2025-02-15 04:15:00,448.4966666666666,4.240000000000009,0.0,14.5,67.18333333333334,449.2,0.0,68.49,27.19,74.0,0.0,70.0,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,6.950000000000003,0.0
1707,2025-02-15 04:30:00,450.6166666666666,-2.1200000000000045,0.0,14.5,67.58,449.2,0.0,68.49,28.05333333333333,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,7.129999999999996,0.0
1708,2025-02-15 04:45:00,442.8466666666666,-4.240000000000009,0.0,15.166666666666666,67.33333333333333,449.2,0.0,68.49,27.156666666666663,74.0,0.0,70.0,0.0,68.42666666666668,,,67.0,69.0,68.0,68.0,7.209999999999994,0.0
1709,2025-02-15 05:00:00,441.4333333333333,-14.829999999999984,0.0,15.0,67.17,449.2,0.0,68.49,26.790000000000003,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,7.039999999999992,0.0
1710,2025-02-15 05:15:00,449.2033333333334,-8.46999999999997,0.0,14.5,67.17666666666666,449.2,0.0,68.49,26.766666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.920000000000009,0.0
1711,2025-02-15 05:30:00,449.2,6.360000000000014,0.0,13.833333333333334,67.21333333333334,449.2,0.0,68.49,26.243333333333336,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,6.860000000000007,0.0
1712,2025-02-15 05:45:00,455.56,0.0,0.0,13.333333333333334,66.62666666666667,449.2,0.0,68.49,24.67333333333333,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,6.379999999999996,0.0
1713,2025-02-15 06:00:00,452.0266666666666,-8.46999999999997,0.0,13.333333333333334,66.31333333333333,449.2,0.0,68.49,24.043333333333333,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,6.000000000000007,0.0
1714,2025-02-15 06:15:00,447.79,-6.349999999999966,0.0,13.666666666666666,66.09666666666668,449.2,0.0,68.49,23.546666666666667,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,5.900000000000006,0.0
1715,2025-02-15 06:30:00,449.91,4.240000000000009,0.0,13.5,66.1,449.2,0.0,68.49,23.30333333333333,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,5.789999999999999,0.0
1716,2025-02-15 06:45:00,448.4933333333333,-4.240000000000009,0.0,13.5,66.35666666666667,449.2,0.0,68.49,23.666666666666668,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,5.779999999999994,0.0
1717,2025-02-15 07:00:00,450.6133333333333,0.0,0.0,13.5,66.33,449.2,0.0,68.49,24.153333333333336,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,5.909999999999997,0.0
1718,2025-02-15 07:15:00,454.1466666666667,6.360000000000014,0.0,13.166666666666666,66.11,449.2,0.0,68.49,23.58,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,5.749999999999993,0.0
1719,2025-02-15 07:30:00,447.7866666666666,-4.240000000000009,0.0,13.5,66.36,449.2,0.0,68.49,24.15,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,5.969999999999999,0.0
1720,2025-02-15 07:45:00,452.73333333333335,8.480000000000018,0.0,13.5,66.28,449.2,0.0,68.49,23.38,74.0,0.0,70.0,0.0,68.53,,,67.0,69.0,68.0,68.0,6.030000000000001,0.0
1721,2025-02-15 08:00:00,453.4433333333333,8.480000000000018,0.0,13.333333333333334,66.44666666666667,449.2,0.0,68.49,23.42,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,5.68,0.0
1722,2025-02-15 08:15:00,451.3233333333333,6.360000000000014,0.0,13.333333333333334,66.08,449.2,0.0,68.49,22.546666666666667,74.0,0.0,70.0,0.0,68.53333333333333,,,67.0,69.0,68.0,68.0,5.339999999999996,0.0
1723,2025-02-15 08:30:00,452.0266666666666,8.480000000000018,0.0,14.333333333333334,66.10666666666667,449.2,0.0,68.49,23.53333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,5.869999999999997,0.0
1724,2025-02-15 08:45:00,448.4966666666666,4.240000000000009,0.0,13.0,66.46666666666668,449.2,0.0,68.49,23.656666666666663,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,5.88000000000001,0.0
1725,2025-02-15 09:00:00,437.90333333333336,-16.94999999999999,0.0,13.333333333333334,66.17666666666666,449.2,0.0,68.49,22.44,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,5.630000000000003,0.0
1726,2025-02-15 09:15:00,450.6133333333333,-2.1200000000000045,0.0,13.5,66.09666666666668,449.2,0.0,68.49,22.80666666666667,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,5.3700000000000045,0.0
1727,2025-02-15 09:30:00,455.5566666666667,14.829999999999984,0.0,13.0,66.11,449.2,0.0,68.49,23.366666666666664,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,5.810000000000009,0.0
1728,2025-02-15 09:45:00,448.4966666666666,2.1200000000000045,0.0,12.666666666666666,66.01666666666667,449.2,0.0,68.49,23.563333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.890000000000008,0.0
1729,2025-02-15 10:00:00,449.9066666666667,8.480000000000018,0.0,12.333333333333334,66.07333333333334,449.2,0.0,68.49,23.72,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.979999999999997,0.0
1730,2025-02-15 10:15:00,441.4333333333333,2.1200000000000045,0.0,12.833333333333334,66.08666666666666,449.2,0.0,68.49,23.93,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.080000000000005,0.0
1731,2025-02-15 10:30:00,449.2,-2.1200000000000045,0.0,12.5,66.03,449.2,0.0,68.49,24.14333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.149999999999992,0.0
1732,2025-02-15 10:45:00,443.5533333333333,-16.94999999999999,0.0,12.0,66.06666666666666,449.2,0.0,68.49,24.290000000000003,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.189999999999998,0.0
1733,2025-02-15 11:00:00,447.0833333333333,-4.240000000000009,0.0,12.166666666666666,66.15666666666667,449.2,0.0,68.49,24.46666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.170000000000009,0.0
1734,2025-02-15 11:15:00,450.6133333333333,2.1200000000000045,0.0,12.166666666666666,66.18666666666667,449.2,0.0,68.49,24.653333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.409999999999997,0.0
1735,2025-02-15 11:30:00,450.6133333333333,4.240000000000009,0.0,12.166666666666666,66.32000000000001,449.2,0.0,68.49,24.84,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.280000000000008,0.0
1736,2025-02-15 11:45:00,456.97,-4.240000000000009,0.0,12.5,66.31333333333333,449.2,0.0,68.49,24.99,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.450000000000003,0.0
1737,2025-02-15 12:00:00,446.3766666666667,4.240000000000009,0.0,12.333333333333334,66.51666666666667,449.2,0.0,68.49,24.776666666666667,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,6.329999999999998,0.0
1738,2025-02-15 12:15:00,442.14,-12.70999999999998,0.0,12.166666666666666,66.24333333333334,449.2,0.0,68.49,23.906666666666663,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,6.020000000000003,0.0
1739,2025-02-15 12:30:00,443.5533333333333,-4.240000000000009,0.0,12.166666666666666,65.97666666666667,449.2,0.0,68.49,23.27333333333333,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,5.780000000000001,0.0
1740,2025-02-15 12:45:00,446.38000000000005,-6.349999999999966,0.0,11.833333333333334,66.09333333333335,449.2,0.0,68.49,23.44,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,5.95000000000001,0.0
1741,2025-02-15 13:00:00,446.3733333333333,-4.240000000000009,0.0,12.0,66.20666666666666,449.2,0.0,68.49,23.883333333333336,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,6.089999999999996,0.0
1742,2025-02-15 13:15:00,447.79,-8.46999999999997,0.0,12.0,65.96666666666667,449.2,0.0,68.49,22.66,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,5.810000000000009,0.0
1743,2025-02-15 13:30:00,447.79,0.0,0.0,11.5,66.0,449.2,0.0,68.49,22.62,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,5.669999999999995,0.0
1744,2025-02-15 13:45:00,454.14333333333326,14.829999999999984,0.0,11.5,65.71333333333332,449.2,0.0,68.49,21.746666666666663,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,5.529999999999994,0.0
1745,2025-02-15 14:00:00,442.14,6.360000000000014,0.0,11.666666666666666,65.59333333333333,449.2,0.0,68.49,21.99,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
1746,2025-02-15 14:15:00,444.9633333333333,0.0,0.0,12.0,65.60000000000001,449.2,0.0,68.49,22.146666666666665,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,5.470000000000006,0.0
1747,2025-02-15 14:30:00,450.6133333333333,-2.1200000000000045,0.0,11.166666666666666,65.96666666666665,449.2,0.0,68.49,22.77,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,5.789999999999992,0.0
1748,2025-02-15 14:45:00,442.14,-8.46999999999997,0.0,11.166666666666666,65.94666666666667,449.2,0.0,68.49,22.586666666666662,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,5.660000000000004,0.0
1749,2025-02-15 15:00:00,440.73,-6.349999999999966,0.0,11.5,65.69333333333333,449.2,0.0,68.49,21.91,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,5.609999999999999,0.0
1750,2025-02-15 15:15:00,452.03,4.240000000000009,0.0,11.166666666666666,65.97666666666667,449.2,0.0,68.49,22.66333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.580000000000005,0.0
1751,2025-02-15 15:30:00,453.44,-4.240000000000009,0.0,11.5,65.99,449.2,0.0,68.49,21.826666666666668,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,5.659999999999997,0.0
1752,2025-02-15 15:45:00,449.91,6.360000000000014,0.0,11.333333333333334,65.98666666666666,449.2,0.0,68.49,21.183333333333334,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,5.179999999999993,0.0
1753,2025-02-15 16:00:00,447.7866666666666,-2.1200000000000045,0.0,11.5,65.99333333333334,449.2,0.0,68.49,20.53,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,4.8700000000000045,0.0
1754,2025-02-15 16:15:00,441.4333333333333,-10.589999999999977,0.0,11.5,65.85000000000001,449.2,0.0,68.49,19.96,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
1755,2025-02-15 16:30:00,456.97,-2.1200000000000045,0.0,11.0,65.79,449.2,0.0,68.49,19.126666666666665,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,4.289999999999992,0.0
1756,2025-02-15 16:45:00,446.3766666666667,-2.1200000000000045,0.0,11.166666666666666,65.50666666666666,449.2,0.0,68.49,18.206666666666667,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
1757,2025-02-15 17:00:00,445.67,-2.1200000000000045,0.0,10.833333333333334,65.49333333333334,449.2,0.0,68.49,17.503333333333334,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.86,0.0
1758,2025-02-15 17:15:00,446.3766666666667,-6.349999999999966,0.0,11.0,65.46333333333332,449.2,0.0,68.49,16.866666666666664,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
1759,2025-02-15 17:30:00,440.02,-8.46999999999997,0.0,11.0,65.31333333333333,449.2,0.0,68.49,16.30333333333333,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
1760,2025-02-15 17:45:00,443.5533333333333,-8.46999999999997,0.0,10.666666666666666,65.11333333333333,449.2,0.0,68.49,15.713333333333331,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,3.25,0.0
1761,2025-02-15 18:00:00,444.26,-6.349999999999966,0.0,10.5,65.14999999999999,449.2,0.0,68.49,15.246666666666668,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
1762,2025-02-15 18:15:00,452.73333333333335,2.1200000000000045,0.0,10.666666666666666,65.24333333333334,449.2,0.0,68.49,14.56,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,2.8000000000000043,0.0
1763,2025-02-15 18:30:00,439.3133333333333,-4.240000000000009,0.0,10.833333333333334,65.43333333333334,449.2,0.0,68.49,13.823333333333332,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,2.480000000000004,0.0
1764,2025-02-15 18:45:00,446.3733333333333,0.0,0.0,10.833333333333334,65.63,449.2,0.0,68.49,12.986666666666666,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.3200000000000003,0.0
1765,2025-02-15 19:00:00,449.9066666666667,0.0,0.0,10.666666666666666,66.03666666666668,449.2,0.0,68.49,11.96,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
1766,2025-02-15 19:15:00,447.79,8.480000000000018,0.0,10.666666666666666,66.56666666666666,449.2,0.0,68.49,10.576666666666666,74.0,0.0,70.0,0.0,68.63,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
1767,2025-02-15 19:30:00,443.55,-4.240000000000009,0.0,10.166666666666666,66.33,449.2,0.0,68.49,7.38,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
1768,2025-02-15 19:45:00,447.0833333333333,-8.46999999999997,0.0,10.666666666666666,66.42666666666666,449.2,0.0,68.49,5.023333333333333,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
1769,2025-02-15 20:00:00,447.79,6.360000000000014,0.0,10.333333333333334,66.66333333333334,449.2,0.0,68.49,1.2533333333333334,74.0,0.0,70.0,0.0,68.83666666666666,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
1770,2025-02-15 20:15:00,449.2,-4.240000000000009,0.0,10.166666666666666,66.77666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
1771,2025-02-15 20:30:00,456.2633333333333,16.94999999999999,0.0,10.0,67.01666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.92999999999999,,,67.0,69.0,68.0,68.0,1.8700000000000043,0.0
1772,2025-02-15 20:45:00,454.8533333333333,6.360000000000014,0.0,9.833333333333334,67.24333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,1.8500000000000083,0.0
1773,2025-02-15 21:00:00,457.68,8.480000000000018,0.0,9.833333333333334,67.48666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.07666666666667,,,67.0,69.0,68.0,68.0,1.8500000000000083,0.0
1774,2025-02-15 21:15:00,447.0866666666666,-10.589999999999977,0.0,9.333333333333334,67.44666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,1.8200000000000076,0.0
1775,2025-02-15 21:30:00,446.3733333333333,-4.240000000000009,0.0,9.333333333333334,67.48333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.23,,,67.0,69.0,68.0,68.0,1.8500000000000083,0.0
1776,2025-02-15 21:45:00,440.02333333333337,-6.349999999999966,0.0,9.333333333333334,67.39333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
1777,2025-02-15 22:00:00,448.4966666666666,-6.349999999999966,0.0,9.5,67.42333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.37333333333333,,,67.0,69.0,68.0,68.0,1.789999999999992,0.0
1778,2025-02-15 22:15:00,451.32,4.240000000000009,0.0,9.5,67.19,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,1.9100000000000108,0.0
1779,2025-02-15 22:30:00,445.67333333333335,6.360000000000014,0.0,9.5,67.07,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,1.8799999999999957,0.0
1780,2025-02-15 22:45:00,445.67333333333335,-10.589999999999977,0.0,9.333333333333334,66.77333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.46,,,67.0,69.0,68.0,68.0,2.0400000000000063,0.0
1781,2025-02-15 23:00:00,449.91,10.600000000000025,0.0,9.5,66.93666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.49000000000001,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
1782,2025-02-15 23:15:00,449.2,0.0,0.0,9.5,67.00666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,68.0,68.0,1.9599999999999935,0.0
1783,2025-02-15 23:30:00,449.91,2.1200000000000045,0.0,10.0,67.05333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,68.0,68.0,1.8699999999999903,0.0
1784,2025-02-15 23:45:00,443.5533333333333,-6.349999999999966,0.0,10.0,67.14,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,68.0,68.0,1.75,0.0
1785,2025-02-16 00:00:00,447.0833333333333,2.1200000000000045,0.0,9.833333333333334,67.08333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,68.0,68.0,1.8499999999999943,0.0
1786,2025-02-16 00:15:00,450.6166666666666,-2.1200000000000045,0.0,10.0,67.19,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
1787,2025-02-16 00:30:00,443.55,-4.240000000000009,0.0,9.833333333333334,67.23,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57666666666667,,,67.0,69.0,68.0,68.0,1.9199999999999875,0.0
1788,2025-02-16 00:45:00,451.32,0.0,0.0,10.0,67.27666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.63333333333333,,,67.0,69.0,68.0,68.0,1.9099999999999968,0.0
1789,2025-02-16 01:00:00,448.4933333333333,4.240000000000009,0.0,10.333333333333334,67.23333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,68.0,68.0,1.7700000000000102,0.0
1790,2025-02-16 01:15:00,451.3233333333333,4.240000000000009,0.0,10.166666666666666,66.90666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
1791,2025-02-16 01:30:00,451.32,0.0,0.0,10.0,66.52333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.67,,,67.0,69.0,68.0,68.0,2.0,0.0
1792,2025-02-16 01:45:00,444.9666666666667,4.240000000000009,0.0,10.333333333333334,66.74666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.67,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
1793,2025-02-16 02:00:00,446.3766666666667,-8.46999999999997,0.0,10.5,66.80666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.66,,,67.0,69.0,68.0,68.0,2.069999999999993,0.0
1794,2025-02-16 02:15:00,452.0266666666666,0.0,0.0,10.5,66.88333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.66,,,67.0,69.0,68.0,68.0,1.990000000000009,0.0
1795,2025-02-16 02:30:00,439.3133333333333,-12.70999999999998,0.0,10.833333333333334,66.94333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.66,,,67.0,69.0,68.0,68.0,2.1499999999999915,0.0
1796,2025-02-16 02:45:00,453.44,8.480000000000018,0.0,11.0,66.86666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.6,,,67.0,69.0,68.0,68.0,1.9300000000000068,0.0
1797,2025-02-16 03:00:00,449.2,4.240000000000009,0.0,11.166666666666666,66.87666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.64,,,67.0,69.0,68.0,68.0,2.0,0.0
1798,2025-02-16 03:15:00,453.44,4.240000000000009,0.0,10.666666666666666,66.83,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.64,,,67.0,69.0,68.0,68.0,1.9300000000000068,0.0
1799,2025-02-16 03:30:00,444.9633333333333,-8.46999999999997,0.0,10.666666666666666,66.89999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.62666666666667,,,67.0,69.0,68.0,68.0,1.8700000000000043,0.0
1800,2025-02-16 03:45:00,439.3133333333333,-8.46999999999997,0.0,10.833333333333334,66.86,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
1801,2025-02-16 04:00:00,449.2033333333334,12.720000000000027,0.0,11.0,66.84333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.63333333333334,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
1802,2025-02-16 04:15:00,445.67,-4.240000000000009,0.0,11.0,66.84666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.60666666666667,,,67.0,69.0,68.0,68.0,1.960000000000008,0.0
1803,2025-02-16 04:30:00,454.1466666666667,-2.1200000000000045,0.0,10.833333333333334,66.88000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.61333333333333,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
1804,2025-02-16 04:45:00,450.6133333333333,0.0,0.0,11.166666666666666,66.71666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.59333333333332,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
1805,2025-02-16 05:00:00,447.79,6.360000000000014,0.0,11.166666666666666,66.58666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,68.0,68.0,2.069999999999993,0.0
1806,2025-02-16 05:15:00,449.2033333333334,8.480000000000018,0.0,11.333333333333334,66.59333333333332,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
1807,2025-02-16 05:30:00,442.14,-12.70999999999998,0.0,11.333333333333334,66.61333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
1808,2025-02-16 05:45:00,452.0266666666666,8.480000000000018,0.0,11.5,66.60666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
1809,2025-02-16 06:00:00,449.2033333333334,2.1200000000000045,0.0,11.5,66.50666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,68.0,68.0,2.1599999999999966,0.0
1810,2025-02-16 06:15:00,440.02,-6.349999999999966,0.0,11.666666666666666,66.48,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
1811,2025-02-16 06:30:00,451.3166666666666,14.829999999999984,0.0,12.0,66.3,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
1812,2025-02-16 06:45:00,446.3766666666667,-6.349999999999966,0.0,12.166666666666666,65.99666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.47666666666667,,,67.0,69.0,68.0,68.0,2.240000000000002,0.0
1813,2025-02-16 07:00:00,447.0833333333333,-14.829999999999984,0.0,12.666666666666666,65.94,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
1814,2025-02-16 07:15:00,452.0266666666666,0.0,0.0,12.666666666666666,65.96,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.39999999999999,,,67.0,69.0,68.0,68.0,2.420000000000009,0.0
1815,2025-02-16 07:30:00,440.72333333333336,-2.1200000000000045,0.0,12.166666666666666,65.96666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.33666666666666,,,67.0,69.0,68.0,68.0,2.3800000000000026,0.0
1816,2025-02-16 07:45:00,446.38000000000005,-14.829999999999984,0.0,12.5,65.96333333333332,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
1817,2025-02-16 08:00:00,435.7833333333333,-21.19,0.0,13.333333333333334,66.22666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
1818,2025-02-16 08:15:00,443.5533333333333,-6.349999999999966,0.0,12.666666666666666,66.14666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
1819,2025-02-16 08:30:00,452.73333333333335,16.94999999999999,0.0,12.833333333333334,66.16333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
1820,2025-02-16 08:45:00,442.14,-10.589999999999977,0.0,13.0,66.08666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.26,,,67.0,69.0,68.0,68.0,2.3399999999999963,0.0
1821,2025-02-16 09:00:00,449.2,0.0,0.0,13.166666666666666,66.08999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.24666666666667,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
1822,2025-02-16 09:15:00,441.4333333333333,2.1200000000000045,0.0,13.5,65.99666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.20666666666666,,,67.0,69.0,68.0,68.0,2.29999999999999,0.0
1823,2025-02-16 09:30:00,456.26666666666665,-6.349999999999966,0.0,13.833333333333334,65.72333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
1824,2025-02-16 09:45:00,453.4433333333333,8.480000000000018,0.0,13.166666666666666,65.39666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,68.0,68.0,2.6000000000000014,0.0
1825,2025-02-16 10:00:00,449.2033333333334,4.240000000000009,0.0,13.833333333333334,64.83666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,2.75,0.0
1826,2025-02-16 10:15:00,446.3766666666667,-10.589999999999977,0.0,13.666666666666666,64.22,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
1827,2025-02-16 10:30:00,443.5533333333333,-6.349999999999966,0.0,14.333333333333334,63.75666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.92999999999999,,,67.0,69.0,68.0,68.0,3.1000000000000085,0.0
1828,2025-02-16 10:45:00,448.4966666666666,-8.46999999999997,0.0,14.166666666666666,62.78666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.83999999999999,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
1829,2025-02-16 11:00:00,448.4966666666666,-6.349999999999966,0.0,14.5,62.63333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
1830,2025-02-16 11:15:00,453.44,6.360000000000014,0.0,15.333333333333334,62.27333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
1831,2025-02-16 11:30:00,442.8433333333333,4.240000000000009,0.0,15.166666666666666,62.23333333333333,449.2,0.0,68.49,0.6233333333333334,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
1832,2025-02-16 11:45:00,454.8533333333333,4.240000000000009,0.0,15.333333333333334,62.00333333333333,449.2,0.0,68.49,3.323333333333333,74.0,0.0,70.0,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
1833,2025-02-16 12:00:00,457.68,8.480000000000018,0.0,15.166666666666666,61.65,449.2,0.0,68.49,7.293333333333334,74.0,0.0,70.0,0.0,68.24333333333334,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
1834,2025-02-16 12:15:00,448.4966666666666,6.360000000000014,0.0,15.333333333333334,61.26666666666667,449.2,0.0,68.49,12.07,74.0,0.0,70.0,0.0,68.10666666666667,,,67.0,69.0,68.0,68.0,3.43,0.0
1835,2025-02-16 12:30:00,447.79,-14.829999999999984,0.0,15.833333333333334,61.94,449.2,0.0,68.49,17.313333333333333,74.0,0.0,70.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,3.86,0.0
1836,2025-02-16 12:45:00,443.55,0.0,0.0,15.166666666666666,64.27333333333333,449.2,0.0,68.49,23.19666666666667,74.0,0.0,70.0,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,6.189999999999998,0.0
1837,2025-02-16 13:00:00,448.4933333333333,6.360000000000014,0.0,15.0,65.86,449.2,0.0,68.49,27.55666666666667,74.0,0.0,70.0,0.0,67.91,,,67.0,69.0,68.0,68.0,7.649999999999999,0.0
1838,2025-02-16 13:15:00,446.3766666666667,-12.70999999999998,0.0,15.5,67.29666666666667,449.2,0.0,68.49,31.313333333333333,74.0,0.0,70.0,0.0,67.94,,,67.0,69.0,68.0,68.0,8.959999999999994,0.0
1839,2025-02-16 13:30:00,447.79,2.1200000000000045,0.0,15.833333333333334,68.10000000000001,449.2,0.0,68.49,33.056666666666665,74.0,0.0,70.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,9.290000000000006,0.0
1840,2025-02-16 13:45:00,442.14,-12.70999999999998,0.0,15.5,68.65333333333334,449.2,0.0,68.49,34.40333333333333,74.0,0.0,70.0,0.0,68.14333333333333,,,67.0,69.0,68.0,68.0,10.430000000000009,0.0
1841,2025-02-16 14:00:00,448.4966666666666,0.0,0.0,15.0,68.53,449.2,0.0,68.49,34.51,74.0,0.0,70.0,0.0,68.24666666666667,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
1842,2025-02-16 14:15:00,454.1466666666667,8.480000000000018,0.0,15.333333333333334,68.60666666666667,449.2,0.0,68.49,34.39666666666667,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,9.970000000000006,0.0
1843,2025-02-16 14:30:00,447.79,6.360000000000014,0.0,15.333333333333334,68.54666666666667,449.2,0.0,68.49,33.943333333333335,74.0,0.0,70.0,0.0,68.4,,,67.0,69.0,68.0,68.0,10.079999999999998,0.0
1844,2025-02-16 14:45:00,448.4933333333333,,0.0,14.666666666666666,68.19666666666667,449.2,0.0,68.49,33.15,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,,
1845,2025-02-16 15:00:00,441.4333333333333,-2.1200000000000045,0.0,14.666666666666666,67.92333333333333,449.2,0.0,68.49,33.19,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.729999999999997,0.0
1846,2025-02-16 15:15:00,440.7266666666667,-14.829999999999984,0.0,14.0,68.03,449.2,0.0,68.49,33.14,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,9.570000000000007,0.0
1847,2025-02-16 15:30:00,437.1966666666667,-16.94999999999999,0.0,13.833333333333334,67.27666666666667,449.2,0.0,68.49,31.146666666666665,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,9.03,0.0
1848,2025-02-16 15:45:00,444.25666666666666,-4.240000000000009,0.0,14.333333333333334,67.14666666666666,449.2,0.0,68.49,31.28333333333333,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,8.879999999999995,0.0
1849,2025-02-16 16:00:00,437.1933333333333,-12.70999999999998,0.0,14.0,67.60000000000001,449.2,0.0,68.49,31.8,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,9.099999999999994,0.0
1850,2025-02-16 16:15:00,448.4933333333333,-2.1200000000000045,0.0,14.333333333333334,67.14666666666666,449.2,0.0,68.49,30.8,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,9.060000000000002,0.0
1851,2025-02-16 16:30:00,449.91,-10.589999999999977,0.0,14.166666666666666,67.52333333333333,449.2,0.0,68.49,30.616666666666664,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,9.180000000000009,0.0
1852,2025-02-16 16:45:00,441.43,-2.1200000000000045,0.0,13.833333333333334,67.02333333333333,449.2,0.0,68.49,30.99,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,8.950000000000003,0.0
1853,2025-02-16 17:00:00,444.26,-6.349999999999966,0.0,13.666666666666666,67.00666666666666,449.2,0.0,68.49,31.05666666666667,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,8.879999999999995,0.0
1854,2025-02-16 17:15:00,449.2033333333334,-8.46999999999997,0.0,13.0,67.20333333333333,449.2,0.0,68.49,31.47,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,9.129999999999995,0.0
1855,2025-02-16 17:30:00,450.6133333333333,0.0,0.0,13.0,67.14333333333333,449.2,0.0,68.49,31.72666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,9.329999999999998,0.0
1856,2025-02-16 17:45:00,449.9066666666667,4.240000000000009,0.0,12.166666666666666,67.29333333333334,449.2,0.0,68.49,31.856666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.320000000000007,0.0
1857,2025-02-16 18:00:00,442.8433333333333,-14.829999999999984,0.0,11.5,67.34666666666666,449.2,0.0,68.49,32.080000000000005,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.500000000000009,0.0
1858,2025-02-16 18:15:00,445.67,-2.1200000000000045,0.0,11.333333333333334,67.45333333333333,449.2,0.0,68.49,32.19,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.439999999999998,0.0
1859,2025-02-16 18:30:00,457.6766666666667,-2.1200000000000045,0.0,10.666666666666666,67.67666666666666,449.2,0.0,68.49,32.29333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.470000000000006,0.0
1860,2025-02-16 18:45:00,452.0266666666666,2.1200000000000045,0.0,10.666666666666666,67.37333333333333,449.2,0.0,68.49,31.28,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,9.249999999999991,0.0
1861,2025-02-16 19:00:00,456.2633333333333,4.240000000000009,0.0,10.833333333333334,67.47666666666667,449.2,0.0,68.49,31.866666666666664,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,8.969999999999992,0.0
1862,2025-02-16 19:15:00,439.31666666666666,-10.589999999999977,0.0,11.0,67.16666666666667,449.2,0.0,68.49,31.92,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,9.039999999999992,0.0
1863,2025-02-16 19:30:00,453.44,-2.1200000000000045,0.0,10.166666666666666,67.25,449.2,0.0,68.49,32.233333333333334,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,9.299999999999995,0.0
1864,2025-02-16 19:45:00,451.3233333333333,8.480000000000018,0.0,10.333333333333334,67.40666666666665,449.2,0.0,68.49,32.43333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,9.369999999999996,0.0
1865,2025-02-16 20:00:00,445.67,-12.70999999999998,0.0,9.833333333333334,67.39333333333333,449.2,0.0,68.49,32.49666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.46,0.0
1866,2025-02-16 20:15:00,452.0266666666666,0.0,0.0,9.833333333333334,67.03,449.2,0.0,68.49,32.696666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,9.65,0.0
1867,2025-02-16 20:30:00,447.79,-8.46999999999997,0.0,10.0,67.06333333333333,449.2,0.0,68.49,33.00333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.829999999999998,0.0
1868,2025-02-16 20:45:00,447.79,-14.829999999999984,0.0,9.666666666666666,67.34666666666668,449.2,0.0,68.49,33.27333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.860000000000008,0.0
1869,2025-02-16 21:00:00,440.7266666666667,-19.069999999999997,0.0,9.333333333333334,67.53333333333333,449.2,0.0,68.49,33.53,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,9.82,0.0
1870,2025-02-16 21:15:00,452.0266666666666,4.240000000000009,0.0,9.5,67.53666666666668,449.2,0.0,68.49,33.803333333333335,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,9.990000000000002,0.0
1871,2025-02-16 21:30:00,451.32,6.360000000000014,0.0,9.166666666666666,67.71,449.2,0.0,68.49,34.04333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
1872,2025-02-16 21:45:00,444.26,-6.349999999999966,0.0,8.833333333333334,67.79,449.2,0.0,68.49,34.27333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.250000000000009,0.0
1873,2025-02-16 22:00:00,450.6166666666666,-16.94999999999999,0.0,9.166666666666666,67.92666666666666,449.2,0.0,68.49,34.54333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.240000000000002,0.0
1874,2025-02-16 22:15:00,445.67,-10.589999999999977,0.0,8.666666666666666,67.69333333333333,449.2,0.0,68.49,34.656666666666666,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.419999999999996,0.0
1875,2025-02-16 22:30:00,444.9633333333333,-8.46999999999997,0.0,8.833333333333334,67.81666666666666,449.2,0.0,68.49,34.833333333333336,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.589999999999996,0.0
1876,2025-02-16 22:45:00,433.31,-16.94999999999999,0.0,9.25,67.94,449.2,0.0,68.49,35.075,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.64,0.0
1877,2025-02-16 23:00:00,447.7866666666666,-2.1200000000000045,0.0,8.666666666666666,67.98333333333333,449.2,0.0,68.49,35.23666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.71,0.0
1878,2025-02-16 23:15:00,447.08,0.0,0.0,9.5,67.94,449.2,0.0,68.49,35.35666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.809999999999995,0.0
1879,2025-02-16 23:30:00,444.9633333333333,-2.1200000000000045,0.0,8.833333333333334,67.71333333333332,449.2,0.0,68.49,35.52333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.839999999999996,0.0
1880,2025-02-16 23:45:00,452.73333333333335,6.360000000000014,0.0,9.5,67.80666666666667,449.2,0.0,68.49,35.77,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.059999999999995,0.0
1881,2025-02-17 00:00:00,443.5533333333333,-4.240000000000009,0.0,9.333333333333334,67.73,449.2,0.0,68.49,36.07666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,11.000000000000009,0.0
1882,2025-02-17 00:15:00,447.79,-8.46999999999997,0.0,8.666666666666666,68.03666666666668,449.2,0.0,68.49,36.25333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.170000000000002,0.0
1883,2025-02-17 00:30:00,449.2,4.240000000000009,0.0,9.166666666666666,68.21,449.2,0.0,68.49,36.38,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.03,0.0
1884,2025-02-17 00:45:00,449.91,0.0,0.0,9.5,68.18666666666667,449.2,0.0,68.49,36.61,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.279999999999994,0.0
1885,2025-02-17 01:00:00,449.2033333333334,4.240000000000009,0.0,9.333333333333334,68.17666666666666,449.2,0.0,68.49,36.74333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.439999999999998,0.0
1886,2025-02-17 01:15:00,443.55,-2.1200000000000045,0.0,9.166666666666666,68.11666666666667,449.2,0.0,68.49,36.943333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.350000000000009,0.0
1887,2025-02-17 01:30:00,443.5533333333333,4.240000000000009,0.0,9.166666666666666,68.08999999999999,449.2,0.0,68.49,37.14333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.589999999999996,0.0
1888,2025-02-17 01:45:00,442.14,-8.46999999999997,0.0,8.666666666666666,68.17666666666666,449.2,0.0,68.49,37.35333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.6,0.0
1889,2025-02-17 02:00:00,449.2033333333334,-19.069999999999997,0.0,8.333333333333334,68.18666666666667,449.2,0.0,68.49,37.51,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.64,0.0
1890,2025-02-17 02:15:00,447.7866666666666,0.0,0.0,8.666666666666666,68.33,449.2,0.0,68.49,37.68333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.760000000000003,0.0
1891,2025-02-17 02:30:00,447.0866666666666,-6.349999999999966,0.0,7.166666666666667,68.61,449.2,0.0,68.49,37.88666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.809999999999995,0.0
1892,2025-02-17 02:45:00,448.4966666666666,2.1200000000000045,0.0,7.333333333333333,68.30333333333334,449.2,0.0,68.49,38.02666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.940000000000005,0.0
1893,2025-02-17 03:00:00,452.03,2.1200000000000045,0.0,7.333333333333333,68.53,449.2,0.0,68.49,38.17666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.15,0.0
1894,2025-02-17 03:15:00,444.26,-12.70999999999998,0.0,7.333333333333333,68.54,449.2,0.0,68.49,38.32333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.18,0.0
1895,2025-02-17 03:30:00,447.0833333333333,4.240000000000009,0.0,7.5,68.55,449.2,0.0,68.49,38.48333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.25,0.0
1896,2025-02-17 03:45:00,449.2033333333334,4.240000000000009,0.0,6.833333333333333,68.37333333333333,449.2,0.0,68.49,38.61000000000001,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.249999999999991,0.0
1897,2025-02-17 04:00:00,453.43666666666667,0.0,0.0,7.333333333333333,68.43,449.2,0.0,68.49,38.79333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.570000000000007,0.0
1898,2025-02-17 04:15:00,449.2033333333334,12.720000000000027,0.0,7.0,68.24,449.2,0.0,68.49,38.95666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.419999999999996,0.0
1899,2025-02-17 04:30:00,446.3766666666667,-4.240000000000009,0.0,6.666666666666667,68.26333333333334,449.2,0.0,68.49,39.16333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.68,0.0
1900,2025-02-17 04:45:00,447.0866666666666,8.480000000000018,0.0,6.5,68.30666666666667,449.2,0.0,68.49,39.403333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.740000000000007,0.0
1901,2025-02-17 05:00:00,446.3766666666667,6.360000000000014,0.0,5.833333333333333,68.51666666666667,449.2,0.0,68.49,39.586666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.889999999999992,0.0
1902,2025-02-17 05:15:00,443.5533333333333,-10.589999999999977,0.0,5.333333333333333,68.25333333333333,449.2,0.0,68.49,39.75,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.010000000000003,0.0
1903,2025-02-17 05:30:00,443.5533333333333,-21.19,0.0,5.333333333333333,68.27,449.2,0.0,68.49,40.14,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.270000000000003,0.0
1904,2025-02-17 05:45:00,449.9066666666667,2.1200000000000045,0.0,4.833333333333333,68.29333333333334,449.2,0.0,68.49,40.53333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,13.28,0.0
1905,2025-02-17 06:00:00,448.4966666666666,2.1200000000000045,0.0,5.0,67.91333333333334,449.2,0.0,68.49,41.13333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,13.720000000000006,0.0
1906,2025-02-17 06:15:00,448.4966666666666,16.94999999999999,0.0,6.333333333333333,68.73,449.2,0.0,68.49,41.89333333333334,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,14.15,0.0
1907,2025-02-17 06:30:00,446.3766666666667,2.1200000000000045,0.0,5.666666666666667,68.92333333333333,449.2,0.0,68.49,42.77333333333333,74.0,0.0,70.0,0.0,68.41,,,67.0,69.0,68.0,68.0,14.629999999999995,0.0
1908,2025-02-17 06:45:00,442.8466666666666,6.360000000000014,0.0,5.666666666666667,69.37333333333333,449.2,0.0,68.49,43.196666666666665,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,15.1,0.0
1909,2025-02-17 07:00:00,452.73333333333335,8.480000000000018,0.0,5.166666666666667,69.47666666666667,449.2,0.0,68.49,43.41,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,15.11,0.0
1910,2025-02-17 07:15:00,446.3733333333333,-4.240000000000009,0.0,5.333333333333333,70.35333333333334,449.2,0.0,68.49,43.36333333333334,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,15.25,0.0
1911,2025-02-17 07:30:00,444.9633333333333,4.240000000000009,0.0,4.166666666666667,69.67,449.2,0.0,68.49,43.376666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.079999999999991,0.0
1912,2025-02-17 07:45:00,456.2633333333333,14.829999999999984,0.0,4.166666666666667,69.71666666666665,449.2,0.0,68.49,43.51,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.139999999999992,0.0
1913,2025-02-17 08:00:00,445.67,2.1200000000000045,0.0,4.166666666666667,69.64999999999999,449.2,0.0,68.49,43.69333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.28,0.0
1914,2025-02-17 08:15:00,452.73333333333335,0.0,0.0,3.8333333333333335,69.63333333333333,449.2,0.0,68.49,43.75333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.320000000000007,0.0
1915,2025-02-17 08:30:00,453.44,6.360000000000014,0.0,3.5,69.41000000000001,449.2,0.0,68.49,43.95,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.399999999999991,0.0
1916,2025-02-17 08:45:00,454.1466666666667,0.0,0.0,3.5,69.77,449.2,0.0,68.49,44.04,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.509999999999998,0.0
