,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1917,2025-02-17 09:00:00,453.44,6.360000000000014,0.0,2.5,69.41333333333334,449.2,0.0,68.49,43.62,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,15.299999999999995,0.0
1918,2025-02-17 09:15:00,454.5,0.0,0.0,2.25,69.43,449.2,0.0,68.49,43.595,74.0,0.0,70.0,0.0,68.495,,,67.0,69.0,68.0,68.0,15.029999999999994,0.0
1919,2025-02-17 09:30:00,456.97333333333336,6.360000000000014,0.0,1.6666666666666667,69.54666666666667,449.2,0.0,68.49,43.80666666666667,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,15.299999999999995,0.0
1920,2025-02-17 09:45:00,452.0266666666666,8.480000000000018,0.0,1.0,69.32000000000001,449.2,0.0,68.49,43.11333333333334,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,14.739999999999997,0.0
1921,2025-02-17 10:00:00,453.44,6.360000000000014,0.0,1.0,69.42666666666666,449.2,0.0,68.49,43.870000000000005,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,15.349999999999994,0.0
1922,2025-02-17 10:15:00,449.91,10.600000000000025,0.0,4.333333333333333,69.16,449.2,0.0,68.49,43.946666666666665,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,15.5,0.0
1923,2025-02-17 10:30:00,449.91,-8.46999999999997,0.0,4.666666666666667,69.21333333333332,449.2,0.0,68.49,44.17666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.660000000000004,0.0
1924,2025-02-17 10:45:00,449.2,-2.1200000000000045,0.0,3.75,69.125,449.2,0.0,68.49,44.49,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.78,0.0
1925,2025-02-17 11:00:00,443.5533333333333,-8.46999999999997,0.0,2.333333333333333,69.16000000000001,449.2,0.0,68.49,44.60999999999999,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.019999999999996,0.0
1926,2025-02-17 11:15:00,447.79,8.480000000000018,0.0,2.5,68.65333333333334,449.2,0.0,68.49,43.92,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,16.060000000000002,0.0
1927,2025-02-17 11:30:00,443.55,-4.240000000000009,0.0,2.833333333333333,67.38666666666667,449.2,0.0,68.49,41.59333333333333,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,14.589999999999996,0.0
1928,2025-02-17 11:45:00,445.67333333333335,6.360000000000014,0.0,2.1666666666666665,66.98333333333333,449.2,0.0,68.49,40.52333333333333,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,14.130000000000004,0.0
1929,2025-02-17 12:00:00,456.26666666666665,10.600000000000025,0.0,2.1666666666666665,66.42666666666666,449.2,0.0,68.49,39.48666666666667,74.0,0.0,70.0,0.0,68.61666666666666,,,67.0,69.0,68.0,68.0,13.64,0.0
1930,2025-02-17 12:15:00,451.32,-4.240000000000009,0.0,1.1666666666666667,65.36,449.2,0.0,68.49,37.1,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,13.450000000000005,0.0
1931,2025-02-17 12:30:00,452.73333333333335,6.360000000000014,0.0,1.8333333333333333,65.23,449.2,0.0,68.49,37.330000000000005,74.0,0.0,70.0,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,12.200000000000005,0.0
1932,2025-02-17 12:45:00,452.73333333333335,0.0,0.0,2.5,67.15333333333334,449.2,0.0,68.49,41.836666666666666,74.0,0.0,70.0,0.0,68.39666666666666,,,67.0,69.0,68.0,68.0,13.900000000000006,0.0
1933,2025-02-17 13:00:00,444.26,-8.46999999999997,0.0,1.5,68.74666666666667,449.2,0.0,68.49,44.63,74.0,0.0,70.0,0.0,68.29,,,67.0,69.0,68.0,68.0,15.740000000000007,0.0
1934,2025-02-17 13:15:00,444.26,-6.349999999999966,0.0,3.6666666666666665,69.54666666666667,449.2,0.0,68.49,47.02,74.0,0.0,70.0,0.0,68.29333333333334,,,67.0,69.0,68.0,68.0,17.039999999999992,0.0
1935,2025-02-17 13:30:00,447.0866666666666,-6.349999999999966,0.0,3.333333333333333,76.33333333333333,449.2,0.0,68.49,57.803333333333335,74.0,0.0,70.0,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,23.81,0.0
1936,2025-02-17 13:45:00,440.02333333333337,-10.589999999999977,0.0,2.5,75.79,449.2,0.0,68.49,56.75,74.0,0.0,70.0,0.0,68.13,,,67.0,69.0,68.0,68.0,23.25999999999999,0.0
1937,2025-02-17 14:00:00,459.09,19.069999999999997,0.0,2.6666666666666665,75.70333333333333,449.2,0.0,68.49,56.30666666666667,74.0,0.0,70.0,0.0,68.26666666666667,,,67.0,69.0,68.0,68.0,23.36,0.0
1938,2025-02-17 14:15:00,442.8466666666666,-8.46999999999997,0.0,4.166666666666667,75.47666666666667,449.2,0.0,68.49,55.86666666666667,74.0,0.0,70.0,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,22.690000000000005,0.0
1939,2025-02-17 14:30:00,456.97333333333336,2.1200000000000045,0.0,2.833333333333333,74.78,449.2,0.0,68.49,54.53,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,21.67,0.0
1940,2025-02-17 14:45:00,447.0833333333333,8.480000000000018,0.0,1.1666666666666667,74.78,449.2,0.0,68.49,54.35,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,21.520000000000003,0.0
1941,2025-02-17 15:00:00,442.8433333333333,-14.829999999999984,0.0,1.5,73.90666666666667,449.2,0.0,68.49,52.59666666666666,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,20.340000000000003,0.0
1942,2025-02-17 15:15:00,448.4933333333333,0.0,0.0,1.3333333333333333,66.35000000000001,449.2,0.0,68.49,35.82,74.0,0.0,70.0,0.0,69.23,,,67.0,69.0,68.0,68.0,14.14,0.0
1943,2025-02-17 15:30:00,444.9666666666667,8.480000000000018,0.0,1.1666666666666667,64.20666666666666,449.2,0.0,68.49,31.12,74.0,0.0,70.0,0.0,69.18,,,67.0,69.0,68.0,68.0,10.470000000000006,0.0
1944,2025-02-17 15:45:00,453.44,6.360000000000014,0.0,0.8333333333333334,63.76333333333333,449.2,0.0,68.49,30.243333333333336,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,10.049999999999995,0.0
1945,2025-02-17 16:00:00,449.91,10.600000000000025,0.0,0.1666666666666666,64.60333333333334,449.2,0.0,68.49,31.00333333333333,74.0,0.0,70.0,0.0,68.80333333333333,,,67.0,69.0,68.0,68.0,10.030000000000008,0.0
1946,2025-02-17 16:15:00,445.67333333333335,-6.349999999999966,0.0,4.666666666666667,65.17333333333333,449.2,0.0,68.49,32.44,74.0,0.0,70.0,0.0,68.64666666666666,,,67.0,69.0,68.0,68.0,10.260000000000003,0.0
1947,2025-02-17 16:30:00,444.25666666666666,-14.829999999999984,0.0,5.0,65.77,449.2,0.0,68.49,33.85666666666666,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,10.740000000000007,0.0
1948,2025-02-17 16:45:00,446.38000000000005,-6.349999999999966,0.0,4.5,66.55,449.2,0.0,68.49,35.89333333333334,74.0,0.0,70.0,0.0,68.44333333333333,,,67.0,69.0,68.0,68.0,11.440000000000005,0.0
1949,2025-02-17 17:00:00,450.6166666666666,6.360000000000014,0.0,4.5,67.92,449.2,0.0,68.49,38.803333333333335,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,12.300000000000004,0.0
1950,2025-02-17 17:15:00,448.4933333333333,0.0,0.0,4.666666666666667,67.83333333333333,449.2,0.0,68.49,38.51,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,12.740000000000002,0.0
1951,2025-02-17 17:30:00,451.3233333333333,12.720000000000027,0.0,4.333333333333333,72.78666666666668,449.2,0.0,68.49,48.91,74.0,0.0,70.0,0.0,67.94666666666666,,,67.0,69.0,68.0,68.0,12.809999999999995,0.0
1952,2025-02-17 17:45:00,444.25666666666666,6.360000000000014,0.0,4.0,75.61666666666667,449.2,0.0,68.49,52.20666666666667,74.0,0.0,70.0,0.0,68.0,,,67.0,69.0,68.0,68.0,20.270000000000003,0.0
1953,2025-02-17 18:00:00,448.4933333333333,-2.1200000000000045,0.0,3.5,75.05333333333333,449.2,0.0,68.49,51.26,74.0,0.0,70.0,0.0,68.20333333333333,,,67.0,69.0,68.0,68.0,18.96,0.0
1954,2025-02-17 18:15:00,436.49,-21.19,0.0,3.5,74.72333333333334,449.2,0.0,68.49,50.23,74.0,0.0,70.0,0.0,68.32333333333334,,,67.0,69.0,68.0,68.0,18.47,0.0
1955,2025-02-17 18:30:00,442.8500000000001,-6.349999999999966,0.0,2.833333333333333,74.17999999999999,449.2,0.0,68.49,48.406666666666666,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,17.5,0.0
1956,2025-02-17 18:45:00,452.7366666666667,-8.46999999999997,0.0,3.0,73.28,449.2,0.0,68.49,47.57333333333333,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,16.770000000000003,0.0
1957,2025-02-17 19:00:00,451.32,8.480000000000018,0.0,3.0,72.79333333333334,449.2,0.0,68.49,47.196666666666665,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,16.800000000000004,0.0
1958,2025-02-17 19:15:00,444.9666666666667,-6.349999999999966,0.0,2.1666666666666665,72.42333333333333,449.2,0.0,68.49,46.66,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,15.880000000000004,0.0
1959,2025-02-17 19:30:00,443.5533333333333,-14.829999999999984,0.0,1.6666666666666667,72.20666666666666,449.2,0.0,68.49,45.876666666666665,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,15.79,0.0
1960,2025-02-17 19:45:00,444.9666666666667,10.600000000000025,0.0,1.5,71.87333333333333,449.2,0.0,68.49,45.47666666666667,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,15.310000000000002,0.0
1961,2025-02-17 20:00:00,447.08,0.0,0.0,1.1666666666666667,71.91666666666667,449.2,0.0,68.49,45.52666666666666,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,15.560000000000002,0.0
1962,2025-02-17 20:15:00,459.795,16.94999999999999,0.0,0.75,71.72,449.2,0.0,68.49,45.585,74.0,0.0,70.0,0.0,68.505,,,67.0,69.0,68.0,68.0,14.860000000000008,0.0
1963,2025-02-17 20:30:00,448.4933333333333,-2.1200000000000045,0.0,1.5,71.58666666666666,449.2,0.0,68.49,45.27,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,14.889999999999992,0.0
1964,2025-02-17 20:45:00,448.4966666666666,-6.349999999999966,0.0,1.3333333333333333,71.66,449.2,0.0,68.49,45.52666666666667,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,14.96,0.0
1965,2025-02-17 21:00:00,443.5533333333333,-10.589999999999977,0.0,1.1666666666666667,71.58999999999999,449.2,0.0,68.49,45.60666666666666,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,15.499999999999991,0.0
1966,2025-02-17 21:15:00,452.0266666666666,-10.589999999999977,0.0,1.5,71.46666666666665,449.2,0.0,68.49,44.60333333333333,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,15.189999999999998,0.0
1967,2025-02-17 21:30:00,449.2033333333334,6.360000000000014,0.0,1.3333333333333333,71.46,449.2,0.0,68.49,43.97666666666667,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,14.79,0.0
1968,2025-02-17 21:45:00,458.3866666666667,8.480000000000018,0.0,0.6666666666666666,71.37666666666667,449.2,0.0,68.49,44.43333333333334,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,14.769999999999996,0.0
1969,2025-02-17 22:00:00,452.73333333333335,-2.1200000000000045,0.0,0.5,71.33666666666666,449.2,0.0,68.49,44.04666666666666,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,14.690000000000005,0.0
1970,2025-02-17 22:15:00,438.6066666666666,-29.659999999999968,0.0,3.333333333333333,71.32333333333332,449.2,0.0,68.49,44.67666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,14.929999999999993,0.0
1971,2025-02-17 22:30:00,450.6133333333333,0.0,0.0,3.8333333333333335,71.41666666666667,449.2,0.0,68.49,45.336666666666666,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,14.75,0.0
1972,2025-02-17 22:45:00,455.5566666666667,19.069999999999997,0.0,4.5,71.43,449.2,0.0,68.49,45.61333333333334,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,15.150000000000006,0.0
1973,2025-02-17 23:00:00,454.8533333333333,6.360000000000014,0.0,4.666666666666667,71.31666666666666,449.2,0.0,68.49,45.72666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,15.29,0.0
1974,2025-02-17 23:15:00,448.4933333333333,-4.240000000000009,0.0,5.333333333333333,71.39999999999999,449.2,0.0,68.49,45.9,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.410000000000004,0.0
1975,2025-02-17 23:30:00,443.5533333333333,-8.46999999999997,0.0,5.5,71.49666666666667,449.2,0.0,68.49,46.06333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.459999999999994,0.0
1976,2025-02-17 23:45:00,451.3233333333333,12.720000000000027,0.0,5.333333333333333,71.45,449.2,0.0,68.49,46.193333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.589999999999996,0.0
1977,2025-02-18 00:00:00,447.79,4.240000000000009,0.0,6.333333333333333,71.45333333333333,449.2,0.0,68.49,46.406666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.9,0.0
1978,2025-02-18 00:15:00,454.8533333333333,0.0,0.0,7.0,71.64666666666666,449.2,0.0,68.49,46.52666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.000000000000007,0.0
1979,2025-02-18 00:30:00,463.33,23.31,0.0,7.333333333333333,71.56333333333333,449.2,0.0,68.49,46.76333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.180000000000007,0.0
1980,2025-02-18 00:45:00,449.2033333333334,-8.46999999999997,0.0,7.666666666666667,71.70666666666666,449.2,0.0,68.49,47.01666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.309999999999995,0.0
1981,2025-02-18 01:00:00,451.32,-4.240000000000009,0.0,8.333333333333334,71.72333333333334,449.2,0.0,68.49,47.28333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,16.67,0.0
1982,2025-02-18 01:15:00,449.9066666666667,6.360000000000014,0.0,9.166666666666666,72.03333333333335,449.2,0.0,68.49,47.35333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.85,0.0
1983,2025-02-18 01:30:00,449.2,-2.1200000000000045,0.0,11.333333333333334,72.28333333333335,449.2,0.0,68.49,47.376666666666665,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,17.07,0.0
1984,2025-02-18 01:45:00,452.73333333333335,14.829999999999984,0.0,8.833333333333334,72.05666666666666,449.2,0.0,68.49,47.583333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.099999999999994,0.0
1985,2025-02-18 02:00:00,449.9066666666667,4.240000000000009,0.0,8.666666666666666,72.05333333333333,449.2,0.0,68.49,47.78333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.240000000000002,0.0
1986,2025-02-18 02:15:00,449.2033333333334,-6.349999999999966,0.0,8.166666666666666,72.18333333333334,449.2,0.0,68.49,47.92333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.299999999999997,0.0
1987,2025-02-18 02:30:00,442.8466666666666,-8.46999999999997,0.0,7.166666666666667,72.12666666666667,449.2,0.0,68.49,47.876666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,17.07999999999999,0.0
1988,2025-02-18 02:45:00,452.03,10.600000000000025,0.0,7.666666666666667,72.13333333333334,449.2,0.0,68.49,48.07,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,17.230000000000004,0.0
1989,2025-02-18 03:00:00,448.4966666666666,8.480000000000018,0.0,7.666666666666667,72.22333333333334,449.2,0.0,68.49,47.85333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,17.400000000000006,0.0
1990,2025-02-18 03:15:00,447.0833333333333,-4.240000000000009,0.0,8.833333333333334,72.14,449.2,0.0,68.49,47.53666666666667,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,16.999999999999993,0.0
1991,2025-02-18 03:30:00,446.38000000000005,-8.46999999999997,0.0,8.833333333333334,71.99333333333334,449.2,0.0,68.49,47.2,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,16.760000000000005,0.0
1992,2025-02-18 03:45:00,441.4333333333333,-12.70999999999998,0.0,7.333333333333333,72.00666666666666,449.2,0.0,68.49,47.32333333333333,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,16.83,0.0
1993,2025-02-18 04:00:00,461.21,25.430000000000007,0.0,6.833333333333333,72.03333333333333,449.2,0.0,68.49,47.7,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,17.379999999999995,0.0
1994,2025-02-18 04:15:00,454.8533333333333,2.1200000000000045,0.0,6.333333333333333,72.01666666666667,449.2,0.0,68.49,47.71,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,17.5,0.0
1995,2025-02-18 04:30:00,454.1466666666667,-2.1200000000000045,0.0,6.333333333333333,71.83999999999999,449.2,0.0,68.49,47.61333333333334,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,17.15,0.0
1996,2025-02-18 04:45:00,445.67,-2.1200000000000045,0.0,5.166666666666667,71.93333333333334,449.2,0.0,68.49,47.67666666666667,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,17.29,0.0
1997,2025-02-18 05:00:00,446.38000000000005,-8.46999999999997,0.0,5.333333333333333,71.85333333333334,449.2,0.0,68.49,47.88333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,17.32,0.0
1998,2025-02-18 05:15:00,448.4933333333333,-4.240000000000009,0.0,5.166666666666667,71.84333333333332,449.2,0.0,68.49,47.92333333333334,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,17.249999999999993,0.0
1999,2025-02-18 05:30:00,447.7866666666666,-2.1200000000000045,0.0,4.833333333333333,72.02,449.2,0.0,68.49,48.02333333333333,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,17.439999999999998,0.0
2000,2025-02-18 05:45:00,456.97333333333336,16.94999999999999,0.0,4.166666666666667,71.82666666666667,449.2,0.0,68.49,48.20333333333334,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,17.369999999999997,0.0
2001,2025-02-18 06:00:00,453.44,6.360000000000014,0.0,4.5,71.95333333333333,449.2,0.0,68.49,48.40333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.379999999999995,0.0
2002,2025-02-18 06:15:00,457.6766666666667,8.480000000000018,0.0,4.5,71.97666666666667,449.2,0.0,68.49,48.56,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,17.589999999999996,0.0
2003,2025-02-18 06:30:00,446.3766666666667,-6.349999999999966,0.0,4.0,72.02333333333333,449.2,0.0,68.49,48.65333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,17.590000000000003,0.0
2004,2025-02-18 06:45:00,446.3766666666667,2.1200000000000045,0.0,4.333333333333333,72.06666666666666,449.2,0.0,68.49,48.82333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.840000000000003,0.0
2005,2025-02-18 07:00:00,448.4933333333333,-2.1200000000000045,0.0,3.8333333333333335,72.06666666666666,449.2,0.0,68.49,48.81666666666666,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,17.900000000000006,0.0
2006,2025-02-18 07:15:00,452.73333333333335,0.0,0.0,3.333333333333333,72.04333333333334,449.2,0.0,68.49,48.52666666666666,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,17.819999999999993,0.0
2007,2025-02-18 07:30:00,456.2633333333333,4.240000000000009,0.0,3.1666666666666665,71.97333333333334,449.2,0.0,68.49,48.45,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,17.879999999999995,0.0
2008,2025-02-18 07:45:00,444.26,2.1200000000000045,0.0,3.0,72.01333333333334,449.2,0.0,68.49,48.586666666666666,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,18.069999999999997,0.0
2009,2025-02-18 08:00:00,447.79,0.0,0.0,2.6666666666666665,71.98333333333333,449.2,0.0,68.49,48.84666666666666,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,18.02,0.0
2010,2025-02-18 08:15:00,454.8533333333333,8.480000000000018,0.0,1.8333333333333333,71.89333333333333,449.2,0.0,68.49,48.76333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,17.950000000000003,0.0
2011,2025-02-18 08:30:00,454.8533333333333,-2.1200000000000045,0.0,1.6666666666666667,71.90333333333332,449.2,0.0,68.49,49.10999999999999,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,18.249999999999996,0.0
2012,2025-02-18 08:45:00,454.8533333333333,12.720000000000027,0.0,2.1666666666666665,71.84333333333335,449.2,0.0,68.49,49.26,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.300000000000004,0.0
2013,2025-02-18 09:00:00,450.6133333333333,-4.240000000000009,0.0,2.1666666666666665,71.87,449.2,0.0,68.49,49.43333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.49,0.0
2014,2025-02-18 09:15:00,454.8533333333333,,0.0,2.0,71.95333333333333,449.2,0.0,68.49,49.65,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,,
2015,2025-02-18 09:30:00,448.4933333333333,-2.1200000000000045,0.0,2.1666666666666665,71.85333333333334,449.2,0.0,68.49,49.833333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.55,0.0
2016,2025-02-18 09:45:00,447.7866666666666,-4.240000000000009,0.0,1.6666666666666667,71.80333333333333,449.2,0.0,68.49,50.04666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.739999999999995,0.0
2017,2025-02-18 10:00:00,446.3733333333333,-2.1200000000000045,0.0,1.3333333333333333,72.01333333333334,449.2,0.0,68.49,50.19333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.06,0.0
2018,2025-02-18 10:15:00,451.32,6.360000000000014,0.0,1.1666666666666667,72.05,449.2,0.0,68.49,50.35666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.89,0.0
2019,2025-02-18 10:30:00,445.67,4.240000000000009,0.0,0.8333333333333334,72.13333333333333,449.2,0.0,68.49,50.46666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.179999999999996,0.0
2020,2025-02-18 10:45:00,444.26,-8.46999999999997,0.0,0.6666666666666666,72.18333333333334,449.2,0.0,68.49,50.57333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.110000000000007,0.0
2021,2025-02-18 11:00:00,454.1466666666667,4.240000000000009,0.0,0.6666666666666666,72.17333333333333,449.2,0.0,68.49,50.48333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,19.020000000000003,0.0
2022,2025-02-18 11:15:00,444.9633333333333,6.360000000000014,0.0,3.1666666666666665,72.33999999999999,449.2,0.0,68.49,50.336666666666666,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,19.1,0.0
2023,2025-02-18 11:30:00,450.6133333333333,10.600000000000025,0.0,4.5,72.09333333333333,449.2,0.0,68.49,50.81999999999999,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,19.020000000000003,0.0
2024,2025-02-18 11:45:00,440.7266666666667,6.360000000000014,0.0,4.166666666666667,72.22666666666667,449.2,0.0,68.49,51.07333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.02,0.0
2025,2025-02-18 12:00:00,454.85,14.829999999999984,0.0,4.333333333333333,72.22666666666667,449.2,0.0,68.49,51.18,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.090000000000003,0.0
2026,2025-02-18 12:15:00,447.0833333333333,6.360000000000014,0.0,4.666666666666667,72.41666666666667,449.2,0.0,68.49,51.27,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,19.47000000000001,0.0
2027,2025-02-18 12:30:00,455.56,2.1200000000000045,0.0,4.5,72.49333333333334,449.2,0.0,68.49,51.41666666666666,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,19.529999999999998,0.0
2028,2025-02-18 12:45:00,453.4433333333333,10.600000000000025,0.0,4.833333333333333,72.54666666666667,449.2,0.0,68.49,51.25,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,19.520000000000003,0.0
2029,2025-02-18 13:00:00,452.73333333333335,-4.240000000000009,0.0,6.166666666666667,72.62666666666667,449.2,0.0,68.49,50.830000000000005,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,19.51,0.0
2030,2025-02-18 13:15:00,453.44,8.480000000000018,0.0,4.5,72.53666666666668,449.2,0.0,68.49,50.65,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,19.15,0.0
2031,2025-02-18 13:30:00,444.9666666666667,-6.349999999999966,0.0,3.8333333333333335,72.35000000000001,449.2,0.0,68.49,50.49333333333334,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,19.03,0.0
2032,2025-02-18 13:45:00,439.3133333333333,-12.70999999999998,0.0,3.333333333333333,72.41,449.2,0.0,68.49,51.120000000000005,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,19.279999999999998,0.0
2033,2025-02-18 14:00:00,452.7366666666667,-6.349999999999966,0.0,3.333333333333333,72.37333333333333,449.2,0.0,68.49,50.973333333333336,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,19.32,0.0
2034,2025-02-18 14:15:00,447.0833333333333,-12.70999999999998,0.0,3.333333333333333,72.27666666666666,449.2,0.0,68.49,51.27,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,19.36,0.0
2035,2025-02-18 14:30:00,456.97333333333336,-2.1200000000000045,0.0,3.1666666666666665,72.40333333333334,449.2,0.0,68.49,51.35666666666666,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,19.570000000000007,0.0
2036,2025-02-18 14:45:00,447.0833333333333,-14.829999999999984,0.0,2.6666666666666665,72.11666666666666,449.2,0.0,68.49,51.57333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,19.58,0.0
2037,2025-02-18 15:00:00,456.97,16.94999999999999,0.0,2.5,72.18666666666667,449.2,0.0,68.49,51.86333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.680000000000007,0.0
2038,2025-02-18 15:15:00,449.9066666666667,4.240000000000009,0.0,2.6666666666666665,72.36,449.2,0.0,68.49,52.11333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.92,0.0
2039,2025-02-18 15:30:00,451.32,0.0,0.0,2.6666666666666665,72.56,449.2,0.0,68.49,52.23333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.9,0.0
2040,2025-02-18 15:45:00,451.32,12.720000000000027,0.0,3.1666666666666665,72.55,449.2,0.0,68.49,52.10666666666666,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,20.0,0.0
2041,2025-02-18 16:00:00,448.4966666666666,2.1200000000000045,0.0,3.0,72.38,449.2,0.0,68.49,51.10999999999999,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,19.480000000000004,0.0
2042,2025-02-18 16:15:00,447.0833333333333,-6.349999999999966,0.0,3.0,72.12333333333333,449.2,0.0,68.49,50.653333333333336,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,19.17,0.0
2043,2025-02-18 16:30:00,451.32,-3.180000000000007,0.0,3.333333333333333,72.25333333333333,449.2,0.0,68.49,50.42666666666667,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,19.07500000000001,0.0
2044,2025-02-18 16:45:00,453.44,-2.1200000000000045,0.0,2.5,72.17,449.2,0.0,68.49,50.370000000000005,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,18.8,0.0
2045,2025-02-18 17:00:00,452.7366666666667,12.720000000000027,0.0,2.6666666666666665,71.99,449.2,0.0,68.49,49.34,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,18.81,0.0
2046,2025-02-18 17:15:00,452.0233333333333,-4.240000000000009,0.0,3.0,71.94,449.2,0.0,68.49,49.403333333333336,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,18.25,0.0
2047,2025-02-18 17:30:00,447.0833333333333,-8.46999999999997,0.0,2.6666666666666665,71.74333333333334,449.2,0.0,68.49,48.68666666666667,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,17.93,0.0
2048,2025-02-18 17:45:00,444.9633333333333,0.0,0.0,2.833333333333333,71.81666666666666,449.2,0.0,68.49,49.126666666666665,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,18.169999999999995,0.0
2049,2025-02-18 18:00:00,443.5533333333333,-6.349999999999966,0.0,1.5,71.86666666666666,449.2,0.0,68.49,48.89666666666667,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,17.689999999999998,0.0
2050,2025-02-18 18:15:00,442.14,-8.46999999999997,0.0,1.6666666666666667,71.84333333333333,449.2,0.0,68.49,48.93666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,18.1,0.0
2051,2025-02-18 18:30:00,452.73333333333335,4.240000000000009,0.0,1.6666666666666667,71.56333333333333,449.2,0.0,68.49,48.836666666666666,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,17.85,0.0
2052,2025-02-18 18:45:00,449.9066666666667,0.0,0.0,2.0,71.74333333333334,449.2,0.0,68.49,48.94333333333333,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,18.130000000000003,0.0
2053,2025-02-18 19:00:00,448.4966666666666,-8.46999999999997,0.0,1.8333333333333333,71.61333333333333,449.2,0.0,68.49,48.76666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,17.359999999999992,0.0
2054,2025-02-18 19:15:00,456.2633333333333,2.1200000000000045,0.0,1.8333333333333333,71.74333333333334,449.2,0.0,68.49,48.49,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,17.769999999999996,0.0
2055,2025-02-18 19:30:00,444.9666666666667,4.240000000000009,0.0,1.5,71.72333333333334,449.2,0.0,68.49,48.873333333333335,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,17.690000000000005,0.0
2056,2025-02-18 19:45:00,454.1466666666667,2.1200000000000045,0.0,1.8333333333333333,71.87,449.2,0.0,68.49,48.74333333333334,74.0,0.0,70.0,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,17.840000000000003,0.0
2057,2025-02-18 20:00:00,453.44,8.480000000000018,0.0,2.5,71.83333333333333,449.2,0.0,68.49,48.57,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,17.339999999999996,0.0
2058,2025-02-18 20:15:00,462.6233333333333,12.720000000000027,0.0,2.1666666666666665,71.75333333333333,449.2,0.0,68.49,47.82666666666666,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,17.639999999999993,0.0
2059,2025-02-18 20:30:00,449.9066666666667,-4.240000000000009,0.0,1.8333333333333333,71.72666666666667,449.2,0.0,68.49,47.406666666666666,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,17.369999999999997,0.0
2060,2025-02-18 20:45:00,447.0833333333333,-6.349999999999966,0.0,1.5,71.49,449.2,0.0,68.49,47.16333333333333,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,16.769999999999996,0.0
2061,2025-02-18 21:00:00,448.4966666666666,0.0,0.0,1.1666666666666667,71.68666666666667,449.2,0.0,68.49,47.24666666666667,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,16.949999999999996,0.0
2062,2025-02-18 21:15:00,445.67333333333335,-6.349999999999966,0.0,1.3333333333333333,71.56,449.2,0.0,68.49,46.86666666666667,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,16.409999999999997,0.0
2063,2025-02-18 21:30:00,452.0266666666666,6.360000000000014,0.0,0.5,71.53666666666668,449.2,0.0,68.49,46.89000000000001,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,16.500000000000007,0.0
2064,2025-02-18 21:45:00,451.3233333333333,-6.349999999999966,0.0,0.3333333333333333,70.99333333333334,449.2,0.0,68.49,46.203333333333326,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,16.28000000000001,0.0
2065,2025-02-18 22:00:00,448.4966666666666,-6.349999999999966,0.0,0.5,71.14666666666666,449.2,0.0,68.49,46.80666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,16.10000000000001,0.0
2066,2025-02-18 22:15:00,450.6133333333333,4.240000000000009,0.0,0.6666666666666666,71.3,449.2,0.0,68.49,47.35,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.540000000000006,0.0
2067,2025-02-18 22:30:00,449.9066666666667,0.0,0.0,1.0,71.29333333333334,449.2,0.0,68.49,47.60333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.799999999999997,0.0
2068,2025-02-18 22:45:00,444.9633333333333,-10.589999999999977,0.0,1.0,71.33999999999999,449.2,0.0,68.49,47.77333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.870000000000005,0.0
2069,2025-02-18 23:00:00,452.0266666666666,0.0,0.0,1.6666666666666667,71.17333333333333,449.2,0.0,68.49,47.98,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.140000000000008,0.0
2070,2025-02-18 23:15:00,444.9666666666667,-8.46999999999997,0.0,2.1666666666666665,71.29,449.2,0.0,68.49,48.123333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.310000000000002,0.0
2071,2025-02-18 23:30:00,447.0833333333333,2.1200000000000045,0.0,2.1666666666666665,71.37666666666667,449.2,0.0,68.49,48.35666666666666,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,17.449999999999996,0.0
2072,2025-02-18 23:45:00,444.9633333333333,-2.1200000000000045,0.0,2.333333333333333,71.60666666666667,449.2,0.0,68.49,48.78,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,17.72,0.0
2073,2025-02-19 00:00:00,449.91,0.0,0.0,2.6666666666666665,71.74,449.2,0.0,68.49,49.25666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,17.940000000000005,0.0
2074,2025-02-19 00:15:00,444.26,-10.589999999999977,0.0,2.5,72.01333333333334,449.2,0.0,68.49,49.45333333333334,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,18.1,0.0
2075,2025-02-19 00:30:00,446.3766666666667,-10.589999999999977,0.0,3.0,72.11666666666667,449.2,0.0,68.49,49.48666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.290000000000006,0.0
2076,2025-02-19 00:45:00,449.9066666666667,0.0,0.0,3.5,72.22666666666667,449.2,0.0,68.49,49.74333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.290000000000006,0.0
2077,2025-02-19 01:00:00,452.73333333333335,8.480000000000018,0.0,3.333333333333333,72.26,449.2,0.0,68.49,49.92,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.559999999999995,0.0
2078,2025-02-19 01:15:00,454.8533333333333,8.480000000000018,0.0,3.1666666666666665,72.41,449.2,0.0,68.49,50.06666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.679999999999996,0.0
2079,2025-02-19 01:30:00,452.03,12.720000000000027,0.0,3.8333333333333335,72.42333333333333,449.2,0.0,68.49,50.28333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.880000000000003,0.0
2080,2025-02-19 01:45:00,452.73333333333335,-2.1200000000000045,0.0,3.8333333333333335,72.56,449.2,0.0,68.49,50.370000000000005,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.950000000000003,0.0
2081,2025-02-19 02:00:00,443.5533333333333,2.1200000000000045,0.0,3.5,72.50333333333333,449.2,0.0,68.49,50.44,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.89,0.0
2082,2025-02-19 02:15:00,444.25666666666666,-12.70999999999998,0.0,3.333333333333333,72.44666666666667,449.2,0.0,68.49,50.53333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.08,0.0
2083,2025-02-19 02:30:00,442.14,-10.589999999999977,0.0,3.5,72.36,449.2,0.0,68.49,50.67666666666667,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,19.22,0.0
2084,2025-02-19 02:45:00,450.6166666666666,0.0,0.0,3.5,72.45333333333333,449.2,0.0,68.49,50.84666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,19.40000000000001,0.0
2085,2025-02-19 03:00:00,450.6133333333333,12.720000000000027,0.0,3.333333333333333,72.38,449.2,0.0,68.49,50.75333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,19.360000000000007,0.0
2086,2025-02-19 03:15:00,449.91,-8.46999999999997,0.0,3.333333333333333,72.27333333333333,449.2,0.0,68.49,50.623333333333335,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,19.21999999999999,0.0
2087,2025-02-19 03:30:00,449.2033333333334,10.600000000000025,0.0,3.5,72.25666666666666,449.2,0.0,68.49,50.84666666666667,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,19.379999999999995,0.0
2088,2025-02-19 03:45:00,447.0866666666666,-6.349999999999966,0.0,3.0,72.23666666666666,449.2,0.0,68.49,50.99333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,19.74,0.0
2089,2025-02-19 04:00:00,453.43666666666667,14.829999999999984,0.0,2.833333333333333,72.23666666666666,449.2,0.0,68.49,51.25,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,19.74,0.0
2090,2025-02-19 04:15:00,442.8466666666666,-14.829999999999984,0.0,3.0,72.33,449.2,0.0,68.49,51.406666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.98,0.0
2091,2025-02-19 04:30:00,449.9066666666667,-2.1200000000000045,0.0,2.833333333333333,72.35333333333334,449.2,0.0,68.49,51.61333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.999999999999996,0.0
2092,2025-02-19 04:45:00,452.7366666666667,-6.349999999999966,0.0,3.0,72.28333333333333,449.2,0.0,68.49,51.80666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.179999999999996,0.0
2093,2025-02-19 05:00:00,447.79,6.360000000000014,0.0,2.5,72.38333333333334,449.2,0.0,68.49,52.053333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.35,0.0
2094,2025-02-19 05:15:00,441.4333333333333,-12.70999999999998,0.0,3.0,72.44666666666667,449.2,0.0,68.49,52.203333333333326,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.4,0.0
2095,2025-02-19 05:30:00,443.55,-16.94999999999999,0.0,2.6666666666666665,72.34666666666666,449.2,0.0,68.49,52.42666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.58,0.0
2096,2025-02-19 05:45:00,444.9666666666667,-8.46999999999997,0.0,1.8333333333333333,72.54666666666667,449.2,0.0,68.49,52.59,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.78,0.0
2097,2025-02-19 06:00:00,451.32,-4.240000000000009,0.0,2.5,72.64666666666666,449.2,0.0,68.49,52.74666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.809999999999995,0.0
2098,2025-02-19 06:15:00,454.1466666666667,12.720000000000027,0.0,2.0,72.68333333333334,449.2,0.0,68.49,52.86000000000001,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.92,0.0
2099,2025-02-19 06:30:00,458.3866666666667,6.360000000000014,0.0,1.8333333333333333,72.68,449.2,0.0,68.49,53.07666666666668,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,21.11,0.0
2100,2025-02-19 06:45:00,442.1366666666666,4.240000000000009,0.0,1.5,72.77,449.2,0.0,68.49,53.24333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,21.16,0.0
2101,2025-02-19 07:00:00,444.9666666666667,-6.349999999999966,0.0,1.3333333333333333,72.68666666666667,449.2,0.0,68.49,53.446666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,21.330000000000005,0.0
2102,2025-02-19 07:15:00,447.7866666666666,4.240000000000009,0.0,1.0,72.85000000000001,449.2,0.0,68.49,53.61333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,21.290000000000006,0.0
2103,2025-02-19 07:30:00,431.54333333333335,-2.1200000000000045,0.0,1.8333333333333333,72.96333333333332,449.2,0.0,68.49,53.51666666666667,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,21.33,0.0
2104,2025-02-19 07:45:00,449.2,16.94999999999999,0.0,3.8333333333333335,72.82000000000001,449.2,0.0,68.49,53.65,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,21.110000000000007,0.0
2105,2025-02-19 08:00:00,451.32,-2.1200000000000045,0.0,4.0,72.95666666666666,449.2,0.0,68.49,53.803333333333335,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,21.58,0.0
2106,2025-02-19 08:15:00,459.0933333333333,10.600000000000025,0.0,4.333333333333333,72.93333333333334,449.2,0.0,68.49,53.89333333333334,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,21.59,0.0
2107,2025-02-19 08:30:00,439.3133333333333,2.1200000000000045,0.0,4.833333333333333,72.96666666666665,449.2,0.0,68.49,53.95666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,21.65,0.0
2108,2025-02-19 08:45:00,442.14,-14.829999999999984,0.0,4.166666666666667,73.04,449.2,0.0,68.49,53.86333333333334,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,21.69,0.0
2109,2025-02-19 09:00:00,449.91,8.480000000000018,0.0,4.5,73.05,449.2,0.0,68.49,53.946666666666665,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,21.459999999999997,0.0
2110,2025-02-19 09:15:00,452.73333333333335,-2.1200000000000045,0.0,4.5,73.08666666666666,449.2,0.0,68.49,54.24,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,21.8,0.0
2111,2025-02-19 09:30:00,453.44,4.240000000000009,0.0,4.333333333333333,72.94,449.2,0.0,68.49,54.06,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,21.59,0.0
2112,2025-02-19 09:45:00,447.0833333333333,-2.1200000000000045,0.0,4.666666666666667,73.07666666666667,449.2,0.0,68.49,53.95666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,21.71,0.0
2113,2025-02-19 10:00:00,452.0266666666666,-4.240000000000009,0.0,4.833333333333333,73.03,449.2,0.0,68.49,54.28333333333333,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,21.69,0.0
2114,2025-02-19 10:15:00,449.2033333333334,-10.589999999999977,0.0,5.0,73.18666666666667,449.2,0.0,68.49,54.32333333333333,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,21.95,0.0
2115,2025-02-19 10:30:00,446.3766666666667,-14.829999999999984,0.0,4.5,73.16666666666667,449.2,0.0,68.49,54.34333333333333,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,21.860000000000007,0.0
2116,2025-02-19 10:45:00,447.08,0.0,0.0,4.666666666666667,73.04,449.2,0.0,68.49,54.32,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,21.96,0.0
2117,2025-02-19 11:00:00,447.0833333333333,6.360000000000014,0.0,5.166666666666667,73.12333333333333,449.2,0.0,68.49,54.553333333333335,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,21.98,0.0
2118,2025-02-19 11:15:00,452.0266666666666,8.480000000000018,0.0,4.833333333333333,72.98,449.2,0.0,68.49,54.79333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,21.800000000000004,0.0
2119,2025-02-19 11:30:00,442.8433333333333,-4.240000000000009,0.0,4.5,72.99333333333333,449.2,0.0,68.49,54.946666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,21.87,0.0
2120,2025-02-19 11:45:00,454.1466666666667,4.240000000000009,0.0,5.333333333333333,73.07666666666667,449.2,0.0,68.49,55.09,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,22.0,0.0
2121,2025-02-19 12:00:00,447.0833333333333,-6.349999999999966,0.0,5.0,73.20333333333333,449.2,0.0,68.49,55.19333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,21.98,0.0
2122,2025-02-19 12:15:00,451.32,4.240000000000009,0.0,4.666666666666667,73.31,449.2,0.0,68.49,55.053333333333335,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,22.289999999999992,0.0
2123,2025-02-19 12:30:00,448.4966666666666,2.1200000000000045,0.0,5.0,73.25,449.2,0.0,68.49,54.97666666666667,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,21.96,0.0
2124,2025-02-19 12:45:00,443.5533333333333,8.480000000000018,0.0,4.833333333333333,73.22,449.2,0.0,68.49,54.39666666666667,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,22.070000000000007,0.0
2125,2025-02-19 13:00:00,459.09,4.240000000000009,0.0,4.833333333333333,73.07666666666667,449.2,0.0,68.49,53.93333333333334,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,21.429999999999996,0.0
2126,2025-02-19 13:15:00,454.1466666666667,8.480000000000018,0.0,6.0,73.21,449.2,0.0,68.49,54.5,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,21.34,0.0
2127,2025-02-19 13:30:00,453.44,2.1200000000000045,0.0,5.0,73.20333333333333,449.2,0.0,68.49,54.09666666666666,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,21.750000000000007,0.0
2128,2025-02-19 13:45:00,444.25666666666666,4.240000000000009,0.0,5.166666666666667,73.21666666666665,449.2,0.0,68.49,53.34333333333333,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,21.270000000000003,0.0
2129,2025-02-19 14:00:00,450.6133333333333,14.829999999999984,0.0,4.666666666666667,73.06333333333333,449.2,0.0,68.49,53.1,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,20.87,0.0
2130,2025-02-19 14:15:00,447.0833333333333,-12.70999999999998,0.0,4.666666666666667,73.12333333333333,449.2,0.0,68.49,52.98333333333333,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,20.94,0.0
2131,2025-02-19 14:30:00,451.32,0.0,0.0,4.5,72.93,449.2,0.0,68.49,52.91,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,20.86,0.0
2132,2025-02-19 14:45:00,448.4966666666666,-8.46999999999997,0.0,4.333333333333333,72.93333333333334,449.2,0.0,68.49,52.66333333333333,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,20.419999999999995,0.0
2133,2025-02-19 15:00:00,451.3233333333333,8.480000000000018,0.0,4.833333333333333,72.99333333333334,449.2,0.0,68.49,52.696666666666665,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,20.520000000000003,0.0
2134,2025-02-19 15:15:00,450.6166666666666,8.480000000000018,0.0,4.666666666666667,72.84333333333335,449.2,0.0,68.49,52.57333333333333,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,20.430000000000007,0.0
2135,2025-02-19 15:30:00,452.7366666666667,-6.349999999999966,0.0,4.5,72.92,449.2,0.0,68.49,51.64666666666667,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,20.52,0.0
2136,2025-02-19 15:45:00,459.09,12.720000000000027,0.0,4.333333333333333,72.79333333333334,449.2,0.0,68.49,50.77,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,19.630000000000003,0.0
2137,2025-02-19 16:00:00,453.44,8.480000000000018,0.0,4.5,72.72333333333334,449.2,0.0,68.49,49.84666666666667,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,19.18,0.0
2138,2025-02-19 16:15:00,457.68,10.600000000000025,0.0,3.6666666666666665,72.21333333333332,449.2,0.0,68.49,48.94,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,18.480000000000004,0.0
2139,2025-02-19 16:30:00,450.6166666666666,10.600000000000025,0.0,3.6666666666666665,71.85666666666667,449.2,0.0,68.49,48.85666666666666,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,18.3,0.0
2140,2025-02-19 16:45:00,453.44,4.240000000000009,0.0,3.333333333333333,71.99,449.2,0.0,68.49,48.42333333333334,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,18.029999999999998,0.0
2141,2025-02-19 17:00:00,449.91,-6.349999999999966,0.0,3.6666666666666665,71.87,449.2,0.0,68.49,47.60666666666666,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,17.60000000000001,0.0
2142,2025-02-19 17:15:00,449.91,-10.589999999999977,0.0,3.1666666666666665,71.69,449.2,0.0,68.49,47.09,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,17.230000000000004,0.0
2143,2025-02-19 17:30:00,437.9,-4.240000000000009,0.0,3.1666666666666665,71.70333333333333,449.2,0.0,68.49,47.07333333333333,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,17.080000000000005,0.0
2144,2025-02-19 17:45:00,449.2033333333334,-4.240000000000009,0.0,2.833333333333333,71.73666666666666,449.2,0.0,68.49,46.89000000000001,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,16.730000000000004,0.0
2145,2025-02-19 18:00:00,444.9666666666667,-8.46999999999997,0.0,3.0,71.61333333333333,449.2,0.0,68.49,46.88999999999999,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,16.61,0.0
2146,2025-02-19 18:15:00,449.2,2.1200000000000045,0.0,2.833333333333333,71.62,449.2,0.0,68.49,47.00666666666667,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,16.58,0.0
2147,2025-02-19 18:30:00,453.44,10.600000000000025,0.0,2.833333333333333,71.35333333333334,449.2,0.0,68.49,46.48333333333333,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,16.750000000000007,0.0
2148,2025-02-19 18:45:00,440.7266666666667,-16.94999999999999,0.0,2.333333333333333,71.61333333333333,449.2,0.0,68.49,47.336666666666666,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,16.959999999999994,0.0
2149,2025-02-19 19:00:00,452.73333333333335,8.480000000000018,0.0,2.333333333333333,71.43333333333334,449.2,0.0,68.49,47.18333333333334,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,16.879999999999995,0.0
2150,2025-02-19 19:15:00,453.44,0.0,0.0,2.0,71.32333333333334,449.2,0.0,68.49,47.626666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,16.879999999999995,0.0
2151,2025-02-19 19:30:00,451.32,4.240000000000009,0.0,1.8333333333333333,71.39666666666666,449.2,0.0,68.49,47.92,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.21999999999999,0.0
2152,2025-02-19 19:45:00,449.91,-6.349999999999966,0.0,1.6666666666666667,71.54,449.2,0.0,68.49,48.06,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.5,0.0
2153,2025-02-19 20:00:00,446.3766666666667,-2.1200000000000045,0.0,2.0,71.75999999999999,449.2,0.0,68.49,48.26333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,17.569999999999993,0.0
2154,2025-02-19 20:15:00,437.1966666666667,-6.349999999999966,0.0,1.8333333333333333,71.89999999999999,449.2,0.0,68.49,47.973333333333336,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,17.669999999999995,0.0
2155,2025-02-19 20:30:00,450.6166666666666,-2.1200000000000045,0.0,1.6666666666666667,71.67,449.2,0.0,68.49,47.9,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,17.21,0.0
2156,2025-02-19 20:45:00,450.6166666666666,8.480000000000018,0.0,2.0,71.66333333333333,449.2,0.0,68.49,47.77,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,17.139999999999993,0.0
2157,2025-02-19 21:00:00,442.1433333333334,-6.349999999999966,0.0,1.8333333333333333,71.58333333333333,449.2,0.0,68.49,47.59666666666666,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,17.029999999999994,0.0
2158,2025-02-19 21:15:00,448.4966666666666,0.0,0.0,2.0,71.63333333333333,449.2,0.0,68.49,47.48333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,17.07999999999999,0.0
2159,2025-02-19 21:30:00,454.1466666666667,10.600000000000025,0.0,2.6666666666666665,71.63,449.2,0.0,68.49,47.64333333333334,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,16.809999999999995,0.0
2160,2025-02-19 21:45:00,450.6166666666666,2.1200000000000045,0.0,2.833333333333333,71.61666666666667,449.2,0.0,68.49,47.876666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,17.260000000000005,0.0
2161,2025-02-19 22:00:00,454.1466666666667,6.360000000000014,0.0,3.1666666666666665,71.59,449.2,0.0,68.49,48.17666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.490000000000002,0.0
2162,2025-02-19 22:15:00,447.0833333333333,6.360000000000014,0.0,3.5,71.57000000000001,449.2,0.0,68.49,48.49,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.64,0.0
2163,2025-02-19 22:30:00,449.73,-2.1200000000000045,0.0,3.625,71.69999999999999,449.2,0.0,68.49,48.715,74.0,0.0,70.0,0.0,68.465,,,67.0,69.0,68.0,68.0,17.71999999999999,0.0
2164,2025-02-19 22:45:00,443.5533333333333,0.0,0.0,4.0,71.88333333333334,449.2,0.0,68.49,49.00666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,18.020000000000003,0.0
2165,2025-02-19 23:00:00,453.44,8.480000000000018,0.0,3.8333333333333335,71.85666666666667,449.2,0.0,68.49,49.07666666666668,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,17.979999999999997,0.0
2166,2025-02-19 23:15:00,450.6133333333333,2.1200000000000045,0.0,3.8333333333333335,71.79333333333334,449.2,0.0,68.49,49.34333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.22,0.0
2167,2025-02-19 23:30:00,444.25666666666666,-16.94999999999999,0.0,4.666666666666667,71.79333333333334,449.2,0.0,68.49,49.59666666666666,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,18.370000000000005,0.0
