,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2668,2025-02-25 04:45:00,450.6133333333333,0.0,0.0,5.666666666666667,69.97,449.2,0.0,68.49,22.76333333333333,74.0,0.0,70.0,0.0,68.55,,,67.0,69.0,68.0,68.0,4.22999999999999,0.0
2669,2025-02-25 05:00:00,444.26,6.360000000000014,0.0,6.166666666666667,67.55,449.2,0.0,68.49,28.113333333333333,74.0,0.0,70.0,0.0,68.29333333333334,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2670,2025-02-25 05:15:00,439.3133333333333,-2.1200000000000045,0.0,6.166666666666667,71.02,449.2,0.0,68.49,26.63,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,6.719999999999999,0.0
2671,2025-02-25 05:30:00,453.4433333333333,8.480000000000018,0.0,6.0,70.02333333333333,449.2,0.0,68.49,22.32333333333333,74.0,0.0,70.0,0.0,68.64,,,67.0,69.0,68.0,68.0,4.099999999999994,0.0
2672,2025-02-25 05:45:00,446.3766666666667,-12.70999999999998,0.0,6.666666666666667,67.31666666666666,449.2,0.0,68.49,28.436666666666667,74.0,0.0,70.0,0.0,68.33666666666666,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
2673,2025-02-25 06:00:00,458.3833333333334,14.829999999999984,0.0,6.0,71.25666666666666,449.2,0.0,68.49,27.44,74.0,0.0,70.0,0.0,68.42666666666666,,,67.0,69.0,68.0,68.0,6.779999999999987,0.0
2674,2025-02-25 06:15:00,440.7266666666667,-14.829999999999984,0.0,6.333333333333333,67.01,449.2,0.0,68.49,31.320000000000004,74.0,0.0,70.0,0.0,68.27666666666667,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
2675,2025-02-25 06:30:00,451.3233333333333,-6.349999999999966,0.0,6.0,69.18666666666667,449.2,0.0,68.49,28.286666666666665,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,6.52000000000001,0.0
2676,2025-02-25 06:45:00,439.3133333333333,-12.70999999999998,0.0,6.5,70.20333333333333,449.2,0.0,68.49,33.77333333333333,74.0,0.0,70.0,0.0,68.24,,,67.0,69.0,68.0,68.0,7.859999999999999,0.0
2677,2025-02-25 07:00:00,450.6166666666666,-6.349999999999966,0.0,5.5,67.71333333333332,449.2,0.0,68.49,29.296666666666667,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
2678,2025-02-25 07:15:00,450.6133333333333,4.240000000000009,0.0,6.0,70.41000000000001,449.2,0.0,68.49,33.47666666666667,74.0,0.0,70.0,0.0,68.36,,,67.0,69.0,68.0,68.0,8.649999999999999,0.0
2679,2025-02-25 07:30:00,446.3733333333333,-2.1200000000000045,0.0,5.333333333333333,67.13666666666667,449.2,0.0,68.49,29.83333333333333,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,5.469999999999999,0.0
2680,2025-02-25 07:45:00,449.2033333333334,-6.349999999999966,0.0,5.833333333333333,71.22666666666667,449.2,0.0,68.49,32.656666666666666,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,10.560000000000002,0.0
2681,2025-02-25 08:00:00,443.55,0.0,0.0,5.333333333333333,66.62666666666667,449.2,0.0,68.49,30.32333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,4.129999999999996,0.0
2682,2025-02-25 08:15:00,450.6133333333333,-2.1200000000000045,0.0,4.833333333333333,71.99333333333334,449.2,0.0,68.49,31.06,74.0,0.0,70.0,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,8.96,0.0
2683,2025-02-25 08:30:00,452.03,-6.349999999999966,0.0,4.333333333333333,70.5,449.2,0.0,68.49,24.42,74.0,0.0,70.0,0.0,68.77,,,67.0,69.0,68.0,68.0,4.969999999999999,0.0
2684,2025-02-25 08:45:00,459.7966666666666,12.720000000000027,0.0,4.333333333333333,69.62,449.2,0.0,68.49,21.44666666666667,74.0,0.0,70.0,0.0,68.79,,,67.0,69.0,68.0,68.0,3.990000000000009,0.0
2685,2025-02-25 09:00:00,435.07666666666665,-16.94999999999999,0.0,3.5,69.22666666666667,449.2,0.0,68.49,20.386666666666667,74.0,0.0,70.0,0.0,68.76666666666667,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2686,2025-02-25 09:15:00,447.79,2.1200000000000045,0.0,3.5,68.84,449.2,0.0,68.49,18.55,74.0,0.0,70.0,0.0,68.75333333333333,,,67.0,69.0,68.0,68.0,3.160000000000011,0.0
2687,2025-02-25 09:30:00,452.73333333333335,10.600000000000025,0.0,3.1666666666666665,68.30333333333333,449.2,0.0,68.49,17.05333333333333,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
2688,2025-02-25 09:45:00,440.02333333333337,-6.349999999999966,0.0,3.0,65.73333333333333,449.2,0.0,68.49,19.346666666666668,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
2689,2025-02-25 10:00:00,444.25666666666666,0.0,0.0,3.8333333333333335,67.56333333333333,449.2,0.0,68.49,27.236666666666668,74.0,0.0,70.0,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,5.93,0.0
2690,2025-02-25 10:15:00,451.3233333333333,4.240000000000009,0.0,3.8333333333333335,64.95,449.2,0.0,68.49,31.536666666666672,74.0,0.0,70.0,0.0,68.09333333333333,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
2691,2025-02-25 10:30:00,452.73333333333335,8.480000000000018,0.0,4.0,69.65666666666667,449.2,0.0,68.49,33.763333333333335,74.0,0.0,70.0,0.0,68.14333333333333,,,67.0,69.0,68.0,68.0,11.440000000000005,0.0
2692,2025-02-25 10:45:00,447.0833333333333,2.1200000000000045,0.0,4.0,65.66666666666667,449.2,0.0,68.49,39.14333333333334,74.0,0.0,70.0,0.0,68.03,,,67.0,69.0,68.0,68.0,7.290000000000006,0.0
2693,2025-02-25 11:00:00,452.73,14.829999999999984,0.0,3.6666666666666665,71.15666666666667,449.2,0.0,68.49,37.70666666666667,74.0,0.0,70.0,0.0,68.24666666666667,,,67.0,69.0,68.0,68.0,12.689999999999998,0.0
2694,2025-02-25 11:15:00,447.0833333333333,-6.349999999999966,0.0,4.0,68.54666666666667,449.2,0.0,68.49,39.29,74.0,0.0,70.0,0.0,68.24,,,67.0,69.0,68.0,68.0,8.730000000000004,0.0
2695,2025-02-25 11:30:00,449.91,10.600000000000025,0.0,3.6666666666666665,71.94333333333333,449.2,0.0,68.49,32.986666666666665,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,8.620000000000005,0.0
2696,2025-02-25 11:45:00,444.9666666666667,-6.349999999999966,0.0,3.333333333333333,70.45666666666666,449.2,0.0,68.49,28.756666666666664,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,6.480000000000004,0.0
2697,2025-02-25 12:00:00,445.67333333333335,2.1200000000000045,0.0,3.5,69.75666666666666,449.2,0.0,68.49,26.726666666666663,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,6.130000000000003,0.0
2698,2025-02-25 12:15:00,461.9166666666667,10.600000000000025,0.0,3.0,69.28666666666668,449.2,0.0,68.49,24.96666666666667,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
2699,2025-02-25 12:30:00,449.91,12.720000000000027,0.0,3.0,68.81666666666666,449.2,0.0,68.49,23.75333333333333,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,5.019999999999996,0.0
2700,2025-02-25 12:45:00,455.56,6.360000000000014,0.0,3.0,68.71,449.2,0.0,68.49,22.586666666666662,74.0,0.0,70.0,0.0,68.68666666666667,,,67.0,69.0,68.0,68.0,4.680000000000007,0.0
2701,2025-02-25 13:00:00,450.6166666666666,6.360000000000014,0.0,3.333333333333333,68.68,449.2,0.0,68.49,21.84,74.0,0.0,70.0,0.0,68.67,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
2702,2025-02-25 13:15:00,443.55,-12.70999999999998,0.0,3.1666666666666665,68.57333333333334,449.2,0.0,68.49,20.813333333333333,74.0,0.0,70.0,0.0,68.65666666666668,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2703,2025-02-25 13:30:00,447.0866666666666,-6.349999999999966,0.0,2.6666666666666665,68.48,449.2,0.0,68.49,19.91,74.0,0.0,70.0,0.0,68.64333333333333,,,67.0,69.0,68.0,68.0,3.6300000000000097,0.0
2704,2025-02-25 13:45:00,442.8466666666666,-8.46999999999997,0.0,2.833333333333333,68.36,449.2,0.0,68.49,18.49,74.0,0.0,70.0,0.0,68.65666666666668,,,67.0,69.0,68.0,68.0,3.3200000000000074,0.0
2705,2025-02-25 14:00:00,441.4333333333333,,0.0,2.5,68.23,449.2,0.0,68.49,16.823333333333334,74.0,0.0,70.0,0.0,68.67333333333333,,,67.0,69.0,68.0,68.0,,
2706,2025-02-25 14:15:00,446.38000000000005,-6.349999999999966,0.0,2.5,68.06666666666666,449.2,0.0,68.49,14.996666666666668,74.0,0.0,70.0,0.0,68.69333333333334,,,67.0,69.0,68.0,68.0,2.240000000000009,0.0
2707,2025-02-25 14:30:00,450.6133333333333,10.600000000000025,0.0,2.333333333333333,68.12,449.2,0.0,68.49,13.04,74.0,0.0,70.0,0.0,68.70666666666666,,,67.0,69.0,68.0,68.0,1.759999999999991,0.0
2708,2025-02-25 14:45:00,455.56,10.600000000000025,0.0,1.8333333333333333,68.45,449.2,0.0,68.49,10.973333333333334,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.6500000000000057,0.0
2709,2025-02-25 15:00:00,448.4933333333333,0.0,0.0,1.8333333333333333,64.17333333333333,449.2,0.0,68.49,11.993333333333334,74.0,0.0,70.0,0.0,68.59666666666666,,,67.0,69.0,68.0,68.0,1.6500000000000057,0.0
2710,2025-02-25 15:15:00,449.2,-4.240000000000009,0.0,4.666666666666667,63.39333333333334,449.2,0.0,68.49,28.106666666666666,74.0,0.0,70.0,0.0,67.88666666666667,,,67.0,69.0,68.0,68.0,4.07,0.0
2711,2025-02-25 15:30:00,440.73,-8.46999999999997,0.0,4.5,66.24,449.2,0.0,68.49,35.82,74.0,0.0,70.0,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,7.699999999999996,0.0
2712,2025-02-25 15:45:00,448.4966666666666,-10.589999999999977,0.0,4.166666666666667,67.85000000000001,449.2,0.0,68.49,39.17,74.0,0.0,70.0,0.0,67.85000000000001,,,67.0,69.0,68.0,68.0,9.540000000000006,0.0
2713,2025-02-25 16:00:00,450.6133333333333,0.0,0.0,4.0,68.83999999999999,449.2,0.0,68.49,40.78,74.0,0.0,70.0,0.0,67.99333333333333,,,67.0,69.0,68.0,68.0,10.450000000000005,0.0
2714,2025-02-25 16:15:00,448.4933333333333,-4.240000000000009,0.0,3.333333333333333,69.29333333333334,449.2,0.0,68.49,41.376666666666665,74.0,0.0,70.0,0.0,68.12333333333333,,,67.0,69.0,68.0,68.0,10.799999999999995,0.0
2715,2025-02-25 16:30:00,448.4966666666666,2.1200000000000045,0.0,3.8333333333333335,69.96333333333332,449.2,0.0,68.49,41.71666666666667,74.0,0.0,70.0,0.0,68.23,,,67.0,69.0,68.0,68.0,10.759999999999993,0.0
2716,2025-02-25 16:45:00,444.9666666666667,8.480000000000018,0.0,3.1666666666666665,70.17333333333333,449.2,0.0,68.49,41.3,74.0,0.0,70.0,0.0,68.32333333333334,,,67.0,69.0,68.0,68.0,10.470000000000006,0.0
2717,2025-02-25 17:00:00,442.8433333333333,-4.240000000000009,0.0,2.6666666666666665,70.00999999999999,449.2,0.0,68.49,40.24666666666667,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,10.369999999999996,0.0
2718,2025-02-25 17:15:00,450.6133333333333,4.240000000000009,0.0,2.1666666666666665,70.07333333333334,449.2,0.0,68.49,39.79,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,9.779999999999994,0.0
2719,2025-02-25 17:30:00,441.4333333333333,-10.589999999999977,0.0,1.8333333333333333,69.97333333333333,449.2,0.0,68.49,39.42333333333333,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,9.64,0.0
2720,2025-02-25 17:45:00,445.67,-4.240000000000009,0.0,1.5,69.51,449.2,0.0,68.49,37.873333333333335,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,8.929999999999993,0.0
2721,2025-02-25 18:00:00,453.44,0.0,0.0,1.5,69.50999999999999,449.2,0.0,68.49,37.35333333333333,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,8.569999999999993,0.0
2722,2025-02-25 18:15:00,448.5,10.600000000000025,0.0,1.1666666666666667,69.34,449.2,0.0,68.49,37.53666666666667,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,8.450000000000003,0.0
2723,2025-02-25 18:30:00,453.44,6.360000000000014,0.0,1.0,69.38333333333333,449.2,0.0,68.49,37.16666666666666,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,8.519999999999996,0.0
2724,2025-02-25 18:45:00,443.5533333333333,-8.46999999999997,0.0,0.5,69.18333333333334,449.2,0.0,68.49,36.34,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,8.089999999999996,0.0
2725,2025-02-25 19:00:00,447.79,0.0,0.0,0.1666666666666666,69.02,449.2,0.0,68.49,36.42,74.0,0.0,70.0,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,7.8899999999999935,0.0
2726,2025-02-25 19:15:00,452.0266666666666,4.240000000000009,0.0,3.0,69.00666666666666,449.2,0.0,68.49,36.41666666666666,74.0,0.0,70.0,0.0,68.53,,,67.0,69.0,68.0,68.0,8.209999999999994,0.0
2727,2025-02-25 19:30:00,449.9066666666667,6.360000000000014,0.0,4.0,69.09,449.2,0.0,68.49,36.09333333333333,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,7.590000000000003,0.0
2728,2025-02-25 19:45:00,447.0833333333333,2.1200000000000045,0.0,3.6666666666666665,68.96,449.2,0.0,68.49,36.02333333333333,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,7.6100000000000065,0.0
2729,2025-02-25 20:00:00,450.6133333333333,-4.240000000000009,0.0,3.0,68.86,449.2,0.0,68.49,35.44,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,7.489999999999995,0.0
2730,2025-02-25 20:15:00,450.6166666666666,-8.46999999999997,0.0,2.5,68.78333333333335,449.2,0.0,68.49,35.71666666666667,74.0,0.0,70.0,0.0,68.50999999999999,,,67.0,69.0,68.0,68.0,7.619999999999997,0.0
2731,2025-02-25 20:30:00,451.3233333333333,4.240000000000009,0.0,1.8333333333333333,68.82,449.2,0.0,68.49,35.88,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,7.619999999999997,0.0
2732,2025-02-25 20:45:00,452.0266666666666,0.0,0.0,1.3333333333333333,68.67,449.2,0.0,68.49,36.38,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,7.590000000000003,0.0
2733,2025-02-25 21:00:00,455.56,-6.349999999999966,0.0,2.0,68.78,449.2,0.0,68.49,36.64,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.859999999999999,0.0
2734,2025-02-25 21:15:00,449.2033333333334,0.0,0.0,4.333333333333333,68.53666666666668,449.2,0.0,68.49,36.84333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.929999999999993,0.0
2735,2025-02-25 21:30:00,449.91,10.600000000000025,0.0,5.0,68.78666666666666,449.2,0.0,68.49,37.35,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2736,2025-02-25 21:45:00,452.73,-2.1200000000000045,0.0,5.166666666666667,68.58333333333333,449.2,0.0,68.49,38.09,74.0,0.0,70.0,0.0,68.43333333333334,,,67.0,69.0,68.0,68.0,8.280000000000008,0.0
2737,2025-02-25 22:00:00,454.1466666666667,-2.1200000000000045,0.0,5.333333333333333,68.97333333333334,449.2,0.0,68.49,40.18,74.0,0.0,70.0,0.0,68.37333333333333,,,67.0,69.0,68.0,68.0,9.260000000000003,0.0
2738,2025-02-25 22:15:00,455.56,10.600000000000025,0.0,5.0,69.16666666666667,449.2,0.0,68.49,40.6,74.0,0.0,70.0,0.0,68.37333333333333,,,67.0,69.0,68.0,68.0,9.690000000000005,0.0
2739,2025-02-25 22:30:00,455.5566666666667,2.1200000000000045,0.0,4.666666666666667,69.14,449.2,0.0,68.49,41.156666666666666,74.0,0.0,70.0,0.0,68.39666666666666,,,67.0,69.0,68.0,68.0,9.700000000000005,0.0
2740,2025-02-25 22:45:00,449.2033333333334,6.360000000000014,0.0,4.5,69.33666666666666,449.2,0.0,68.49,41.87,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,10.119999999999996,0.0
2741,2025-02-25 23:00:00,449.91,4.240000000000009,0.0,4.833333333333333,69.45333333333333,449.2,0.0,68.49,42.906666666666666,74.0,0.0,70.0,0.0,68.39,,,67.0,69.0,68.0,68.0,10.499999999999991,0.0
2742,2025-02-25 23:15:00,444.9666666666667,-6.349999999999966,0.0,4.833333333333333,69.68333333333334,449.2,0.0,68.49,43.29,74.0,0.0,70.0,0.0,68.38666666666667,,,67.0,69.0,68.0,68.0,11.14,0.0
2743,2025-02-25 23:30:00,443.5533333333333,-12.70999999999998,0.0,5.0,69.68333333333334,449.2,0.0,68.49,43.303333333333335,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,11.25,0.0
2744,2025-02-25 23:45:00,435.7833333333333,-10.589999999999977,0.0,4.666666666666667,69.80666666666667,449.2,0.0,68.49,43.63333333333333,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,11.36,0.0
2745,2025-02-26 00:00:00,449.91,-6.349999999999966,0.0,5.666666666666667,69.89,449.2,0.0,68.49,43.95333333333334,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,11.519999999999996,0.0
2746,2025-02-26 00:15:00,454.8533333333333,6.360000000000014,0.0,6.666666666666667,70.06,449.2,0.0,68.49,43.96666666666667,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,11.629999999999995,0.0
2747,2025-02-26 00:30:00,449.91,-8.46999999999997,0.0,7.166666666666667,70.0,449.2,0.0,68.49,44.35,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,11.71,0.0
2748,2025-02-26 00:45:00,451.3233333333333,6.360000000000014,0.0,7.333333333333333,69.86,449.2,0.0,68.49,44.34,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,11.920000000000002,0.0
2749,2025-02-26 01:00:00,447.08,-4.240000000000009,0.0,8.0,70.07666666666667,449.2,0.0,68.49,44.49333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.020000000000003,0.0
2750,2025-02-26 01:15:00,444.9633333333333,-6.349999999999966,0.0,8.333333333333334,70.24666666666667,449.2,0.0,68.49,44.59,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.11,0.0
2751,2025-02-26 01:30:00,452.0266666666666,-2.1200000000000045,0.0,8.666666666666666,70.24,449.2,0.0,68.49,44.8,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.260000000000003,0.0
2752,2025-02-26 01:45:00,454.1466666666667,8.480000000000018,0.0,9.0,73.65666666666667,449.2,0.0,68.49,40.32,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,12.519999999999996,0.0
2753,2025-02-26 02:00:00,454.8533333333333,12.720000000000027,0.0,8.5,68.78666666666668,449.2,0.0,68.49,36.89666666666667,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,4.820000000000007,0.0
2754,2025-02-26 02:15:00,445.67,-14.829999999999984,0.0,9.166666666666666,72.45333333333333,449.2,0.0,68.49,36.66666666666666,74.0,0.0,70.0,0.0,68.70333333333333,,,67.0,69.0,68.0,68.0,10.879999999999995,0.0
2755,2025-02-26 02:30:00,443.55,-14.829999999999984,0.0,8.5,68.30666666666667,449.2,0.0,68.49,34.85333333333333,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
2756,2025-02-26 02:45:00,452.0266666666666,4.240000000000009,0.0,8.166666666666666,72.55333333333333,449.2,0.0,68.49,31.043333333333333,74.0,0.0,70.0,0.0,68.81,,,67.0,69.0,68.0,68.0,8.780000000000001,0.0
2757,2025-02-26 03:00:00,449.2033333333334,0.0,0.0,7.666666666666667,66.67333333333333,449.2,0.0,68.49,28.48333333333333,74.0,0.0,70.0,0.0,68.79333333333334,,,67.0,69.0,68.0,68.0,4.840000000000003,0.0
2758,2025-02-26 03:15:00,445.67,-16.94999999999999,0.0,8.166666666666666,70.15666666666667,449.2,0.0,68.49,32.36333333333334,74.0,0.0,70.0,0.0,68.55666666666666,,,67.0,69.0,68.0,68.0,9.779999999999994,0.0
2759,2025-02-26 03:30:00,452.0266666666666,0.0,0.0,7.5,70.09333333333333,449.2,0.0,68.49,24.166666666666668,74.0,0.0,70.0,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,4.840000000000003,0.0
2760,2025-02-26 03:45:00,449.2033333333334,-6.349999999999966,0.0,7.5,69.17,449.2,0.0,68.49,21.29,74.0,0.0,70.0,0.0,68.86,,,67.0,69.0,68.0,68.0,3.899999999999992,0.0
2761,2025-02-26 04:00:00,447.7866666666666,4.240000000000009,0.0,7.0,68.52666666666666,449.2,0.0,68.49,20.593333333333334,74.0,0.0,70.0,0.0,68.77,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
2762,2025-02-26 04:15:00,439.31666666666666,-10.589999999999977,0.0,7.333333333333333,68.24000000000001,449.2,0.0,68.49,19.453333333333333,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,3.5200000000000102,0.0
2763,2025-02-26 04:30:00,448.4966666666666,2.1200000000000045,0.0,7.333333333333333,68.01333333333334,449.2,0.0,68.49,19.08,74.0,0.0,70.0,0.0,68.67333333333333,,,67.0,69.0,68.0,68.0,3.1499999999999915,0.0
2764,2025-02-26 04:45:00,447.79,2.1200000000000045,0.0,7.0,67.92666666666666,449.2,0.0,68.49,19.426666666666662,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,3.6199999999999903,0.0
2765,2025-02-26 05:00:00,444.9666666666667,6.360000000000014,0.0,7.166666666666667,67.77,449.2,0.0,68.49,18.926666666666662,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.4799999999999898,0.0
2766,2025-02-26 05:15:00,454.1466666666667,6.360000000000014,0.0,7.0,67.92333333333333,449.2,0.0,68.49,19.536666666666665,74.0,0.0,70.0,0.0,68.53333333333333,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
2767,2025-02-26 05:30:00,452.73333333333335,4.240000000000009,0.0,7.0,68.01666666666667,449.2,0.0,68.49,20.30333333333333,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,3.730000000000004,0.0
2768,2025-02-26 05:45:00,444.26,-10.589999999999977,0.0,6.833333333333333,68.04666666666667,449.2,0.0,68.49,20.796666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.989999999999995,0.0
2769,2025-02-26 06:00:00,454.1466666666667,10.600000000000025,0.0,6.666666666666667,67.96666666666665,449.2,0.0,68.49,20.98,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2770,2025-02-26 06:15:00,455.56,4.240000000000009,0.0,6.833333333333333,67.88666666666667,449.2,0.0,68.49,21.3,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2771,2025-02-26 06:30:00,444.9666666666667,-8.46999999999997,0.0,6.5,67.84333333333333,449.2,0.0,68.49,21.706666666666667,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.3899999999999935,0.0
2772,2025-02-26 06:45:00,448.4966666666666,-8.46999999999997,0.0,6.833333333333333,67.85000000000001,449.2,0.0,68.49,23.17333333333333,74.0,0.0,70.0,0.0,68.4,,,67.0,69.0,68.0,68.0,4.659999999999997,0.0
2773,2025-02-26 07:00:00,441.4333333333333,-10.589999999999977,0.0,7.333333333333333,68.16666666666667,449.2,0.0,68.49,25.55,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,5.68,0.0
2774,2025-02-26 07:15:00,451.32,0.0,0.0,7.5,68.43333333333334,449.2,0.0,68.49,26.65,74.0,0.0,70.0,0.0,68.34,,,67.0,69.0,68.0,68.0,6.160000000000004,0.0
2775,2025-02-26 07:30:00,447.79,4.240000000000009,0.0,7.833333333333333,68.52999999999999,449.2,0.0,68.49,27.52,74.0,0.0,70.0,0.0,68.35333333333334,,,67.0,69.0,68.0,68.0,6.3899999999999935,0.0
2776,2025-02-26 07:45:00,450.6166666666666,8.480000000000018,0.0,8.0,68.64666666666666,449.2,0.0,68.49,28.066666666666663,74.0,0.0,70.0,0.0,68.37333333333333,,,67.0,69.0,68.0,68.0,6.900000000000006,0.0
2777,2025-02-26 08:00:00,447.0866666666666,-6.349999999999966,0.0,7.833333333333333,68.76333333333334,449.2,0.0,68.49,28.55666666666667,74.0,0.0,70.0,0.0,68.4,,,67.0,69.0,68.0,68.0,7.029999999999994,0.0
2778,2025-02-26 08:15:00,445.67333333333335,2.1200000000000045,0.0,8.0,68.75666666666666,449.2,0.0,68.49,29.166666666666668,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,7.140000000000001,0.0
2779,2025-02-26 08:30:00,446.3733333333333,-4.240000000000009,0.0,7.833333333333333,68.87,449.2,0.0,68.49,29.416666666666668,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,7.370000000000003,0.0
2780,2025-02-26 08:45:00,453.44,19.069999999999997,0.0,8.166666666666666,68.88,449.2,0.0,68.49,29.896666666666665,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,7.450000000000003,0.0
2781,2025-02-26 09:00:00,449.91,-6.349999999999966,0.0,8.666666666666666,69.05333333333333,449.2,0.0,68.49,30.78333333333333,74.0,0.0,70.0,0.0,68.39666666666666,,,67.0,69.0,68.0,68.0,8.049999999999997,0.0
2782,2025-02-26 09:15:00,456.26666666666665,8.480000000000018,0.0,8.833333333333334,69.15333333333332,449.2,0.0,68.49,30.736666666666668,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.960000000000001,0.0
2783,2025-02-26 09:30:00,444.9633333333333,-14.829999999999984,0.0,8.5,69.30666666666667,449.2,0.0,68.49,30.73333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.989999999999995,0.0
2784,2025-02-26 09:45:00,449.2,-2.1200000000000045,0.0,8.5,69.30333333333333,449.2,0.0,68.49,30.86,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,7.950000000000003,0.0
2785,2025-02-26 10:00:00,455.5566666666667,2.1200000000000045,0.0,8.5,69.36666666666667,449.2,0.0,68.49,30.866666666666664,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.960000000000008,0.0
2786,2025-02-26 10:15:00,440.73,-8.46999999999997,0.0,8.333333333333334,69.18666666666667,449.2,0.0,68.49,31.08666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.069999999999993,0.0
2787,2025-02-26 10:30:00,449.2033333333334,4.240000000000009,0.0,8.166666666666666,69.20666666666666,449.2,0.0,68.49,31.28333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.179999999999993,0.0
2788,2025-02-26 10:45:00,455.56,10.600000000000025,0.0,8.0,69.24333333333334,449.2,0.0,68.49,31.430000000000003,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
2789,2025-02-26 11:00:00,444.26,-8.46999999999997,0.0,7.833333333333333,69.32333333333334,449.2,0.0,68.49,31.67,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.230000000000004,0.0
2790,2025-02-26 11:15:00,444.9633333333333,0.0,0.0,7.833333333333333,69.26333333333334,449.2,0.0,68.49,31.746666666666663,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.380000000000003,0.0
2791,2025-02-26 11:30:00,456.97333333333336,2.1200000000000045,0.0,8.166666666666666,69.2,449.2,0.0,68.49,31.946666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.369999999999997,0.0
2792,2025-02-26 11:45:00,452.7366666666667,-6.349999999999966,0.0,7.833333333333333,69.24,449.2,0.0,68.49,32.13666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.559999999999995,0.0
2793,2025-02-26 12:00:00,452.03,-8.46999999999997,0.0,7.666666666666667,69.2,449.2,0.0,68.49,32.28666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.57,0.0
2794,2025-02-26 12:15:00,452.0266666666666,4.240000000000009,0.0,8.0,69.19333333333333,449.2,0.0,68.49,32.68666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.740000000000002,0.0
2795,2025-02-26 12:30:00,440.02,-8.46999999999997,0.0,7.5,69.29333333333334,449.2,0.0,68.49,32.86333333333334,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.909999999999997,0.0
2796,2025-02-26 12:45:00,447.79,0.0,0.0,7.333333333333333,69.54,449.2,0.0,68.49,32.96,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.940000000000005,0.0
2797,2025-02-26 13:00:00,441.4333333333333,-8.46999999999997,0.0,7.333333333333333,69.59666666666668,449.2,0.0,68.49,32.166666666666664,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,8.86,0.0
2798,2025-02-26 13:15:00,449.2,6.360000000000014,0.0,6.666666666666667,69.43333333333334,449.2,0.0,68.49,30.85333333333333,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,8.14,0.0
2799,2025-02-26 13:30:00,447.08,0.0,0.0,6.666666666666667,69.53666666666666,449.2,0.0,68.49,29.856666666666666,74.0,0.0,70.0,0.0,68.57666666666667,,,67.0,69.0,68.0,68.0,7.899999999999991,0.0
2800,2025-02-26 13:45:00,456.26666666666665,10.600000000000025,0.0,6.333333333333333,69.79333333333334,449.2,0.0,68.49,28.39333333333333,74.0,0.0,70.0,0.0,68.61666666666667,,,67.0,69.0,68.0,68.0,7.290000000000006,0.0
2801,2025-02-26 14:00:00,445.67,-14.829999999999984,0.0,5.666666666666667,69.43666666666667,449.2,0.0,68.49,25.043333333333333,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,6.029999999999994,0.0
2802,2025-02-26 14:15:00,443.55,-2.1200000000000045,0.0,5.333333333333333,69.33666666666666,449.2,0.0,68.49,22.846666666666664,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,5.019999999999996,0.0
2803,2025-02-26 14:30:00,444.9633333333333,-2.1200000000000045,0.0,5.833333333333333,69.06333333333333,449.2,0.0,68.49,19.826666666666668,74.0,0.0,70.0,0.0,68.78,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
2804,2025-02-26 14:45:00,450.6166666666666,-8.46999999999997,0.0,5.833333333333333,68.7,449.2,0.0,68.49,17.353333333333335,74.0,0.0,70.0,0.0,68.79,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2805,2025-02-26 15:00:00,449.2,-4.240000000000009,0.0,4.833333333333333,68.57666666666667,449.2,0.0,68.49,14.456666666666669,74.0,0.0,70.0,0.0,68.82333333333334,,,67.0,69.0,68.0,68.0,2.25,0.0
2806,2025-02-26 15:15:00,446.3766666666667,6.360000000000014,0.0,5.166666666666667,64.54333333333334,449.2,0.0,68.49,20.656666666666663,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,1.539999999999992,0.0
2807,2025-02-26 15:30:00,448.4966666666666,-8.46999999999997,0.0,4.833333333333333,67.17666666666666,449.2,0.0,68.49,26.12,74.0,0.0,70.0,0.0,68.24666666666667,,,67.0,69.0,68.0,68.0,6.960000000000001,0.0
2808,2025-02-26 15:45:00,454.85666666666674,-6.349999999999966,0.0,5.5,65.19,449.2,0.0,68.49,29.98,74.0,0.0,70.0,0.0,68.13666666666667,,,67.0,69.0,68.0,68.0,4.529999999999994,0.0
2809,2025-02-26 16:00:00,440.7266666666667,-12.70999999999998,0.0,6.166666666666667,67.41333333333334,449.2,0.0,68.49,36.04,74.0,0.0,70.0,0.0,68.02666666666666,,,67.0,69.0,68.0,68.0,7.880000000000003,0.0
2810,2025-02-26 16:15:00,450.6133333333333,2.1200000000000045,0.0,5.333333333333333,68.77333333333333,449.2,0.0,68.49,38.41666666666666,74.0,0.0,70.0,0.0,68.05333333333333,,,67.0,69.0,68.0,68.0,8.93,0.0
2811,2025-02-26 16:30:00,444.9633333333333,-6.349999999999966,0.0,5.166666666666667,69.32666666666667,449.2,0.0,68.49,38.876666666666665,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,9.309999999999995,0.0
2812,2025-02-26 16:45:00,447.0833333333333,-10.589999999999977,0.0,4.666666666666667,69.75666666666666,449.2,0.0,68.49,39.25333333333334,74.0,0.0,70.0,0.0,68.27333333333333,,,67.0,69.0,68.0,68.0,9.79,0.0
2813,2025-02-26 17:00:00,439.3133333333333,-10.589999999999977,0.0,5.0,70.10333333333334,449.2,0.0,68.49,39.42333333333334,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,9.54,0.0
2814,2025-02-26 17:15:00,452.0266666666666,4.240000000000009,0.0,5.0,70.01666666666667,449.2,0.0,68.49,38.50333333333334,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,9.64,0.0
2815,2025-02-26 17:30:00,447.79,-4.240000000000009,0.0,4.666666666666667,70.26666666666667,449.2,0.0,68.49,38.080000000000005,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,8.870000000000005,0.0
2816,2025-02-26 17:45:00,453.44,10.600000000000025,0.0,4.0,69.91333333333334,449.2,0.0,68.49,36.64666666666667,74.0,0.0,70.0,0.0,68.53,,,67.0,69.0,68.0,68.0,8.610000000000007,0.0
2817,2025-02-26 18:00:00,454.1466666666667,6.360000000000014,0.0,4.666666666666667,69.37333333333333,449.2,0.0,68.49,35.46,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,7.719999999999999,0.0
2818,2025-02-26 18:15:00,457.68,12.720000000000027,0.0,4.5,69.35666666666667,449.2,0.0,68.49,34.89333333333334,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,7.649999999999999,0.0
2819,2025-02-26 18:30:00,455.5566666666667,8.480000000000018,0.0,3.333333333333333,69.21333333333332,449.2,0.0,68.49,33.800000000000004,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,7.090000000000003,0.0
2820,2025-02-26 18:45:00,454.8533333333333,8.480000000000018,0.0,3.333333333333333,68.89999999999999,449.2,0.0,68.49,33.050000000000004,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,6.839999999999996,0.0
2821,2025-02-26 19:00:00,452.0266666666666,0.0,0.0,3.0,68.96333333333332,449.2,0.0,68.49,32.19,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,6.659999999999997,0.0
2822,2025-02-26 19:15:00,457.6766666666667,14.829999999999984,0.0,1.6666666666666667,68.52999999999999,449.2,0.0,68.49,31.73333333333333,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,6.229999999999997,0.0
2823,2025-02-26 19:30:00,455.56,4.240000000000009,0.0,0.8333333333333334,68.48666666666666,449.2,0.0,68.49,32.07,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,6.070000000000007,0.0
2824,2025-02-26 19:45:00,448.4966666666666,0.0,0.0,0.5,68.57333333333334,449.2,0.0,68.49,32.7,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,6.310000000000002,0.0
2825,2025-02-26 20:00:00,444.25666666666666,0.0,0.0,2.333333333333333,68.39666666666666,449.2,0.0,68.49,32.88666666666666,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,6.239999999999995,0.0
2826,2025-02-26 20:15:00,443.5533333333333,0.0,0.0,3.1666666666666665,68.70666666666666,449.2,0.0,68.49,32.973333333333336,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,6.660000000000004,0.0
2827,2025-02-26 20:30:00,454.8533333333333,2.1200000000000045,0.0,2.333333333333333,68.55333333333334,449.2,0.0,68.49,32.983333333333334,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,6.420000000000009,0.0
2828,2025-02-26 20:45:00,444.9666666666667,-8.46999999999997,0.0,1.5,68.06,449.2,0.0,68.49,33.76,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,6.719999999999999,0.0
2829,2025-02-26 21:00:00,447.79,6.360000000000014,0.0,1.6666666666666667,68.26,449.2,0.0,68.49,35.373333333333335,74.0,0.0,70.0,0.0,68.39666666666666,,,67.0,69.0,68.0,68.0,7.010000000000005,0.0
2830,2025-02-26 21:15:00,452.73333333333335,10.600000000000025,0.0,1.6666666666666667,68.60333333333334,449.2,0.0,68.49,36.35666666666666,74.0,0.0,70.0,0.0,68.39,,,67.0,69.0,68.0,68.0,7.710000000000001,0.0
2831,2025-02-26 21:30:00,434.3666666666666,-23.31,0.0,2.1666666666666665,68.73333333333333,449.2,0.0,68.49,37.190000000000005,74.0,0.0,70.0,0.0,68.38666666666667,,,67.0,69.0,68.0,68.0,8.050000000000004,0.0
2832,2025-02-26 21:45:00,447.79,0.0,0.0,2.5,68.90666666666667,449.2,0.0,68.49,38.36000000000001,74.0,0.0,70.0,0.0,68.38666666666667,,,67.0,69.0,68.0,68.0,8.43,0.0
2833,2025-02-26 22:00:00,449.2066666666667,-6.349999999999966,0.0,2.6666666666666665,69.04,449.2,0.0,68.49,38.330000000000005,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,8.61,0.0
2834,2025-02-26 22:15:00,447.79,6.360000000000014,0.0,3.0,68.98333333333333,449.2,0.0,68.49,38.53666666666667,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,8.57,0.0
2835,2025-02-26 22:30:00,440.02333333333337,-8.46999999999997,0.0,3.0,69.06,449.2,0.0,68.49,38.85666666666666,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,8.800000000000004,0.0
2836,2025-02-26 22:45:00,447.0833333333333,-8.46999999999997,0.0,3.0,69.04666666666667,449.2,0.0,68.49,39.13666666666666,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,8.999999999999993,0.0
2837,2025-02-26 23:00:00,451.32,-2.1200000000000045,0.0,3.0,69.03666666666668,449.2,0.0,68.49,39.45333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,9.299999999999995,0.0
2838,2025-02-26 23:15:00,440.02,-4.240000000000009,0.0,3.5,69.05,449.2,0.0,68.49,39.836666666666666,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,9.260000000000003,0.0
2839,2025-02-26 23:30:00,450.6166666666666,4.240000000000009,0.0,3.5,69.08666666666666,449.2,0.0,68.49,40.64,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,9.620000000000005,0.0
2840,2025-02-26 23:45:00,446.3766666666667,-6.349999999999966,0.0,4.0,69.42333333333333,449.2,0.0,68.49,41.10333333333333,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,9.93,0.0
2841,2025-02-27 00:00:00,449.2033333333334,-8.46999999999997,0.0,4.333333333333333,69.93333333333334,449.2,0.0,68.49,40.766666666666666,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.0,0.0
2842,2025-02-27 00:15:00,454.8533333333333,4.240000000000009,0.0,4.166666666666667,69.97666666666667,449.2,0.0,68.49,40.47666666666667,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,9.810000000000002,0.0
2843,2025-02-27 00:30:00,447.0833333333333,-4.240000000000009,0.0,3.8333333333333335,69.7,449.2,0.0,68.49,39.47666666666667,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,9.479999999999997,0.0
2844,2025-02-27 00:45:00,443.5533333333333,-6.349999999999966,0.0,4.0,69.65666666666665,449.2,0.0,68.49,38.623333333333335,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,9.11999999999999,0.0
2845,2025-02-27 01:00:00,451.32,6.360000000000014,0.0,4.0,69.46333333333332,449.2,0.0,68.49,37.99333333333333,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,8.57,0.0
2846,2025-02-27 01:15:00,452.0266666666666,6.360000000000014,0.0,4.0,69.46666666666667,449.2,0.0,68.49,38.37,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,8.530000000000008,0.0
2847,2025-02-27 01:30:00,452.0266666666666,-6.349999999999966,0.0,4.333333333333333,69.72,449.2,0.0,68.49,39.00333333333334,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,9.049999999999995,0.0
2848,2025-02-27 01:45:00,449.2033333333334,-6.349999999999966,0.0,4.166666666666667,69.76333333333334,449.2,0.0,68.49,39.09333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,8.990000000000002,0.0
2849,2025-02-27 02:00:00,447.0866666666666,-10.589999999999977,0.0,4.333333333333333,69.61333333333333,449.2,0.0,68.49,39.40333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.07,0.0
2850,2025-02-27 02:15:00,446.3766666666667,2.1200000000000045,0.0,4.0,69.44333333333333,449.2,0.0,68.49,39.97666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.29,0.0
2851,2025-02-27 02:30:00,444.25666666666666,-6.349999999999966,0.0,3.8333333333333335,69.60333333333334,449.2,0.0,68.49,40.47,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.659999999999997,0.0
2852,2025-02-27 02:45:00,447.0833333333333,0.0,0.0,3.6666666666666665,69.81333333333333,449.2,0.0,68.49,40.873333333333335,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,10.090000000000003,0.0
2853,2025-02-27 03:00:00,455.56,-8.46999999999997,0.0,3.6666666666666665,70.04666666666667,449.2,0.0,68.49,41.06666666666666,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,10.15,0.0
2854,2025-02-27 03:15:00,456.97333333333336,12.720000000000027,0.0,3.8333333333333335,70.30333333333334,449.2,0.0,68.49,41.28333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
2855,2025-02-27 03:30:00,453.44,4.240000000000009,0.0,3.0,70.27999999999999,449.2,0.0,68.49,41.17333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.089999999999996,0.0
2856,2025-02-27 03:45:00,456.97333333333336,12.720000000000027,0.0,3.6666666666666665,70.03333333333335,449.2,0.0,68.49,41.29333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.300000000000004,0.0
2857,2025-02-27 04:00:00,453.44,0.0,0.0,3.6666666666666665,69.81,449.2,0.0,68.49,41.48,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.389999999999992,0.0
2858,2025-02-27 04:15:00,447.7866666666666,-4.240000000000009,0.0,3.5,69.56666666666666,449.2,0.0,68.49,41.81333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.549999999999995,0.0
2859,2025-02-27 04:30:00,446.38000000000005,-10.589999999999977,0.0,3.1666666666666665,69.28666666666668,449.2,0.0,68.49,42.38333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.669999999999996,0.0
2860,2025-02-27 04:45:00,449.91,-2.1200000000000045,0.0,3.6666666666666665,69.50666666666666,449.2,0.0,68.49,42.78666666666667,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,11.29,0.0
2861,2025-02-27 05:00:00,449.2033333333334,2.1200000000000045,0.0,3.5,69.45666666666666,449.2,0.0,68.49,42.95666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.299999999999995,0.0
2862,2025-02-27 05:15:00,444.25666666666666,-16.94999999999999,0.0,3.1666666666666665,69.47,449.2,0.0,68.49,43.23333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.420000000000002,0.0
2863,2025-02-27 05:30:00,456.26666666666665,8.480000000000018,0.0,4.0,71.73666666666666,449.2,0.0,68.49,42.623333333333335,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,11.57,0.0
2864,2025-02-27 05:45:00,445.6666666666667,-4.240000000000009,0.0,2.5,70.04666666666667,449.2,0.0,68.49,34.45,74.0,0.0,70.0,0.0,68.84,,,67.0,69.0,68.0,68.0,8.420000000000002,0.0
2865,2025-02-27 06:00:00,444.25666666666666,-16.94999999999999,0.0,3.333333333333333,69.76333333333334,449.2,0.0,68.49,39.443333333333335,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,8.949999999999996,0.0
2866,2025-02-27 06:15:00,444.26,-6.349999999999966,0.0,2.6666666666666665,69.25333333333333,449.2,0.0,68.49,33.37666666666667,74.0,0.0,70.0,0.0,68.80333333333333,,,67.0,69.0,68.0,68.0,8.069999999999993,0.0
2867,2025-02-27 06:30:00,454.8533333333333,2.1200000000000045,0.0,3.1666666666666665,67.08666666666666,449.2,0.0,68.49,38.25,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,8.189999999999998,0.0
2868,2025-02-27 06:45:00,441.4333333333333,2.1200000000000045,0.0,3.0,68.32333333333332,449.2,0.0,68.49,40.946666666666665,74.0,0.0,70.0,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,9.919999999999996,0.0
2869,2025-02-27 07:00:00,452.0266666666666,6.360000000000014,0.0,3.0,71.22666666666667,449.2,0.0,68.49,33.76,74.0,0.0,70.0,0.0,68.69666666666667,,,67.0,69.0,68.0,68.0,9.230000000000004,0.0
2870,2025-02-27 07:15:00,441.4333333333333,-10.589999999999977,0.0,2.6666666666666665,66.89666666666666,449.2,0.0,68.49,37.48666666666667,74.0,0.0,70.0,0.0,68.45333333333333,,,67.0,69.0,68.0,68.0,7.580000000000005,0.0
2871,2025-02-27 07:30:00,451.32,4.240000000000009,0.0,2.6666666666666665,70.80333333333333,449.2,0.0,68.49,34.81,74.0,0.0,70.0,0.0,68.62666666666667,,,67.0,69.0,68.0,68.0,10.380000000000004,0.0
2872,2025-02-27 07:45:00,444.9666666666667,-8.46999999999997,0.0,2.333333333333333,67.76666666666667,449.2,0.0,68.49,34.32333333333333,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,5.93,0.0
2873,2025-02-27 08:00:00,449.91,16.94999999999999,0.0,2.0,70.26666666666667,449.2,0.0,68.49,30.526666666666667,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,8.120000000000005,0.0
2874,2025-02-27 08:15:00,453.44,12.720000000000027,0.0,2.1666666666666665,69.14,449.2,0.0,68.49,34.72666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.349999999999994,0.0
2875,2025-02-27 08:30:00,444.25666666666666,-16.94999999999999,0.0,0.8333333333333334,67.61,449.2,0.0,68.49,29.39333333333333,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,5.969999999999999,0.0
2876,2025-02-27 08:45:00,441.4333333333333,-6.349999999999966,0.0,1.6666666666666667,69.92666666666666,449.2,0.0,68.49,32.09,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,8.470000000000006,0.0
2877,2025-02-27 09:00:00,449.2033333333334,4.240000000000009,0.0,0.8333333333333334,68.38333333333334,449.2,0.0,68.49,27.206666666666667,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,4.990000000000009,0.0
2878,2025-02-27 09:15:00,452.0266666666666,-4.240000000000009,0.0,1.5,69.58,449.2,0.0,68.49,30.9,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,8.68,0.0
2879,2025-02-27 09:30:00,448.4933333333333,4.240000000000009,0.0,1.0,70.17,449.2,0.0,68.49,23.916666666666668,74.0,0.0,70.0,0.0,68.79333333333334,,,67.0,69.0,68.0,68.0,5.030000000000001,0.0
2880,2025-02-27 09:45:00,444.25666666666666,4.240000000000009,0.0,0.6666666666666666,69.28,449.2,0.0,68.49,21.30333333333333,74.0,0.0,70.0,0.0,68.80333333333333,,,67.0,69.0,68.0,68.0,3.7900000000000063,0.0
2881,2025-02-27 10:00:00,451.32,-2.1200000000000045,0.0,0.8333333333333334,68.94333333333333,449.2,0.0,68.49,20.243333333333336,74.0,0.0,70.0,0.0,68.75333333333333,,,67.0,69.0,68.0,68.0,3.6000000000000085,0.0
2882,2025-02-27 10:15:00,452.7366666666667,10.600000000000025,0.0,0.8333333333333334,68.22333333333334,449.2,0.0,68.49,19.183333333333334,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,3.3300000000000125,0.0
2883,2025-02-27 10:30:00,445.67,2.1200000000000045,0.0,1.0,68.22000000000001,449.2,0.0,68.49,19.953333333333333,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,3.5,0.0
2884,2025-02-27 10:45:00,447.0833333333333,-2.1200000000000045,0.0,0.6666666666666666,67.92333333333333,449.2,0.0,68.49,19.49333333333333,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2885,2025-02-27 11:00:00,446.3766666666667,-21.19,0.0,1.0,68.12666666666667,449.2,0.0,68.49,20.116666666666664,74.0,0.0,70.0,0.0,68.52999999999999,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2886,2025-02-27 11:15:00,447.79,-12.70999999999998,0.0,0.8333333333333334,68.17999999999999,449.2,0.0,68.49,21.016666666666666,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
2887,2025-02-27 11:30:00,449.2033333333334,-8.46999999999997,0.0,0.8333333333333334,68.27999999999999,449.2,0.0,68.49,21.563333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,4.009999999999991,0.0
2888,2025-02-27 11:45:00,447.79333333333335,-6.349999999999966,0.0,0.8333333333333334,68.31,449.2,0.0,68.49,21.67333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
2889,2025-02-27 12:00:00,443.5533333333333,-8.46999999999997,0.0,1.0,68.34333333333333,449.2,0.0,68.49,21.883333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,4.179999999999993,0.0
2890,2025-02-27 12:15:00,452.73333333333335,6.360000000000014,0.0,1.3333333333333333,68.35333333333334,449.2,0.0,68.49,22.156666666666663,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2891,2025-02-27 12:30:00,451.32,8.480000000000018,0.0,1.3333333333333333,68.37,449.2,0.0,68.49,22.37333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2892,2025-02-27 12:45:00,444.25666666666666,2.1200000000000045,0.0,1.5,68.37666666666667,449.2,0.0,68.49,22.666666666666668,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,4.459999999999994,0.0
2893,2025-02-27 13:00:00,459.09,10.600000000000025,0.0,1.5,68.39,449.2,0.0,68.49,22.926666666666662,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
2894,2025-02-27 13:15:00,443.5533333333333,-2.1200000000000045,0.0,1.6666666666666667,68.45,449.2,0.0,68.49,23.206666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
2895,2025-02-27 13:30:00,446.3766666666667,-6.349999999999966,0.0,2.0,68.53666666666668,449.2,0.0,68.49,23.39,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.82,0.0
2896,2025-02-27 13:45:00,447.0833333333333,-10.589999999999977,0.0,2.0,68.67333333333333,449.2,0.0,68.49,23.55,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.789999999999992,0.0
2897,2025-02-27 14:00:00,445.67,2.1200000000000045,0.0,2.0,68.88000000000001,449.2,0.0,68.49,23.17,74.0,0.0,70.0,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,4.820000000000007,0.0
2898,2025-02-27 14:15:00,440.02,-16.94999999999999,0.0,1.8333333333333333,68.67,449.2,0.0,68.49,21.933333333333334,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
2899,2025-02-27 14:30:00,447.79,-8.46999999999997,0.0,2.0,68.69666666666667,449.2,0.0,68.49,21.616666666666664,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2900,2025-02-27 14:45:00,445.67333333333335,2.1200000000000045,0.0,1.5,68.81666666666666,449.2,0.0,68.49,20.566666666666663,74.0,0.0,70.0,0.0,68.57000000000001,,,67.0,69.0,68.0,68.0,4.160000000000011,0.0
2901,2025-02-27 15:00:00,449.9066666666667,-2.1200000000000045,0.0,1.5,68.73333333333333,449.2,0.0,68.49,19.58333333333333,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,3.6500000000000057,0.0
2902,2025-02-27 15:15:00,449.91,-10.589999999999977,0.0,1.1666666666666667,68.62666666666667,449.2,0.0,68.49,18.82333333333333,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,3.289999999999992,0.0
2903,2025-02-27 15:30:00,454.8533333333333,8.480000000000018,0.0,1.5,68.71333333333334,449.2,0.0,68.49,17.849999999999998,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.940000000000012,0.0
2904,2025-02-27 15:45:00,449.2,2.1200000000000045,0.0,1.6666666666666667,68.76666666666667,449.2,0.0,68.49,16.666666666666668,74.0,0.0,70.0,0.0,68.61666666666667,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
2905,2025-02-27 16:00:00,447.08,0.0,0.0,1.5,68.65333333333332,449.2,0.0,68.49,14.55,74.0,0.0,70.0,0.0,68.68,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
2906,2025-02-27 16:15:00,454.1466666666667,8.480000000000018,0.0,1.1666666666666667,68.87,449.2,0.0,68.49,11.776666666666666,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2907,2025-02-27 16:30:00,446.3766666666667,0.0,0.0,0.8333333333333334,66.65666666666667,449.2,0.0,68.49,9.853333333333332,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.5200000000000102,0.0
2908,2025-02-27 16:45:00,442.8466666666666,6.360000000000014,0.0,2.1666666666666665,62.61333333333334,449.2,0.0,68.49,22.62333333333333,74.0,0.0,70.0,0.0,68.11,,,67.0,69.0,68.0,68.0,1.7000000000000028,0.0
2909,2025-02-27 17:00:00,453.44,10.600000000000025,0.0,2.6666666666666665,65.89,449.2,0.0,68.49,34.13333333333333,74.0,0.0,70.0,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,7.009999999999998,0.0
2910,2025-02-27 17:15:00,447.0833333333333,-6.349999999999966,0.0,3.0,67.81333333333333,449.2,0.0,68.49,38.74,74.0,0.0,70.0,0.0,67.81,,,67.0,69.0,68.0,68.0,8.850000000000001,0.0
2911,2025-02-27 17:30:00,451.3233333333333,4.240000000000009,0.0,3.333333333333333,69.00666666666666,449.2,0.0,68.49,40.61000000000001,74.0,0.0,70.0,0.0,67.94,,,67.0,69.0,68.0,68.0,9.89,0.0
2912,2025-02-27 17:45:00,456.97,14.829999999999984,0.0,3.5,69.81666666666666,449.2,0.0,68.49,41.79666666666667,74.0,0.0,70.0,0.0,68.07333333333334,,,67.0,69.0,68.0,68.0,10.5,0.0
2913,2025-02-27 18:00:00,453.44,-2.1200000000000045,0.0,3.1666666666666665,70.10666666666667,449.2,0.0,68.49,42.50333333333333,74.0,0.0,70.0,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,10.899999999999991,0.0
2914,2025-02-27 18:15:00,451.32,6.360000000000014,0.0,2.6666666666666665,70.44,449.2,0.0,68.49,43.18000000000001,74.0,0.0,70.0,0.0,68.25333333333333,,,67.0,69.0,68.0,68.0,11.700000000000005,0.0
2915,2025-02-27 18:30:00,444.9633333333333,-4.240000000000009,0.0,2.6666666666666665,70.46333333333334,449.2,0.0,68.49,43.60333333333333,74.0,0.0,70.0,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,11.370000000000005,0.0
