,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2916,2025-02-27 18:45:00,451.32,8.480000000000018,0.0,2.333333333333333,70.76666666666667,449.2,0.0,68.49,43.66333333333333,74.0,0.0,70.0,0.0,68.35666666666667,,,67.0,69.0,68.0,68.0,11.910000000000004,0.0
2917,2025-02-27 19:00:00,456.26666666666665,2.1200000000000045,0.0,2.333333333333333,70.49666666666667,449.2,0.0,68.49,43.03333333333333,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,11.230000000000004,0.0
2918,2025-02-27 19:15:00,447.79333333333335,-6.349999999999966,0.0,2.1666666666666665,70.82000000000001,449.2,0.0,68.49,43.2,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.4,0.0
2919,2025-02-27 19:30:00,446.3733333333333,-2.1200000000000045,0.0,1.8333333333333333,70.60000000000001,449.2,0.0,68.49,43.120000000000005,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,11.049999999999995,0.0
2920,2025-02-27 19:45:00,454.1466666666667,12.720000000000027,0.0,1.5,70.77666666666666,449.2,0.0,68.49,43.54333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,11.329999999999998,0.0
2921,2025-02-27 20:00:00,448.4933333333333,-4.240000000000009,0.0,0.8333333333333334,70.72333333333334,449.2,0.0,68.49,43.49666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.36999999999999,0.0
2922,2025-02-27 20:15:00,449.2033333333334,6.360000000000014,0.0,1.1666666666666667,70.70666666666666,449.2,0.0,68.49,43.63,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.329999999999998,0.0
2923,2025-02-27 20:30:00,449.9066666666667,-2.1200000000000045,0.0,0.6666666666666666,70.61666666666667,449.2,0.0,68.49,43.80666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.46,0.0
2924,2025-02-27 20:45:00,454.1466666666667,6.360000000000014,0.0,0.3333333333333333,70.7,449.2,0.0,68.49,44.02666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.579999999999998,0.0
2925,2025-02-27 21:00:00,447.0833333333333,2.1200000000000045,0.0,2.5,70.86333333333333,449.2,0.0,68.49,43.97666666666667,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,11.549999999999995,0.0
2926,2025-02-27 21:15:00,449.2033333333334,-6.349999999999966,0.0,3.8333333333333335,70.71333333333332,449.2,0.0,68.49,43.86333333333334,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,11.259999999999998,0.0
2927,2025-02-27 21:30:00,441.4333333333333,-16.94999999999999,0.0,3.1666666666666665,70.83666666666666,449.2,0.0,68.49,44.196666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.6,0.0
2928,2025-02-27 21:45:00,449.9066666666667,4.240000000000009,0.0,3.333333333333333,70.60666666666667,449.2,0.0,68.49,44.34666666666666,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.6,0.0
2929,2025-02-27 22:00:00,449.91,6.360000000000014,0.0,2.833333333333333,70.56,449.2,0.0,68.49,44.73333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.85,0.0
2930,2025-02-27 22:15:00,447.79,-10.589999999999977,0.0,3.1666666666666665,70.32333333333334,449.2,0.0,68.49,45.09,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,11.979999999999997,0.0
2931,2025-02-27 22:30:00,444.9633333333333,-12.70999999999998,0.0,3.333333333333333,70.78,449.2,0.0,68.49,45.49333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,12.4,0.0
2932,2025-02-27 22:45:00,447.08,-4.240000000000009,0.0,3.0,70.76333333333334,449.2,0.0,68.49,45.65,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,12.479999999999997,0.0
2933,2025-02-27 23:00:00,447.7866666666666,-2.1200000000000045,0.0,3.5,70.67666666666668,449.2,0.0,68.49,45.903333333333336,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,12.410000000000004,0.0
2934,2025-02-27 23:15:00,453.44,2.1200000000000045,0.0,3.6666666666666665,74.49666666666667,449.2,0.0,68.49,43.29,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,12.860000000000008,0.0
2935,2025-02-27 23:30:00,449.91,2.1200000000000045,0.0,3.333333333333333,69.54333333333334,449.2,0.0,68.49,38.86666666666667,74.0,0.0,70.0,0.0,68.71,,,67.0,69.0,68.0,68.0,4.879999999999996,0.0
2936,2025-02-27 23:45:00,451.32,0.0,0.0,3.8333333333333335,70.96,449.2,0.0,68.49,37.81,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,11.870000000000005,0.0
2937,2025-02-28 00:00:00,458.3833333333334,14.829999999999984,0.0,4.166666666666667,69.67333333333333,449.2,0.0,68.49,39.21333333333333,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,7.6299999999999955,0.0
2938,2025-02-28 00:15:00,440.02,-8.46999999999997,0.0,4.166666666666667,69.87,449.2,0.0,68.49,34.43,74.0,0.0,70.0,0.0,68.77333333333333,,,67.0,69.0,68.0,68.0,7.949999999999989,0.0
2939,2025-02-28 00:30:00,446.3766666666667,-14.829999999999984,0.0,5.5,71.86666666666666,449.2,0.0,68.49,37.78,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,9.809999999999995,0.0
2940,2025-02-28 00:45:00,442.14,-8.46999999999997,0.0,5.0,68.92,449.2,0.0,68.49,34.666666666666664,74.0,0.0,70.0,0.0,68.63333333333333,,,67.0,69.0,68.0,68.0,6.439999999999998,0.0
2941,2025-02-28 01:00:00,449.2033333333334,-12.70999999999998,0.0,5.333333333333333,71.65666666666667,449.2,0.0,68.49,32.913333333333334,74.0,0.0,70.0,0.0,68.68,,,67.0,69.0,68.0,68.0,9.909999999999997,0.0
2942,2025-02-28 01:15:00,447.7866666666666,-2.1200000000000045,0.0,6.0,68.47666666666667,449.2,0.0,68.49,35.88,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,6.949999999999996,0.0
2943,2025-02-28 01:30:00,440.7266666666667,-12.70999999999998,0.0,5.333333333333333,70.07000000000001,449.2,0.0,68.49,30.513333333333332,74.0,0.0,70.0,0.0,68.74333333333333,,,67.0,69.0,68.0,68.0,7.540000000000006,0.0
2944,2025-02-28 01:45:00,451.3233333333333,2.1200000000000045,0.0,6.833333333333333,70.14666666666666,449.2,0.0,68.49,35.876666666666665,74.0,0.0,70.0,0.0,68.43333333333334,,,67.0,69.0,68.0,68.0,7.599999999999994,0.0
2945,2025-02-28 02:00:00,441.4333333333333,-8.46999999999997,0.0,5.666666666666667,71.78,449.2,0.0,68.49,27.916666666666668,74.0,0.0,70.0,0.0,68.78,,,67.0,69.0,68.0,68.0,6.769999999999996,0.0
2946,2025-02-28 02:15:00,447.0833333333333,-4.240000000000009,0.0,5.333333333333333,70.37,449.2,0.0,68.49,23.76,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,4.689999999999998,0.0
2947,2025-02-28 02:30:00,442.8433333333333,-4.240000000000009,0.0,5.166666666666667,69.63666666666667,449.2,0.0,68.49,21.73333333333333,74.0,0.0,70.0,0.0,68.83333333333333,,,67.0,69.0,68.0,68.0,4.059999999999988,0.0
2948,2025-02-28 02:45:00,439.3133333333333,-23.31,0.0,5.333333333333333,69.39999999999999,449.2,0.0,68.49,21.23333333333333,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,3.8100000000000014,0.0
2949,2025-02-28 03:00:00,456.97333333333336,10.600000000000025,0.0,5.333333333333333,68.92,449.2,0.0,68.49,19.75333333333333,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
2950,2025-02-28 03:15:00,444.25666666666666,-10.589999999999977,0.0,5.166666666666667,68.63,449.2,0.0,68.49,19.44,74.0,0.0,70.0,0.0,68.67,,,67.0,69.0,68.0,68.0,3.1300000000000097,0.0
2951,2025-02-28 03:30:00,452.0266666666666,12.720000000000027,0.0,5.0,68.58333333333333,449.2,0.0,68.49,19.63,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2952,2025-02-28 03:45:00,446.38000000000005,-8.46999999999997,0.0,5.333333333333333,68.37666666666667,449.2,0.0,68.49,19.276666666666667,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2953,2025-02-28 04:00:00,451.32,4.240000000000009,0.0,5.166666666666667,68.47333333333334,449.2,0.0,68.49,20.05666666666667,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2954,2025-02-28 04:15:00,451.32,4.240000000000009,0.0,5.0,68.59333333333333,449.2,0.0,68.49,20.646666666666665,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,3.629999999999996,0.0
2955,2025-02-28 04:30:00,447.7866666666666,-2.1200000000000045,0.0,4.833333333333333,68.49333333333334,449.2,0.0,68.49,21.093333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2956,2025-02-28 04:45:00,440.73,-6.349999999999966,0.0,4.833333333333333,68.49333333333334,449.2,0.0,68.49,21.30333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,4.129999999999996,0.0
2957,2025-02-28 05:00:00,449.9066666666667,4.240000000000009,0.0,4.666666666666667,68.42666666666666,449.2,0.0,68.49,21.6,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2958,2025-02-28 05:15:00,444.96,-4.240000000000009,0.0,4.833333333333333,68.48666666666666,449.2,0.0,68.49,22.02333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.379999999999996,0.0
2959,2025-02-28 05:30:00,446.38000000000005,-10.589999999999977,0.0,4.666666666666667,68.45,449.2,0.0,68.49,22.65,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
2960,2025-02-28 05:45:00,444.965,-12.70999999999998,0.0,5.0,68.505,449.2,0.0,68.49,23.12,74.0,0.0,70.0,0.0,68.44,,,67.0,69.0,68.0,68.0,4.719999999999992,0.0
2961,2025-02-28 06:00:00,447.08,-2.1200000000000045,0.0,4.666666666666667,68.54,449.2,0.0,68.49,23.866666666666664,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
2962,2025-02-28 06:15:00,439.3133333333333,-16.94999999999999,0.0,5.166666666666667,68.67666666666666,449.2,0.0,68.49,24.953333333333333,74.0,0.0,70.0,0.0,68.39666666666666,,,67.0,69.0,68.0,68.0,5.299999999999997,0.0
2963,2025-02-28 06:30:00,449.2033333333334,6.360000000000014,0.0,4.833333333333333,68.72666666666667,449.2,0.0,68.49,25.496666666666663,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,5.590000000000003,0.0
2964,2025-02-28 06:45:00,449.9066666666667,-4.240000000000009,0.0,5.0,68.80666666666667,449.2,0.0,68.49,26.646666666666665,74.0,0.0,70.0,0.0,68.4,,,67.0,69.0,68.0,68.0,6.040000000000006,0.0
2965,2025-02-28 07:00:00,447.7866666666666,-2.1200000000000045,0.0,5.333333333333333,69.00333333333333,449.2,0.0,68.49,27.046666666666667,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,6.280000000000001,0.0
2966,2025-02-28 07:15:00,446.3766666666667,-12.70999999999998,0.0,5.0,69.01333333333334,449.2,0.0,68.49,27.46333333333333,74.0,0.0,70.0,0.0,68.41,,,67.0,69.0,68.0,68.0,6.439999999999998,0.0
2967,2025-02-28 07:30:00,447.0866666666666,-6.349999999999966,0.0,5.666666666666667,69.10333333333334,449.2,0.0,68.49,27.790000000000003,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,6.560000000000002,0.0
2968,2025-02-28 07:45:00,454.1466666666667,8.480000000000018,0.0,5.5,69.20666666666666,449.2,0.0,68.49,28.063333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,6.660000000000004,0.0
2969,2025-02-28 08:00:00,447.79,-10.589999999999977,0.0,4.833333333333333,69.25333333333333,449.2,0.0,68.49,28.35333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,6.789999999999992,0.0
2970,2025-02-28 08:15:00,442.8466666666666,-6.349999999999966,0.0,4.666666666666667,69.34666666666668,449.2,0.0,68.49,28.46,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.020000000000003,0.0
2971,2025-02-28 08:30:00,437.90333333333336,-10.589999999999977,0.0,4.666666666666667,69.39,449.2,0.0,68.49,28.7,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,6.960000000000001,0.0
2972,2025-02-28 08:45:00,444.9666666666667,,0.0,5.0,69.39,449.2,0.0,68.49,28.83333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,,
2973,2025-02-28 09:00:00,446.38000000000005,-6.349999999999966,0.0,4.833333333333333,69.41000000000001,449.2,0.0,68.49,29.023333333333337,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.109999999999999,0.0
2974,2025-02-28 09:15:00,449.91,0.0,0.0,4.166666666666667,69.22666666666667,449.2,0.0,68.49,29.09,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.880000000000003,0.0
2975,2025-02-28 09:30:00,445.67333333333335,-10.589999999999977,0.0,4.333333333333333,69.11,449.2,0.0,68.49,29.413333333333338,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,6.940000000000005,0.0
2976,2025-02-28 09:45:00,449.2033333333334,4.240000000000009,0.0,4.166666666666667,69.03333333333335,449.2,0.0,68.49,29.85,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.160000000000004,0.0
2977,2025-02-28 10:00:00,443.5533333333333,-10.589999999999977,0.0,4.333333333333333,68.98333333333333,449.2,0.0,68.49,30.4,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.420000000000002,0.0
2978,2025-02-28 10:15:00,440.02,-2.1200000000000045,0.0,4.333333333333333,69.10000000000001,449.2,0.0,68.49,30.96333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.780000000000001,0.0
2979,2025-02-28 10:30:00,446.38000000000005,10.600000000000025,0.0,4.666666666666667,69.23666666666666,449.2,0.0,68.49,31.346666666666664,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,7.979999999999997,0.0
2980,2025-02-28 10:45:00,446.3733333333333,-4.240000000000009,0.0,4.166666666666667,69.38,449.2,0.0,68.49,31.736666666666665,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,7.969999999999999,0.0
2981,2025-02-28 11:00:00,453.44,-2.1200000000000045,0.0,4.166666666666667,69.44,449.2,0.0,68.49,31.796666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,8.049999999999997,0.0
2982,2025-02-28 11:15:00,447.08,0.0,0.0,4.333333333333333,69.52333333333333,449.2,0.0,68.49,32.12666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,8.100000000000009,0.0
2983,2025-02-28 11:30:00,447.7866666666666,0.0,0.0,4.5,69.58333333333333,449.2,0.0,68.49,32.166666666666664,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.07,0.0
2984,2025-02-28 11:45:00,446.3766666666667,-6.349999999999966,0.0,5.0,69.69,449.2,0.0,68.49,32.31666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.190000000000005,0.0
2985,2025-02-28 12:00:00,444.9633333333333,-14.829999999999984,0.0,5.0,69.37666666666667,449.2,0.0,68.49,32.44,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
2986,2025-02-28 12:15:00,446.3766666666667,-2.1200000000000045,0.0,5.0,69.11666666666666,449.2,0.0,68.49,33.04333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,8.499999999999993,0.0
2987,2025-02-28 12:30:00,454.1466666666667,8.480000000000018,0.0,4.833333333333333,69.11333333333333,449.2,0.0,68.49,33.82,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
2988,2025-02-28 12:45:00,445.67,-2.1200000000000045,0.0,5.0,69.44666666666667,449.2,0.0,68.49,34.21666666666667,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,9.400000000000006,0.0
2989,2025-02-28 13:00:00,450.6166666666666,2.1200000000000045,0.0,4.666666666666667,69.69666666666666,449.2,0.0,68.49,34.36666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.379999999999995,0.0
2990,2025-02-28 13:15:00,449.2033333333334,-10.589999999999977,0.0,4.5,70.00666666666666,449.2,0.0,68.49,34.07,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.200000000000005,0.0
2991,2025-02-28 13:30:00,442.14,2.1200000000000045,0.0,3.8333333333333335,69.91333333333334,449.2,0.0,68.49,32.11666666666667,74.0,0.0,70.0,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,8.949999999999996,0.0
2992,2025-02-28 13:45:00,450.6133333333333,-2.1200000000000045,0.0,3.5,70.02666666666666,449.2,0.0,68.49,30.913333333333338,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,8.030000000000001,0.0
2993,2025-02-28 14:00:00,444.96,-4.240000000000009,0.0,3.6666666666666665,70.13,449.2,0.0,68.49,28.396666666666665,74.0,0.0,70.0,0.0,68.67,,,67.0,69.0,68.0,68.0,7.399999999999999,0.0
2994,2025-02-28 14:15:00,448.4966666666666,-6.349999999999966,0.0,3.1666666666666665,69.73333333333333,449.2,0.0,68.49,26.126666666666665,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,5.980000000000004,0.0
2995,2025-02-28 14:30:00,458.3866666666667,4.240000000000009,0.0,3.1666666666666665,69.55,449.2,0.0,68.49,23.85333333333333,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,5.209999999999994,0.0
2996,2025-02-28 14:45:00,447.0833333333333,-2.1200000000000045,0.0,3.0,69.41000000000001,449.2,0.0,68.49,21.91333333333333,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
2997,2025-02-28 15:00:00,452.0266666666666,0.0,0.0,3.0,69.44333333333333,449.2,0.0,68.49,19.88,74.0,0.0,70.0,0.0,68.75,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
2998,2025-02-28 15:15:00,451.32,0.0,0.0,2.833333333333333,69.08,449.2,0.0,68.49,17.14,74.0,0.0,70.0,0.0,68.76666666666667,,,67.0,69.0,68.0,68.0,2.7900000000000063,0.0
2999,2025-02-28 15:30:00,447.79,6.360000000000014,0.0,2.333333333333333,68.88666666666667,449.2,0.0,68.49,15.446666666666667,74.0,0.0,70.0,0.0,68.76666666666667,,,67.0,69.0,68.0,68.0,2.289999999999992,0.0
3000,2025-02-28 15:45:00,443.55,-4.240000000000009,0.0,1.8333333333333333,68.18666666666667,449.2,0.0,68.49,12.983333333333334,74.0,0.0,70.0,0.0,68.78,,,67.0,69.0,68.0,68.0,1.5999999999999943,0.0
3001,2025-02-28 16:00:00,435.7833333333333,-6.349999999999966,0.0,4.166666666666667,62.453333333333326,449.2,0.0,68.49,24.14,74.0,0.0,70.0,0.0,68.22666666666667,,,67.0,69.0,68.0,68.0,1.8199999999999927,0.0
3002,2025-02-28 16:15:00,444.26,4.240000000000009,0.0,7.166666666666667,66.32666666666667,449.2,0.0,68.49,36.60666666666667,74.0,0.0,70.0,0.0,67.78666666666668,,,67.0,69.0,68.0,68.0,7.950000000000003,0.0
3003,2025-02-28 16:30:00,442.14,-10.589999999999977,0.0,6.166666666666667,68.34333333333333,449.2,0.0,68.49,41.156666666666666,74.0,0.0,70.0,0.0,67.82333333333334,,,67.0,69.0,68.0,68.0,10.1,0.0
3004,2025-02-28 16:45:00,448.4966666666666,-2.1200000000000045,0.0,4.833333333333333,69.56,449.2,0.0,68.49,43.28666666666667,74.0,0.0,70.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,11.520000000000003,0.0
3005,2025-02-28 17:00:00,458.3866666666667,10.600000000000025,0.0,3.8333333333333335,70.38,449.2,0.0,68.49,44.34,74.0,0.0,70.0,0.0,68.07666666666667,,,67.0,69.0,68.0,68.0,12.259999999999993,0.0
3006,2025-02-28 17:15:00,447.79,-10.589999999999977,0.0,3.8333333333333335,71.04,449.2,0.0,68.49,44.70333333333334,74.0,0.0,70.0,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,12.250000000000009,0.0
3007,2025-02-28 17:30:00,449.9066666666667,-4.240000000000009,0.0,2.6666666666666665,70.79666666666667,449.2,0.0,68.49,44.16,74.0,0.0,70.0,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,11.950000000000005,0.0
3008,2025-02-28 17:45:00,448.4966666666666,-6.349999999999966,0.0,2.333333333333333,71.12666666666667,449.2,0.0,68.49,44.35999999999999,74.0,0.0,70.0,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,12.430000000000009,0.0
3009,2025-02-28 18:00:00,445.67,-6.349999999999966,0.0,2.0,70.91666666666667,449.2,0.0,68.49,43.36333333333334,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.560000000000002,0.0
3010,2025-02-28 18:15:00,449.9066666666667,-2.1200000000000045,0.0,1.6666666666666667,70.74333333333334,449.2,0.0,68.49,43.67666666666667,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,11.47,0.0
3011,2025-02-28 18:30:00,453.44,-2.1200000000000045,0.0,1.3333333333333333,70.95666666666666,449.2,0.0,68.49,43.56,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.340000000000003,0.0
3012,2025-02-28 18:45:00,461.9166666666667,19.069999999999997,0.0,1.0,70.94,449.2,0.0,68.49,43.17333333333334,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.15,0.0
3013,2025-02-28 19:00:00,456.26666666666665,-2.1200000000000045,0.0,0.5,70.51333333333334,449.2,0.0,68.49,42.223333333333336,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,10.61,0.0
3014,2025-02-28 19:15:00,452.0266666666666,2.1200000000000045,0.0,1.5,70.42999999999999,449.2,0.0,68.49,42.086666666666666,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,10.649999999999991,0.0
3015,2025-02-28 19:30:00,448.4966666666666,0.0,0.0,4.833333333333333,70.36,449.2,0.0,68.49,42.07666666666667,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,10.310000000000002,0.0
3016,2025-02-28 19:45:00,444.25666666666666,-4.240000000000009,0.0,4.166666666666667,70.25999999999999,449.2,0.0,68.49,41.92333333333334,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,10.209999999999994,0.0
3017,2025-02-28 20:00:00,444.9666666666667,2.1200000000000045,0.0,3.8333333333333335,70.26666666666667,449.2,0.0,68.49,42.04,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,10.389999999999992,0.0
3018,2025-02-28 20:15:00,449.9066666666667,-2.1200000000000045,0.0,3.6666666666666665,70.24333333333334,449.2,0.0,68.49,41.8,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,10.400000000000006,0.0
3019,2025-02-28 20:30:00,449.2033333333334,4.240000000000009,0.0,3.333333333333333,70.29333333333334,449.2,0.0,68.49,41.53,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,10.329999999999998,0.0
3020,2025-02-28 20:45:00,452.73333333333335,-2.1200000000000045,0.0,3.1666666666666665,70.21333333333334,449.2,0.0,68.49,41.21666666666667,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,9.970000000000006,0.0
3021,2025-02-28 21:00:00,447.79,19.069999999999997,0.0,2.5,70.00666666666666,449.2,0.0,68.49,41.09666666666667,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,9.86999999999999,0.0
3022,2025-02-28 21:15:00,454.8533333333333,6.360000000000014,0.0,2.1666666666666665,70.02666666666666,449.2,0.0,68.49,41.403333333333336,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,10.0,0.0
3023,2025-02-28 21:30:00,445.67333333333335,-10.589999999999977,0.0,1.5,70.03333333333333,449.2,0.0,68.49,41.61666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,10.1,0.0
3024,2025-02-28 21:45:00,439.3133333333333,-6.349999999999966,0.0,1.1666666666666667,70.02333333333333,449.2,0.0,68.49,41.61666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,10.099999999999994,0.0
3025,2025-02-28 22:00:00,452.73333333333335,8.480000000000018,0.0,0.8333333333333334,69.92666666666666,449.2,0.0,68.49,41.15,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,9.849999999999994,0.0
3026,2025-02-28 22:15:00,451.32,-2.1200000000000045,0.0,0.8333333333333334,69.94333333333333,449.2,0.0,68.49,41.82666666666666,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,10.15,0.0
3027,2025-02-28 22:30:00,445.67,4.240000000000009,0.0,0.6666666666666666,69.82,449.2,0.0,68.49,41.586666666666666,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,10.069999999999991,0.0
3028,2025-02-28 22:45:00,452.7366666666667,-8.46999999999997,0.0,0.5,69.83666666666666,449.2,0.0,68.49,41.88,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,10.139999999999992,0.0
3029,2025-02-28 23:00:00,454.8533333333333,6.360000000000014,0.0,0.8333333333333334,69.86,449.2,0.0,68.49,42.07333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,10.11,0.0
3030,2025-02-28 23:15:00,447.0833333333333,-2.1200000000000045,0.0,1.1666666666666667,69.71333333333332,449.2,0.0,68.49,42.31,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.32,0.0
3031,2025-02-28 23:30:00,444.26,0.0,0.0,1.0,69.60000000000001,449.2,0.0,68.49,42.66666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.509999999999998,0.0
3032,2025-02-28 23:45:00,450.6133333333333,2.1200000000000045,0.0,1.1666666666666667,69.78333333333333,449.2,0.0,68.49,43.02333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.650000000000006,0.0
3033,2025-03-01 00:00:00,444.9633333333333,-6.349999999999966,0.0,2.0,70.05333333333333,449.2,0.0,68.49,43.34,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,10.939999999999998,0.0
3034,2025-03-01 00:15:00,452.0266666666666,8.480000000000018,0.0,2.833333333333333,70.34666666666666,449.2,0.0,68.49,43.32666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.990000000000002,0.0
3035,2025-03-01 00:30:00,440.7266666666667,-8.46999999999997,0.0,3.6666666666666665,70.54333333333334,449.2,0.0,68.49,43.42333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.089999999999996,0.0
3036,2025-03-01 00:45:00,449.2,-2.1200000000000045,0.0,4.333333333333333,70.63,449.2,0.0,68.49,43.403333333333336,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.369999999999996,0.0
3037,2025-03-01 01:00:00,446.3766666666667,-14.829999999999984,0.0,4.666666666666667,70.61666666666666,449.2,0.0,68.49,43.14000000000001,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.359999999999992,0.0
3038,2025-03-01 01:15:00,448.4966666666666,0.0,0.0,5.166666666666667,70.60333333333334,449.2,0.0,68.49,43.06333333333333,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,11.330000000000004,0.0
3039,2025-03-01 01:30:00,442.1366666666666,-12.70999999999998,0.0,5.666666666666667,70.59333333333335,449.2,0.0,68.49,42.68666666666667,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,11.170000000000009,0.0
3040,2025-03-01 01:45:00,449.2,-4.240000000000009,0.0,5.666666666666667,70.54333333333334,449.2,0.0,68.49,42.84,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,10.979999999999997,0.0
3041,2025-03-01 02:00:00,449.2033333333334,-2.1200000000000045,0.0,5.166666666666667,70.61666666666666,449.2,0.0,68.49,43.18333333333334,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.299999999999995,0.0
3042,2025-03-01 02:15:00,448.4933333333333,-2.1200000000000045,0.0,5.5,70.60333333333334,449.2,0.0,68.49,43.406666666666666,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.560000000000002,0.0
3043,2025-03-01 02:30:00,450.6133333333333,-2.1200000000000045,0.0,5.666666666666667,70.73,449.2,0.0,68.49,43.54,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.829999999999998,0.0
3044,2025-03-01 02:45:00,454.1466666666667,-2.1200000000000045,0.0,5.666666666666667,70.78333333333335,449.2,0.0,68.49,43.49333333333334,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.550000000000004,0.0
3045,2025-03-01 03:00:00,446.3766666666667,0.0,0.0,5.833333333333333,70.77666666666666,449.2,0.0,68.49,43.46,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.659999999999997,0.0
3046,2025-03-01 03:15:00,454.85,19.069999999999997,0.0,5.333333333333333,70.75,449.2,0.0,68.49,43.49666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.699999999999996,0.0
3047,2025-03-01 03:30:00,447.0833333333333,-14.829999999999984,0.0,5.5,70.80333333333334,449.2,0.0,68.49,43.43333333333334,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.740000000000002,0.0
3048,2025-03-01 03:45:00,452.73333333333335,-2.1200000000000045,0.0,5.333333333333333,70.59666666666666,449.2,0.0,68.49,43.06666666666666,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,11.529999999999994,0.0
3049,2025-03-01 04:00:00,445.67,-16.94999999999999,0.0,4.833333333333333,70.69666666666667,449.2,0.0,68.49,43.28333333333333,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,11.589999999999996,0.0
3050,2025-03-01 04:15:00,456.2633333333333,14.829999999999984,0.0,4.5,70.60666666666667,449.2,0.0,68.49,42.98666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,11.740000000000007,0.0
3051,2025-03-01 04:30:00,456.26666666666665,2.1200000000000045,0.0,4.5,70.52,449.2,0.0,68.49,43.41333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.410000000000004,0.0
3052,2025-03-01 04:45:00,451.32,-4.240000000000009,0.0,4.25,70.555,449.2,0.0,68.49,43.57,74.0,0.0,70.0,0.0,68.47999999999999,,,67.0,69.0,68.0,68.0,12.06000000000001,0.0
3053,2025-03-01 05:00:00,449.91,12.720000000000027,0.0,4.666666666666667,70.43,449.2,0.0,68.49,42.81333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,11.840000000000003,0.0
3054,2025-03-01 05:15:00,448.4933333333333,0.0,0.0,4.166666666666667,70.33666666666666,449.2,0.0,68.49,42.72333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,11.440000000000005,0.0
3055,2025-03-01 05:30:00,449.2033333333334,4.240000000000009,0.0,3.6666666666666665,70.13666666666667,449.2,0.0,68.49,43.63,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.799999999999995,0.0
3056,2025-03-01 05:45:00,454.8533333333333,4.240000000000009,0.0,3.8333333333333335,73.56,449.2,0.0,68.49,41.123333333333335,74.0,0.0,70.0,0.0,68.58999999999999,,,67.0,69.0,68.0,68.0,12.18,0.0
3057,2025-03-01 06:00:00,447.0866666666666,6.360000000000014,0.0,3.333333333333333,69.52666666666666,449.2,0.0,68.49,36.63666666666666,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,6.409999999999997,0.0
3058,2025-03-01 06:15:00,449.2,0.0,0.0,3.8333333333333335,72.58666666666666,449.2,0.0,68.49,35.86333333333334,74.0,0.0,70.0,0.0,68.72000000000001,,,67.0,69.0,68.0,68.0,11.839999999999996,0.0
3059,2025-03-01 06:30:00,446.3766666666667,2.1200000000000045,0.0,3.6666666666666665,68.99,449.2,0.0,68.49,36.486666666666665,74.0,0.0,70.0,0.0,68.62,,,67.0,69.0,68.0,68.0,5.720000000000006,0.0
3060,2025-03-01 06:45:00,454.14333333333326,14.829999999999984,0.0,3.1666666666666665,72.82333333333334,449.2,0.0,68.49,30.52,74.0,0.0,70.0,0.0,68.84333333333333,,,67.0,69.0,68.0,68.0,8.679999999999993,0.0
3061,2025-03-01 07:00:00,441.4333333333333,-14.829999999999984,0.0,2.833333333333333,66.61,449.2,0.0,68.49,32.41,74.0,0.0,70.0,0.0,68.62666666666667,,,67.0,69.0,68.0,68.0,3.86,0.0
3062,2025-03-01 07:15:00,459.7933333333333,-2.1200000000000045,0.0,2.833333333333333,72.17666666666666,449.2,0.0,68.49,30.74333333333333,74.0,0.0,70.0,0.0,68.67333333333333,,,67.0,69.0,68.0,68.0,8.61,0.0
3063,2025-03-01 07:30:00,453.44,-2.1200000000000045,0.0,1.8333333333333333,70.52666666666666,449.2,0.0,68.49,24.78,74.0,0.0,70.0,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,5.299999999999997,0.0
3064,2025-03-01 07:45:00,452.73,-2.1200000000000045,0.0,1.5,69.60666666666667,449.2,0.0,68.49,22.290000000000003,74.0,0.0,70.0,0.0,68.83999999999999,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
3065,2025-03-01 08:00:00,454.14333333333326,0.0,0.0,1.8333333333333333,69.17666666666666,449.2,0.0,68.49,21.820000000000004,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
3066,2025-03-01 08:15:00,452.0266666666666,-4.240000000000009,0.0,1.5,68.59666666666666,449.2,0.0,68.49,21.05666666666667,74.0,0.0,70.0,0.0,68.70333333333333,,,67.0,69.0,68.0,68.0,3.8699999999999903,0.0
3067,2025-03-01 08:30:00,442.14,-10.589999999999977,0.0,1.8333333333333333,68.65333333333332,449.2,0.0,68.49,21.473333333333333,74.0,0.0,70.0,0.0,68.61666666666666,,,67.0,69.0,68.0,68.0,4.019999999999996,0.0
3068,2025-03-01 08:45:00,442.8466666666666,0.0,0.0,1.5,68.32000000000001,449.2,0.0,68.49,21.34,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
3069,2025-03-01 09:00:00,447.79,-8.46999999999997,0.0,1.5,68.41333333333334,449.2,0.0,68.49,22.58666666666667,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
3070,2025-03-01 09:15:00,444.9633333333333,0.0,0.0,1.8333333333333333,68.51666666666667,449.2,0.0,68.49,23.403333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,4.8700000000000045,0.0
3071,2025-03-01 09:30:00,449.9066666666667,-4.240000000000009,0.0,2.333333333333333,68.43333333333334,449.2,0.0,68.49,23.80666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.029999999999994,0.0
3072,2025-03-01 09:45:00,444.9666666666667,-6.349999999999966,0.0,2.5,68.46333333333332,449.2,0.0,68.49,24.30333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,5.219999999999992,0.0
3073,2025-03-01 10:00:00,449.91,-6.349999999999966,0.0,2.6666666666666665,68.5,449.2,0.0,68.49,25.066666666666663,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,5.490000000000002,0.0
3074,2025-03-01 10:15:00,452.03,-8.46999999999997,0.0,2.6666666666666665,68.61666666666667,449.2,0.0,68.49,25.91,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,5.880000000000003,0.0
3075,2025-03-01 10:30:00,447.79,6.360000000000014,0.0,3.1666666666666665,68.73,449.2,0.0,68.49,26.816666666666663,74.0,0.0,70.0,0.0,68.40333333333334,,,67.0,69.0,68.0,68.0,6.060000000000002,0.0
3076,2025-03-01 10:45:00,442.1366666666666,-4.240000000000009,0.0,3.8333333333333335,68.78,449.2,0.0,68.49,27.94666666666667,74.0,0.0,70.0,0.0,68.38666666666667,,,67.0,69.0,68.0,68.0,6.530000000000001,0.0
3077,2025-03-01 11:00:00,451.32,0.0,0.0,3.6666666666666665,68.99,449.2,0.0,68.49,29.246666666666663,74.0,0.0,70.0,0.0,68.37333333333333,,,67.0,69.0,68.0,68.0,7.129999999999996,0.0
3078,2025-03-01 11:15:00,445.67,-2.1200000000000045,0.0,3.0,69.21666666666665,449.2,0.0,68.49,30.30333333333333,74.0,0.0,70.0,0.0,68.36,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
3079,2025-03-01 11:30:00,447.08,-2.1200000000000045,0.0,3.1666666666666665,69.35666666666667,449.2,0.0,68.49,31.486666666666665,74.0,0.0,70.0,0.0,68.34666666666668,,,67.0,69.0,68.0,68.0,8.04,0.0
3080,2025-03-01 11:45:00,444.965,-10.589999999999977,0.0,3.25,69.495,449.2,0.0,68.49,32.325,74.0,0.0,70.0,0.0,68.35,,,67.0,69.0,68.0,68.0,8.589999999999996,0.0
3081,2025-03-01 12:00:00,453.44,8.480000000000018,0.0,3.333333333333333,69.54,449.2,0.0,68.49,33.370000000000005,74.0,0.0,70.0,0.0,68.36,,,67.0,69.0,68.0,68.0,8.789999999999992,0.0
3082,2025-03-01 12:15:00,449.2,-4.240000000000009,0.0,3.8333333333333335,69.69333333333333,449.2,0.0,68.49,33.68333333333333,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,9.160000000000004,0.0
3083,2025-03-01 12:30:00,438.6066666666666,-2.1200000000000045,0.0,3.333333333333333,69.67,449.2,0.0,68.49,33.82333333333333,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,9.160000000000004,0.0
3084,2025-03-01 12:45:00,444.25666666666666,-12.70999999999998,0.0,3.333333333333333,69.78666666666668,449.2,0.0,68.49,34.666666666666664,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,9.43,0.0
3085,2025-03-01 13:00:00,456.97333333333336,12.720000000000027,0.0,3.333333333333333,69.82000000000001,449.2,0.0,68.49,35.38666666666666,74.0,0.0,70.0,0.0,68.41000000000001,,,67.0,69.0,68.0,68.0,9.97,0.0
3086,2025-03-01 13:15:00,439.31666666666666,-6.349999999999966,0.0,3.1666666666666665,69.83666666666666,449.2,0.0,68.49,36.02666666666667,74.0,0.0,70.0,0.0,68.41000000000001,,,67.0,69.0,68.0,68.0,10.060000000000002,0.0
3087,2025-03-01 13:30:00,452.73333333333335,-2.1200000000000045,0.0,2.833333333333333,70.12333333333333,449.2,0.0,68.49,36.34666666666666,74.0,0.0,70.0,0.0,68.41,,,67.0,69.0,68.0,68.0,10.599999999999994,0.0
3088,2025-03-01 13:45:00,447.79,10.600000000000025,0.0,2.6666666666666665,70.15333333333334,449.2,0.0,68.49,36.47666666666667,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,10.690000000000005,0.0
3089,2025-03-01 14:00:00,444.9666666666667,-8.46999999999997,0.0,3.0,70.22000000000001,449.2,0.0,68.49,36.7,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,10.690000000000005,0.0
3090,2025-03-01 14:15:00,440.7266666666667,-10.589999999999977,0.0,2.6666666666666665,70.38666666666667,449.2,0.0,68.49,36.690000000000005,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.709999999999994,0.0
3091,2025-03-01 14:30:00,451.3233333333333,-6.349999999999966,0.0,2.0,70.47666666666667,449.2,0.0,68.49,36.656666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
3092,2025-03-01 14:45:00,444.25666666666666,2.1200000000000045,0.0,1.3333333333333333,70.48333333333333,449.2,0.0,68.49,35.276666666666664,74.0,0.0,70.0,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,10.490000000000002,0.0
3093,2025-03-01 15:00:00,452.73333333333335,-2.1200000000000045,0.0,1.6666666666666667,70.07,449.2,0.0,68.49,34.35666666666666,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,9.649999999999991,0.0
3094,2025-03-01 15:15:00,451.32,14.829999999999984,0.0,1.5,70.15333333333332,449.2,0.0,68.49,34.00333333333333,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,9.649999999999991,0.0
3095,2025-03-01 15:30:00,444.9666666666667,-6.349999999999966,0.0,1.0,70.00666666666666,449.2,0.0,68.49,33.403333333333336,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,9.28,0.0
3096,2025-03-01 15:45:00,448.4933333333333,0.0,0.0,4.833333333333333,69.93333333333332,449.2,0.0,68.49,32.96666666666667,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,9.139999999999992,0.0
3097,2025-03-01 16:00:00,447.0866666666666,6.360000000000014,0.0,4.333333333333333,69.92666666666668,449.2,0.0,68.49,32.24,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,8.830000000000005,0.0
3098,2025-03-01 16:15:00,449.2033333333334,-6.349999999999966,0.0,4.0,69.76333333333334,449.2,0.0,68.49,32.15,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,8.800000000000004,0.0
3099,2025-03-01 16:30:00,446.38000000000005,-6.349999999999966,0.0,4.166666666666667,69.77666666666666,449.2,0.0,68.49,31.96666666666667,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,8.560000000000002,0.0
3100,2025-03-01 16:45:00,446.3766666666667,8.480000000000018,0.0,4.333333333333333,69.77666666666666,449.2,0.0,68.49,32.24666666666666,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,8.559999999999995,0.0
3101,2025-03-01 17:00:00,448.4966666666666,6.360000000000014,0.0,3.0,69.71666666666665,449.2,0.0,68.49,31.53333333333333,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,8.940000000000005,0.0
3102,2025-03-01 17:15:00,452.0266666666666,8.480000000000018,0.0,3.5,69.87666666666667,449.2,0.0,68.49,30.76333333333333,74.0,0.0,70.0,0.0,68.55666666666667,,,67.0,69.0,68.0,68.0,8.340000000000003,0.0
3103,2025-03-01 17:30:00,445.67,-2.1200000000000045,0.0,3.6666666666666665,69.74333333333333,449.2,0.0,68.49,30.616666666666664,74.0,0.0,70.0,0.0,68.53333333333333,,,67.0,69.0,68.0,68.0,7.649999999999999,0.0
3104,2025-03-01 17:45:00,449.9066666666667,-2.1200000000000045,0.0,3.6666666666666665,69.68666666666667,449.2,0.0,68.49,29.746666666666663,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,7.869999999999997,0.0
3105,2025-03-01 18:00:00,444.9633333333333,0.0,0.0,3.8333333333333335,69.58333333333333,449.2,0.0,68.49,30.08333333333333,74.0,0.0,70.0,0.0,68.53,,,67.0,69.0,68.0,68.0,7.499999999999993,0.0
3106,2025-03-01 18:15:00,447.0833333333333,0.0,0.0,3.0,69.47,449.2,0.0,68.49,29.32333333333333,74.0,0.0,70.0,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,7.5,0.0
3107,2025-03-01 18:30:00,454.1466666666667,8.480000000000018,0.0,2.6666666666666665,69.51333333333334,449.2,0.0,68.49,29.82333333333333,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,7.720000000000006,0.0
3108,2025-03-01 18:45:00,447.0833333333333,0.0,0.0,2.6666666666666665,69.48666666666666,449.2,0.0,68.49,30.60333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.949999999999996,0.0
3109,2025-03-01 19:00:00,449.91,12.720000000000027,0.0,2.0,69.67999999999999,449.2,0.0,68.49,30.786666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
3110,2025-03-01 19:15:00,447.0833333333333,-2.1200000000000045,0.0,1.8333333333333333,69.77333333333333,449.2,0.0,68.49,29.55666666666667,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,7.579999999999998,0.0
3111,2025-03-01 19:30:00,451.3233333333333,-6.349999999999966,0.0,1.1666666666666667,69.61666666666666,449.2,0.0,68.49,28.290000000000003,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,7.249999999999993,0.0
3112,2025-03-01 19:45:00,446.3766666666667,2.1200000000000045,0.0,0.1666666666666666,69.14666666666666,449.2,0.0,68.49,28.256666666666664,74.0,0.0,70.0,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,6.779999999999994,0.0
3113,2025-03-01 20:00:00,442.8433333333333,-10.589999999999977,0.0,0.5,69.14333333333333,449.2,0.0,68.49,29.67,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.510000000000005,0.0
3114,2025-03-01 20:15:00,452.03,6.360000000000014,0.0,0.5,69.43333333333332,449.2,0.0,68.49,29.82,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.609999999999992,0.0
3115,2025-03-01 20:30:00,445.67,-8.46999999999997,0.0,0.3333333333333333,69.19,449.2,0.0,68.49,30.070000000000004,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.759999999999998,0.0
3116,2025-03-01 20:45:00,446.3733333333333,-2.1200000000000045,0.0,0.3333333333333333,69.18333333333334,449.2,0.0,68.49,30.3,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.789999999999999,0.0
3117,2025-03-01 21:00:00,450.6166666666666,10.600000000000025,0.0,0.8333333333333334,69.26,449.2,0.0,68.49,30.616666666666664,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,7.840000000000003,0.0
3118,2025-03-01 21:15:00,453.44,4.240000000000009,0.0,0.6666666666666666,69.30333333333333,449.2,0.0,68.49,30.956666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,7.859999999999999,0.0
3119,2025-03-01 21:30:00,449.91,8.480000000000018,0.0,0.3333333333333333,69.14666666666666,449.2,0.0,68.49,31.55,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,8.090000000000003,0.0
3120,2025-03-01 21:45:00,456.26666666666665,6.360000000000014,0.0,0.6666666666666666,69.3,449.2,0.0,68.49,32.48666666666667,74.0,0.0,70.0,0.0,68.41,,,67.0,69.0,68.0,68.0,8.64,0.0
3121,2025-03-01 22:00:00,448.4933333333333,6.360000000000014,0.0,0.8333333333333334,69.37333333333333,449.2,0.0,68.49,32.74333333333333,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,8.859999999999992,0.0
3122,2025-03-01 22:15:00,441.4333333333333,-16.94999999999999,0.0,0.8333333333333334,69.48,449.2,0.0,68.49,33.5,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,9.019999999999996,0.0
3123,2025-03-01 22:30:00,449.91,-6.349999999999966,0.0,0.6666666666666666,69.45333333333333,449.2,0.0,68.49,33.92,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,9.129999999999995,0.0
3124,2025-03-01 22:45:00,444.9633333333333,-6.349999999999966,0.0,1.1666666666666667,69.58333333333333,449.2,0.0,68.49,34.72,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,9.360000000000008,0.0
3125,2025-03-01 23:00:00,449.2033333333334,4.240000000000009,0.0,1.3333333333333333,69.72,449.2,0.0,68.49,35.11,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,9.810000000000002,0.0
3126,2025-03-01 23:15:00,444.9666666666667,-8.46999999999997,0.0,1.1666666666666667,69.70333333333333,449.2,0.0,68.49,35.42666666666667,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,9.9,0.0
3127,2025-03-01 23:30:00,448.4933333333333,-2.1200000000000045,0.0,2.5,69.78333333333333,449.2,0.0,68.49,36.24,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,10.089999999999996,0.0
3128,2025-03-01 23:45:00,451.32,2.1200000000000045,0.0,3.0,69.92666666666666,449.2,0.0,68.49,37.27333333333333,74.0,0.0,70.0,0.0,68.40333333333334,,,67.0,69.0,68.0,68.0,10.64,0.0
3129,2025-03-02 00:00:00,442.14,-2.1200000000000045,0.0,3.333333333333333,70.08666666666666,449.2,0.0,68.49,37.836666666666666,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,11.049999999999995,0.0
3130,2025-03-02 00:15:00,448.4966666666666,-8.46999999999997,0.0,4.166666666666667,70.14999999999999,449.2,0.0,68.49,38.20666666666667,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,11.240000000000002,0.0
3131,2025-03-02 00:30:00,448.4966666666666,8.480000000000018,0.0,3.5,70.24666666666667,449.2,0.0,68.49,38.5,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,11.490000000000007,0.0
3132,2025-03-02 00:45:00,449.2033333333334,6.360000000000014,0.0,4.333333333333333,70.27333333333333,449.2,0.0,68.49,38.76,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,11.809999999999995,0.0
3133,2025-03-02 01:00:00,449.91,-8.46999999999997,0.0,4.666666666666667,70.22333333333334,449.2,0.0,68.49,39.42666666666667,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,11.890000000000008,0.0
3134,2025-03-02 01:15:00,449.91,-8.46999999999997,0.0,4.833333333333333,70.36333333333333,449.2,0.0,68.49,40.04666666666667,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,12.309999999999995,0.0
3135,2025-03-02 01:30:00,447.0833333333333,-4.240000000000009,0.0,4.833333333333333,70.39333333333333,449.2,0.0,68.49,40.49,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,12.699999999999996,0.0
3136,2025-03-02 01:45:00,450.6133333333333,4.240000000000009,0.0,5.166666666666667,70.56,449.2,0.0,68.49,40.873333333333335,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,13.0,0.0
3137,2025-03-02 02:00:00,449.91,2.1200000000000045,0.0,5.333333333333333,70.65666666666667,449.2,0.0,68.49,41.28333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,13.240000000000002,0.0
3138,2025-03-02 02:15:00,442.8466666666666,-6.349999999999966,0.0,5.833333333333333,70.72000000000001,449.2,0.0,68.49,41.60333333333333,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,13.420000000000009,0.0
3139,2025-03-02 02:30:00,458.3866666666667,8.480000000000018,0.0,5.5,70.73666666666666,449.2,0.0,68.49,41.84333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,13.750000000000009,0.0
3140,2025-03-02 02:45:00,460.50666666666666,8.480000000000018,0.0,5.166666666666667,70.86333333333333,449.2,0.0,68.49,42.20666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,13.979999999999997,0.0
3141,2025-03-02 03:00:00,451.32,-8.46999999999997,0.0,5.5,70.93333333333334,449.2,0.0,68.49,42.47666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,13.95000000000001,0.0
3142,2025-03-02 03:15:00,444.25666666666666,14.829999999999984,0.0,4.666666666666667,71.01333333333334,449.2,0.0,68.49,42.61333333333334,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,14.230000000000004,0.0
3143,2025-03-02 03:30:00,447.79,6.360000000000014,0.0,5.0,71.04666666666667,449.2,0.0,68.49,42.9,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,14.390000000000008,0.0
3144,2025-03-02 03:45:00,446.3766666666667,6.360000000000014,0.0,5.166666666666667,71.07333333333334,449.2,0.0,68.49,42.98333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,14.5,0.0
3145,2025-03-02 04:00:00,452.03,4.240000000000009,0.0,5.333333333333333,71.07666666666667,449.2,0.0,68.49,43.17,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,14.54,0.0
3146,2025-03-02 04:15:00,458.38,14.829999999999984,0.0,5.166666666666667,71.10333333333334,449.2,0.0,68.49,43.44,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,14.800000000000004,0.0
3147,2025-03-02 04:30:00,446.3766666666667,-6.349999999999966,0.0,5.166666666666667,71.17333333333333,449.2,0.0,68.49,43.59333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,14.93,0.0
3148,2025-03-02 04:45:00,455.56,8.480000000000018,0.0,5.166666666666667,71.20666666666666,449.2,0.0,68.49,43.76666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,14.96,0.0
3149,2025-03-02 05:00:00,451.32,0.0,0.0,5.166666666666667,71.38666666666667,449.2,0.0,68.49,43.946666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.169999999999996,0.0
3150,2025-03-02 05:15:00,451.32,6.360000000000014,0.0,4.333333333333333,71.37333333333333,449.2,0.0,68.49,44.03666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.179999999999993,0.0
3151,2025-03-02 05:30:00,455.5566666666667,-2.1200000000000045,0.0,5.166666666666667,71.37,449.2,0.0,68.49,44.15,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,15.270000000000003,0.0
3152,2025-03-02 05:45:00,453.44,6.360000000000014,0.0,5.166666666666667,71.34,449.2,0.0,68.49,44.23333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,15.320000000000007,0.0
3153,2025-03-02 06:00:00,451.3233333333333,-8.46999999999997,0.0,5.333333333333333,71.33,449.2,0.0,68.49,44.376666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,15.329999999999998,0.0
3154,2025-03-02 06:15:00,449.9066666666667,2.1200000000000045,0.0,5.0,71.37,449.2,0.0,68.49,44.48,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,15.540000000000006,0.0
3155,2025-03-02 06:30:00,449.9066666666667,8.480000000000018,0.0,4.833333333333333,71.41000000000001,449.2,0.0,68.49,44.626666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,15.65,0.0
3156,2025-03-02 06:45:00,451.32,4.240000000000009,0.0,5.166666666666667,71.38000000000001,449.2,0.0,68.49,44.75666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.810000000000002,0.0
3157,2025-03-02 07:00:00,459.7966666666666,14.829999999999984,0.0,4.333333333333333,71.42,449.2,0.0,68.49,44.93666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,15.760000000000003,0.0
3158,2025-03-02 07:15:00,444.26,-10.589999999999977,0.0,4.833333333333333,71.44333333333333,449.2,0.0,68.49,44.99333333333334,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,15.93,0.0
3159,2025-03-02 07:30:00,456.97,14.829999999999984,0.0,5.666666666666667,71.35333333333334,449.2,0.0,68.49,45.24,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.899999999999991,0.0
3160,2025-03-02 07:45:00,447.0833333333333,-8.46999999999997,0.0,5.166666666666667,71.41333333333334,449.2,0.0,68.49,45.336666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.089999999999996,0.0
