,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3407,2025-03-04 21:30:00,451.32,8.480000000000018,0.0,0.6666666666666666,67.95666666666666,449.2,0.0,68.49,34.57333333333333,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,6.930000000000007,0.0
3408,2025-03-04 21:45:00,451.32,14.829999999999984,0.0,0.5,67.98333333333333,449.2,0.0,68.49,34.846666666666664,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,7.030000000000001,0.0
3409,2025-03-04 22:00:00,444.9633333333333,0.0,0.0,0.5,68.0,449.2,0.0,68.49,35.43666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,7.349999999999994,0.0
3410,2025-03-04 22:15:00,451.32,8.480000000000018,0.0,0.3333333333333333,68.00666666666666,449.2,0.0,68.49,35.63,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
3411,2025-03-04 22:30:00,454.1466666666667,21.19,0.0,0.1666666666666666,67.98,449.2,0.0,68.49,35.846666666666664,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.559999999999995,0.0
3412,2025-03-04 22:45:00,450.6133333333333,2.1200000000000045,0.0,0.5,67.96333333333332,449.2,0.0,68.49,36.03666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
3413,2025-03-04 23:00:00,452.0233333333333,-2.1200000000000045,0.0,0.5,68.00333333333333,449.2,0.0,68.49,36.36333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.720000000000006,0.0
3414,2025-03-04 23:15:00,448.4966666666666,6.360000000000014,0.0,0.5,68.15666666666668,449.2,0.0,68.49,36.46,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.769999999999996,0.0
3415,2025-03-04 23:30:00,447.0833333333333,-4.240000000000009,0.0,1.0,68.20333333333333,449.2,0.0,68.49,36.656666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.880000000000003,0.0
3416,2025-03-04 23:45:00,448.4966666666666,4.240000000000009,0.0,1.3333333333333333,68.33333333333333,449.2,0.0,68.49,36.95666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
3417,2025-03-05 00:00:00,443.55,-12.70999999999998,0.0,1.6666666666666667,68.27666666666667,449.2,0.0,68.49,37.013333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.06000000000001,0.0
3418,2025-03-05 00:15:00,447.79,-8.46999999999997,0.0,1.5,68.13666666666667,449.2,0.0,68.49,37.223333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.079999999999998,0.0
3419,2025-03-05 00:30:00,445.6666666666667,-4.240000000000009,0.0,1.8333333333333333,67.92666666666666,449.2,0.0,68.49,37.51,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.29,0.0
3420,2025-03-05 00:45:00,442.8466666666666,-8.46999999999997,0.0,1.6666666666666667,67.59666666666666,449.2,0.0,68.49,38.27333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,8.679999999999993,0.0
3421,2025-03-05 01:00:00,455.56,2.1200000000000045,0.0,2.0,67.91666666666667,449.2,0.0,68.49,39.19,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,9.259999999999998,0.0
3422,2025-03-05 01:15:00,448.4933333333333,6.360000000000014,0.0,2.6666666666666665,67.95666666666666,449.2,0.0,68.49,39.40333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,9.309999999999995,0.0
3423,2025-03-05 01:30:00,450.6133333333333,-6.349999999999966,0.0,2.833333333333333,68.03,449.2,0.0,68.49,39.53666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.620000000000005,0.0
3424,2025-03-05 01:45:00,456.97,16.94999999999999,0.0,2.5,68.06666666666666,449.2,0.0,68.49,39.93,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.700000000000005,0.0
3425,2025-03-05 02:00:00,447.0833333333333,2.1200000000000045,0.0,2.833333333333333,68.47,449.2,0.0,68.49,39.82333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,9.779999999999994,0.0
3426,2025-03-05 02:15:00,451.32,0.0,0.0,2.5,68.63333333333334,449.2,0.0,68.49,39.98333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,9.619999999999996,0.0
3427,2025-03-05 02:30:00,443.55,-4.240000000000009,0.0,2.5,68.86,449.2,0.0,68.49,40.05,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,9.770000000000003,0.0
3428,2025-03-05 02:45:00,450.6133333333333,2.1200000000000045,0.0,2.5,68.89666666666666,449.2,0.0,68.49,40.06333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,9.729999999999997,0.0
3429,2025-03-05 03:00:00,456.26666666666665,0.0,0.0,2.5,68.73333333333333,449.2,0.0,68.49,40.083333333333336,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,9.61,0.0
3430,2025-03-05 03:15:00,447.79,2.1200000000000045,0.0,2.5,68.42333333333333,449.2,0.0,68.49,40.36666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,10.1,0.0
3431,2025-03-05 03:30:00,452.73333333333335,6.360000000000014,0.0,2.6666666666666665,68.53666666666668,449.2,0.0,68.49,40.59333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.39,0.0
3432,2025-03-05 03:45:00,451.32,16.94999999999999,0.0,2.833333333333333,68.68333333333334,449.2,0.0,68.49,40.75333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.369999999999996,0.0
3433,2025-03-05 04:00:00,448.4966666666666,14.829999999999984,0.0,2.833333333333333,68.63333333333334,449.2,0.0,68.49,39.98333333333333,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,10.230000000000004,0.0
3434,2025-03-05 04:15:00,447.0833333333333,0.0,0.0,2.833333333333333,68.47,449.2,0.0,68.49,39.99666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,9.879999999999995,0.0
3435,2025-03-05 04:30:00,455.56,4.240000000000009,0.0,2.6666666666666665,68.35333333333334,449.2,0.0,68.49,39.93,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,9.89,0.0
3436,2025-03-05 04:45:00,451.3233333333333,8.480000000000018,0.0,2.5,68.39333333333333,449.2,0.0,68.49,40.34666666666666,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,10.07,0.0
3437,2025-03-05 05:00:00,448.4966666666666,-6.349999999999966,0.0,2.333333333333333,68.42666666666666,449.2,0.0,68.49,40.406666666666666,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,10.25,0.0
3438,2025-03-05 05:15:00,448.4933333333333,-2.1200000000000045,0.0,2.5,68.36666666666666,449.2,0.0,68.49,40.53333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,10.4,0.0
3439,2025-03-05 05:30:00,454.8533333333333,6.360000000000014,0.0,2.333333333333333,68.43333333333334,449.2,0.0,68.49,40.93,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.310000000000002,0.0
3440,2025-03-05 05:45:00,454.85666666666674,10.600000000000025,0.0,2.333333333333333,68.34333333333333,449.2,0.0,68.49,40.74,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,10.570000000000007,0.0
3441,2025-03-05 06:00:00,452.73333333333335,2.1200000000000045,0.0,2.0,72.58666666666666,449.2,0.0,68.49,31.043333333333333,74.0,0.0,70.0,0.0,68.92333333333333,,,67.0,69.0,68.0,68.0,8.779999999999987,0.0
3442,2025-03-05 06:15:00,454.8533333333333,2.1200000000000045,0.0,2.0,65.36,449.2,0.0,68.49,30.07333333333333,74.0,0.0,70.0,0.0,68.76333333333334,,,67.0,69.0,68.0,68.0,5.400000000000006,0.0
3443,2025-03-05 06:30:00,447.7866666666666,-4.240000000000009,0.0,2.0,66.83333333333333,449.2,0.0,68.49,36.25333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
3444,2025-03-05 06:45:00,449.2033333333334,10.600000000000025,0.0,2.1666666666666665,67.61666666666666,449.2,0.0,68.49,38.28666666666667,74.0,0.0,70.0,0.0,68.39666666666666,,,67.0,69.0,68.0,68.0,8.789999999999992,0.0
3445,2025-03-05 07:00:00,445.67,0.0,0.0,2.1666666666666665,68.17,449.2,0.0,68.49,39.01666666666667,74.0,0.0,70.0,0.0,68.39,,,67.0,69.0,68.0,68.0,9.46,0.0
3446,2025-03-05 07:15:00,447.0866666666666,6.360000000000014,0.0,2.0,68.43666666666667,449.2,0.0,68.49,39.473333333333336,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,9.529999999999994,0.0
3447,2025-03-05 07:30:00,452.0266666666666,0.0,0.0,1.5,68.68333333333334,449.2,0.0,68.49,40.59,74.0,0.0,70.0,0.0,68.39333333333333,,,67.0,69.0,68.0,68.0,9.75,0.0
3448,2025-03-05 07:45:00,452.7366666666667,6.360000000000014,0.0,1.0,68.88333333333333,449.2,0.0,68.49,41.48666666666667,74.0,0.0,70.0,0.0,68.38333333333333,,,67.0,69.0,68.0,68.0,10.589999999999996,0.0
3449,2025-03-05 08:00:00,444.9666666666667,-6.349999999999966,0.0,1.5,68.99666666666667,449.2,0.0,68.49,41.48333333333333,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,10.739999999999997,0.0
3450,2025-03-05 08:15:00,441.43666666666667,-10.589999999999977,0.0,1.3333333333333333,69.10666666666667,449.2,0.0,68.49,41.46333333333334,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,10.630000000000004,0.0
3451,2025-03-05 08:30:00,450.6133333333333,10.600000000000025,0.0,0.8333333333333334,69.07,449.2,0.0,68.49,42.45666666666667,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,10.830000000000004,0.0
3452,2025-03-05 08:45:00,447.0833333333333,-4.240000000000009,0.0,0.8333333333333334,73.75666666666666,449.2,0.0,68.49,36.05,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,12.740000000000002,0.0
3453,2025-03-05 09:00:00,443.55,-4.240000000000009,0.0,4.666666666666667,66.28,449.2,0.0,68.49,32.93,74.0,0.0,70.0,0.0,68.77333333333333,,,67.0,69.0,68.0,68.0,6.369999999999997,0.0
3454,2025-03-05 09:15:00,444.9633333333333,-4.240000000000009,0.0,5.166666666666667,72.23,449.2,0.0,68.49,33.14,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,10.580000000000004,0.0
3455,2025-03-05 09:30:00,444.25666666666666,-2.1200000000000045,0.0,4.166666666666667,65.95666666666666,449.2,0.0,68.49,32.40333333333333,74.0,0.0,70.0,0.0,68.64666666666666,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
3456,2025-03-05 09:45:00,454.8533333333333,19.069999999999997,0.0,4.333333333333333,70.10666666666667,449.2,0.0,68.49,30.843333333333334,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,9.370000000000005,0.0
3457,2025-03-05 10:00:00,452.73333333333335,6.360000000000014,0.0,4.5,67.82333333333334,449.2,0.0,68.49,33.51666666666667,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,6.310000000000002,0.0
3458,2025-03-05 10:15:00,449.2,-4.240000000000009,0.0,3.5,69.45666666666666,449.2,0.0,68.49,28.896666666666665,74.0,0.0,70.0,0.0,68.7,,,67.0,69.0,68.0,68.0,6.689999999999998,0.0
3459,2025-03-05 10:30:00,446.3766666666667,-8.46999999999997,0.0,4.0,69.52333333333333,449.2,0.0,68.49,33.24333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,7.340000000000003,0.0
3460,2025-03-05 10:45:00,447.0833333333333,0.0,0.0,3.8333333333333335,67.02333333333333,449.2,0.0,68.49,32.9,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
3461,2025-03-05 11:00:00,449.91,-6.349999999999966,0.0,3.8333333333333335,72.5,449.2,0.0,68.49,31.176666666666662,74.0,0.0,70.0,0.0,68.56333333333333,,,67.0,69.0,68.0,68.0,8.590000000000003,0.0
3462,2025-03-05 11:15:00,453.44,-2.1200000000000045,0.0,3.5,67.28,449.2,0.0,68.49,32.15,74.0,0.0,70.0,0.0,68.49000000000001,,,67.0,69.0,68.0,68.0,4.110000000000007,0.0
3463,2025-03-05 11:30:00,452.73333333333335,4.240000000000009,0.0,3.5,70.61666666666666,449.2,0.0,68.49,28.8,74.0,0.0,70.0,0.0,68.65666666666667,,,67.0,69.0,68.0,68.0,7.810000000000002,0.0
3464,2025-03-05 11:45:00,446.3766666666667,-2.1200000000000045,0.0,3.333333333333333,67.46666666666665,449.2,0.0,68.49,32.63333333333333,74.0,0.0,70.0,0.0,68.42666666666666,,,67.0,69.0,68.0,68.0,5.349999999999994,0.0
3465,2025-03-05 12:00:00,451.32,10.600000000000025,0.0,3.0,70.93333333333334,449.2,0.0,68.49,26.566666666666663,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,6.27000000000001,0.0
3466,2025-03-05 12:15:00,449.91,0.0,0.0,2.333333333333333,69.56666666666666,449.2,0.0,68.49,21.35,74.0,0.0,70.0,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
3467,2025-03-05 12:30:00,448.4933333333333,-2.1200000000000045,0.0,2.333333333333333,66.33666666666666,449.2,0.0,68.49,20.243333333333336,74.0,0.0,70.0,0.0,68.77333333333333,,,67.0,69.0,68.0,68.0,3.039999999999992,0.0
3468,2025-03-05 12:45:00,451.3233333333333,6.360000000000014,0.0,3.0,67.8,449.2,0.0,68.49,28.33333333333333,74.0,0.0,70.0,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,5.689999999999998,0.0
3469,2025-03-05 13:00:00,451.3233333333333,12.720000000000027,0.0,2.1666666666666665,69.54333333333334,449.2,0.0,68.49,21.59,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,4.290000000000006,0.0
3470,2025-03-05 13:15:00,447.79,6.360000000000014,0.0,2.1666666666666665,65.64666666666666,449.2,0.0,68.49,25.28,74.0,0.0,70.0,0.0,68.45333333333333,,,67.0,69.0,68.0,68.0,2.9199999999999875,0.0
3471,2025-03-05 13:30:00,443.5533333333333,-4.240000000000009,0.0,2.5,70.58666666666666,449.2,0.0,68.49,26.563333333333333,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,6.629999999999996,0.0
3472,2025-03-05 13:45:00,454.1466666666667,-2.1200000000000045,0.0,1.8333333333333333,65.54666666666667,449.2,0.0,68.49,25.11,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
3473,2025-03-05 14:00:00,454.1466666666667,4.240000000000009,0.0,2.5,70.73333333333333,449.2,0.0,68.49,28.66,74.0,0.0,70.0,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,7.969999999999999,0.0
3474,2025-03-05 14:15:00,440.02,-12.70999999999998,0.0,2.333333333333333,66.77666666666666,449.2,0.0,68.49,30.866666666666664,74.0,0.0,70.0,0.0,68.29333333333334,,,67.0,69.0,68.0,68.0,4.519999999999996,0.0
3475,2025-03-05 14:30:00,457.6766666666667,,0.0,2.333333333333333,70.16666666666667,449.2,0.0,68.49,27.796666666666667,74.0,0.0,70.0,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,,
3476,2025-03-05 14:45:00,447.0833333333333,-6.349999999999966,0.0,2.333333333333333,67.23666666666666,449.2,0.0,68.49,32.49333333333333,74.0,0.0,70.0,0.0,68.3,,,67.0,69.0,68.0,68.0,5.68,0.0
3477,2025-03-05 15:00:00,447.0833333333333,0.0,0.0,2.333333333333333,69.25,449.2,0.0,68.49,28.043333333333333,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,6.200000000000003,0.0
3478,2025-03-05 15:15:00,444.9666666666667,-6.349999999999966,0.0,2.833333333333333,69.63333333333334,449.2,0.0,68.49,32.596666666666664,74.0,0.0,70.0,0.0,68.33666666666666,,,67.0,69.0,68.0,68.0,7.690000000000005,0.0
3479,2025-03-05 15:30:00,445.67333333333335,-8.46999999999997,0.0,2.1666666666666665,70.22,449.2,0.0,68.49,25.916666666666668,74.0,0.0,70.0,0.0,68.67,,,67.0,69.0,68.0,68.0,5.859999999999999,0.0
3480,2025-03-05 15:45:00,451.32,2.1200000000000045,0.0,2.333333333333333,69.35666666666667,449.2,0.0,68.49,23.41,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,4.829999999999998,0.0
3481,2025-03-05 16:00:00,452.0266666666666,6.360000000000014,0.0,2.5,68.94666666666666,449.2,0.0,68.49,23.13,74.0,0.0,70.0,0.0,68.65333333333332,,,67.0,69.0,68.0,68.0,4.47999999999999,0.0
3482,2025-03-05 16:15:00,459.09,4.240000000000009,0.0,2.6666666666666665,68.66333333333334,449.2,0.0,68.49,23.28333333333333,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,4.859999999999992,0.0
3483,2025-03-05 16:30:00,448.4966666666666,-8.46999999999997,0.0,3.0,68.47333333333334,449.2,0.0,68.49,23.36,74.0,0.0,70.0,0.0,68.56333333333333,,,67.0,69.0,68.0,68.0,4.839999999999996,0.0
3484,2025-03-05 16:45:00,456.97333333333336,10.600000000000025,0.0,3.0,68.58666666666666,449.2,0.0,68.49,24.96,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.209999999999994,0.0
3485,2025-03-05 17:00:00,449.2033333333334,-8.46999999999997,0.0,3.5,68.42666666666666,449.2,0.0,68.49,25.30333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.689999999999998,0.0
3486,2025-03-05 17:15:00,454.1466666666667,10.600000000000025,0.0,3.8333333333333335,68.83,449.2,0.0,68.49,25.65,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,5.759999999999998,0.0
3487,2025-03-05 17:30:00,448.4966666666666,-6.349999999999966,0.0,3.8333333333333335,68.44333333333334,449.2,0.0,68.49,25.93,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,5.800000000000004,0.0
3488,2025-03-05 17:45:00,449.91,-6.349999999999966,0.0,4.166666666666667,68.71666666666667,449.2,0.0,68.49,26.39,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,6.010000000000005,0.0
3489,2025-03-05 18:00:00,444.9666666666667,-10.589999999999977,0.0,4.166666666666667,68.81666666666666,449.2,0.0,68.49,26.78,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,6.089999999999996,0.0
3490,2025-03-05 18:15:00,443.5533333333333,-6.349999999999966,0.0,4.666666666666667,68.9,449.2,0.0,68.49,26.91,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,6.200000000000003,0.0
3491,2025-03-05 18:30:00,453.44,0.0,0.0,4.666666666666667,69.05333333333333,449.2,0.0,68.49,27.093333333333334,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,6.270000000000003,0.0
3492,2025-03-05 18:45:00,452.0266666666666,6.360000000000014,0.0,4.833333333333333,68.89333333333333,449.2,0.0,68.49,27.316666666666663,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,6.399999999999992,0.0
3493,2025-03-05 19:00:00,452.0266666666666,-2.1200000000000045,0.0,5.0,68.73666666666666,449.2,0.0,68.49,27.826666666666668,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,6.520000000000003,0.0
3494,2025-03-05 19:15:00,449.9066666666667,0.0,0.0,5.333333333333333,68.97000000000001,449.2,0.0,68.49,28.266666666666666,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,6.650000000000006,0.0
3495,2025-03-05 19:30:00,453.44,16.94999999999999,0.0,5.166666666666667,69.08666666666666,449.2,0.0,68.49,28.36,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,6.920000000000002,0.0
3496,2025-03-05 19:45:00,442.8466666666666,-2.1200000000000045,0.0,5.333333333333333,68.89999999999999,449.2,0.0,68.49,28.44333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,6.800000000000004,0.0
3497,2025-03-05 20:00:00,457.6766666666667,10.600000000000025,0.0,6.0,69.08,449.2,0.0,68.49,28.84,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.299999999999997,0.0
3498,2025-03-05 20:15:00,449.9066666666667,-2.1200000000000045,0.0,5.666666666666667,69.37666666666667,449.2,0.0,68.49,29.076666666666668,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.189999999999991,0.0
3499,2025-03-05 20:30:00,451.32,-2.1200000000000045,0.0,5.833333333333333,69.67,449.2,0.0,68.49,29.063333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,6.909999999999997,0.0
3500,2025-03-05 20:45:00,455.56,2.1200000000000045,0.0,6.0,69.35000000000001,449.2,0.0,68.49,29.10333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,6.859999999999999,0.0
3501,2025-03-05 21:00:00,444.9633333333333,-2.1200000000000045,0.0,6.0,69.0,449.2,0.0,68.49,29.666666666666668,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.410000000000004,0.0
3502,2025-03-05 21:15:00,445.67,-4.240000000000009,0.0,6.5,69.44333333333333,449.2,0.0,68.49,29.96333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,7.560000000000002,0.0
3503,2025-03-05 21:30:00,449.9066666666667,-2.1200000000000045,0.0,6.333333333333333,69.39333333333333,449.2,0.0,68.49,30.06,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.469999999999999,0.0
3504,2025-03-05 21:45:00,449.2,-2.1200000000000045,0.0,6.666666666666667,69.13333333333334,449.2,0.0,68.49,30.33333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,7.359999999999992,0.0
3505,2025-03-05 22:00:00,443.55,2.1200000000000045,0.0,6.5,69.14,449.2,0.0,68.49,30.92333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,8.020000000000003,0.0
3506,2025-03-05 22:15:00,450.6133333333333,-2.1200000000000045,0.0,6.333333333333333,68.97333333333333,449.2,0.0,68.49,31.366666666666664,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
3507,2025-03-05 22:30:00,446.3766666666667,-2.1200000000000045,0.0,6.0,68.96333333333332,449.2,0.0,68.49,32.54333333333333,74.0,0.0,70.0,0.0,68.41000000000001,,,67.0,69.0,68.0,68.0,8.18,0.0
3508,2025-03-05 22:45:00,442.8466666666666,-10.589999999999977,0.0,6.666666666666667,69.17,449.2,0.0,68.49,33.73333333333333,74.0,0.0,70.0,0.0,68.39333333333333,,,67.0,69.0,68.0,68.0,9.179999999999993,0.0
3509,2025-03-05 23:00:00,451.32,0.0,0.0,6.0,69.56,449.2,0.0,68.49,33.88333333333333,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,9.499999999999991,0.0
3510,2025-03-05 23:15:00,444.26,-14.829999999999984,0.0,6.666666666666667,69.63,449.2,0.0,68.49,33.49333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.089999999999996,0.0
3511,2025-03-05 23:30:00,448.4966666666666,6.360000000000014,0.0,6.666666666666667,69.74666666666667,449.2,0.0,68.49,33.88666666666666,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.319999999999991,0.0
3512,2025-03-05 23:45:00,452.03,10.600000000000025,0.0,6.5,70.06333333333333,449.2,0.0,68.49,33.88,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,9.079999999999998,0.0
3513,2025-03-06 00:00:00,443.55,-10.589999999999977,0.0,7.0,69.73,449.2,0.0,68.49,33.96,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.309999999999995,0.0
3514,2025-03-06 00:15:00,454.8533333333333,4.240000000000009,0.0,7.833333333333333,69.73666666666666,449.2,0.0,68.49,34.24,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.43,0.0
3515,2025-03-06 00:30:00,458.3866666666667,10.600000000000025,0.0,7.5,69.77,449.2,0.0,68.49,34.36000000000001,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.36,0.0
3516,2025-03-06 00:45:00,449.2033333333334,-10.589999999999977,0.0,7.166666666666667,69.82,449.2,0.0,68.49,34.553333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.450000000000005,0.0
3517,2025-03-06 01:00:00,452.0266666666666,10.600000000000025,0.0,7.833333333333333,70.04333333333334,449.2,0.0,68.49,34.29333333333333,74.0,0.0,70.0,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,9.5,0.0
3518,2025-03-06 01:15:00,450.6133333333333,8.480000000000018,0.0,7.5,69.88333333333333,449.2,0.0,68.49,34.28333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,9.239999999999997,0.0
3519,2025-03-06 01:30:00,449.91,-8.46999999999997,0.0,7.5,70.04,449.2,0.0,68.49,34.06666666666667,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,9.509999999999993,0.0
3520,2025-03-06 01:45:00,452.0266666666666,8.480000000000018,0.0,7.666666666666667,69.8,449.2,0.0,68.49,33.266666666666666,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,9.540000000000006,0.0
3521,2025-03-06 02:00:00,448.4933333333333,0.0,0.0,6.333333333333333,69.62333333333333,449.2,0.0,68.49,34.093333333333334,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,9.129999999999995,0.0
3522,2025-03-06 02:15:00,447.79333333333335,10.600000000000025,0.0,8.0,69.65666666666667,449.2,0.0,68.49,34.54,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.770000000000003,0.0
3523,2025-03-06 02:30:00,444.26,6.360000000000014,0.0,8.166666666666666,69.79666666666667,449.2,0.0,68.49,34.803333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.810000000000002,0.0
3524,2025-03-06 02:45:00,444.25666666666666,-6.349999999999966,0.0,7.166666666666667,69.81333333333333,449.2,0.0,68.49,34.94,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.979999999999997,0.0
3525,2025-03-06 03:00:00,444.25666666666666,-8.46999999999997,0.0,7.166666666666667,69.67,449.2,0.0,68.49,35.23666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.999999999999991,0.0
3526,2025-03-06 03:15:00,453.4433333333333,-6.349999999999966,0.0,6.0,69.83,449.2,0.0,68.49,35.48,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.149999999999991,0.0
3527,2025-03-06 03:30:00,444.25666666666666,0.0,0.0,6.333333333333333,69.82666666666667,449.2,0.0,68.49,35.71333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.240000000000002,0.0
3528,2025-03-06 03:45:00,447.79,-4.240000000000009,0.0,6.833333333333333,69.77666666666666,449.2,0.0,68.49,35.98,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.4,0.0
3529,2025-03-06 04:00:00,446.38000000000005,-6.349999999999966,0.0,7.0,69.81,449.2,0.0,68.49,36.22,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.46,0.0
3530,2025-03-06 04:15:00,444.9633333333333,-4.240000000000009,0.0,6.666666666666667,69.91333333333334,449.2,0.0,68.49,36.56333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.769999999999996,0.0
3531,2025-03-06 04:30:00,453.44,6.360000000000014,0.0,6.666666666666667,69.86,449.2,0.0,68.49,36.72333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.899999999999991,0.0
3532,2025-03-06 04:45:00,445.67,2.1200000000000045,0.0,6.0,69.82333333333332,449.2,0.0,68.49,36.93333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.089999999999996,0.0
3533,2025-03-06 05:00:00,451.32,0.0,0.0,6.0,69.91333333333334,449.2,0.0,68.49,37.48666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.109999999999992,0.0
3534,2025-03-06 05:15:00,454.15,10.600000000000025,0.0,5.666666666666667,70.06,449.2,0.0,68.49,37.52,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.169999999999996,0.0
3535,2025-03-06 05:30:00,446.3766666666667,-6.349999999999966,0.0,6.333333333333333,70.04333333333334,449.2,0.0,68.49,37.77666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.329999999999991,0.0
3536,2025-03-06 05:45:00,454.1466666666667,12.720000000000027,0.0,6.166666666666667,70.01,449.2,0.0,68.49,38.06333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,11.460000000000008,0.0
3537,2025-03-06 06:00:00,447.0833333333333,-4.240000000000009,0.0,5.666666666666667,70.13666666666667,449.2,0.0,68.49,38.34333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.550000000000004,0.0
3538,2025-03-06 06:15:00,444.25666666666666,0.0,0.0,5.833333333333333,70.14666666666666,449.2,0.0,68.49,38.31333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.720000000000006,0.0
3539,2025-03-06 06:30:00,459.7966666666666,4.240000000000009,0.0,5.333333333333333,70.39999999999999,449.2,0.0,68.49,38.52,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.68,0.0
3540,2025-03-06 06:45:00,448.4933333333333,-4.240000000000009,0.0,5.166666666666667,70.41333333333334,449.2,0.0,68.49,38.38333333333333,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,11.759999999999998,0.0
3541,2025-03-06 07:00:00,456.97333333333336,19.069999999999997,0.0,4.833333333333333,70.26333333333334,449.2,0.0,68.49,38.39666666666667,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,11.450000000000005,0.0
3542,2025-03-06 07:15:00,446.3766666666667,2.1200000000000045,0.0,4.833333333333333,70.35666666666667,449.2,0.0,68.49,37.98666666666667,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,11.670000000000009,0.0
3543,2025-03-06 07:30:00,454.85,0.0,0.0,4.0,70.37666666666667,449.2,0.0,68.49,38.04666666666666,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.560000000000002,0.0
3544,2025-03-06 07:45:00,444.9666666666667,-6.349999999999966,0.0,4.166666666666667,70.25,449.2,0.0,68.49,37.55,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,11.080000000000004,0.0
3545,2025-03-06 08:00:00,455.5566666666667,4.240000000000009,0.0,3.6666666666666665,70.25666666666667,449.2,0.0,68.49,38.333333333333336,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.370000000000005,0.0
3546,2025-03-06 08:15:00,450.6166666666666,4.240000000000009,0.0,3.0,70.25,449.2,0.0,68.49,38.083333333333336,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,11.86999999999999,0.0
3547,2025-03-06 08:30:00,444.25666666666666,0.0,0.0,3.0,70.28,449.2,0.0,68.49,38.01333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,11.159999999999997,0.0
3548,2025-03-06 08:45:00,448.4966666666666,-10.589999999999977,0.0,2.6666666666666665,70.3,449.2,0.0,68.49,37.93,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,11.259999999999998,0.0
3549,2025-03-06 09:00:00,453.44,2.1200000000000045,0.0,2.333333333333333,70.23666666666666,449.2,0.0,68.49,38.20333333333333,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.57,0.0
3550,2025-03-06 09:15:00,445.67333333333335,-8.46999999999997,0.0,4.0,70.04333333333334,449.2,0.0,68.49,38.75,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.530000000000008,0.0
3551,2025-03-06 09:30:00,446.3766666666667,4.240000000000009,0.0,4.166666666666667,70.26666666666667,449.2,0.0,68.49,38.9,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.689999999999998,0.0
3552,2025-03-06 09:45:00,447.08,-2.1200000000000045,0.0,4.0,70.30333333333334,449.2,0.0,68.49,39.14333333333334,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,11.659999999999997,0.0
3553,2025-03-06 10:00:00,448.4966666666666,-14.829999999999984,0.0,4.0,70.38333333333333,449.2,0.0,68.49,39.35333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.909999999999997,0.0
3554,2025-03-06 10:15:00,456.97,4.240000000000009,0.0,4.0,70.46666666666665,449.2,0.0,68.49,39.41333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.919999999999996,0.0
3555,2025-03-06 10:30:00,447.0833333333333,-10.589999999999977,0.0,4.166666666666667,70.54,449.2,0.0,68.49,39.41333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.920000000000002,0.0
3556,2025-03-06 10:45:00,447.7866666666666,-2.1200000000000045,0.0,4.166666666666667,70.47666666666667,449.2,0.0,68.49,39.236666666666665,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.899999999999991,0.0
3557,2025-03-06 11:00:00,449.2,0.0,0.0,4.0,70.46999999999998,449.2,0.0,68.49,39.53333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,12.019999999999996,0.0
3558,2025-03-06 11:15:00,448.4933333333333,0.0,0.0,4.0,70.53333333333333,449.2,0.0,68.49,39.32,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,12.03,0.0
3559,2025-03-06 11:30:00,446.3766666666667,-12.70999999999998,0.0,4.833333333333333,70.36999999999999,449.2,0.0,68.49,38.56666666666667,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,11.379999999999995,0.0
3560,2025-03-06 11:45:00,452.0266666666666,-8.46999999999997,0.0,4.0,70.38,449.2,0.0,68.49,38.84666666666666,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,11.549999999999995,0.0
3561,2025-03-06 12:00:00,449.9066666666667,0.0,0.0,4.5,70.39999999999999,449.2,0.0,68.49,39.09,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,11.940000000000005,0.0
3562,2025-03-06 12:15:00,453.44,,0.0,4.166666666666667,70.39,449.2,0.0,68.49,39.16333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,,
3563,2025-03-06 12:30:00,453.44,4.240000000000009,0.0,4.166666666666667,70.45666666666666,449.2,0.0,68.49,38.96,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,11.889999999999992,0.0
3564,2025-03-06 12:45:00,447.08,-4.240000000000009,0.0,4.333333333333333,70.27,449.2,0.0,68.49,38.61666666666667,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,11.750000000000009,0.0
3565,2025-03-06 13:00:00,448.4933333333333,-4.240000000000009,0.0,3.6666666666666665,70.37,449.2,0.0,68.49,38.35666666666666,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,11.259999999999998,0.0
3566,2025-03-06 13:15:00,459.09,14.829999999999984,0.0,4.0,70.25,449.2,0.0,68.49,38.15,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,11.599999999999994,0.0
3567,2025-03-06 13:30:00,445.67333333333335,12.720000000000027,0.0,2.833333333333333,70.15666666666667,449.2,0.0,68.49,37.906666666666666,74.0,0.0,70.0,0.0,68.50999999999999,,,67.0,69.0,68.0,68.0,11.22,0.0
3568,2025-03-06 13:45:00,444.9633333333333,-6.349999999999966,0.0,3.1666666666666665,70.22666666666667,449.2,0.0,68.49,38.156666666666666,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.22,0.0
3569,2025-03-06 14:00:00,447.7866666666666,-2.1200000000000045,0.0,2.6666666666666665,70.10333333333334,449.2,0.0,68.49,38.58,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,11.889999999999992,0.0
3570,2025-03-06 14:15:00,450.26,-4.240000000000009,0.0,3.5,70.42500000000001,449.2,0.0,68.49,39.1,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.740000000000007,0.0
3571,2025-03-06 14:30:00,449.91,10.600000000000025,0.0,2.5,70.28333333333333,449.2,0.0,68.49,38.26333333333333,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,11.68,0.0
3572,2025-03-06 14:45:00,444.9666666666667,-12.70999999999998,0.0,3.1666666666666665,70.03333333333333,449.2,0.0,68.49,37.95,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,11.560000000000002,0.0
3573,2025-03-06 15:00:00,453.44,6.360000000000014,0.0,2.5,70.18666666666667,449.2,0.0,68.49,37.36000000000001,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,11.31000000000001,0.0
3574,2025-03-06 15:15:00,444.9633333333333,0.0,0.0,3.0,70.16000000000001,449.2,0.0,68.49,37.11333333333334,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,10.64,0.0
3575,2025-03-06 15:30:00,440.02333333333337,-6.349999999999966,0.0,2.333333333333333,70.13333333333333,449.2,0.0,68.49,36.653333333333336,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,10.72,0.0
3576,2025-03-06 15:45:00,445.67,0.0,0.0,2.833333333333333,69.91333333333334,449.2,0.0,68.49,35.81,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,10.449999999999996,0.0
3577,2025-03-06 16:00:00,444.9666666666667,-10.589999999999977,0.0,2.333333333333333,69.80333333333333,449.2,0.0,68.49,35.306666666666665,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,9.989999999999997,0.0
3578,2025-03-06 16:15:00,451.32,4.240000000000009,0.0,2.333333333333333,69.82000000000001,449.2,0.0,68.49,34.72666666666667,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,9.82,0.0
3579,2025-03-06 16:30:00,440.7266666666667,-10.589999999999977,0.0,0.8333333333333334,69.95666666666666,449.2,0.0,68.49,33.64666666666667,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,9.559999999999995,0.0
3580,2025-03-06 16:45:00,453.44,6.360000000000014,0.0,3.6666666666666665,69.81333333333333,449.2,0.0,68.49,32.5,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,8.829999999999991,0.0
3581,2025-03-06 17:00:00,447.7866666666666,4.240000000000009,0.0,4.5,69.46333333333332,449.2,0.0,68.49,31.66,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,8.530000000000001,0.0
3582,2025-03-06 17:15:00,444.26,4.240000000000009,0.0,4.333333333333333,69.33,449.2,0.0,68.49,30.956666666666667,74.0,0.0,70.0,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,8.190000000000005,0.0
3583,2025-03-06 17:30:00,451.32,10.600000000000025,0.0,4.333333333333333,69.62,449.2,0.0,68.49,30.0,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,7.749999999999993,0.0
3584,2025-03-06 17:45:00,452.73333333333335,4.240000000000009,0.0,4.0,69.12,449.2,0.0,68.49,28.24333333333333,74.0,0.0,70.0,0.0,68.64666666666666,,,67.0,69.0,68.0,68.0,7.309999999999995,0.0
3585,2025-03-06 18:00:00,451.32,0.0,0.0,4.333333333333333,68.88333333333333,449.2,0.0,68.49,27.0,74.0,0.0,70.0,0.0,68.66333333333334,,,67.0,69.0,68.0,68.0,6.609999999999992,0.0
3586,2025-03-06 18:15:00,452.0266666666666,16.94999999999999,0.0,4.0,68.98,449.2,0.0,68.49,25.546666666666667,74.0,0.0,70.0,0.0,68.66333333333334,,,67.0,69.0,68.0,68.0,5.93,0.0
3587,2025-03-06 18:30:00,449.2033333333334,8.480000000000018,0.0,4.0,68.75666666666667,449.2,0.0,68.49,25.72,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,6.140000000000008,0.0
3588,2025-03-06 18:45:00,446.3766666666667,-10.589999999999977,0.0,3.6666666666666665,68.81333333333333,449.2,0.0,68.49,25.14,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,5.969999999999999,0.0
3589,2025-03-06 19:00:00,450.6166666666666,0.0,0.0,3.1666666666666665,68.67999999999999,449.2,0.0,68.49,24.403333333333336,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,5.619999999999997,0.0
3590,2025-03-06 19:15:00,444.9633333333333,-2.1200000000000045,0.0,2.6666666666666665,68.72,449.2,0.0,68.49,24.25333333333333,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,5.599999999999994,0.0
3591,2025-03-06 19:30:00,447.08,0.0,0.0,2.1666666666666665,68.64999999999999,449.2,0.0,68.49,23.616666666666664,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,5.3899999999999935,0.0
3592,2025-03-06 19:45:00,447.08,-4.240000000000009,0.0,1.6666666666666667,68.52333333333333,449.2,0.0,68.49,23.22666666666667,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,5.219999999999992,0.0
3593,2025-03-06 20:00:00,447.79,4.240000000000009,0.0,1.3333333333333333,68.55,449.2,0.0,68.49,22.63,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,5.039999999999999,0.0
3594,2025-03-06 20:15:00,449.9066666666667,4.240000000000009,0.0,1.0,68.50666666666666,449.2,0.0,68.49,22.80666666666667,74.0,0.0,70.0,0.0,68.53,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
3595,2025-03-06 20:30:00,444.9666666666667,4.240000000000009,0.0,1.5,68.66666666666667,449.2,0.0,68.49,22.106666666666666,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,4.739999999999995,0.0
3596,2025-03-06 20:45:00,445.67333333333335,-8.46999999999997,0.0,4.666666666666667,68.33999999999999,449.2,0.0,68.49,21.37333333333333,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,4.269999999999996,0.0
3597,2025-03-06 21:00:00,447.0833333333333,6.360000000000014,0.0,4.333333333333333,68.44333333333333,449.2,0.0,68.49,21.01,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
3598,2025-03-06 21:15:00,445.67333333333335,-6.349999999999966,0.0,4.166666666666667,68.44,449.2,0.0,68.49,20.00333333333333,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.839999999999989,0.0
3599,2025-03-06 21:30:00,441.4333333333333,-16.94999999999999,0.0,4.333333333333333,68.30333333333333,449.2,0.0,68.49,19.71,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,3.5800000000000125,0.0
3600,2025-03-06 21:45:00,443.5533333333333,2.1200000000000045,0.0,4.333333333333333,68.15666666666667,449.2,0.0,68.49,19.116666666666667,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
3601,2025-03-06 22:00:00,443.5533333333333,-6.349999999999966,0.0,4.333333333333333,68.33333333333333,449.2,0.0,68.49,20.31,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,3.890000000000001,0.0
3602,2025-03-06 22:15:00,450.6166666666666,-6.349999999999966,0.0,4.666666666666667,68.16666666666667,449.2,0.0,68.49,19.25333333333333,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
3603,2025-03-06 22:30:00,449.91,-8.46999999999997,0.0,5.0,68.17333333333333,449.2,0.0,68.49,19.80666666666667,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,3.850000000000009,0.0
3604,2025-03-06 22:45:00,450.6133333333333,-12.70999999999998,0.0,5.166666666666667,68.07666666666667,449.2,0.0,68.49,20.15333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.759999999999991,0.0
3605,2025-03-06 23:00:00,452.0266666666666,12.720000000000027,0.0,5.333333333333333,66.95333333333333,449.2,0.0,68.49,9.516666666666667,74.0,0.0,70.0,0.0,69.05333333333333,,,67.0,69.0,68.0,68.0,4.050000000000011,0.0
3606,2025-03-06 23:15:00,445.67,-16.94999999999999,0.0,5.166666666666667,66.07666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,68.0,68.0,2.369999999999997,0.0
3607,2025-03-06 23:30:00,445.67333333333335,-6.349999999999966,0.0,4.833333333333333,65.83333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
3608,2025-03-06 23:45:00,445.67333333333335,2.1200000000000045,0.0,4.5,65.29333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
3609,2025-03-07 00:00:00,449.9066666666667,0.0,0.0,4.833333333333333,65.04333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.73333333333333,,,67.0,69.0,68.0,68.0,2.539999999999992,0.0
3610,2025-03-07 00:15:00,449.9066666666667,2.1200000000000045,0.0,5.166666666666667,64.88000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.62666666666667,,,67.0,69.0,68.0,68.0,2.690000000000005,0.0
3611,2025-03-07 00:30:00,449.9066666666667,-2.1200000000000045,0.0,5.666666666666667,64.67,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
3612,2025-03-07 00:45:00,446.3766666666667,-2.1200000000000045,0.0,6.333333333333333,64.46666666666665,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.63666666666667,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
3613,2025-03-07 01:00:00,442.14,-6.349999999999966,0.0,7.333333333333333,64.3,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.53333333333333,,,67.0,69.0,68.0,68.0,2.889999999999993,0.0
3614,2025-03-07 01:15:00,444.26,-6.349999999999966,0.0,7.5,64.13000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
3615,2025-03-07 01:30:00,446.3766666666667,-14.829999999999984,0.0,8.0,64.03,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.29666666666667,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
3616,2025-03-07 01:45:00,443.55,-4.240000000000009,0.0,8.166666666666666,63.86333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
3617,2025-03-07 02:00:00,453.44,2.1200000000000045,0.0,8.666666666666666,63.70333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
3618,2025-03-07 02:15:00,445.67,0.0,0.0,9.5,63.53,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.89,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
3619,2025-03-07 02:30:00,453.44,12.720000000000027,0.0,9.5,63.5,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.76333333333334,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
3620,2025-03-07 02:45:00,445.67,-2.1200000000000045,0.0,9.166666666666666,63.336666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.64666666666666,,,67.0,69.0,68.0,68.0,2.93,0.0
3621,2025-03-07 03:00:00,443.5533333333333,-8.46999999999997,0.0,9.666666666666666,63.24333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.55666666666667,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
3622,2025-03-07 03:15:00,442.14,-14.829999999999984,0.0,8.833333333333334,63.26,449.2,0.0,68.49,0.7633333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
3623,2025-03-07 03:30:00,442.8500000000001,-6.349999999999966,0.0,9.5,63.52666666666666,449.2,0.0,68.49,2.35,74.0,0.0,70.0,0.0,68.39,,,67.0,69.0,68.0,68.0,2.949999999999996,0.0
3624,2025-03-07 03:45:00,449.2033333333334,-8.46999999999997,0.0,9.0,63.57,449.2,0.0,68.49,4.81,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
3625,2025-03-07 04:00:00,439.3133333333333,-4.240000000000009,0.0,9.0,63.38,449.2,0.0,68.49,6.433333333333334,74.0,0.0,70.0,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
3626,2025-03-07 04:15:00,449.2033333333334,-8.46999999999997,0.0,8.5,63.41,449.2,0.0,68.49,9.113333333333332,74.0,0.0,70.0,0.0,68.26,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
3627,2025-03-07 04:30:00,454.8533333333333,6.360000000000014,0.0,8.166666666666666,63.57666666666668,449.2,0.0,68.49,12.356666666666667,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
3628,2025-03-07 04:45:00,446.38000000000005,-6.349999999999966,0.0,8.0,63.85333333333333,449.2,0.0,68.49,14.633333333333333,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
3629,2025-03-07 05:00:00,447.79,-4.240000000000009,0.0,7.666666666666667,64.40666666666667,449.2,0.0,68.49,17.17,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.619999999999997,0.0
3630,2025-03-07 05:15:00,454.1466666666667,12.720000000000027,0.0,7.5,64.98333333333333,449.2,0.0,68.49,19.236666666666668,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,4.429999999999993,0.0
3631,2025-03-07 05:30:00,444.9633333333333,-14.829999999999984,0.0,7.833333333333333,65.42666666666666,449.2,0.0,68.49,21.48333333333333,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,5.090000000000003,0.0
3632,2025-03-07 05:45:00,454.15,10.600000000000025,0.0,8.0,65.84666666666668,449.2,0.0,68.49,23.093333333333334,74.0,0.0,70.0,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,5.700000000000003,0.0
3633,2025-03-07 06:00:00,450.6133333333333,-2.1200000000000045,0.0,7.166666666666667,65.82666666666667,449.2,0.0,68.49,23.21,74.0,0.0,70.0,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,5.879999999999996,0.0
3634,2025-03-07 06:15:00,450.6133333333333,-4.240000000000009,0.0,6.166666666666667,66.16000000000001,449.2,0.0,68.49,24.633333333333336,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,6.170000000000002,0.0
3635,2025-03-07 06:30:00,446.38000000000005,4.240000000000009,0.0,6.666666666666667,66.51,449.2,0.0,68.49,25.236666666666668,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,6.560000000000002,0.0
3636,2025-03-07 06:45:00,449.2,-4.240000000000009,0.0,5.166666666666667,66.49333333333333,449.2,0.0,68.49,25.006666666666664,74.0,0.0,70.0,0.0,68.39666666666666,,,67.0,69.0,68.0,68.0,6.849999999999994,0.0
3637,2025-03-07 07:00:00,448.4966666666666,8.480000000000018,0.0,5.666666666666667,66.32000000000001,449.2,0.0,68.49,24.62333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,6.490000000000002,0.0
3638,2025-03-07 07:15:00,454.1466666666667,0.0,0.0,5.833333333333333,66.36333333333333,449.2,0.0,68.49,24.59,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,6.489999999999995,0.0
3639,2025-03-07 07:30:00,442.1433333333334,-8.46999999999997,0.0,4.666666666666667,66.39,449.2,0.0,68.49,24.683333333333334,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,6.490000000000009,0.0
3640,2025-03-07 07:45:00,452.73333333333335,8.480000000000018,0.0,5.0,66.38,449.2,0.0,68.49,24.85333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.600000000000001,0.0
3641,2025-03-07 08:00:00,445.67,2.1200000000000045,0.0,4.333333333333333,66.45666666666666,449.2,0.0,68.49,25.01333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.510000000000005,0.0
3642,2025-03-07 08:15:00,448.4933333333333,6.360000000000014,0.0,3.6666666666666665,66.28,449.2,0.0,68.49,24.013333333333332,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,6.640000000000008,0.0
3643,2025-03-07 08:30:00,454.8533333333333,6.360000000000014,0.0,4.333333333333333,66.10333333333334,449.2,0.0,68.49,23.49,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
3644,2025-03-07 08:45:00,452.0266666666666,19.069999999999997,0.0,2.833333333333333,66.00333333333333,449.2,0.0,68.49,23.33,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,6.059999999999995,0.0
3645,2025-03-07 09:00:00,439.3133333333333,-19.069999999999997,0.0,3.6666666666666665,65.88333333333333,449.2,0.0,68.49,22.363333333333333,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,5.849999999999994,0.0
3646,2025-03-07 09:15:00,442.8466666666666,-4.240000000000009,0.0,2.333333333333333,65.87333333333333,449.2,0.0,68.49,22.40333333333333,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,5.759999999999998,0.0
3647,2025-03-07 09:30:00,447.7866666666666,2.1200000000000045,0.0,2.6666666666666665,65.83666666666666,449.2,0.0,68.49,22.8,74.0,0.0,70.0,0.0,68.50999999999999,,,67.0,69.0,68.0,68.0,5.609999999999999,0.0
3648,2025-03-07 09:45:00,438.6066666666666,-4.240000000000009,0.0,2.333333333333333,65.99666666666667,449.2,0.0,68.49,22.62,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,5.840000000000003,0.0
3649,2025-03-07 10:00:00,453.44,2.1200000000000045,0.0,2.5,65.87333333333333,449.2,0.0,68.49,22.413333333333338,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,5.559999999999995,0.0
3650,2025-03-07 10:15:00,461.20666666666665,16.94999999999999,0.0,1.6666666666666667,65.81,449.2,0.0,68.49,22.26666666666667,74.0,0.0,70.0,0.0,68.50999999999999,,,67.0,69.0,68.0,68.0,5.779999999999994,0.0
3651,2025-03-07 10:30:00,442.14,-4.240000000000009,0.0,2.0,65.98666666666666,449.2,0.0,68.49,22.86,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,5.699999999999996,0.0
3652,2025-03-07 10:45:00,444.9633333333333,-16.94999999999999,0.0,1.6666666666666667,66.04666666666667,449.2,0.0,68.49,22.35,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,5.710000000000008,0.0
3653,2025-03-07 11:00:00,450.6133333333333,14.829999999999984,0.0,1.8333333333333333,65.90333333333332,449.2,0.0,68.49,21.65333333333333,74.0,0.0,70.0,0.0,68.53333333333333,,,67.0,69.0,68.0,68.0,5.600000000000001,0.0
3654,2025-03-07 11:15:00,452.0266666666666,-4.240000000000009,0.0,1.3333333333333333,65.55,449.2,0.0,68.49,20.61,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,5.07,0.0
3655,2025-03-07 11:30:00,437.90333333333336,-8.46999999999997,0.0,1.3333333333333333,65.7,449.2,0.0,68.49,21.30333333333333,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,5.099999999999994,0.0
3656,2025-03-07 11:45:00,442.8466666666666,-6.349999999999966,0.0,1.1666666666666667,65.81666666666666,449.2,0.0,68.49,21.57,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,5.260000000000005,0.0
