,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3657,2025-03-07 12:00:00,445.67,-2.1200000000000045,0.0,1.1666666666666667,65.87666666666667,449.2,0.0,68.49,21.72666666666667,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,5.149999999999999,0.0
3658,2025-03-07 12:15:00,440.02333333333337,-10.589999999999977,0.0,0.8333333333333334,65.93,449.2,0.0,68.49,21.93,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,5.400000000000006,0.0
3659,2025-03-07 12:30:00,442.8433333333333,2.1200000000000045,0.0,1.0,65.89,449.2,0.0,68.49,21.71,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,5.460000000000001,0.0
3660,2025-03-07 12:45:00,450.6166666666666,2.1200000000000045,0.0,2.1666666666666665,65.82333333333334,449.2,0.0,68.49,21.33,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
3661,2025-03-07 13:00:00,449.2,6.360000000000014,0.0,4.5,65.97333333333334,449.2,0.0,68.49,21.176666666666662,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,5.310000000000002,0.0
3662,2025-03-07 13:15:00,449.91,-8.46999999999997,0.0,3.8333333333333335,65.60666666666667,449.2,0.0,68.49,19.436666666666667,74.0,0.0,70.0,0.0,68.57666666666667,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
3663,2025-03-07 13:30:00,445.67,2.1200000000000045,0.0,3.8333333333333335,65.58666666666666,449.2,0.0,68.49,18.92333333333333,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,4.43,0.0
3664,2025-03-07 13:45:00,451.32,4.240000000000009,0.0,3.333333333333333,65.74666666666667,449.2,0.0,68.49,18.346666666666668,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,4.240000000000009,0.0
3665,2025-03-07 14:00:00,452.0266666666666,10.600000000000025,0.0,2.833333333333333,65.73333333333333,449.2,0.0,68.49,17.709999999999997,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
3666,2025-03-07 14:15:00,449.2,6.360000000000014,0.0,2.833333333333333,65.96333333333332,449.2,0.0,68.49,17.23,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
3667,2025-03-07 14:30:00,447.0833333333333,-2.1200000000000045,0.0,2.1666666666666665,66.40333333333334,449.2,0.0,68.49,16.666666666666668,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
3668,2025-03-07 14:45:00,445.67,-4.240000000000009,0.0,2.0,66.42,449.2,0.0,68.49,15.496666666666668,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,2.8500000000000085,0.0
3669,2025-03-07 15:00:00,450.6166666666666,12.720000000000027,0.0,2.0,66.33666666666666,449.2,0.0,68.49,14.393333333333333,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
3670,2025-03-07 15:15:00,445.67,0.0,0.0,1.6666666666666667,66.42,449.2,0.0,68.49,11.096666666666666,74.0,0.0,70.0,0.0,68.71,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
3671,2025-03-07 15:30:00,444.9633333333333,-14.829999999999984,0.0,1.3333333333333333,66.77,449.2,0.0,68.49,6.663333333333334,74.0,0.0,70.0,0.0,68.82666666666667,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
3672,2025-03-07 15:45:00,444.26,2.1200000000000045,0.0,0.8333333333333334,66.94333333333333,449.2,0.0,68.49,2.7133333333333334,74.0,0.0,70.0,0.0,68.88666666666667,,,67.0,69.0,68.0,68.0,2.1000000000000085,0.0
3673,2025-03-07 16:00:00,445.67333333333335,8.480000000000018,0.0,1.6666666666666667,67.61,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.98333333333333,,,67.0,69.0,68.0,68.0,1.940000000000012,0.0
3674,2025-03-07 16:15:00,452.0266666666666,0.0,0.0,4.666666666666667,67.89666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08666666666666,,,67.0,69.0,68.0,68.0,1.8499999999999943,0.0
3675,2025-03-07 16:30:00,447.79,0.0,0.0,4.666666666666667,67.95666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.17,,,67.0,69.0,68.0,68.0,1.9099999999999968,0.0
3676,2025-03-07 16:45:00,450.6166666666666,8.480000000000018,0.0,4.833333333333333,67.85000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,68.0,68.0,1.8500000000000083,0.0
3677,2025-03-07 17:00:00,450.6133333333333,0.0,0.0,4.5,68.0,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.35666666666667,,,67.0,69.0,68.0,68.0,1.8200000000000076,0.0
3678,2025-03-07 17:15:00,447.79,4.240000000000009,0.0,4.0,68.43333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,1.6799999999999926,0.0
3679,2025-03-07 17:30:00,447.7866666666666,0.0,0.0,4.0,68.66000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,,67.0,69.0,68.0,68.0,1.6799999999999926,0.0
3680,2025-03-07 17:45:00,450.6133333333333,0.0,0.0,3.5,68.85333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,68.0,68.0,1.5699999999999932,0.0
3681,2025-03-07 18:00:00,443.5533333333333,-8.46999999999997,0.0,4.5,60.42,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.46666666666665,,,67.0,69.0,68.0,68.0,1.1200000000000043,0.0
3682,2025-03-07 18:15:00,447.0833333333333,-8.46999999999997,0.0,6.166666666666667,64.0,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.17666666666668,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
3683,2025-03-07 18:30:00,442.8433333333333,4.240000000000009,0.0,6.166666666666667,62.35,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.22666666666667,,,67.0,69.0,68.0,68.0,1.3100000000000025,0.0
3684,2025-03-07 18:45:00,454.8533333333333,6.360000000000014,0.0,5.833333333333333,64.52,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.11666666666667,,,67.0,69.0,68.0,68.0,1.5600000000000025,0.0
3685,2025-03-07 19:00:00,449.2,-2.1200000000000045,0.0,5.833333333333333,62.73333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08333333333333,,,67.0,69.0,68.0,68.0,1.0699999999999932,0.0
3686,2025-03-07 19:15:00,449.2033333333334,-12.70999999999998,0.0,5.666666666666667,64.27333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.94666666666666,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
3687,2025-03-07 19:30:00,447.79,8.480000000000018,0.0,7.833333333333333,58.59,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72333333333334,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
3688,2025-03-07 19:45:00,453.4433333333333,-6.349999999999966,0.0,8.5,58.406666666666666,449.2,0.0,68.49,1.586666666666667,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
3689,2025-03-07 20:00:00,451.32,0.0,0.0,7.166666666666667,58.47666666666667,449.2,0.0,68.49,6.776666666666667,74.0,0.0,70.0,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
3690,2025-03-07 20:15:00,446.3733333333333,-2.1200000000000045,0.0,8.0,58.57666666666668,449.2,0.0,68.49,13.133333333333333,74.0,0.0,70.0,0.0,68.04333333333334,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
3691,2025-03-07 20:30:00,449.2,14.829999999999984,0.0,7.166666666666667,60.28,449.2,0.0,68.49,20.64333333333333,74.0,0.0,70.0,0.0,67.87333333333333,,,67.0,69.0,68.0,68.0,2.3000000000000043,0.0
3692,2025-03-07 20:45:00,451.32,0.0,0.0,5.5,62.92,449.2,0.0,68.49,27.89333333333333,74.0,0.0,70.0,0.0,67.76,,,67.0,69.0,68.0,68.0,4.879999999999996,0.0
3693,2025-03-07 21:00:00,452.0233333333333,-2.1200000000000045,0.0,4.666666666666667,68.30666666666667,449.2,0.0,68.49,33.333333333333336,74.0,0.0,70.0,0.0,67.76,,,67.0,69.0,68.0,68.0,7.219999999999999,0.0
3694,2025-03-07 21:15:00,449.91,8.480000000000018,0.0,2.6666666666666665,69.27333333333333,449.2,0.0,68.49,33.346666666666664,74.0,0.0,70.0,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,7.530000000000001,0.0
3695,2025-03-07 21:30:00,444.9633333333333,-12.70999999999998,0.0,3.8333333333333335,70.60000000000001,449.2,0.0,68.49,34.78,74.0,0.0,70.0,0.0,68.09333333333333,,,67.0,69.0,68.0,68.0,8.07,0.0
3696,2025-03-07 21:45:00,443.5533333333333,0.0,0.0,3.333333333333333,68.52999999999999,449.2,0.0,68.49,32.013333333333335,74.0,0.0,70.0,0.0,68.33666666666666,,,67.0,69.0,68.0,68.0,7.399999999999991,0.0
3697,2025-03-07 22:00:00,456.26666666666665,4.240000000000009,0.0,4.0,65.49,449.2,0.0,68.49,32.830000000000005,74.0,0.0,70.0,0.0,68.35333333333334,,,67.0,69.0,68.0,68.0,7.199999999999996,0.0
3698,2025-03-07 22:15:00,451.3233333333333,6.360000000000014,0.0,3.8333333333333335,70.06666666666666,449.2,0.0,68.49,32.46666666666667,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,7.580000000000005,0.0
3699,2025-03-07 22:30:00,449.2033333333334,0.0,0.0,2.6666666666666665,67.29666666666667,449.2,0.0,68.49,28.58333333333333,74.0,0.0,70.0,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,5.719999999999999,0.0
3700,2025-03-07 22:45:00,455.56,8.480000000000018,0.0,4.0,64.25666666666666,449.2,0.0,68.49,29.093333333333334,74.0,0.0,70.0,0.0,68.54333333333334,,,67.0,69.0,68.0,68.0,6.0,0.0
3701,2025-03-07 23:00:00,451.3233333333333,-6.349999999999966,0.0,4.333333333333333,64.90333333333332,449.2,0.0,68.49,30.47666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.650000000000006,0.0
3702,2025-03-07 23:15:00,454.8533333333333,10.600000000000025,0.0,3.5,69.50666666666667,449.2,0.0,68.49,28.903333333333336,74.0,0.0,70.0,0.0,68.56333333333333,,,67.0,69.0,68.0,68.0,5.6200000000000045,0.0
3703,2025-03-07 23:30:00,450.6166666666666,-12.70999999999998,0.0,3.6666666666666665,63.95,449.2,0.0,68.49,27.24333333333333,74.0,0.0,70.0,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,5.740000000000002,0.0
3704,2025-03-07 23:45:00,451.32,4.240000000000009,0.0,4.333333333333333,64.25666666666666,449.2,0.0,68.49,28.936666666666667,74.0,0.0,70.0,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,5.710000000000001,0.0
3705,2025-03-08 00:00:00,449.9066666666667,0.0,0.0,4.333333333333333,64.65333333333332,449.2,0.0,68.49,30.05,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,6.529999999999994,0.0
3706,2025-03-08 00:15:00,448.4966666666666,-10.589999999999977,0.0,4.333333333333333,69.38666666666667,449.2,0.0,68.49,31.3,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,6.909999999999997,0.0
3707,2025-03-08 00:30:00,453.44,14.829999999999984,0.0,3.333333333333333,67.33666666666666,449.2,0.0,68.49,28.67,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,6.1000000000000085,0.0
3708,2025-03-08 00:45:00,445.67,2.1200000000000045,0.0,4.5,66.50333333333333,449.2,0.0,68.49,29.17,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,6.010000000000005,0.0
3709,2025-03-08 01:00:00,448.4966666666666,0.0,0.0,2.5,68.70666666666666,449.2,0.0,68.49,26.53333333333333,74.0,0.0,70.0,0.0,68.62333333333333,,,67.0,69.0,68.0,68.0,5.650000000000006,0.0
3710,2025-03-08 01:15:00,447.0833333333333,-2.1200000000000045,0.0,3.6666666666666665,66.1,449.2,0.0,68.49,25.526666666666667,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,5.079999999999998,0.0
3711,2025-03-08 01:30:00,444.26,2.1200000000000045,0.0,2.6666666666666665,66.14333333333333,449.2,0.0,68.49,22.766666666666666,74.0,0.0,70.0,0.0,68.69666666666666,,,67.0,69.0,68.0,68.0,4.430000000000007,0.0
3712,2025-03-08 01:45:00,455.5566666666667,-4.240000000000009,0.0,3.1666666666666665,66.67333333333333,449.2,0.0,68.49,21.57,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,5.289999999999999,0.0
3713,2025-03-08 02:00:00,445.67333333333335,10.600000000000025,0.0,2.6666666666666665,63.54666666666666,449.2,0.0,68.49,18.75,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
3714,2025-03-08 02:15:00,452.73333333333335,2.1200000000000045,0.0,2.833333333333333,67.09333333333333,449.2,0.0,68.49,18.48,74.0,0.0,70.0,0.0,68.68,,,67.0,69.0,68.0,68.0,4.839999999999996,0.0
3715,2025-03-08 02:30:00,444.96,-4.240000000000009,0.0,1.6666666666666667,67.80333333333334,449.2,0.0,68.49,15.036666666666669,74.0,0.0,70.0,0.0,68.76333333333334,,,67.0,69.0,68.0,68.0,2.0700000000000074,0.0
3716,2025-03-08 02:45:00,450.6166666666666,2.1200000000000045,0.0,1.0,67.57000000000001,449.2,0.0,68.49,10.7,74.0,0.0,70.0,0.0,68.86333333333333,,,67.0,69.0,68.0,68.0,1.6600000000000108,0.0
3717,2025-03-08 03:00:00,450.6166666666666,0.0,0.0,1.0,67.72,449.2,0.0,68.49,6.096666666666667,74.0,0.0,70.0,0.0,68.94,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
3718,2025-03-08 03:15:00,448.4966666666666,-14.829999999999984,0.0,1.1666666666666667,63.44333333333333,449.2,0.0,68.49,1.336666666666667,74.0,0.0,70.0,0.0,68.99666666666667,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
3719,2025-03-08 03:30:00,447.79,6.360000000000014,0.0,2.5,64.26666666666667,449.2,0.0,68.49,0.8333333333333334,74.0,0.0,70.0,0.0,68.86333333333333,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
3720,2025-03-08 03:45:00,448.4966666666666,-6.349999999999966,0.0,0.5,64.73,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,1.3799999999999957,0.0
3721,2025-03-08 04:00:00,449.2033333333334,4.240000000000009,0.0,1.6666666666666667,63.72666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.77999999999999,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
3722,2025-03-08 04:15:00,453.44,16.94999999999999,0.0,1.8333333333333333,67.03,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.8,,,67.0,69.0,68.0,68.0,1.4000000000000057,0.0
3723,2025-03-08 04:30:00,449.2033333333334,-10.589999999999977,0.0,4.833333333333333,67.06666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.86333333333333,,,67.0,69.0,68.0,68.0,1.7900000000000065,0.0
3724,2025-03-08 04:45:00,448.4966666666666,12.720000000000027,0.0,4.5,67.17,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.90333333333332,,,67.0,69.0,68.0,68.0,1.990000000000009,0.0
3725,2025-03-08 05:00:00,455.56,0.0,0.0,4.333333333333333,67.19666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99666666666667,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
3726,2025-03-08 05:15:00,441.4333333333333,0.0,0.0,4.5,67.17333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02666666666667,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
3727,2025-03-08 05:30:00,452.73333333333335,2.1200000000000045,0.0,4.666666666666667,67.24,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.11666666666666,,,67.0,69.0,68.0,68.0,1.8799999999999957,0.0
3728,2025-03-08 05:45:00,445.67,-10.589999999999977,0.0,4.5,67.06333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,1.9099999999999968,0.0
3729,2025-03-08 06:00:00,456.26666666666665,10.600000000000025,0.0,4.666666666666667,66.89666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.17,,,67.0,69.0,68.0,68.0,2.059999999999988,0.0
3730,2025-03-08 06:15:00,440.73,-8.46999999999997,0.0,4.666666666666667,66.39333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.23333333333333,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
3731,2025-03-08 06:30:00,449.2033333333334,0.0,0.0,4.5,65.88,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.22333333333333,,,67.0,69.0,68.0,68.0,2.449999999999996,0.0
3732,2025-03-08 06:45:00,446.3766666666667,-8.46999999999997,0.0,4.5,65.56666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.15666666666668,,,67.0,69.0,68.0,68.0,2.420000000000009,0.0
3733,2025-03-08 07:00:00,447.79,4.240000000000009,0.0,4.666666666666667,65.30666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
3734,2025-03-08 07:15:00,450.6166666666666,0.0,0.0,5.5,65.14999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.11999999999999,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
3735,2025-03-08 07:30:00,444.9666666666667,-10.589999999999977,0.0,6.166666666666667,65.13,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02333333333333,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
3736,2025-03-08 07:45:00,451.32,4.240000000000009,0.0,7.166666666666667,65.11333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99666666666667,,,67.0,69.0,68.0,68.0,2.640000000000008,0.0
3737,2025-03-08 08:00:00,457.68,10.600000000000025,0.0,6.333333333333333,65.14666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.92333333333333,,,67.0,69.0,68.0,68.0,2.690000000000005,0.0
3738,2025-03-08 08:15:00,446.3766666666667,6.360000000000014,0.0,6.5,65.17333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
3739,2025-03-08 08:30:00,449.2,-4.240000000000009,0.0,6.333333333333333,65.11666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
3740,2025-03-08 08:45:00,449.2,6.360000000000014,0.0,7.0,65.05,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.80666666666667,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
3741,2025-03-08 09:00:00,438.6066666666666,-19.069999999999997,0.0,7.333333333333333,65.03666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
3742,2025-03-08 09:15:00,442.8466666666666,2.1200000000000045,0.0,6.166666666666667,65.01,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
3743,2025-03-08 09:30:00,444.9666666666667,-12.70999999999998,0.0,6.166666666666667,65.03,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
3744,2025-03-08 09:45:00,448.4966666666666,-8.46999999999997,0.0,6.0,64.95666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.7,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
3745,2025-03-08 10:00:00,449.2,-2.1200000000000045,0.0,6.0,64.92666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.64666666666666,,,67.0,69.0,68.0,68.0,2.699999999999996,0.0
3746,2025-03-08 10:15:00,450.6133333333333,2.1200000000000045,0.0,5.0,64.81,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
3747,2025-03-08 10:30:00,445.67,0.0,0.0,5.166666666666667,64.74333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.789999999999992,0.0
3748,2025-03-08 10:45:00,448.4966666666666,6.360000000000014,0.0,5.833333333333333,64.72666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,2.75,0.0
3749,2025-03-08 11:00:00,451.32,-4.240000000000009,0.0,5.666666666666667,64.69666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
3750,2025-03-08 11:15:00,452.73333333333335,-4.240000000000009,0.0,4.833333333333333,64.62,449.2,0.0,68.49,0.1766666666666666,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
3751,2025-03-08 11:30:00,444.25666666666666,-10.589999999999977,0.0,4.166666666666667,64.58666666666666,449.2,0.0,68.49,0.6233333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,2.889999999999993,0.0
3752,2025-03-08 11:45:00,437.1966666666667,-6.349999999999966,0.0,4.333333333333333,64.50333333333333,449.2,0.0,68.49,0.8766666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
3753,2025-03-08 12:00:00,447.0833333333333,0.0,0.0,3.6666666666666665,64.42666666666666,449.2,0.0,68.49,1.393333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
3754,2025-03-08 12:15:00,448.4933333333333,-4.240000000000009,0.0,4.166666666666667,64.41,449.2,0.0,68.49,1.9733333333333332,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
3755,2025-03-08 12:30:00,442.8433333333333,-4.240000000000009,0.0,3.6666666666666665,64.27333333333333,449.2,0.0,68.49,3.1566666666666667,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
3756,2025-03-08 12:45:00,449.2,-4.240000000000009,0.0,4.0,64.09,449.2,0.0,68.49,5.463333333333334,74.0,0.0,70.0,0.0,68.34,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
3757,2025-03-08 13:00:00,452.73333333333335,6.360000000000014,0.0,3.6666666666666665,64.17,449.2,0.0,68.49,6.82,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,2.890000000000001,0.0
3758,2025-03-08 13:15:00,444.26,-10.589999999999977,0.0,2.833333333333333,64.28,449.2,0.0,68.49,8.163333333333334,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,2.930000000000007,0.0
3759,2025-03-08 13:30:00,448.4933333333333,0.0,0.0,2.833333333333333,64.43666666666667,449.2,0.0,68.49,9.596666666666666,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,2.990000000000009,0.0
3760,2025-03-08 13:45:00,449.9066666666667,0.0,0.0,2.5,64.46,449.2,0.0,68.49,11.053333333333333,74.0,0.0,70.0,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,2.930000000000007,0.0
3761,2025-03-08 14:00:00,447.7866666666666,-4.240000000000009,0.0,4.666666666666667,64.26666666666667,449.2,0.0,68.49,12.566666666666668,74.0,0.0,70.0,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,2.9599999999999937,0.0
3762,2025-03-08 14:15:00,449.9066666666667,-2.1200000000000045,0.0,4.666666666666667,64.25666666666666,449.2,0.0,68.49,14.23,74.0,0.0,70.0,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
3763,2025-03-08 14:30:00,447.79,0.0,0.0,3.333333333333333,64.98666666666666,449.2,0.0,68.49,15.716666666666669,74.0,0.0,70.0,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
3764,2025-03-08 14:45:00,452.0266666666666,8.480000000000018,0.0,2.6666666666666665,65.29333333333334,449.2,0.0,68.49,16.923333333333332,74.0,0.0,70.0,0.0,68.31,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
3765,2025-03-08 15:00:00,452.0266666666666,8.480000000000018,0.0,2.833333333333333,65.46666666666665,449.2,0.0,68.49,17.94333333333333,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
3766,2025-03-08 15:15:00,436.4866666666667,-16.94999999999999,0.0,1.8333333333333333,65.97333333333334,449.2,0.0,68.49,19.03333333333333,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
3767,2025-03-08 15:30:00,452.7366666666667,12.720000000000027,0.0,1.6666666666666667,66.23666666666666,449.2,0.0,68.49,18.926666666666662,74.0,0.0,70.0,0.0,68.39333333333333,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
3768,2025-03-08 15:45:00,450.6133333333333,8.480000000000018,0.0,1.5,66.41666666666667,449.2,0.0,68.49,18.293333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
3769,2025-03-08 16:00:00,452.73333333333335,12.720000000000027,0.0,1.1666666666666667,66.51333333333334,449.2,0.0,68.49,18.14,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.969999999999992,0.0
3770,2025-03-08 16:15:00,444.25666666666666,-2.1200000000000045,0.0,3.6666666666666665,66.55333333333333,449.2,0.0,68.49,17.456666666666667,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,3.969999999999992,0.0
3771,2025-03-08 16:30:00,447.79,2.1200000000000045,0.0,3.0,66.19666666666667,449.2,0.0,68.49,15.613333333333337,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.3500000000000085,0.0
3772,2025-03-08 16:45:00,440.72333333333336,0.0,0.0,2.6666666666666665,66.07000000000001,449.2,0.0,68.49,14.62,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
3773,2025-03-08 17:00:00,456.26666666666665,6.360000000000014,0.0,2.333333333333333,66.08,449.2,0.0,68.49,13.62,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
3774,2025-03-08 17:15:00,447.79,4.240000000000009,0.0,2.333333333333333,66.35666666666667,449.2,0.0,68.49,12.71,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
3775,2025-03-08 17:30:00,442.8500000000001,-6.349999999999966,0.0,2.0,66.59666666666666,449.2,0.0,68.49,10.773333333333332,74.0,0.0,70.0,0.0,68.65333333333334,,,67.0,69.0,68.0,68.0,2.4799999999999898,0.0
3776,2025-03-08 17:45:00,447.0833333333333,0.0,0.0,1.5,66.82333333333334,449.2,0.0,68.49,7.8066666666666675,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
3777,2025-03-08 18:00:00,444.9666666666667,-8.46999999999997,0.0,1.3333333333333333,67.02,449.2,0.0,68.49,5.706666666666667,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,2.480000000000004,0.0
3778,2025-03-08 18:15:00,447.7866666666666,-2.1200000000000045,0.0,1.1666666666666667,67.28,449.2,0.0,68.49,2.17,74.0,0.0,70.0,0.0,68.82333333333334,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
3779,2025-03-08 18:30:00,454.1466666666667,0.0,0.0,0.5,67.56333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,2.300000000000012,0.0
3780,2025-03-08 18:45:00,447.79,-4.240000000000009,0.0,3.1666666666666665,67.72333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.93666666666667,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
3781,2025-03-08 19:00:00,444.9633333333333,0.0,0.0,2.6666666666666665,68.02,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,68.0,68.0,2.0999999999999943,0.0
3782,2025-03-08 19:15:00,447.0833333333333,-10.589999999999977,0.0,1.6666666666666667,68.05666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.08666666666666,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
3783,2025-03-08 19:30:00,457.6766666666667,14.829999999999984,0.0,0.8333333333333334,67.95,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
3784,2025-03-08 19:45:00,447.79333333333335,12.720000000000027,0.0,2.0,68.06666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.19333333333333,,,67.0,69.0,68.0,68.0,1.960000000000008,0.0
3785,2025-03-08 20:00:00,449.2033333333334,-8.46999999999997,0.0,2.333333333333333,68.08,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,1.9100000000000108,0.0
3786,2025-03-08 20:15:00,448.4966666666666,8.480000000000018,0.0,1.8333333333333333,68.24333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,1.8399999999999888,0.0
3787,2025-03-08 20:30:00,444.9633333333333,-4.240000000000009,0.0,1.6666666666666667,68.02999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.35333333333334,,,67.0,69.0,68.0,68.0,1.6799999999999926,0.0
3788,2025-03-08 20:45:00,456.2633333333333,0.0,0.0,2.0,67.98333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.39333333333333,,,67.0,69.0,68.0,68.0,1.8200000000000076,0.0
3789,2025-03-08 21:00:00,449.9066666666667,-4.240000000000009,0.0,2.0,68.02666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
3790,2025-03-08 21:15:00,443.5533333333333,-8.46999999999997,0.0,2.5,68.02666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
3791,2025-03-08 21:30:00,452.03,10.600000000000025,0.0,3.0,68.12,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,1.9099999999999968,0.0
3792,2025-03-08 21:45:00,452.73,0.0,0.0,3.1666666666666665,67.92666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
3793,2025-03-08 22:00:00,458.3866666666667,6.360000000000014,0.0,3.5,67.81333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
3794,2025-03-08 22:15:00,444.26,-12.70999999999998,0.0,3.5,67.74333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
3795,2025-03-08 22:30:00,441.4333333333333,-4.240000000000009,0.0,3.333333333333333,67.75666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
3796,2025-03-08 22:45:00,447.79,0.0,0.0,3.5,67.74333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,68.0,68.0,1.8799999999999957,0.0
3797,2025-03-08 23:00:00,447.79333333333335,-6.349999999999966,0.0,3.333333333333333,67.56333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.44,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
3798,2025-03-08 23:15:00,446.3766666666667,0.0,0.0,3.5,67.34,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.44,,,67.0,69.0,68.0,68.0,1.9099999999999968,0.0
3799,2025-03-08 23:30:00,440.7266666666667,-10.589999999999977,0.0,3.1666666666666665,67.1,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,68.0,68.0,1.9499999999999889,0.0
3800,2025-03-08 23:45:00,439.31666666666666,-14.829999999999984,0.0,3.6666666666666665,66.86666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
3801,2025-03-09 00:00:00,449.2033333333334,-12.70999999999998,0.0,3.333333333333333,66.64333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
3802,2025-03-09 00:15:00,447.7866666666666,-4.240000000000009,0.0,2.833333333333333,66.44333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,,67.0,69.0,68.0,68.0,2.0800000000000125,0.0
3803,2025-03-09 00:30:00,452.73333333333335,0.0,0.0,3.0,66.30666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.38,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
3804,2025-03-09 00:45:00,447.0833333333333,-8.46999999999997,0.0,3.333333333333333,66.22333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,68.0,68.0,2.089999999999989,0.0
3805,2025-03-09 01:00:00,448.4966666666666,2.1200000000000045,0.0,4.333333333333333,66.02,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,2.1000000000000085,0.0
3806,2025-03-09 01:15:00,449.2033333333334,2.1200000000000045,0.0,5.333333333333333,65.37333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.22333333333334,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
3807,2025-03-09 01:30:00,454.1466666666667,6.360000000000014,0.0,6.166666666666667,65.25,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.470000000000006,0.0
3808,2025-03-09 01:45:00,447.79,-6.349999999999966,0.0,6.666666666666667,65.10666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.05666666666667,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
3809,2025-03-09 02:00:00,452.0266666666666,6.360000000000014,0.0,7.0,64.81333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
3810,2025-03-09 02:15:00,449.91,2.1200000000000045,0.0,6.666666666666667,64.95666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.91,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
3811,2025-03-09 02:30:00,446.3766666666667,8.480000000000018,0.0,7.333333333333333,65.05666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
3812,2025-03-09 02:45:00,444.26,-6.349999999999966,0.0,8.0,65.11333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.8,,,67.0,69.0,68.0,68.0,2.5,0.0
3813,2025-03-09 03:00:00,446.3766666666667,-4.240000000000009,0.0,8.333333333333334,64.89999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,2.660000000000004,0.0
3814,2025-03-09 03:15:00,454.1466666666667,10.600000000000025,0.0,8.833333333333334,64.58999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
3815,2025-03-09 03:30:00,449.2033333333334,-6.349999999999966,0.0,8.5,64.41666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.62333333333333,,,67.0,69.0,68.0,68.0,2.890000000000001,0.0
3816,2025-03-09 03:45:00,449.91,6.360000000000014,0.0,9.0,64.64,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,2.719999999999992,0.0
3817,2025-03-09 04:00:00,457.68,,0.0,9.0,64.41333333333334,449.2,0.0,68.49,0.1366666666666666,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,,
3818,2025-03-09 04:15:00,445.67,-16.94999999999999,0.0,9.166666666666666,64.11,449.2,0.0,68.49,0.6866666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
3819,2025-03-09 04:30:00,445.67,2.1200000000000045,0.0,9.666666666666666,63.74333333333333,449.2,0.0,68.49,1.4366666666666663,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,2.949999999999996,0.0
3820,2025-03-09 04:45:00,455.56,-4.240000000000009,0.0,9.166666666666666,63.41666666666666,449.2,0.0,68.49,4.1866666666666665,74.0,0.0,70.0,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
3821,2025-03-09 05:00:00,452.0266666666666,2.1200000000000045,0.0,9.833333333333334,63.35,449.2,0.0,68.49,5.923333333333333,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
3822,2025-03-09 05:15:00,444.25666666666666,-2.1200000000000045,0.0,9.666666666666666,63.22666666666667,449.2,0.0,68.49,8.913333333333334,74.0,0.0,70.0,0.0,68.24666666666667,,,67.0,69.0,68.0,68.0,3.0,0.0
3823,2025-03-09 05:30:00,447.0833333333333,0.0,0.0,9.5,63.086666666666666,449.2,0.0,68.49,12.073333333333332,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
3824,2025-03-09 05:45:00,452.03,4.240000000000009,0.0,10.0,63.31,449.2,0.0,68.49,14.83,74.0,0.0,70.0,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
3825,2025-03-09 06:00:00,444.9666666666667,4.240000000000009,0.0,9.333333333333334,64.06666666666666,449.2,0.0,68.49,17.939999999999998,74.0,0.0,70.0,0.0,68.13,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
3826,2025-03-09 06:15:00,454.14333333333326,16.94999999999999,0.0,9.0,65.29,449.2,0.0,68.49,21.47,74.0,0.0,70.0,0.0,68.10666666666667,,,67.0,69.0,68.0,68.0,5.290000000000006,0.0
3827,2025-03-09 06:30:00,454.14333333333326,16.94999999999999,0.0,9.166666666666666,65.75666666666666,449.2,0.0,68.49,23.35333333333333,74.0,0.0,70.0,0.0,68.14666666666666,,,67.0,69.0,68.0,68.0,5.769999999999996,0.0
3828,2025-03-09 06:45:00,446.3766666666667,-2.1200000000000045,0.0,9.666666666666666,66.20333333333333,449.2,0.0,68.49,25.15,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,6.339999999999996,0.0
3829,2025-03-09 07:00:00,461.20666666666665,14.829999999999984,0.0,10.0,66.82333333333334,449.2,0.0,68.49,26.61,74.0,0.0,70.0,0.0,68.23,,,67.0,69.0,68.0,68.0,7.250000000000007,0.0
3830,2025-03-09 07:15:00,448.4966666666666,-8.46999999999997,0.0,10.166666666666666,66.72666666666667,449.2,0.0,68.49,26.39333333333333,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,6.969999999999999,0.0
3831,2025-03-09 07:30:00,456.26666666666665,8.480000000000018,0.0,10.333333333333334,67.02666666666667,449.2,0.0,68.49,27.35,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,7.290000000000006,0.0
3832,2025-03-09 07:45:00,454.1466666666667,8.480000000000018,0.0,9.833333333333334,66.87,449.2,0.0,68.49,26.936666666666667,74.0,0.0,70.0,0.0,68.39333333333333,,,67.0,69.0,68.0,68.0,7.519999999999996,0.0
3833,2025-03-09 08:00:00,447.7866666666666,-2.1200000000000045,0.0,10.333333333333334,66.55,449.2,0.0,68.49,26.436666666666667,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.130000000000003,0.0
3834,2025-03-09 08:15:00,453.4433333333333,-8.46999999999997,0.0,10.5,66.49000000000001,449.2,0.0,68.49,26.58333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.190000000000005,0.0
3835,2025-03-09 08:30:00,449.9066666666667,-4.240000000000009,0.0,10.0,66.51666666666667,449.2,0.0,68.49,26.66,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,7.390000000000008,0.0
3836,2025-03-09 08:45:00,449.2,0.0,0.0,9.833333333333334,66.49333333333334,449.2,0.0,68.49,26.81,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.3899999999999935,0.0
3837,2025-03-09 09:00:00,442.8433333333333,-10.589999999999977,0.0,9.333333333333334,66.47,449.2,0.0,68.49,27.01,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.350000000000001,0.0
3838,2025-03-09 09:15:00,446.3766666666667,4.240000000000009,0.0,9.0,66.44666666666667,449.2,0.0,68.49,27.186666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.549999999999997,0.0
3839,2025-03-09 09:30:00,450.6133333333333,2.1200000000000045,0.0,9.166666666666666,66.43333333333334,449.2,0.0,68.49,27.42,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.570000000000007,0.0
3840,2025-03-09 09:45:00,459.7966666666666,25.430000000000007,0.0,9.333333333333334,66.45666666666666,449.2,0.0,68.49,27.570000000000004,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.650000000000006,0.0
3841,2025-03-09 10:00:00,453.4433333333333,8.480000000000018,0.0,9.5,66.42666666666668,449.2,0.0,68.49,27.76,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.77000000000001,0.0
3842,2025-03-09 10:15:00,450.6166666666666,12.720000000000027,0.0,9.166666666666666,66.43333333333334,449.2,0.0,68.49,27.87333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.759999999999998,0.0
3843,2025-03-09 10:30:00,440.02333333333337,-10.589999999999977,0.0,8.166666666666666,66.56666666666666,449.2,0.0,68.49,28.06,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.899999999999999,0.0
3844,2025-03-09 10:45:00,451.3233333333333,-6.349999999999966,0.0,9.333333333333334,66.51,449.2,0.0,68.49,28.24,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.899999999999999,0.0
3845,2025-03-09 11:00:00,457.68,8.480000000000018,0.0,9.333333333333334,66.61666666666666,449.2,0.0,68.49,28.51,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.93,0.0
3846,2025-03-09 11:15:00,455.56,-2.1200000000000045,0.0,9.0,66.62666666666667,449.2,0.0,68.49,28.516666666666666,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,7.980000000000004,0.0
3847,2025-03-09 11:30:00,449.91,8.480000000000018,0.0,8.833333333333334,66.59,449.2,0.0,68.49,28.6,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.060000000000002,0.0
3848,2025-03-09 11:45:00,447.0833333333333,4.240000000000009,0.0,8.5,66.54,449.2,0.0,68.49,28.62,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,8.070000000000007,0.0
3849,2025-03-09 12:00:00,445.67,-6.349999999999966,0.0,8.666666666666666,66.39666666666666,449.2,0.0,68.49,28.426666666666662,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,8.050000000000004,0.0
3850,2025-03-09 12:15:00,452.0266666666666,0.0,0.0,7.333333333333333,66.32666666666667,449.2,0.0,68.49,28.52333333333333,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,7.859999999999999,0.0
3851,2025-03-09 12:30:00,450.6133333333333,4.240000000000009,0.0,7.833333333333333,66.50666666666666,449.2,0.0,68.49,28.876666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,8.14,0.0
3852,2025-03-09 12:45:00,448.4966666666666,6.360000000000014,0.0,8.166666666666666,66.64666666666666,449.2,0.0,68.49,28.85333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,8.07,0.0
3853,2025-03-09 13:00:00,454.1466666666667,6.360000000000014,0.0,7.5,66.70333333333333,449.2,0.0,68.49,28.34,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,8.030000000000001,0.0
3854,2025-03-09 13:15:00,450.6133333333333,14.829999999999984,0.0,6.833333333333333,66.72,449.2,0.0,68.49,27.09,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,7.409999999999997,0.0
3855,2025-03-09 13:30:00,439.3133333333333,-2.1200000000000045,0.0,7.333333333333333,66.87666666666667,449.2,0.0,68.49,26.30333333333333,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,7.119999999999997,0.0
3856,2025-03-09 13:45:00,447.08,0.0,0.0,6.333333333333333,67.00333333333333,449.2,0.0,68.49,25.236666666666665,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,6.559999999999995,0.0
3857,2025-03-09 14:00:00,447.0833333333333,0.0,0.0,6.166666666666667,67.06333333333333,449.2,0.0,68.49,24.21333333333333,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,6.029999999999994,0.0
3858,2025-03-09 14:15:00,447.0833333333333,8.480000000000018,0.0,5.5,67.14,449.2,0.0,68.49,23.25333333333333,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,5.579999999999998,0.0
3859,2025-03-09 14:30:00,447.79,2.1200000000000045,0.0,5.333333333333333,66.68666666666667,449.2,0.0,68.49,20.506666666666664,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,5.039999999999999,0.0
3860,2025-03-09 14:45:00,442.8466666666666,-12.70999999999998,0.0,4.833333333333333,66.93666666666667,449.2,0.0,68.49,18.22,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,4.199999999999996,0.0
3861,2025-03-09 15:00:00,444.9666666666667,2.1200000000000045,0.0,4.333333333333333,67.05666666666667,449.2,0.0,68.49,16.066666666666666,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
3862,2025-03-09 15:15:00,449.9066666666667,4.240000000000009,0.0,4.5,67.06666666666666,449.2,0.0,68.49,12.216666666666669,74.0,0.0,70.0,0.0,68.82333333333332,,,67.0,69.0,68.0,68.0,2.4299999999999926,0.0
3863,2025-03-09 15:30:00,445.67333333333335,-6.349999999999966,0.0,4.5,67.46666666666665,449.2,0.0,68.49,8.613333333333333,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
3864,2025-03-09 15:45:00,448.4933333333333,-2.1200000000000045,0.0,4.0,67.94333333333333,449.2,0.0,68.49,3.983333333333333,74.0,0.0,70.0,0.0,68.94,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
3865,2025-03-09 16:00:00,447.08,-4.240000000000009,0.0,4.0,68.03,449.2,0.0,68.49,0.2833333333333333,74.0,0.0,70.0,0.0,69.02666666666667,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
3866,2025-03-09 16:15:00,434.37000000000006,-19.069999999999997,0.0,3.8333333333333335,68.25666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.11999999999999,,,67.0,69.0,68.0,68.0,2.010000000000005,0.0
3867,2025-03-09 16:30:00,447.7866666666666,2.1200000000000045,0.0,3.333333333333333,68.49,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.18666666666667,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
3868,2025-03-09 16:45:00,442.8466666666666,-2.1200000000000045,0.0,3.0,68.63666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
3869,2025-03-09 17:00:00,441.4333333333333,-2.1200000000000045,0.0,2.1666666666666665,68.78666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.36666666666667,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
3870,2025-03-09 17:15:00,446.3766666666667,-6.349999999999966,0.0,2.1666666666666665,68.99666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.45666666666666,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
3871,2025-03-09 17:30:00,449.9066666666667,-8.46999999999997,0.0,1.8333333333333333,69.16333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,68.0,68.0,1.710000000000008,0.0
3872,2025-03-09 17:45:00,446.38000000000005,4.240000000000009,0.0,1.6666666666666667,66.46666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.62333333333333,,,67.0,69.0,68.0,68.0,1.6200000000000043,0.0
3873,2025-03-09 18:00:00,442.14,-10.589999999999977,0.0,3.1666666666666665,59.98333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.41000000000001,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
3874,2025-03-09 18:15:00,443.55,4.240000000000009,0.0,6.5,59.66333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01333333333334,,,67.0,69.0,68.0,68.0,1.3200000000000005,0.0
3875,2025-03-09 18:30:00,444.9633333333333,4.240000000000009,0.0,7.5,59.64666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.73666666666666,,,67.0,69.0,68.0,68.0,1.3100000000000025,0.0
3876,2025-03-09 18:45:00,452.73333333333335,6.360000000000014,0.0,6.166666666666667,59.69333333333333,449.2,0.0,68.49,0.5066666666666667,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,1.2899999999999991,0.0
3877,2025-03-09 19:00:00,451.32,2.1200000000000045,0.0,5.333333333333333,59.82666666666668,449.2,0.0,68.49,4.17,74.0,0.0,70.0,0.0,68.33,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
3878,2025-03-09 19:15:00,450.6133333333333,2.1200000000000045,0.0,3.0,60.21333333333333,449.2,0.0,68.49,9.746666666666666,74.0,0.0,70.0,0.0,68.14333333333333,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
3879,2025-03-09 19:30:00,445.67,4.240000000000009,0.0,3.0,60.67,449.2,0.0,68.49,15.693333333333332,74.0,0.0,70.0,0.0,67.99333333333333,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
3880,2025-03-09 19:45:00,446.3766666666667,-8.46999999999997,0.0,0.5,62.81999999999999,449.2,0.0,68.49,21.74,74.0,0.0,70.0,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
3881,2025-03-09 20:00:00,448.4966666666666,-12.70999999999998,0.0,4.666666666666667,64.50333333333333,449.2,0.0,68.49,26.74,74.0,0.0,70.0,0.0,67.87666666666667,,,67.0,69.0,68.0,68.0,4.630000000000003,0.0
3882,2025-03-09 20:15:00,460.5033333333333,16.94999999999999,0.0,3.8333333333333335,66.20333333333333,449.2,0.0,68.49,31.36,74.0,0.0,70.0,0.0,67.87,,,67.0,69.0,68.0,68.0,5.909999999999997,0.0
3883,2025-03-09 20:30:00,444.9633333333333,-8.46999999999997,0.0,2.5,67.24,449.2,0.0,68.49,35.45666666666667,74.0,0.0,70.0,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,7.539999999999992,0.0
3884,2025-03-09 20:45:00,454.1466666666667,10.600000000000025,0.0,1.1666666666666667,68.29333333333334,449.2,0.0,68.49,37.66666666666666,74.0,0.0,70.0,0.0,67.99,,,67.0,69.0,68.0,68.0,8.670000000000002,0.0
3885,2025-03-09 21:00:00,448.4933333333333,-4.240000000000009,0.0,3.333333333333333,69.0,449.2,0.0,68.49,39.18666666666667,74.0,0.0,70.0,0.0,68.09333333333332,,,67.0,69.0,68.0,68.0,9.069999999999991,0.0
3886,2025-03-09 21:15:00,442.8466666666666,-10.589999999999977,0.0,4.333333333333333,68.88333333333333,449.2,0.0,68.49,39.86000000000001,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,9.199999999999996,0.0
3887,2025-03-09 21:30:00,449.91,-8.46999999999997,0.0,4.0,68.90333333333332,449.2,0.0,68.49,40.26,74.0,0.0,70.0,0.0,68.27666666666666,,,67.0,69.0,68.0,68.0,10.159999999999997,0.0
3888,2025-03-09 21:45:00,444.9666666666667,-6.349999999999966,0.0,3.8333333333333335,68.82666666666667,449.2,0.0,68.49,40.39333333333334,74.0,0.0,70.0,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,9.720000000000006,0.0
3889,2025-03-09 22:00:00,444.26,-8.46999999999997,0.0,3.8333333333333335,68.23666666666666,449.2,0.0,68.49,39.7,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,10.090000000000003,0.0
3890,2025-03-09 22:15:00,452.73333333333335,0.0,0.0,4.333333333333333,67.98666666666666,449.2,0.0,68.49,39.04,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,9.329999999999998,0.0
3891,2025-03-09 22:30:00,454.1466666666667,8.480000000000018,0.0,3.8333333333333335,67.81333333333333,449.2,0.0,68.49,39.056666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.340000000000003,0.0
3892,2025-03-09 22:45:00,448.4966666666666,-2.1200000000000045,0.0,3.5,67.10000000000001,449.2,0.0,68.49,38.02666666666666,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,9.240000000000002,0.0
3893,2025-03-09 23:00:00,452.73333333333335,6.360000000000014,0.0,4.0,67.14333333333333,449.2,0.0,68.49,38.39,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,9.25,0.0
3894,2025-03-09 23:15:00,449.2033333333334,4.240000000000009,0.0,4.0,67.27999999999999,449.2,0.0,68.49,38.85333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,9.25,0.0
3895,2025-03-09 23:30:00,452.0266666666666,4.240000000000009,0.0,3.8333333333333335,70.21333333333332,449.2,0.0,68.49,36.336666666666666,74.0,0.0,70.0,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,9.419999999999996,0.0
3896,2025-03-09 23:45:00,439.31666666666666,-25.420000000000016,0.0,4.0,66.94,449.2,0.0,68.49,32.27333333333333,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,7.210000000000001,0.0
3897,2025-03-10 00:00:00,446.3766666666667,-14.829999999999984,0.0,4.0,67.79333333333334,449.2,0.0,68.49,29.016666666666666,74.0,0.0,70.0,0.0,68.78666666666668,,,67.0,69.0,68.0,68.0,5.899999999999992,0.0
3898,2025-03-10 00:15:00,444.9633333333333,-12.70999999999998,0.0,4.333333333333333,68.19333333333334,449.2,0.0,68.49,28.00666666666667,74.0,0.0,70.0,0.0,68.75666666666666,,,67.0,69.0,68.0,68.0,5.829999999999998,0.0
3899,2025-03-10 00:30:00,446.3766666666667,0.0,0.0,5.0,66.02,449.2,0.0,68.49,24.24,74.0,0.0,70.0,0.0,68.81333333333333,,,67.0,69.0,68.0,68.0,3.529999999999987,0.0
3900,2025-03-10 00:45:00,452.03,6.360000000000014,0.0,5.666666666666667,69.14,449.2,0.0,68.49,22.19,74.0,0.0,70.0,0.0,68.79666666666667,,,67.0,69.0,68.0,68.0,3.86,0.0
3901,2025-03-10 01:00:00,442.8433333333333,-4.240000000000009,0.0,5.0,65.45666666666666,449.2,0.0,68.49,17.673333333333332,74.0,0.0,70.0,0.0,68.89999999999999,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
3902,2025-03-10 01:15:00,444.9633333333333,-2.1200000000000045,0.0,6.166666666666667,63.95,449.2,0.0,68.49,17.14,74.0,0.0,70.0,0.0,68.78666666666666,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
3903,2025-03-10 01:30:00,454.1466666666667,6.360000000000014,0.0,6.166666666666667,66.82000000000001,449.2,0.0,68.49,14.486666666666666,74.0,0.0,70.0,0.0,68.81666666666666,,,67.0,69.0,68.0,68.0,2.210000000000008,0.0
3904,2025-03-10 01:45:00,449.2033333333334,0.0,0.0,6.0,66.37333333333333,449.2,0.0,68.49,11.233333333333334,74.0,0.0,70.0,0.0,68.85,,,67.0,69.0,68.0,68.0,1.8000000000000114,0.0
3905,2025-03-10 02:00:00,449.2033333333334,12.720000000000027,0.0,6.333333333333333,66.19666666666667,449.2,0.0,68.49,8.22,74.0,0.0,70.0,0.0,68.86,,,67.0,69.0,68.0,68.0,1.9599999999999935,0.0
3906,2025-03-10 02:15:00,446.3766666666667,-2.1200000000000045,0.0,6.5,66.12333333333333,449.2,0.0,68.49,5.333333333333333,74.0,0.0,70.0,0.0,68.86,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
3907,2025-03-10 02:30:00,452.7366666666667,8.480000000000018,0.0,7.0,65.81666666666666,449.2,0.0,68.49,2.4,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
