,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3908,2025-03-10 02:45:00,442.8466666666666,-2.1200000000000045,0.0,7.166666666666667,65.36666666666666,449.2,0.0,68.49,0.27,74.0,0.0,70.0,0.0,68.84333333333333,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
3909,2025-03-10 03:00:00,449.2,0.0,0.0,7.166666666666667,65.30333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.77333333333333,,,67.0,69.0,68.0,68.0,2.3800000000000097,0.0
3910,2025-03-10 03:15:00,447.0833333333333,8.480000000000018,0.0,7.0,65.15333333333332,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
3911,2025-03-10 03:30:00,453.43666666666667,14.829999999999984,0.0,7.5,65.02,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,2.54999999999999,0.0
3912,2025-03-10 03:45:00,449.2033333333334,6.360000000000014,0.0,8.0,64.88666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.67,,,67.0,69.0,68.0,68.0,2.640000000000001,0.0
3913,2025-03-10 04:00:00,454.1466666666667,4.240000000000009,0.0,8.333333333333334,64.64,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
3914,2025-03-10 04:15:00,444.26,-8.46999999999997,0.0,8.666666666666666,64.56666666666668,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
3915,2025-03-10 04:30:00,447.79,-4.240000000000009,0.0,9.5,64.46,449.2,0.0,68.49,0.1366666666666666,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
3916,2025-03-10 04:45:00,451.32,2.1200000000000045,0.0,9.333333333333334,64.37,449.2,0.0,68.49,0.6633333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,2.8599999999999923,0.0
3917,2025-03-10 05:00:00,450.6133333333333,-2.1200000000000045,0.0,9.333333333333334,64.13000000000001,449.2,0.0,68.49,1.2333333333333334,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
3918,2025-03-10 05:15:00,454.1466666666667,0.0,0.0,9.333333333333334,64.01,449.2,0.0,68.49,3.6566666666666663,74.0,0.0,70.0,0.0,68.37,,,67.0,69.0,68.0,68.0,2.970000000000006,0.0
3919,2025-03-10 05:30:00,453.44,10.600000000000025,0.0,9.333333333333334,63.906666666666666,449.2,0.0,68.49,5.516666666666667,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,2.9000000000000057,0.0
3920,2025-03-10 05:45:00,447.7866666666666,0.0,0.0,9.0,63.7,449.2,0.0,68.49,7.29,74.0,0.0,70.0,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
3921,2025-03-10 06:00:00,447.79,-6.349999999999966,0.0,9.666666666666666,63.59,449.2,0.0,68.49,10.083333333333334,74.0,0.0,70.0,0.0,68.24666666666667,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
3922,2025-03-10 06:15:00,448.4966666666666,-8.46999999999997,0.0,9.333333333333334,63.54666666666666,449.2,0.0,68.49,13.26,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
3923,2025-03-10 06:30:00,447.79,-2.1200000000000045,0.0,9.0,63.91,449.2,0.0,68.49,15.74,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
3924,2025-03-10 06:45:00,450.6133333333333,-4.240000000000009,0.0,9.333333333333334,64.55,449.2,0.0,68.49,18.38,74.0,0.0,70.0,0.0,68.16666666666667,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
3925,2025-03-10 07:00:00,442.85,4.240000000000009,0.0,9.5,65.34,449.2,0.0,68.49,21.16,74.0,0.0,70.0,0.0,68.17,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
3926,2025-03-10 07:15:00,442.8466666666666,-8.46999999999997,0.0,10.0,65.73666666666666,449.2,0.0,68.49,22.843333333333334,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,5.450000000000003,0.0
3927,2025-03-10 07:30:00,445.67333333333335,-10.589999999999977,0.0,9.333333333333334,66.32000000000001,449.2,0.0,68.49,24.916666666666668,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,6.049999999999997,0.0
3928,2025-03-10 07:45:00,457.68,8.480000000000018,0.0,9.666666666666666,66.33999999999999,449.2,0.0,68.49,25.16333333333333,74.0,0.0,70.0,0.0,68.28333333333335,,,67.0,69.0,68.0,68.0,6.640000000000008,0.0
3929,2025-03-10 08:00:00,451.3233333333333,8.480000000000018,0.0,8.5,66.20666666666666,449.2,0.0,68.49,25.9,74.0,0.0,70.0,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,6.660000000000004,0.0
3930,2025-03-10 08:15:00,441.43666666666667,-6.349999999999966,0.0,6.0,66.44333333333333,449.2,0.0,68.49,27.113333333333333,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,6.979999999999997,0.0
3931,2025-03-10 08:30:00,447.0833333333333,2.1200000000000045,0.0,6.0,66.82333333333332,449.2,0.0,68.49,27.93,74.0,0.0,70.0,0.0,68.35333333333334,,,67.0,69.0,68.0,68.0,7.319999999999993,0.0
3932,2025-03-10 08:45:00,447.79,10.600000000000025,0.0,5.833333333333333,66.61333333333333,449.2,0.0,68.49,27.55666666666667,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,7.249999999999993,0.0
3933,2025-03-10 09:00:00,447.0833333333333,-12.70999999999998,0.0,5.5,66.3,449.2,0.0,68.49,27.363333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,7.180000000000007,0.0
3934,2025-03-10 09:15:00,444.26,10.600000000000025,0.0,5.333333333333333,66.31333333333333,449.2,0.0,68.49,27.75333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.270000000000003,0.0
3935,2025-03-10 09:30:00,445.67,-2.1200000000000045,0.0,5.666666666666667,66.41666666666667,449.2,0.0,68.49,28.08333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
3936,2025-03-10 09:45:00,447.0833333333333,4.240000000000009,0.0,5.666666666666667,66.47666666666667,449.2,0.0,68.49,28.46666666666667,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.540000000000006,0.0
3937,2025-03-10 10:00:00,445.67333333333335,-6.349999999999966,0.0,5.166666666666667,66.51666666666667,449.2,0.0,68.49,28.66,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,7.690000000000005,0.0
3938,2025-03-10 10:15:00,447.79,-10.589999999999977,0.0,5.333333333333333,66.50666666666666,449.2,0.0,68.49,29.02333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,7.819999999999993,0.0
3939,2025-03-10 10:30:00,443.5533333333333,-4.240000000000009,0.0,5.333333333333333,66.55,449.2,0.0,68.49,29.136666666666667,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.929999999999993,0.0
3940,2025-03-10 10:45:00,449.2,-2.1200000000000045,0.0,5.5,66.68666666666667,449.2,0.0,68.49,29.4,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.959999999999994,0.0
3941,2025-03-10 11:00:00,445.67333333333335,8.480000000000018,0.0,5.166666666666667,66.67999999999999,449.2,0.0,68.49,29.516666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.069999999999993,0.0
3942,2025-03-10 11:15:00,448.4966666666666,2.1200000000000045,0.0,5.333333333333333,66.73,449.2,0.0,68.49,29.66333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.160000000000004,0.0
3943,2025-03-10 11:30:00,445.67,-4.240000000000009,0.0,5.0,66.77666666666667,449.2,0.0,68.49,29.86,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.240000000000002,0.0
3944,2025-03-10 11:45:00,447.79,4.240000000000009,0.0,5.0,66.83,449.2,0.0,68.49,29.97,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
3945,2025-03-10 12:00:00,440.02333333333337,-10.589999999999977,0.0,4.333333333333333,66.90666666666668,449.2,0.0,68.49,30.24,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.370000000000005,0.0
3946,2025-03-10 12:15:00,454.1466666666667,8.480000000000018,0.0,4.833333333333333,66.89333333333333,449.2,0.0,68.49,30.30333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.329999999999998,0.0
3947,2025-03-10 12:30:00,452.0266666666666,6.360000000000014,0.0,4.666666666666667,66.97666666666667,449.2,0.0,68.49,30.10333333333333,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,8.419999999999995,0.0
3948,2025-03-10 12:45:00,447.79,0.0,0.0,4.5,66.79,449.2,0.0,68.49,28.74,74.0,0.0,70.0,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,8.07,0.0
3949,2025-03-10 13:00:00,444.9633333333333,0.0,0.0,4.333333333333333,66.98,449.2,0.0,68.49,28.243333333333336,74.0,0.0,70.0,0.0,68.55666666666667,,,67.0,69.0,68.0,68.0,7.579999999999998,0.0
3950,2025-03-10 13:15:00,454.1466666666667,-4.240000000000009,0.0,4.166666666666667,66.82333333333334,449.2,0.0,68.49,26.066666666666663,74.0,0.0,70.0,0.0,68.63666666666667,,,67.0,69.0,68.0,68.0,6.899999999999999,0.0
3951,2025-03-10 13:30:00,450.6133333333333,6.360000000000014,0.0,3.6666666666666665,66.29666666666667,449.2,0.0,68.49,23.346666666666664,74.0,0.0,70.0,0.0,68.69333333333334,,,67.0,69.0,68.0,68.0,6.280000000000001,0.0
3952,2025-03-10 13:45:00,452.73333333333335,8.480000000000018,0.0,3.1666666666666665,66.34333333333333,449.2,0.0,68.49,21.56,74.0,0.0,70.0,0.0,68.70666666666666,,,67.0,69.0,68.0,68.0,5.390000000000008,0.0
3953,2025-03-10 14:00:00,445.67,-6.349999999999966,0.0,2.5,66.37333333333333,449.2,0.0,68.49,19.513333333333332,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,4.480000000000004,0.0
3954,2025-03-10 14:15:00,450.6133333333333,-2.1200000000000045,0.0,2.5,66.25333333333333,449.2,0.0,68.49,17.596666666666668,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
3955,2025-03-10 14:30:00,443.5533333333333,-6.349999999999966,0.0,2.5,66.31,449.2,0.0,68.49,15.456666666666669,74.0,0.0,70.0,0.0,68.76,,,67.0,69.0,68.0,68.0,3.2099999999999937,0.0
3956,2025-03-10 14:45:00,444.25666666666666,-4.240000000000009,0.0,2.5,66.68666666666667,449.2,0.0,68.49,12.333333333333334,74.0,0.0,70.0,0.0,68.8,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
3957,2025-03-10 15:00:00,441.4333333333333,-10.589999999999977,0.0,2.6666666666666665,67.48333333333333,449.2,0.0,68.49,8.796666666666667,74.0,0.0,70.0,0.0,68.84333333333333,,,67.0,69.0,68.0,68.0,2.0400000000000063,0.0
3958,2025-03-10 15:15:00,456.97,14.829999999999984,0.0,2.5,68.21333333333332,449.2,0.0,68.49,2.5866666666666664,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
3959,2025-03-10 15:30:00,448.4966666666666,-2.1200000000000045,0.0,2.333333333333333,68.81666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.16333333333334,,,67.0,69.0,68.0,68.0,1.75,0.0
3960,2025-03-10 15:45:00,452.0266666666666,6.360000000000014,0.0,2.6666666666666665,62.223333333333336,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.13333333333334,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
3961,2025-03-10 16:00:00,447.0833333333333,2.1200000000000045,0.0,3.1666666666666665,60.46333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.73666666666666,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
3962,2025-03-10 16:15:00,442.14,0.0,0.0,3.0,60.79,449.2,0.0,68.49,2.876666666666667,74.0,0.0,70.0,0.0,68.38333333333333,,,67.0,69.0,68.0,68.0,1.3399999999999963,0.0
3963,2025-03-10 16:30:00,456.26666666666665,6.360000000000014,0.0,2.333333333333333,60.96,449.2,0.0,68.49,9.486666666666666,74.0,0.0,70.0,0.0,68.12666666666667,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
3964,2025-03-10 16:45:00,446.3766666666667,8.480000000000018,0.0,2.333333333333333,61.73,449.2,0.0,68.49,16.393333333333334,74.0,0.0,70.0,0.0,67.96,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
3965,2025-03-10 17:00:00,442.14,-6.349999999999966,0.0,2.333333333333333,63.31,449.2,0.0,68.49,21.57333333333333,74.0,0.0,70.0,0.0,67.90333333333332,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
3966,2025-03-10 17:15:00,447.7866666666666,-4.240000000000009,0.0,2.0,64.74333333333334,449.2,0.0,68.49,24.826666666666668,74.0,0.0,70.0,0.0,67.96,,,67.0,69.0,68.0,68.0,4.039999999999992,0.0
3967,2025-03-10 17:30:00,448.4966666666666,-10.589999999999977,0.0,1.8333333333333333,65.64999999999999,449.2,0.0,68.49,27.113333333333333,74.0,0.0,70.0,0.0,68.03666666666668,,,67.0,69.0,68.0,68.0,4.75,0.0
3968,2025-03-10 17:45:00,449.2,0.0,0.0,1.8333333333333333,66.30333333333333,449.2,0.0,68.49,28.856666666666666,74.0,0.0,70.0,0.0,68.10666666666667,,,67.0,69.0,68.0,68.0,5.379999999999996,0.0
3969,2025-03-10 18:00:00,446.38000000000005,-6.349999999999966,0.0,1.5,66.72,449.2,0.0,68.49,28.816666666666663,74.0,0.0,70.0,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,5.429999999999993,0.0
3970,2025-03-10 18:15:00,449.9066666666667,-2.1200000000000045,0.0,0.6666666666666666,66.67,449.2,0.0,68.49,28.53,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,5.169999999999995,0.0
3971,2025-03-10 18:30:00,449.2,-4.240000000000009,0.0,1.6666666666666667,66.25666666666666,449.2,0.0,68.49,27.71666666666667,74.0,0.0,70.0,0.0,68.40666666666668,,,67.0,69.0,68.0,68.0,5.43,0.0
3972,2025-03-10 18:45:00,454.15,-6.349999999999966,0.0,4.333333333333333,66.19333333333333,449.2,0.0,68.49,27.790000000000003,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,5.07,0.0
3973,2025-03-10 19:00:00,444.9633333333333,4.240000000000009,0.0,3.6666666666666665,66.45666666666666,449.2,0.0,68.49,27.856666666666666,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
3974,2025-03-10 19:15:00,448.4933333333333,-2.1200000000000045,0.0,3.6666666666666665,66.37333333333333,449.2,0.0,68.49,27.81,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,5.060000000000002,0.0
3975,2025-03-10 19:30:00,445.67,-2.1200000000000045,0.0,3.6666666666666665,66.46,449.2,0.0,68.49,29.05,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,5.189999999999998,0.0
3976,2025-03-10 19:45:00,442.1366666666666,-2.1200000000000045,0.0,3.333333333333333,66.42666666666666,449.2,0.0,68.49,28.94333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,5.249999999999993,0.0
3977,2025-03-10 20:00:00,452.7366666666667,10.600000000000025,0.0,2.6666666666666665,66.35000000000001,449.2,0.0,68.49,28.58,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.229999999999997,0.0
3978,2025-03-10 20:15:00,456.97333333333336,12.720000000000027,0.0,2.0,66.32000000000001,449.2,0.0,68.49,28.0,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,4.88000000000001,0.0
3979,2025-03-10 20:30:00,447.79,-10.589999999999977,0.0,1.6666666666666667,66.52333333333333,449.2,0.0,68.49,28.666666666666668,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,5.179999999999993,0.0
3980,2025-03-10 20:45:00,442.1433333333334,-6.349999999999966,0.0,1.3333333333333333,65.68333333333334,449.2,0.0,68.49,26.05,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,4.660000000000004,0.0
3981,2025-03-10 21:00:00,444.9633333333333,4.240000000000009,0.0,1.1666666666666667,65.64333333333333,449.2,0.0,68.49,25.846666666666668,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
3982,2025-03-10 21:15:00,449.91,,0.0,1.3333333333333333,65.49,449.2,0.0,68.49,25.24,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,,
3983,2025-03-10 21:30:00,447.79,-10.589999999999977,0.0,1.5,65.73,449.2,0.0,68.49,26.95,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,4.530000000000008,0.0
3984,2025-03-10 21:45:00,447.79,-12.70999999999998,0.0,1.3333333333333333,66.00333333333333,449.2,0.0,68.49,27.256666666666664,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,4.75,0.0
3985,2025-03-10 22:00:00,444.9633333333333,-8.46999999999997,0.0,1.0,65.93333333333334,449.2,0.0,68.49,27.423333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,4.790000000000006,0.0
3986,2025-03-10 22:15:00,442.8466666666666,-8.46999999999997,0.0,1.3333333333333333,65.92,449.2,0.0,68.49,27.656666666666663,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,4.93,0.0
3987,2025-03-10 22:30:00,452.0266666666666,0.0,0.0,1.5,69.11,449.2,0.0,68.49,37.84,74.0,0.0,70.0,0.0,68.04,,,67.0,69.0,68.0,68.0,5.089999999999996,0.0
3988,2025-03-10 22:45:00,448.4966666666666,8.480000000000018,0.0,1.5,71.91333333333334,449.2,0.0,68.49,44.4,74.0,0.0,70.0,0.0,67.93,,,67.0,69.0,68.0,68.0,11.659999999999997,0.0
3989,2025-03-10 23:00:00,454.8533333333333,4.240000000000009,0.0,1.8333333333333333,71.67,449.2,0.0,68.49,44.18000000000001,74.0,0.0,70.0,0.0,68.11,,,67.0,69.0,68.0,68.0,11.07,0.0
3990,2025-03-10 23:15:00,447.0833333333333,4.240000000000009,0.0,1.8333333333333333,71.42666666666666,449.2,0.0,68.49,44.06,74.0,0.0,70.0,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,11.15,0.0
3991,2025-03-10 23:30:00,447.79333333333335,-8.46999999999997,0.0,1.1666666666666667,71.10000000000001,449.2,0.0,68.49,43.89333333333334,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,11.069999999999991,0.0
3992,2025-03-10 23:45:00,442.1433333333334,-6.349999999999966,0.0,1.0,70.97666666666667,449.2,0.0,68.49,44.48666666666667,74.0,0.0,70.0,0.0,68.35333333333334,,,67.0,69.0,68.0,68.0,11.370000000000005,0.0
3993,2025-03-11 00:00:00,449.2033333333334,8.480000000000018,0.0,1.1666666666666667,70.65333333333334,449.2,0.0,68.49,44.51,74.0,0.0,70.0,0.0,68.40333333333334,,,67.0,69.0,68.0,68.0,11.510000000000003,0.0
3994,2025-03-11 00:15:00,448.4933333333333,-2.1200000000000045,0.0,2.0,70.68333333333334,449.2,0.0,68.49,44.56333333333333,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,11.650000000000006,0.0
3995,2025-03-11 00:30:00,450.6133333333333,10.600000000000025,0.0,2.833333333333333,70.70666666666666,449.2,0.0,68.49,44.620000000000005,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,11.699999999999996,0.0
3996,2025-03-11 00:45:00,454.14333333333326,19.069999999999997,0.0,3.8333333333333335,70.82666666666667,449.2,0.0,68.49,44.74666666666667,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,11.96,0.0
3997,2025-03-11 01:00:00,456.97,4.240000000000009,0.0,4.833333333333333,71.00666666666666,449.2,0.0,68.49,45.04333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,12.159999999999997,0.0
3998,2025-03-11 01:15:00,444.25666666666666,-2.1200000000000045,0.0,5.166666666666667,71.13,449.2,0.0,68.49,45.06,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.18,0.0
3999,2025-03-11 01:30:00,445.67333333333335,-6.349999999999966,0.0,5.333333333333333,71.10666666666667,449.2,0.0,68.49,45.16333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.330000000000004,0.0
4000,2025-03-11 01:45:00,449.2,0.0,0.0,5.833333333333333,71.14333333333333,449.2,0.0,68.49,45.31,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.360000000000008,0.0
4001,2025-03-11 02:00:00,456.97,19.069999999999997,0.0,6.5,71.11,449.2,0.0,68.49,45.45666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.549999999999995,0.0
4002,2025-03-11 02:15:00,450.6166666666666,6.360000000000014,0.0,6.833333333333333,71.18666666666667,449.2,0.0,68.49,45.583333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.769999999999996,0.0
4003,2025-03-11 02:30:00,447.7866666666666,-2.1200000000000045,0.0,6.5,71.15666666666667,449.2,0.0,68.49,45.28666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,12.879999999999995,0.0
4004,2025-03-11 02:45:00,459.09,10.600000000000025,0.0,6.666666666666667,71.10000000000001,449.2,0.0,68.49,45.26,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,12.659999999999997,0.0
4005,2025-03-11 03:00:00,452.73333333333335,4.240000000000009,0.0,7.0,71.09666666666666,449.2,0.0,68.49,44.98666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,12.46,0.0
4006,2025-03-11 03:15:00,446.3766666666667,6.360000000000014,0.0,7.0,70.99333333333333,449.2,0.0,68.49,45.53333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,12.839999999999996,0.0
4007,2025-03-11 03:30:00,453.44,8.480000000000018,0.0,6.333333333333333,74.29333333333334,449.2,0.0,68.49,39.02333333333333,74.0,0.0,70.0,0.0,68.77666666666666,,,67.0,69.0,68.0,68.0,13.469999999999992,0.0
4008,2025-03-11 03:45:00,444.26,-8.46999999999997,0.0,6.0,68.11666666666666,449.2,0.0,68.49,38.06333333333333,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,6.890000000000001,0.0
4009,2025-03-11 04:00:00,447.79,-8.46999999999997,0.0,6.166666666666667,69.49333333333334,449.2,0.0,68.49,42.65,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.229999999999997,0.0
4010,2025-03-11 04:15:00,454.1466666666667,2.1200000000000045,0.0,6.0,73.35333333333334,449.2,0.0,68.49,40.080000000000005,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,11.82,0.0
4011,2025-03-11 04:30:00,446.3766666666667,-4.240000000000009,0.0,5.666666666666667,69.85666666666667,449.2,0.0,68.49,35.586666666666666,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,7.109999999999999,0.0
4012,2025-03-11 04:45:00,452.73333333333335,4.240000000000009,0.0,5.666666666666667,72.46,449.2,0.0,68.49,34.64666666666667,74.0,0.0,70.0,0.0,68.69666666666666,,,67.0,69.0,68.0,68.0,9.919999999999987,0.0
4013,2025-03-11 05:00:00,447.79,6.360000000000014,0.0,4.833333333333333,70.64666666666666,449.2,0.0,68.49,28.89,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,6.820000000000007,0.0
4014,2025-03-11 05:15:00,444.26,4.240000000000009,0.0,4.166666666666667,69.76333333333334,449.2,0.0,68.49,26.01333333333333,74.0,0.0,70.0,0.0,68.86999999999999,,,67.0,69.0,68.0,68.0,5.810000000000002,0.0
4015,2025-03-11 05:30:00,444.26,-10.589999999999977,0.0,4.333333333333333,69.89333333333333,449.2,0.0,68.49,23.52,74.0,0.0,70.0,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,5.13000000000001,0.0
4016,2025-03-11 05:45:00,449.2,0.0,0.0,4.5,67.19666666666666,449.2,0.0,68.49,23.149999999999995,74.0,0.0,70.0,0.0,68.76,,,67.0,69.0,68.0,68.0,3.669999999999988,0.0
4017,2025-03-11 06:00:00,447.79,-8.46999999999997,0.0,5.5,69.53,449.2,0.0,68.49,29.88,74.0,0.0,70.0,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,6.57,0.0
4018,2025-03-11 06:15:00,450.6133333333333,-2.1200000000000045,0.0,5.333333333333333,67.44333333333333,449.2,0.0,68.49,30.41333333333333,74.0,0.0,70.0,0.0,68.39,,,67.0,69.0,68.0,68.0,3.789999999999992,0.0
4019,2025-03-11 06:30:00,442.14,2.1200000000000045,0.0,4.5,70.13,449.2,0.0,68.49,30.536666666666665,74.0,0.0,70.0,0.0,68.43333333333334,,,67.0,69.0,68.0,68.0,8.25,0.0
4020,2025-03-11 06:45:00,447.0833333333333,0.0,0.0,5.166666666666667,68.36666666666666,449.2,0.0,68.49,34.17333333333334,74.0,0.0,70.0,0.0,68.30333333333333,,,67.0,69.0,68.0,68.0,6.799999999999997,0.0
4021,2025-03-11 07:00:00,449.91,4.240000000000009,0.0,4.833333333333333,68.05,449.2,0.0,68.49,30.21666666666667,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,5.769999999999996,0.0
4022,2025-03-11 07:15:00,455.5566666666667,4.240000000000009,0.0,5.166666666666667,71.05333333333333,449.2,0.0,68.49,34.26,74.0,0.0,70.0,0.0,68.36666666666667,,,67.0,69.0,68.0,68.0,9.349999999999994,0.0
4023,2025-03-11 07:30:00,442.14,-10.589999999999977,0.0,5.5,68.16666666666667,449.2,0.0,68.49,32.7,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,5.399999999999992,0.0
4024,2025-03-11 07:45:00,450.6133333333333,21.19,0.0,4.333333333333333,71.61333333333333,449.2,0.0,68.49,32.01,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,9.560000000000002,0.0
4025,2025-03-11 08:00:00,446.3766666666667,0.0,0.0,5.333333333333333,67.81,449.2,0.0,68.49,31.77333333333333,74.0,0.0,70.0,0.0,68.50666666666667,,,67.0,69.0,68.0,68.0,6.910000000000004,0.0
4026,2025-03-11 08:15:00,444.9633333333333,-2.1200000000000045,0.0,5.166666666666667,70.12333333333333,449.2,0.0,68.49,30.863333333333333,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,7.420000000000002,0.0
4027,2025-03-11 08:30:00,443.55,-4.240000000000009,0.0,6.0,70.84666666666666,449.2,0.0,68.49,34.25666666666667,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,8.54,0.0
4028,2025-03-11 08:45:00,456.97,4.240000000000009,0.0,5.166666666666667,67.48,449.2,0.0,68.49,30.50333333333333,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,5.849999999999994,0.0
4029,2025-03-11 09:00:00,445.67333333333335,-8.46999999999997,0.0,4.0,72.09666666666668,449.2,0.0,68.49,33.22666666666667,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,10.079999999999998,0.0
4030,2025-03-11 09:15:00,454.1466666666667,6.360000000000014,0.0,4.333333333333333,68.31,449.2,0.0,68.49,33.49,74.0,0.0,70.0,0.0,68.44666666666667,,,67.0,69.0,68.0,68.0,4.430000000000007,0.0
4031,2025-03-11 09:30:00,443.5533333333333,-8.46999999999997,0.0,2.6666666666666665,70.25333333333333,449.2,0.0,68.49,30.496666666666663,74.0,0.0,70.0,0.0,68.57,,,67.0,69.0,68.0,68.0,8.159999999999997,0.0
4032,2025-03-11 09:45:00,454.1466666666667,2.1200000000000045,0.0,4.166666666666667,69.75999999999999,449.2,0.0,68.49,34.800000000000004,74.0,0.0,70.0,0.0,68.36666666666667,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
4033,2025-03-11 10:00:00,452.0266666666666,4.240000000000009,0.0,2.833333333333333,70.84333333333335,449.2,0.0,68.49,28.58333333333333,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,6.660000000000011,0.0
4034,2025-03-11 10:15:00,447.7866666666666,-2.1200000000000045,0.0,2.1666666666666665,69.7,449.2,0.0,68.49,25.993333333333336,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,5.810000000000002,0.0
4035,2025-03-11 10:30:00,442.8466666666666,-4.240000000000009,0.0,2.1666666666666665,69.17,449.2,0.0,68.49,24.46333333333333,74.0,0.0,70.0,0.0,68.70666666666666,,,67.0,69.0,68.0,68.0,5.310000000000002,0.0
4036,2025-03-11 10:45:00,451.32,6.360000000000014,0.0,2.333333333333333,69.74666666666667,449.2,0.0,68.49,22.58,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,4.719999999999999,0.0
4037,2025-03-11 11:00:00,453.44,4.240000000000009,0.0,3.6666666666666665,66.41000000000001,449.2,0.0,68.49,26.74333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
4038,2025-03-11 11:15:00,448.4966666666666,8.480000000000018,0.0,3.0,71.2,449.2,0.0,68.49,28.656666666666663,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,6.459999999999994,0.0
4039,2025-03-11 11:30:00,441.4333333333333,-8.46999999999997,0.0,3.8333333333333335,67.30333333333334,449.2,0.0,68.49,29.993333333333336,74.0,0.0,70.0,0.0,68.35000000000001,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
4040,2025-03-11 11:45:00,451.32,2.1200000000000045,0.0,2.833333333333333,70.79,449.2,0.0,68.49,30.340000000000003,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,7.75,0.0
4041,2025-03-11 12:00:00,444.26,-10.589999999999977,0.0,2.6666666666666665,69.61666666666666,449.2,0.0,68.49,26.73333333333333,74.0,0.0,70.0,0.0,68.57666666666667,,,67.0,69.0,68.0,68.0,6.039999999999992,0.0
4042,2025-03-11 12:15:00,446.38000000000005,-6.349999999999966,0.0,2.333333333333333,69.41,449.2,0.0,68.49,25.48333333333333,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,5.549999999999997,0.0
4043,2025-03-11 12:30:00,447.0833333333333,2.1200000000000045,0.0,1.6666666666666667,69.18666666666667,449.2,0.0,68.49,24.590000000000003,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
4044,2025-03-11 12:45:00,450.6133333333333,2.1200000000000045,0.0,1.5,69.52,449.2,0.0,68.49,22.01333333333333,74.0,0.0,70.0,0.0,68.67666666666666,,,67.0,69.0,68.0,68.0,4.960000000000008,0.0
4045,2025-03-11 13:00:00,454.1466666666667,4.240000000000009,0.0,4.0,65.16666666666667,449.2,0.0,68.49,25.540000000000003,74.0,0.0,70.0,0.0,68.44666666666666,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
4046,2025-03-11 13:15:00,447.79,-10.589999999999977,0.0,3.0,70.06,449.2,0.0,68.49,28.14333333333333,74.0,0.0,70.0,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
4047,2025-03-11 13:30:00,443.55,-16.94999999999999,0.0,4.166666666666667,67.13,449.2,0.0,68.49,31.036666666666665,74.0,0.0,70.0,0.0,68.28666666666668,,,67.0,69.0,68.0,68.0,4.890000000000001,0.0
4048,2025-03-11 13:45:00,447.79,2.1200000000000045,0.0,2.5,68.56,449.2,0.0,68.49,29.24,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,6.399999999999992,0.0
4049,2025-03-11 14:00:00,449.91,12.720000000000027,0.0,4.666666666666667,67.16000000000001,449.2,0.0,68.49,36.78333333333333,74.0,0.0,70.0,0.0,68.11333333333333,,,67.0,69.0,68.0,68.0,7.440000000000005,0.0
4050,2025-03-11 14:15:00,453.44,2.1200000000000045,0.0,4.166666666666667,68.66666666666667,449.2,0.0,68.49,39.446666666666665,74.0,0.0,70.0,0.0,68.13,,,67.0,69.0,68.0,68.0,9.649999999999991,0.0
4051,2025-03-11 14:30:00,454.1466666666667,8.480000000000018,0.0,3.8333333333333335,69.59666666666666,449.2,0.0,68.49,40.72,74.0,0.0,70.0,0.0,68.19333333333333,,,67.0,69.0,68.0,68.0,10.07,0.0
4052,2025-03-11 14:45:00,441.43666666666667,-8.46999999999997,0.0,3.5,69.60666666666667,449.2,0.0,68.49,40.626666666666665,74.0,0.0,70.0,0.0,68.29,,,67.0,69.0,68.0,68.0,10.329999999999991,0.0
4053,2025-03-11 15:00:00,454.1466666666667,10.600000000000025,0.0,3.0,70.14333333333333,449.2,0.0,68.49,40.56,74.0,0.0,70.0,0.0,68.35666666666667,,,67.0,69.0,68.0,68.0,10.419999999999996,0.0
4054,2025-03-11 15:15:00,447.0833333333333,-4.240000000000009,0.0,3.1666666666666665,69.98666666666666,449.2,0.0,68.49,39.406666666666666,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.580000000000004,0.0
4055,2025-03-11 15:30:00,452.03,10.600000000000025,0.0,2.1666666666666665,69.99666666666667,449.2,0.0,68.49,38.63,74.0,0.0,70.0,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,9.399999999999991,0.0
4056,2025-03-11 15:45:00,444.96,-4.240000000000009,0.0,1.5,69.62333333333333,449.2,0.0,68.49,37.120000000000005,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,8.579999999999998,0.0
4057,2025-03-11 16:00:00,431.54333333333335,0.0,0.0,2.0,69.41000000000001,449.2,0.0,68.49,35.946666666666665,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,8.150000000000006,0.0
4058,2025-03-11 16:15:00,454.85,0.0,0.0,4.666666666666667,68.63333333333333,449.2,0.0,68.49,35.44,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,7.609999999999999,0.0
4059,2025-03-11 16:30:00,450.6133333333333,-4.240000000000009,0.0,4.666666666666667,68.93666666666667,449.2,0.0,68.49,35.07333333333333,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,7.670000000000009,0.0
4060,2025-03-11 16:45:00,453.44,4.240000000000009,0.0,4.5,68.99666666666667,449.2,0.0,68.49,34.42,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,7.3600000000000065,0.0
4061,2025-03-11 17:00:00,456.26666666666665,6.360000000000014,0.0,3.6666666666666665,69.03333333333333,449.2,0.0,68.49,33.57,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,7.100000000000001,0.0
4062,2025-03-11 17:15:00,451.32,10.600000000000025,0.0,3.5,68.97333333333334,449.2,0.0,68.49,32.73666666666667,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,6.670000000000002,0.0
4063,2025-03-11 17:30:00,447.79,4.240000000000009,0.0,3.8333333333333335,68.72,449.2,0.0,68.49,32.04,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,6.349999999999994,0.0
4064,2025-03-11 17:45:00,452.0266666666666,10.600000000000025,0.0,4.166666666666667,68.67,449.2,0.0,68.49,31.536666666666665,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,6.090000000000003,0.0
4065,2025-03-11 18:00:00,454.1466666666667,10.600000000000025,0.0,3.6666666666666665,68.73333333333333,449.2,0.0,68.49,30.866666666666664,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,5.969999999999999,0.0
4066,2025-03-11 18:15:00,447.79,-2.1200000000000045,0.0,3.5,68.43666666666667,449.2,0.0,68.49,30.55,74.0,0.0,70.0,0.0,68.57000000000001,,,67.0,69.0,68.0,68.0,5.749999999999993,0.0
4067,2025-03-11 18:30:00,440.73,-6.349999999999966,0.0,2.333333333333333,68.62333333333333,449.2,0.0,68.49,30.42,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,5.699999999999996,0.0
4068,2025-03-11 18:45:00,447.79,-8.46999999999997,0.0,2.333333333333333,68.49666666666667,449.2,0.0,68.49,29.293333333333333,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,5.180000000000007,0.0
4069,2025-03-11 19:00:00,449.2033333333334,-8.46999999999997,0.0,1.6666666666666667,68.29666666666667,449.2,0.0,68.49,28.790000000000003,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,5.010000000000005,0.0
4070,2025-03-11 19:15:00,453.44,,0.0,1.6666666666666667,68.33666666666666,449.2,0.0,68.49,28.163333333333338,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,,
4071,2025-03-11 19:30:00,444.9633333333333,-14.829999999999984,0.0,0.8333333333333334,68.15666666666668,449.2,0.0,68.49,27.576666666666664,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
4072,2025-03-11 19:45:00,447.0833333333333,-8.46999999999997,0.0,3.5,67.98333333333333,449.2,0.0,68.49,27.41,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
4073,2025-03-11 20:00:00,452.0266666666666,0.0,0.0,5.5,68.08,449.2,0.0,68.49,27.223333333333333,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,4.650000000000006,0.0
4074,2025-03-11 20:15:00,447.79,-6.349999999999966,0.0,5.5,67.98666666666666,449.2,0.0,68.49,26.75,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,4.249999999999993,0.0
4075,2025-03-11 20:30:00,440.73,-6.349999999999966,0.0,5.666666666666667,67.96666666666667,449.2,0.0,68.49,26.256666666666664,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
4076,2025-03-11 20:45:00,444.26,4.240000000000009,0.0,6.333333333333333,67.93666666666667,449.2,0.0,68.49,26.28,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
4077,2025-03-11 21:00:00,446.38000000000005,4.240000000000009,0.0,6.666666666666667,67.96333333333332,449.2,0.0,68.49,26.063333333333333,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
4078,2025-03-11 21:15:00,449.91,2.1200000000000045,0.0,7.166666666666667,68.01666666666667,449.2,0.0,68.49,26.266666666666666,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,4.379999999999996,0.0
4079,2025-03-11 21:30:00,443.5533333333333,2.1200000000000045,0.0,7.5,67.97,449.2,0.0,68.49,25.99,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
4080,2025-03-11 21:45:00,446.38000000000005,10.600000000000025,0.0,8.0,68.02,449.2,0.0,68.49,25.94333333333333,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,4.070000000000007,0.0
4081,2025-03-11 22:00:00,445.67,2.1200000000000045,0.0,8.333333333333334,67.96,449.2,0.0,68.49,25.790000000000003,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
4082,2025-03-11 22:15:00,444.9633333333333,6.360000000000014,0.0,9.0,67.99,449.2,0.0,68.49,26.16333333333333,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,4.130000000000003,0.0
4083,2025-03-11 22:30:00,453.44,-2.1200000000000045,0.0,9.666666666666666,67.82666666666667,449.2,0.0,68.49,26.22666666666667,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
4084,2025-03-11 22:45:00,441.43,-4.240000000000009,0.0,9.333333333333334,67.67666666666666,449.2,0.0,68.49,25.89,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
4085,2025-03-11 23:00:00,442.8466666666666,-8.46999999999997,0.0,9.5,67.64999999999999,449.2,0.0,68.49,26.74666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,4.529999999999994,0.0
4086,2025-03-11 23:15:00,448.4966666666666,8.480000000000018,0.0,9.333333333333334,67.63333333333333,449.2,0.0,68.49,27.436666666666667,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,4.709999999999994,0.0
4087,2025-03-11 23:30:00,448.4966666666666,6.360000000000014,0.0,9.5,67.79333333333334,449.2,0.0,68.49,28.93,74.0,0.0,70.0,0.0,68.39,,,67.0,69.0,68.0,68.0,4.919999999999995,0.0
4088,2025-03-11 23:45:00,446.38000000000005,6.360000000000014,0.0,9.0,67.90333333333332,449.2,0.0,68.49,30.993333333333336,74.0,0.0,70.0,0.0,68.34666666666668,,,67.0,69.0,68.0,68.0,5.6399999999999935,0.0
4089,2025-03-12 00:00:00,451.32,-2.1200000000000045,0.0,8.666666666666666,68.03666666666668,449.2,0.0,68.49,32.45,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,6.410000000000004,0.0
4090,2025-03-12 00:15:00,449.2,6.360000000000014,0.0,8.333333333333334,67.95,449.2,0.0,68.49,33.88333333333333,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,6.850000000000001,0.0
4091,2025-03-12 00:30:00,447.0833333333333,0.0,0.0,7.333333333333333,68.13333333333333,449.2,0.0,68.49,36.74666666666667,74.0,0.0,70.0,0.0,68.24666666666667,,,67.0,69.0,68.0,68.0,7.609999999999999,0.0
4092,2025-03-12 00:45:00,452.73333333333335,2.1200000000000045,0.0,6.833333333333333,68.54,449.2,0.0,68.49,38.46333333333334,74.0,0.0,70.0,0.0,68.25666666666666,,,67.0,69.0,68.0,68.0,8.909999999999997,0.0
4093,2025-03-12 01:00:00,440.7266666666667,-2.1200000000000045,0.0,7.0,68.8,449.2,0.0,68.49,39.38999999999999,74.0,0.0,70.0,0.0,68.29,,,67.0,69.0,68.0,68.0,9.1,0.0
4094,2025-03-12 01:15:00,442.1433333333334,-6.349999999999966,0.0,8.0,69.35000000000001,449.2,0.0,68.49,40.59,74.0,0.0,70.0,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,9.630000000000004,0.0
4095,2025-03-12 01:30:00,451.32,0.0,0.0,8.5,69.87333333333333,449.2,0.0,68.49,40.35666666666666,74.0,0.0,70.0,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,9.989999999999997,0.0
4096,2025-03-12 01:45:00,451.32,0.0,0.0,9.0,69.57666666666667,449.2,0.0,68.49,40.056666666666665,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,9.53,0.0
4097,2025-03-12 02:00:00,448.4966666666666,-8.46999999999997,0.0,9.166666666666666,69.57333333333334,449.2,0.0,68.49,40.54333333333333,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,9.750000000000009,0.0
4098,2025-03-12 02:15:00,445.67,0.0,0.0,9.0,69.66666666666667,449.2,0.0,68.49,40.86333333333334,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,9.939999999999998,0.0
4099,2025-03-12 02:30:00,442.8466666666666,-8.46999999999997,0.0,9.5,69.58666666666666,449.2,0.0,68.49,41.32666666666667,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,10.059999999999995,0.0
4100,2025-03-12 02:45:00,450.6133333333333,4.240000000000009,0.0,9.166666666666666,69.73333333333333,449.2,0.0,68.49,41.92,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,10.630000000000004,0.0
4101,2025-03-12 03:00:00,437.1933333333333,-12.70999999999998,0.0,9.666666666666666,69.84666666666666,449.2,0.0,68.49,42.09333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,10.819999999999991,0.0
4102,2025-03-12 03:15:00,453.44,8.480000000000018,0.0,9.5,69.95666666666666,449.2,0.0,68.49,42.48333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,11.07,0.0
4103,2025-03-12 03:30:00,448.4966666666666,-2.1200000000000045,0.0,9.833333333333334,70.01666666666667,449.2,0.0,68.49,42.830000000000005,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,11.400000000000006,0.0
4104,2025-03-12 03:45:00,450.6133333333333,4.240000000000009,0.0,9.833333333333334,70.16333333333334,449.2,0.0,68.49,43.04,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,11.599999999999994,0.0
4105,2025-03-12 04:00:00,454.1466666666667,10.600000000000025,0.0,9.5,71.96666666666665,449.2,0.0,68.49,43.35666666666666,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.689999999999998,0.0
4106,2025-03-12 04:15:00,444.26,-6.349999999999966,0.0,8.166666666666666,70.85666666666667,449.2,0.0,68.49,35.6,74.0,0.0,70.0,0.0,68.78,,,67.0,69.0,68.0,68.0,9.39,0.0
4107,2025-03-12 04:30:00,449.2,-2.1200000000000045,0.0,9.333333333333334,68.40666666666665,449.2,0.0,68.49,40.24666666666667,74.0,0.0,70.0,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,9.339999999999996,0.0
4108,2025-03-12 04:45:00,448.4933333333333,-4.240000000000009,0.0,8.833333333333334,72.86666666666666,449.2,0.0,68.49,37.10666666666667,74.0,0.0,70.0,0.0,68.65333333333332,,,67.0,69.0,68.0,68.0,11.020000000000003,0.0
4109,2025-03-12 05:00:00,450.6133333333333,2.1200000000000045,0.0,8.5,67.59666666666668,449.2,0.0,68.49,36.27,74.0,0.0,70.0,0.0,68.62333333333333,,,67.0,69.0,68.0,68.0,7.060000000000002,0.0
4110,2025-03-12 05:15:00,442.8466666666666,0.0,0.0,8.0,71.14333333333333,449.2,0.0,68.49,32.79333333333333,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,9.449999999999989,0.0
4111,2025-03-12 05:30:00,452.0266666666666,6.360000000000014,0.0,8.833333333333334,68.45,449.2,0.0,68.49,37.17666666666667,74.0,0.0,70.0,0.0,68.46666666666667,,,67.0,69.0,68.0,68.0,7.219999999999999,0.0
4112,2025-03-12 05:45:00,449.2033333333334,2.1200000000000045,0.0,7.833333333333333,70.98,449.2,0.0,68.49,31.83,74.0,0.0,70.0,0.0,68.70333333333333,,,67.0,69.0,68.0,68.0,8.449999999999989,0.0
4113,2025-03-12 06:00:00,444.26,-6.349999999999966,0.0,8.5,69.85000000000001,449.2,0.0,68.49,36.49666666666667,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,8.760000000000005,0.0
4114,2025-03-12 06:15:00,444.25666666666666,-2.1200000000000045,0.0,7.333333333333333,68.06333333333333,449.2,0.0,68.49,31.886666666666667,74.0,0.0,70.0,0.0,68.63666666666667,,,67.0,69.0,68.0,68.0,6.409999999999997,0.0
4115,2025-03-12 06:30:00,448.4966666666666,4.240000000000009,0.0,7.833333333333333,71.36666666666666,449.2,0.0,68.49,35.48,74.0,0.0,70.0,0.0,68.45333333333333,,,67.0,69.0,68.0,68.0,9.059999999999995,0.0
4116,2025-03-12 06:45:00,452.0266666666666,4.240000000000009,0.0,6.666666666666667,67.77666666666666,449.2,0.0,68.49,32.71333333333333,74.0,0.0,70.0,0.0,68.55666666666667,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
4117,2025-03-12 07:00:00,448.4933333333333,6.360000000000014,0.0,6.5,72.68666666666667,449.2,0.0,68.49,32.04666666666667,74.0,0.0,70.0,0.0,68.59666666666666,,,67.0,69.0,68.0,68.0,7.540000000000006,0.0
4118,2025-03-12 07:15:00,447.0833333333333,2.1200000000000045,0.0,6.833333333333333,67.7,449.2,0.0,68.49,32.36,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,5.070000000000007,0.0
4119,2025-03-12 07:30:00,437.90333333333336,-12.70999999999998,0.0,6.166666666666667,69.63666666666667,449.2,0.0,68.49,29.636666666666667,74.0,0.0,70.0,0.0,68.63666666666667,,,67.0,69.0,68.0,68.0,7.209999999999994,0.0
4120,2025-03-12 07:45:00,443.55,-2.1200000000000045,0.0,6.5,69.61,449.2,0.0,68.49,34.11333333333334,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,7.179999999999993,0.0
4121,2025-03-12 08:00:00,456.26666666666665,8.480000000000018,0.0,6.166666666666667,69.08666666666666,449.2,0.0,68.49,28.48,74.0,0.0,70.0,0.0,68.69333333333333,,,67.0,69.0,68.0,68.0,6.219999999999999,0.0
4122,2025-03-12 08:15:00,452.73333333333335,-4.240000000000009,0.0,7.166666666666667,70.09333333333332,449.2,0.0,68.49,33.29666666666667,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,7.769999999999996,0.0
4123,2025-03-12 08:30:00,447.0866666666666,6.360000000000014,0.0,5.833333333333333,67.22333333333334,449.2,0.0,68.49,28.10333333333333,74.0,0.0,70.0,0.0,68.64999999999999,,,67.0,69.0,68.0,68.0,5.420000000000002,0.0
4124,2025-03-12 08:45:00,438.6066666666666,-10.589999999999977,0.0,6.833333333333333,70.17333333333333,449.2,0.0,68.49,32.45,74.0,0.0,70.0,0.0,68.44666666666667,,,67.0,69.0,68.0,68.0,8.380000000000003,0.0
4125,2025-03-12 09:00:00,451.3233333333333,12.720000000000027,0.0,6.0,68.36,449.2,0.0,68.49,31.80333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
4126,2025-03-12 09:15:00,453.44,14.829999999999984,0.0,6.0,72.41,449.2,0.0,68.49,30.15,74.0,0.0,70.0,0.0,68.55666666666666,,,67.0,69.0,68.0,68.0,8.010000000000005,0.0
4127,2025-03-12 09:30:00,454.1466666666667,2.1200000000000045,0.0,6.0,67.47666666666667,449.2,0.0,68.49,31.07333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.720000000000006,0.0
4128,2025-03-12 09:45:00,446.38000000000005,12.720000000000027,0.0,5.666666666666667,72.16333333333334,449.2,0.0,68.49,28.76666666666667,74.0,0.0,70.0,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,7.6299999999999955,0.0
4129,2025-03-12 10:00:00,454.8533333333333,0.0,0.0,5.666666666666667,67.17666666666666,449.2,0.0,68.49,31.28,74.0,0.0,70.0,0.0,68.43333333333334,,,67.0,69.0,68.0,68.0,5.219999999999999,0.0
4130,2025-03-12 10:15:00,445.67,-8.46999999999997,0.0,5.5,70.17999999999999,449.2,0.0,68.49,28.066666666666663,74.0,0.0,70.0,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,7.099999999999994,0.0
4131,2025-03-12 10:30:00,446.3766666666667,-4.240000000000009,0.0,5.5,67.27333333333333,449.2,0.0,68.49,32.62,74.0,0.0,70.0,0.0,68.37,,,67.0,69.0,68.0,68.0,5.439999999999998,0.0
4132,2025-03-12 10:45:00,445.67,0.0,0.0,5.0,69.21,449.2,0.0,68.49,27.55,74.0,0.0,70.0,0.0,68.64333333333333,,,67.0,69.0,68.0,68.0,6.829999999999998,0.0
4133,2025-03-12 11:00:00,447.0866666666666,8.480000000000018,0.0,5.333333333333333,68.59666666666668,449.2,0.0,68.49,32.64333333333334,74.0,0.0,70.0,0.0,68.37333333333333,,,67.0,69.0,68.0,68.0,6.280000000000001,0.0
4134,2025-03-12 11:15:00,452.03,12.720000000000027,0.0,4.666666666666667,68.71333333333332,449.2,0.0,68.49,28.113333333333333,74.0,0.0,70.0,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,5.929999999999993,0.0
4135,2025-03-12 11:30:00,444.9666666666667,-8.46999999999997,0.0,5.166666666666667,69.84666666666666,449.2,0.0,68.49,32.123333333333335,74.0,0.0,70.0,0.0,68.39333333333333,,,67.0,69.0,68.0,68.0,8.030000000000001,0.0
4136,2025-03-12 11:45:00,447.7866666666666,-2.1200000000000045,0.0,4.5,66.51666666666667,449.2,0.0,68.49,28.21666666666667,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,5.019999999999996,0.0
4137,2025-03-12 12:00:00,449.91,4.240000000000009,0.0,4.666666666666667,68.58,449.2,0.0,68.49,31.426666666666662,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,8.189999999999998,0.0
4138,2025-03-12 12:15:00,447.79,-10.589999999999977,0.0,4.333333333333333,66.06,449.2,0.0,68.49,33.61,74.0,0.0,70.0,0.0,68.34333333333335,,,67.0,69.0,68.0,68.0,6.100000000000001,0.0
4139,2025-03-12 12:30:00,454.1466666666667,2.1200000000000045,0.0,5.0,68.08333333333333,449.2,0.0,68.49,39.43,74.0,0.0,70.0,0.0,68.16000000000001,,,67.0,69.0,68.0,68.0,9.159999999999997,0.0
4140,2025-03-12 12:45:00,448.4966666666666,4.240000000000009,0.0,4.833333333333333,68.42333333333333,449.2,0.0,68.49,39.41666666666666,74.0,0.0,70.0,0.0,68.27666666666667,,,67.0,69.0,68.0,68.0,10.300000000000004,0.0
4141,2025-03-12 13:00:00,446.3766666666667,10.600000000000025,0.0,4.333333333333333,67.43,449.2,0.0,68.49,37.35333333333333,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,8.980000000000004,0.0
4142,2025-03-12 13:15:00,455.5566666666667,14.829999999999984,0.0,4.333333333333333,67.48333333333333,449.2,0.0,68.49,36.92666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.820000000000007,0.0
4143,2025-03-12 13:30:00,440.0233333333333,-6.349999999999966,0.0,4.0,67.29666666666667,449.2,0.0,68.49,35.336666666666666,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,8.340000000000003,0.0
4144,2025-03-12 13:45:00,453.44,0.0,0.0,3.8333333333333335,67.04,449.2,0.0,68.49,33.49,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,7.289999999999999,0.0
4145,2025-03-12 14:00:00,450.6166666666666,-6.349999999999966,0.0,4.0,67.03666666666668,449.2,0.0,68.49,32.61,74.0,0.0,70.0,0.0,68.60666666666667,,,67.0,69.0,68.0,68.0,6.910000000000004,0.0
4146,2025-03-12 14:15:00,449.2033333333334,6.360000000000014,0.0,3.6666666666666665,67.94666666666667,449.2,0.0,68.49,34.660000000000004,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,6.840000000000003,0.0
4147,2025-03-12 14:30:00,444.25666666666666,-4.240000000000009,0.0,3.5,68.35333333333334,449.2,0.0,68.49,35.29333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,7.390000000000001,0.0
4148,2025-03-12 14:45:00,453.44,6.360000000000014,0.0,3.6666666666666665,68.87666666666667,449.2,0.0,68.49,35.876666666666665,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.659999999999997,0.0
4149,2025-03-12 15:00:00,447.7866666666666,4.240000000000009,0.0,3.6666666666666665,69.16000000000001,449.2,0.0,68.49,35.913333333333334,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
4150,2025-03-12 15:15:00,447.0866666666666,-10.589999999999977,0.0,3.6666666666666665,69.55333333333334,449.2,0.0,68.49,35.37,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
4151,2025-03-12 15:30:00,449.9066666666667,0.0,0.0,3.0,69.25333333333333,449.2,0.0,68.49,34.13,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,6.819999999999993,0.0
4152,2025-03-12 15:45:00,452.73333333333335,-8.46999999999997,0.0,2.5,69.14666666666666,449.2,0.0,68.49,33.29,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,6.559999999999995,0.0
4153,2025-03-12 16:00:00,446.38000000000005,-10.589999999999977,0.0,2.1666666666666665,69.24333333333334,449.2,0.0,68.49,32.596666666666664,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,6.460000000000008,0.0
4154,2025-03-12 16:15:00,451.32,-2.1200000000000045,0.0,2.1666666666666665,69.24333333333334,449.2,0.0,68.49,31.453333333333333,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,6.030000000000001,0.0
4155,2025-03-12 16:30:00,445.67,-8.46999999999997,0.0,1.6666666666666667,69.08,449.2,0.0,68.49,30.62333333333333,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,5.759999999999991,0.0
