,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4156,2025-03-12 16:45:00,444.9633333333333,-2.1200000000000045,0.0,1.8333333333333333,68.8,449.2,0.0,68.49,29.87,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,5.380000000000003,0.0
4157,2025-03-12 17:00:00,444.25666666666666,-2.1200000000000045,0.0,2.1666666666666665,68.52666666666666,449.2,0.0,68.49,30.386666666666667,74.0,0.0,70.0,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,5.36999999999999,0.0
4158,2025-03-12 17:15:00,452.03,-6.349999999999966,0.0,2.0,68.77,449.2,0.0,68.49,29.820000000000004,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,5.469999999999992,0.0
4159,2025-03-12 17:30:00,448.4966666666666,-6.349999999999966,0.0,1.5,68.81333333333333,449.2,0.0,68.49,29.13,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,5.159999999999997,0.0
4160,2025-03-12 17:45:00,447.79,-4.240000000000009,0.0,1.1666666666666667,68.76333333333334,449.2,0.0,68.49,28.33333333333333,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,4.910000000000004,0.0
4161,2025-03-12 18:00:00,437.90333333333336,-6.349999999999966,0.0,0.8333333333333334,68.41000000000001,449.2,0.0,68.49,27.53,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,4.57,0.0
4162,2025-03-12 18:15:00,447.0866666666666,10.600000000000025,0.0,0.6666666666666666,68.43333333333334,449.2,0.0,68.49,27.486666666666668,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
4163,2025-03-12 18:30:00,454.8533333333333,14.829999999999984,0.0,0.5,65.21666666666665,449.2,0.0,68.49,31.48,74.0,0.0,70.0,0.0,68.34666666666668,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
4164,2025-03-12 18:45:00,447.79333333333335,-6.349999999999966,0.0,1.6666666666666667,66.41000000000001,449.2,0.0,68.49,42.97666666666667,74.0,0.0,70.0,0.0,67.93333333333334,,,67.0,69.0,68.0,68.0,9.64,0.0
4165,2025-03-12 19:00:00,452.0266666666666,4.240000000000009,0.0,2.0,68.57333333333334,449.2,0.0,68.49,47.71,74.0,0.0,70.0,0.0,67.90333333333332,,,67.0,69.0,68.0,68.0,12.85,0.0
4166,2025-03-12 19:15:00,447.0833333333333,-4.240000000000009,0.0,2.1666666666666665,69.90666666666667,449.2,0.0,68.49,50.86333333333334,74.0,0.0,70.0,0.0,67.97,,,67.0,69.0,68.0,68.0,15.079999999999998,0.0
4167,2025-03-12 19:30:00,447.0866666666666,-6.349999999999966,0.0,1.8333333333333333,70.77333333333333,449.2,0.0,68.49,52.99333333333333,74.0,0.0,70.0,0.0,68.04,,,67.0,69.0,68.0,68.0,16.119999999999997,0.0
4168,2025-03-12 19:45:00,447.79,2.1200000000000045,0.0,1.6666666666666667,71.24333333333334,449.2,0.0,68.49,53.76,74.0,0.0,70.0,0.0,68.15666666666667,,,67.0,69.0,68.0,68.0,16.93,0.0
4169,2025-03-12 20:00:00,446.3766666666667,6.360000000000014,0.0,1.3333333333333333,71.64333333333333,449.2,0.0,68.49,54.693333333333335,74.0,0.0,70.0,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,17.25,0.0
4170,2025-03-12 20:15:00,451.32,8.480000000000018,0.0,1.3333333333333333,71.66000000000001,449.2,0.0,68.49,54.71,74.0,0.0,70.0,0.0,68.3,,,67.0,69.0,68.0,68.0,17.14999999999999,0.0
4171,2025-03-12 20:30:00,449.2,-4.240000000000009,0.0,1.0,71.88,449.2,0.0,68.49,55.223333333333336,74.0,0.0,70.0,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,17.47,0.0
4172,2025-03-12 20:45:00,461.91333333333336,16.94999999999999,0.0,0.6666666666666666,74.66333333333334,449.2,0.0,68.49,52.51333333333333,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,17.700000000000003,0.0
4173,2025-03-12 21:00:00,447.79,-10.589999999999977,0.0,3.0,73.3,449.2,0.0,68.49,41.91666666666666,74.0,0.0,70.0,0.0,68.94666666666666,,,67.0,69.0,68.0,68.0,11.96,0.0
4174,2025-03-12 21:15:00,449.2033333333334,-8.46999999999997,0.0,2.5,71.32000000000001,449.2,0.0,68.49,38.126666666666665,74.0,0.0,70.0,0.0,68.94666666666667,,,67.0,69.0,68.0,68.0,8.650000000000006,0.0
4175,2025-03-12 21:30:00,449.2033333333334,0.0,0.0,2.333333333333333,70.61333333333333,449.2,0.0,68.49,36.11333333333334,74.0,0.0,70.0,0.0,68.89333333333333,,,67.0,69.0,68.0,68.0,7.710000000000008,0.0
4176,2025-03-12 21:45:00,450.6133333333333,4.240000000000009,0.0,2.833333333333333,69.84666666666666,449.2,0.0,68.49,33.776666666666664,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,6.940000000000005,0.0
4177,2025-03-12 22:00:00,442.8466666666666,-4.240000000000009,0.0,2.6666666666666665,69.35666666666667,449.2,0.0,68.49,32.75666666666667,74.0,0.0,70.0,0.0,68.79333333333334,,,67.0,69.0,68.0,68.0,6.07,0.0
4178,2025-03-12 22:15:00,441.4333333333333,-12.70999999999998,0.0,2.6666666666666665,68.99,449.2,0.0,68.49,31.846666666666668,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,6.07,0.0
4179,2025-03-12 22:30:00,440.7266666666667,-4.240000000000009,0.0,3.0,68.75333333333333,449.2,0.0,68.49,31.433333333333334,74.0,0.0,70.0,0.0,68.67,,,67.0,69.0,68.0,68.0,5.719999999999999,0.0
4180,2025-03-12 22:45:00,452.7366666666667,-6.349999999999966,0.0,3.0,68.79,449.2,0.0,68.49,31.866666666666664,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,6.019999999999996,0.0
4181,2025-03-12 23:00:00,447.0833333333333,6.360000000000014,0.0,3.1666666666666665,68.50666666666666,449.2,0.0,68.49,31.41,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,5.849999999999994,0.0
4182,2025-03-12 23:15:00,439.31666666666666,-12.70999999999998,0.0,3.0,68.54666666666667,449.2,0.0,68.49,32.57,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,5.8899999999999935,0.0
4183,2025-03-12 23:30:00,447.7866666666666,0.0,0.0,2.833333333333333,68.53666666666668,449.2,0.0,68.49,33.39666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.630000000000003,0.0
4184,2025-03-12 23:45:00,449.91,2.1200000000000045,0.0,2.333333333333333,68.45,449.2,0.0,68.49,33.84,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,6.6399999999999935,0.0
4185,2025-03-13 00:00:00,450.6133333333333,2.1200000000000045,0.0,2.1666666666666665,68.48666666666666,449.2,0.0,68.49,35.123333333333335,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,6.910000000000004,0.0
4186,2025-03-13 00:15:00,445.67,-4.240000000000009,0.0,1.8333333333333333,68.64999999999999,449.2,0.0,68.49,37.45,74.0,0.0,70.0,0.0,68.34666666666668,,,67.0,69.0,68.0,68.0,7.700000000000003,0.0
4187,2025-03-13 00:30:00,450.6166666666666,-8.46999999999997,0.0,1.5,68.68,449.2,0.0,68.49,38.906666666666666,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,8.559999999999995,0.0
4188,2025-03-13 00:45:00,446.3766666666667,6.360000000000014,0.0,2.0,68.99,449.2,0.0,68.49,40.50333333333333,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,9.35,0.0
4189,2025-03-13 01:00:00,447.79,-6.349999999999966,0.0,2.333333333333333,69.53,449.2,0.0,68.49,41.57666666666666,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,9.910000000000004,0.0
4190,2025-03-13 01:15:00,454.8533333333333,8.480000000000018,0.0,3.0,69.75333333333333,449.2,0.0,68.49,42.67,74.0,0.0,70.0,0.0,68.34,,,67.0,69.0,68.0,68.0,10.400000000000006,0.0
4191,2025-03-13 01:30:00,448.4966666666666,2.1200000000000045,0.0,3.6666666666666665,70.06333333333333,449.2,0.0,68.49,43.830000000000005,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,11.340000000000003,0.0
4192,2025-03-13 01:45:00,453.44,4.240000000000009,0.0,3.6666666666666665,70.27,449.2,0.0,68.49,43.16666666666666,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,11.439999999999998,0.0
4193,2025-03-13 02:00:00,453.44,-12.70999999999998,0.0,4.166666666666667,70.12,449.2,0.0,68.49,43.13666666666666,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,11.080000000000004,0.0
4194,2025-03-13 02:15:00,453.44,2.1200000000000045,0.0,4.666666666666667,70.16000000000001,449.2,0.0,68.49,43.25666666666667,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,11.310000000000002,0.0
4195,2025-03-13 02:30:00,451.3233333333333,10.600000000000025,0.0,5.166666666666667,70.25666666666667,449.2,0.0,68.49,43.39666666666667,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,11.35,0.0
4196,2025-03-13 02:45:00,449.2033333333334,-2.1200000000000045,0.0,5.833333333333333,70.46,449.2,0.0,68.49,43.51,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,11.379999999999995,0.0
4197,2025-03-13 03:00:00,449.2033333333334,2.1200000000000045,0.0,6.166666666666667,70.48,449.2,0.0,68.49,43.54666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.6,0.0
4198,2025-03-13 03:15:00,446.3766666666667,2.1200000000000045,0.0,6.0,70.41000000000001,449.2,0.0,68.49,43.71666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.659999999999997,0.0
4199,2025-03-13 03:30:00,452.7366666666667,6.360000000000014,0.0,5.833333333333333,70.38666666666667,449.2,0.0,68.49,43.92666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.770000000000003,0.0
4200,2025-03-13 03:45:00,442.8466666666666,-6.349999999999966,0.0,5.5,70.57000000000001,449.2,0.0,68.49,44.02666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.890000000000008,0.0
4201,2025-03-13 04:00:00,443.5533333333333,-10.589999999999977,0.0,4.5,70.25666666666667,449.2,0.0,68.49,44.16,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.830000000000004,0.0
4202,2025-03-13 04:15:00,455.56,8.480000000000018,0.0,5.166666666666667,70.29333333333334,449.2,0.0,68.49,44.35333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.939999999999998,0.0
4203,2025-03-13 04:30:00,447.79,0.0,0.0,4.833333333333333,70.37,449.2,0.0,68.49,44.55,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.130000000000004,0.0
4204,2025-03-13 04:45:00,449.91,-12.70999999999998,0.0,4.666666666666667,70.37333333333333,449.2,0.0,68.49,44.76333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.199999999999996,0.0
4205,2025-03-13 05:00:00,448.4966666666666,0.0,0.0,4.5,70.46666666666667,449.2,0.0,68.49,44.91333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.47,0.0
4206,2025-03-13 05:15:00,444.9633333333333,2.1200000000000045,0.0,4.166666666666667,70.45666666666666,449.2,0.0,68.49,45.053333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.430000000000009,0.0
4207,2025-03-13 05:30:00,448.4966666666666,-8.46999999999997,0.0,4.166666666666667,72.54333333333334,449.2,0.0,68.49,43.336666666666666,74.0,0.0,70.0,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,12.670000000000009,0.0
4208,2025-03-13 05:45:00,443.5533333333333,-16.94999999999999,0.0,3.1666666666666665,69.73333333333333,449.2,0.0,68.49,35.76666666666667,74.0,0.0,70.0,0.0,68.83333333333333,,,67.0,69.0,68.0,68.0,8.14,0.0
4209,2025-03-13 06:00:00,446.3766666666667,-6.349999999999966,0.0,3.8333333333333335,69.82,449.2,0.0,68.49,41.943333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.589999999999996,0.0
4210,2025-03-13 06:15:00,444.26,-10.589999999999977,0.0,2.833333333333333,71.66666666666667,449.2,0.0,68.49,34.81,74.0,0.0,70.0,0.0,68.77333333333333,,,67.0,69.0,68.0,68.0,9.519999999999996,0.0
4211,2025-03-13 06:30:00,446.38000000000005,-10.589999999999977,0.0,3.1666666666666665,69.86666666666666,449.2,0.0,68.49,38.70333333333333,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,8.779999999999994,0.0
4212,2025-03-13 06:45:00,452.0266666666666,6.360000000000014,0.0,2.0,69.08,449.2,0.0,68.49,33.03333333333333,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,7.609999999999999,0.0
4213,2025-03-13 07:00:00,449.91,10.600000000000025,0.0,3.0,70.75,449.2,0.0,68.49,37.556666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.559999999999995,0.0
4214,2025-03-13 07:15:00,452.73333333333335,16.94999999999999,0.0,2.0,68.54333333333334,449.2,0.0,68.49,32.74333333333333,74.0,0.0,70.0,0.0,68.66666666666667,,,67.0,69.0,68.0,68.0,5.849999999999994,0.0
4215,2025-03-13 07:30:00,444.26,-2.1200000000000045,0.0,2.833333333333333,69.44,449.2,0.0,68.49,40.196666666666665,74.0,0.0,70.0,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,9.549999999999995,0.0
4216,2025-03-13 07:45:00,449.2033333333334,-2.1200000000000045,0.0,1.8333333333333333,71.28666666666668,449.2,0.0,68.49,33.39333333333333,74.0,0.0,70.0,0.0,68.67333333333333,,,67.0,69.0,68.0,68.0,9.22,0.0
4217,2025-03-13 08:00:00,448.4933333333333,-4.240000000000009,0.0,1.6666666666666667,69.10666666666667,449.2,0.0,68.49,36.31333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.129999999999995,0.0
4218,2025-03-13 08:15:00,448.4966666666666,4.240000000000009,0.0,1.3333333333333333,68.15666666666668,449.2,0.0,68.49,32.40333333333333,74.0,0.0,70.0,0.0,68.63,,,67.0,69.0,68.0,68.0,6.219999999999999,0.0
4219,2025-03-13 08:30:00,460.5033333333333,19.069999999999997,0.0,2.0,71.18,449.2,0.0,68.49,33.82666666666667,74.0,0.0,70.0,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,9.509999999999998,0.0
4220,2025-03-13 08:45:00,447.7866666666666,-4.240000000000009,0.0,1.6666666666666667,68.12666666666667,449.2,0.0,68.49,34.98666666666667,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
4221,2025-03-13 09:00:00,445.67333333333335,6.360000000000014,0.0,1.1666666666666667,70.02,449.2,0.0,68.49,32.03,74.0,0.0,70.0,0.0,68.64,,,67.0,69.0,68.0,68.0,7.780000000000001,0.0
4222,2025-03-13 09:15:00,449.9066666666667,4.240000000000009,0.0,1.6666666666666667,70.33999999999999,449.2,0.0,68.49,34.29666666666667,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,7.8799999999999955,0.0
4223,2025-03-13 09:30:00,452.73333333333335,6.360000000000014,0.0,1.1666666666666667,67.44666666666667,449.2,0.0,68.49,31.856666666666666,74.0,0.0,70.0,0.0,68.55666666666666,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
4224,2025-03-13 09:45:00,440.7266666666667,-8.46999999999997,0.0,1.8333333333333333,70.14333333333333,449.2,0.0,68.49,32.70333333333333,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,10.980000000000004,0.0
4225,2025-03-13 10:00:00,448.4966666666666,8.480000000000018,0.0,1.6666666666666667,68.24333333333334,449.2,0.0,68.49,35.02,74.0,0.0,70.0,0.0,68.39,,,67.0,69.0,68.0,68.0,6.550000000000004,0.0
4226,2025-03-13 10:15:00,452.73333333333335,2.1200000000000045,0.0,1.0,69.30666666666667,449.2,0.0,68.49,32.04333333333333,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,7.340000000000003,0.0
4227,2025-03-13 10:30:00,445.67,-6.349999999999966,0.0,2.0,70.20333333333333,449.2,0.0,68.49,36.61333333333334,74.0,0.0,70.0,0.0,68.35666666666667,,,67.0,69.0,68.0,68.0,8.46,0.0
4228,2025-03-13 10:45:00,447.79,4.240000000000009,0.0,1.1666666666666667,68.06333333333333,449.2,0.0,68.49,31.8,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,6.3700000000000045,0.0
4229,2025-03-13 11:00:00,449.91,6.360000000000014,0.0,2.0,71.48666666666666,449.2,0.0,68.49,35.16,74.0,0.0,70.0,0.0,68.44333333333333,,,67.0,69.0,68.0,68.0,9.11,0.0
4230,2025-03-13 11:15:00,452.03,10.600000000000025,0.0,1.1666666666666667,66.69666666666666,449.2,0.0,68.49,33.86333333333334,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,4.619999999999997,0.0
4231,2025-03-13 11:30:00,455.5566666666667,-2.1200000000000045,0.0,1.6666666666666667,68.55333333333333,449.2,0.0,68.49,40.69,74.0,0.0,70.0,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,9.449999999999996,0.0
4232,2025-03-13 11:45:00,447.79,8.480000000000018,0.0,1.5,71.31333333333333,449.2,0.0,68.49,41.89333333333334,74.0,0.0,70.0,0.0,68.27,,,67.0,69.0,68.0,68.0,11.049999999999995,0.0
4233,2025-03-13 12:00:00,442.8466666666666,0.0,0.0,1.5,69.46333333333332,449.2,0.0,68.49,34.6,74.0,0.0,70.0,0.0,68.63,,,67.0,69.0,68.0,68.0,8.030000000000001,0.0
4234,2025-03-13 12:15:00,454.1466666666667,-2.1200000000000045,0.0,4.333333333333333,71.89,449.2,0.0,68.49,37.196666666666665,74.0,0.0,70.0,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,9.75,0.0
4235,2025-03-13 12:30:00,453.44,6.360000000000014,0.0,3.8333333333333335,68.27,449.2,0.0,68.49,33.88666666666666,74.0,0.0,70.0,0.0,68.59666666666666,,,67.0,69.0,68.0,68.0,5.6200000000000045,0.0
4236,2025-03-13 12:45:00,445.67,-10.589999999999977,0.0,3.6666666666666665,70.84333333333333,449.2,0.0,68.49,31.576666666666668,74.0,0.0,70.0,0.0,68.67999999999999,,,67.0,69.0,68.0,68.0,9.39,0.0
4237,2025-03-13 13:00:00,447.08,0.0,0.0,3.6666666666666665,66.07666666666667,449.2,0.0,68.49,34.733333333333334,74.0,0.0,70.0,0.0,68.47000000000001,,,67.0,69.0,68.0,68.0,6.519999999999996,0.0
4238,2025-03-13 13:15:00,447.79,-2.1200000000000045,0.0,3.5,71.92333333333333,449.2,0.0,68.49,35.25333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,9.590000000000003,0.0
4239,2025-03-13 13:30:00,446.3766666666667,-8.46999999999997,0.0,3.0,66.84333333333333,449.2,0.0,68.49,33.17666666666667,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,3.620000000000005,0.0
4240,2025-03-13 13:45:00,446.3766666666667,2.1200000000000045,0.0,3.5,68.17333333333333,449.2,0.0,68.49,38.95666666666667,74.0,0.0,70.0,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,9.169999999999996,0.0
4241,2025-03-13 14:00:00,447.79,-14.829999999999984,0.0,3.1666666666666665,69.20333333333333,449.2,0.0,68.49,40.13666666666666,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,9.799999999999995,0.0
4242,2025-03-13 14:15:00,449.2,-4.240000000000009,0.0,3.5,69.66,449.2,0.0,68.49,40.11333333333334,74.0,0.0,70.0,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,9.849999999999994,0.0
4243,2025-03-13 14:30:00,456.97333333333336,12.720000000000027,0.0,3.5,69.62666666666667,449.2,0.0,68.49,39.36666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.259999999999998,0.0
4244,2025-03-13 14:45:00,451.32,6.360000000000014,0.0,3.8333333333333335,69.66333333333334,449.2,0.0,68.49,39.29,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,9.070000000000007,0.0
4245,2025-03-13 15:00:00,453.4433333333333,-6.349999999999966,0.0,3.5,69.92999999999999,449.2,0.0,68.49,38.41333333333333,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,9.14,0.0
4246,2025-03-13 15:15:00,447.79,4.240000000000009,0.0,3.1666666666666665,69.56666666666666,449.2,0.0,68.49,36.586666666666666,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,8.050000000000004,0.0
4247,2025-03-13 15:30:00,449.9066666666667,-2.1200000000000045,0.0,2.5,69.39666666666666,449.2,0.0,68.49,35.696666666666665,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,7.600000000000001,0.0
4248,2025-03-13 15:45:00,455.56,-6.349999999999966,0.0,2.333333333333333,69.18333333333334,449.2,0.0,68.49,34.830000000000005,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,7.3799999999999955,0.0
4249,2025-03-13 16:00:00,447.0833333333333,2.1200000000000045,0.0,2.333333333333333,68.69666666666667,449.2,0.0,68.49,34.22,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,7.089999999999996,0.0
4250,2025-03-13 16:15:00,453.44,-4.240000000000009,0.0,2.5,68.69,449.2,0.0,68.49,34.526666666666664,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,7.129999999999996,0.0
4251,2025-03-13 16:30:00,447.7866666666666,14.829999999999984,0.0,2.0,68.84666666666668,449.2,0.0,68.49,33.73,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,6.830000000000005,0.0
4252,2025-03-13 16:45:00,452.0266666666666,4.240000000000009,0.0,2.0,68.69333333333333,449.2,0.0,68.49,32.836666666666666,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,6.459999999999994,0.0
4253,2025-03-13 17:00:00,456.2633333333333,6.360000000000014,0.0,1.6666666666666667,68.75,449.2,0.0,68.49,31.98,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,6.260000000000005,0.0
4254,2025-03-13 17:15:00,450.6166666666666,4.240000000000009,0.0,1.5,68.73333333333333,449.2,0.0,68.49,30.91333333333333,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,5.910000000000004,0.0
4255,2025-03-13 17:30:00,447.0833333333333,-12.70999999999998,0.0,1.5,68.55666666666667,449.2,0.0,68.49,29.84,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,5.480000000000004,0.0
4256,2025-03-13 17:45:00,447.08,-4.240000000000009,0.0,1.1666666666666667,68.21,449.2,0.0,68.49,28.53333333333333,74.0,0.0,70.0,0.0,68.64333333333333,,,67.0,69.0,68.0,68.0,5.119999999999997,0.0
4257,2025-03-13 18:00:00,442.14,-6.349999999999966,0.0,0.8333333333333334,68.03,449.2,0.0,68.49,27.383333333333336,74.0,0.0,70.0,0.0,68.63666666666667,,,67.0,69.0,68.0,68.0,4.589999999999996,0.0
4258,2025-03-13 18:15:00,446.3766666666667,4.240000000000009,0.0,1.3333333333333333,67.90666666666667,449.2,0.0,68.49,26.31,74.0,0.0,70.0,0.0,68.63666666666667,,,67.0,69.0,68.0,68.0,4.259999999999998,0.0
4259,2025-03-13 18:30:00,451.3233333333333,6.360000000000014,0.0,0.8333333333333334,68.04333333333334,449.2,0.0,68.49,25.793333333333333,74.0,0.0,70.0,0.0,68.61666666666666,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
4260,2025-03-13 18:45:00,449.2033333333334,4.240000000000009,0.0,0.5,67.97666666666667,449.2,0.0,68.49,24.996666666666663,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,3.739999999999995,0.0
4261,2025-03-13 19:00:00,451.32,6.360000000000014,0.0,0.3333333333333333,68.00333333333333,449.2,0.0,68.49,23.843333333333334,74.0,0.0,70.0,0.0,68.62333333333333,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
4262,2025-03-13 19:15:00,447.0833333333333,2.1200000000000045,0.0,3.0,67.24333333333334,449.2,0.0,68.49,23.263333333333332,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
4263,2025-03-13 19:30:00,444.9633333333333,-2.1200000000000045,0.0,4.5,67.20333333333333,449.2,0.0,68.49,24.55,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
4264,2025-03-13 19:45:00,459.7966666666666,14.829999999999984,0.0,4.5,67.49,449.2,0.0,68.49,25.043333333333333,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,3.689999999999991,0.0
4265,2025-03-13 20:00:00,446.3733333333333,0.0,0.0,4.5,67.46333333333332,449.2,0.0,68.49,25.3,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.899999999999992,0.0
4266,2025-03-13 20:15:00,452.73333333333335,8.480000000000018,0.0,4.166666666666667,67.61,449.2,0.0,68.49,25.50333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
4267,2025-03-13 20:30:00,442.14,-4.240000000000009,0.0,4.0,67.36999999999999,449.2,0.0,68.49,25.68,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
4268,2025-03-13 20:45:00,450.6166666666666,4.240000000000009,0.0,4.0,66.89666666666666,449.2,0.0,68.49,26.316666666666663,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
4269,2025-03-13 21:00:00,454.8533333333333,8.480000000000018,0.0,3.5,66.49666666666667,449.2,0.0,68.49,28.386666666666667,74.0,0.0,70.0,0.0,68.36999999999999,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
4270,2025-03-13 21:15:00,448.4933333333333,0.0,0.0,2.833333333333333,66.47666666666667,449.2,0.0,68.49,31.243333333333336,74.0,0.0,70.0,0.0,68.31,,,67.0,69.0,68.0,68.0,5.910000000000004,0.0
4271,2025-03-13 21:30:00,456.97,6.360000000000014,0.0,3.0,66.95666666666666,449.2,0.0,68.49,32.69,74.0,0.0,70.0,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,6.329999999999998,0.0
4272,2025-03-13 21:45:00,449.9066666666667,6.360000000000014,0.0,3.1666666666666665,66.28333333333333,449.2,0.0,68.49,33.48666666666667,74.0,0.0,70.0,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,6.610000000000007,0.0
4273,2025-03-13 22:00:00,454.1466666666667,-4.240000000000009,0.0,4.333333333333333,65.14666666666666,449.2,0.0,68.49,42.34,74.0,0.0,70.0,0.0,68.00666666666667,,,67.0,69.0,68.0,68.0,8.649999999999999,0.0
4274,2025-03-13 22:15:00,449.2,2.1200000000000045,0.0,6.333333333333333,68.21666666666667,449.2,0.0,68.49,47.836666666666666,74.0,0.0,70.0,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,13.390000000000008,0.0
4275,2025-03-13 22:30:00,452.73333333333335,2.1200000000000045,0.0,6.5,68.99333333333334,449.2,0.0,68.49,48.580000000000005,74.0,0.0,70.0,0.0,68.08333333333333,,,67.0,69.0,68.0,68.0,13.870000000000005,0.0
4276,2025-03-13 22:45:00,447.0833333333333,-10.589999999999977,0.0,6.166666666666667,69.47666666666667,449.2,0.0,68.49,49.7,74.0,0.0,70.0,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,14.190000000000005,0.0
4277,2025-03-13 23:00:00,456.97,4.240000000000009,0.0,6.166666666666667,70.20333333333333,449.2,0.0,68.49,51.620000000000005,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,15.609999999999992,0.0
4278,2025-03-13 23:15:00,453.44,2.1200000000000045,0.0,6.333333333333333,70.55666666666667,449.2,0.0,68.49,52.580000000000005,74.0,0.0,70.0,0.0,68.25333333333333,,,67.0,69.0,68.0,68.0,16.53,0.0
4279,2025-03-13 23:30:00,448.4966666666666,-8.46999999999997,0.0,6.0,70.80333333333333,449.2,0.0,68.49,53.02666666666666,74.0,0.0,70.0,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,16.42,0.0
4280,2025-03-13 23:45:00,449.91,-6.349999999999966,0.0,6.333333333333333,72.19,449.2,0.0,68.49,52.75,74.0,0.0,70.0,0.0,68.39333333333333,,,67.0,69.0,68.0,68.0,17.07,0.0
4281,2025-03-14 00:00:00,452.03,-8.46999999999997,0.0,5.166666666666667,71.72666666666667,449.2,0.0,68.49,46.22,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,14.320000000000007,0.0
4282,2025-03-14 00:15:00,448.6725,-4.240000000000009,0.0,4.5,70.4625,449.2,0.0,68.49,43.1975,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,11.970000000000006,0.0
4283,2025-03-14 00:30:00,455.56,-6.349999999999966,0.0,4.5,69.73333333333333,449.2,0.0,68.49,41.41,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,10.930000000000009,0.0
4284,2025-03-14 00:45:00,443.55,6.360000000000014,0.0,4.5,69.35666666666667,449.2,0.0,68.49,40.13999999999999,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,10.124999999999991,0.0
4285,2025-03-14 01:00:00,443.55,-8.46999999999997,0.0,4.5,69.15333333333332,449.2,0.0,68.49,39.97,74.0,0.0,70.0,0.0,68.65333333333334,,,67.0,69.0,68.0,68.0,9.660000000000004,0.0
4286,2025-03-14 01:15:00,446.3766666666667,-8.46999999999997,0.0,4.5,69.15333333333332,449.2,0.0,68.49,39.77,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,9.539999999999992,0.0
4287,2025-03-14 01:30:00,444.26,-4.240000000000009,0.0,4.666666666666667,68.75666666666666,449.2,0.0,68.49,39.11666666666667,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,9.520000000000003,0.0
4288,2025-03-14 01:45:00,447.0833333333333,-6.349999999999966,0.0,4.666666666666667,68.55666666666667,449.2,0.0,68.49,38.91333333333333,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,9.21,0.0
4289,2025-03-14 02:00:00,452.0266666666666,4.240000000000009,0.0,4.666666666666667,68.80333333333334,449.2,0.0,68.49,39.0,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,9.43,0.0
4290,2025-03-14 02:15:00,449.91,6.360000000000014,0.0,4.5,68.97,449.2,0.0,68.49,39.56666666666666,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,9.32,0.0
4291,2025-03-14 02:30:00,449.9066666666667,4.240000000000009,0.0,4.5,69.02333333333333,449.2,0.0,68.49,39.99,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,9.630000000000004,0.0
4292,2025-03-14 02:45:00,447.7866666666666,-4.240000000000009,0.0,4.166666666666667,68.70666666666666,449.2,0.0,68.49,40.43666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.18,0.0
4293,2025-03-14 03:00:00,449.91,6.360000000000014,0.0,4.166666666666667,68.85000000000001,449.2,0.0,68.49,40.75,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.14,0.0
4294,2025-03-14 03:15:00,451.3233333333333,-8.46999999999997,0.0,4.0,68.97000000000001,449.2,0.0,68.49,41.18333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.119999999999996,0.0
4295,2025-03-14 03:30:00,445.67,-8.46999999999997,0.0,3.8333333333333335,69.18666666666667,449.2,0.0,68.49,41.56,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,10.550000000000004,0.0
4296,2025-03-14 03:45:00,449.2,-6.349999999999966,0.0,4.0,69.28333333333333,449.2,0.0,68.49,41.89333333333334,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.86,0.0
4297,2025-03-14 04:00:00,448.4933333333333,-2.1200000000000045,0.0,4.0,69.70333333333333,449.2,0.0,68.49,42.01,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.670000000000002,0.0
4298,2025-03-14 04:15:00,446.38000000000005,4.240000000000009,0.0,4.0,69.64999999999999,449.2,0.0,68.49,42.18333333333334,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,10.810000000000002,0.0
4299,2025-03-14 04:30:00,454.1466666666667,-6.349999999999966,0.0,3.8333333333333335,69.92,449.2,0.0,68.49,42.46666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,11.020000000000003,0.0
4300,2025-03-14 04:45:00,444.9666666666667,8.480000000000018,0.0,3.5,69.80666666666667,449.2,0.0,68.49,42.75,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.020000000000003,0.0
4301,2025-03-14 05:00:00,454.1466666666667,-6.349999999999966,0.0,3.333333333333333,69.86,449.2,0.0,68.49,43.22666666666667,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,11.829999999999998,0.0
4302,2025-03-14 05:15:00,450.6166666666666,4.240000000000009,0.0,3.1666666666666665,70.14999999999999,449.2,0.0,68.49,43.330000000000005,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,11.79,0.0
4303,2025-03-14 05:30:00,445.67,-8.46999999999997,0.0,2.833333333333333,70.13,449.2,0.0,68.49,43.48666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,11.880000000000004,0.0
4304,2025-03-14 05:45:00,447.79,-4.240000000000009,0.0,2.833333333333333,70.28,449.2,0.0,68.49,43.81666666666666,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,12.009999999999998,0.0
4305,2025-03-14 06:00:00,447.0866666666666,4.240000000000009,0.0,2.6666666666666665,70.44,449.2,0.0,68.49,43.96666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.970000000000006,0.0
4306,2025-03-14 06:15:00,449.2033333333334,12.720000000000027,0.0,2.333333333333333,70.72000000000001,449.2,0.0,68.49,44.01666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.799999999999995,0.0
4307,2025-03-14 06:30:00,445.67,-4.240000000000009,0.0,2.333333333333333,70.61666666666667,449.2,0.0,68.49,44.153333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.290000000000006,0.0
4308,2025-03-14 06:45:00,450.6133333333333,-6.349999999999966,0.0,2.0,70.55,449.2,0.0,68.49,44.34333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.220000000000006,0.0
4309,2025-03-14 07:00:00,450.6133333333333,4.240000000000009,0.0,2.0,70.31,449.2,0.0,68.49,44.553333333333335,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,12.319999999999991,0.0
4310,2025-03-14 07:15:00,450.6166666666666,-2.1200000000000045,0.0,1.1666666666666667,73.62,449.2,0.0,68.49,36.49666666666667,74.0,0.0,70.0,0.0,68.84,,,67.0,69.0,68.0,68.0,4.6200000000000045,0.0
4311,2025-03-14 07:30:00,448.4966666666666,-6.349999999999966,0.0,1.1666666666666667,68.21666666666667,449.2,0.0,68.49,40.653333333333336,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,10.480000000000004,0.0
4312,2025-03-14 07:45:00,455.5566666666667,8.480000000000018,0.0,1.3333333333333333,73.92666666666666,449.2,0.0,68.49,35.42333333333334,74.0,0.0,70.0,0.0,68.77,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
4313,2025-03-14 08:00:00,452.0266666666666,14.829999999999984,0.0,3.6666666666666665,66.88,449.2,0.0,68.49,36.49,74.0,0.0,70.0,0.0,68.64333333333333,,,67.0,69.0,68.0,68.0,13.21,0.0
4314,2025-03-14 08:15:00,455.56,2.1200000000000045,0.0,4.666666666666667,71.83666666666667,449.2,0.0,68.49,32.403333333333336,74.0,0.0,70.0,0.0,68.80333333333333,,,67.0,69.0,68.0,68.0,1.4399999999999975,0.0
4315,2025-03-14 08:30:00,452.03,6.360000000000014,0.0,5.166666666666667,68.39666666666666,449.2,0.0,68.49,38.806666666666665,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,8.960000000000008,0.0
4316,2025-03-14 08:45:00,452.0266666666666,4.240000000000009,0.0,4.0,68.89,449.2,0.0,68.49,30.796666666666667,74.0,0.0,70.0,0.0,68.77999999999999,,,67.0,69.0,68.0,68.0,4.930000000000007,0.0
4317,2025-03-14 09:00:00,461.915,0.0,0.0,4.25,70.46000000000001,449.2,0.0,68.49,36.59,74.0,0.0,70.0,0.0,68.44,,,67.0,69.0,68.0,68.0,7.18,0.0
4318,2025-03-14 09:15:00,454.8533333333333,4.240000000000009,0.0,3.5,67.44333333333333,449.2,0.0,68.49,30.30666666666667,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,7.679999999999993,0.0
4319,2025-03-14 09:30:00,442.14,-8.46999999999997,0.0,4.166666666666667,71.32,449.2,0.0,68.49,34.36666666666667,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,7.719999999999999,0.0
4320,2025-03-14 09:45:00,450.6166666666666,-2.1200000000000045,0.0,3.1666666666666665,65.91333333333334,449.2,0.0,68.49,33.02,74.0,0.0,70.0,0.0,68.54333333333334,,,67.0,69.0,68.0,68.0,11.759999999999998,0.0
4321,2025-03-14 10:00:00,454.85,10.600000000000025,0.0,3.5,72.78666666666668,449.2,0.0,68.49,31.126666666666665,74.0,0.0,70.0,0.0,68.63666666666667,,,67.0,69.0,68.0,68.0,0.9900000000000092,0.0
4322,2025-03-14 10:15:00,445.67333333333335,14.829999999999984,0.0,3.1666666666666665,66.66666666666667,449.2,0.0,68.49,34.153333333333336,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,13.769999999999996,0.0
4323,2025-03-14 10:30:00,444.9633333333333,-6.349999999999966,0.0,2.6666666666666665,71.33666666666666,449.2,0.0,68.49,28.12333333333333,74.0,0.0,70.0,0.0,68.72333333333333,,,67.0,69.0,68.0,68.0,4.909999999999997,0.0
4324,2025-03-14 10:45:00,452.0266666666666,-4.240000000000009,0.0,2.6666666666666665,68.60000000000001,449.2,0.0,68.49,35.093333333333334,74.0,0.0,70.0,0.0,68.36666666666666,,,67.0,69.0,68.0,68.0,11.590000000000003,0.0
4325,2025-03-14 11:00:00,441.4333333333333,8.480000000000018,0.0,1.8333333333333333,69.43,449.2,0.0,68.49,26.843333333333334,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,7.290000000000006,0.0
4326,2025-03-14 11:15:00,448.5,-6.349999999999966,0.0,2.833333333333333,70.23,449.2,0.0,68.49,34.50666666666667,74.0,0.0,70.0,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,7.460000000000001,0.0
4327,2025-03-14 11:30:00,444.25666666666666,-6.349999999999966,0.0,1.5,66.98,449.2,0.0,68.49,27.46666666666667,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,6.849999999999994,0.0
4328,2025-03-14 11:45:00,451.32,-10.589999999999977,0.0,2.1666666666666665,71.03,449.2,0.0,68.49,33.49666666666666,74.0,0.0,70.0,0.0,68.40333333333334,,,67.0,69.0,68.0,68.0,5.980000000000004,0.0
4329,2025-03-14 12:00:00,446.3733333333333,-4.240000000000009,0.0,0.8333333333333334,69.06333333333333,449.2,0.0,68.49,25.03,74.0,0.0,70.0,0.0,68.77999999999999,,,67.0,69.0,68.0,68.0,6.359999999999999,0.0
4330,2025-03-14 12:15:00,441.4333333333333,0.0,0.0,2.1666666666666665,67.36,449.2,0.0,68.49,34.626666666666665,74.0,0.0,70.0,0.0,68.27666666666666,,,67.0,69.0,68.0,68.0,8.369999999999997,0.0
4331,2025-03-14 12:30:00,448.4933333333333,-8.46999999999997,0.0,1.1666666666666667,66.49666666666667,449.2,0.0,68.49,33.06,74.0,0.0,70.0,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,9.309999999999995,0.0
4332,2025-03-14 12:45:00,454.1466666666667,2.1200000000000045,0.0,1.6666666666666667,68.08,449.2,0.0,68.49,42.31333333333333,74.0,0.0,70.0,0.0,68.05,,,67.0,69.0,68.0,68.0,8.809999999999995,0.0
4333,2025-03-14 13:00:00,447.0866666666666,10.600000000000025,0.0,1.8333333333333333,69.15666666666667,449.2,0.0,68.49,44.24666666666667,74.0,0.0,70.0,0.0,68.12666666666667,,,67.0,69.0,68.0,68.0,11.449999999999996,0.0
4334,2025-03-14 13:15:00,449.91,-8.46999999999997,0.0,1.6666666666666667,70.13666666666667,449.2,0.0,68.49,45.376666666666665,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,11.93,0.0
4335,2025-03-14 13:30:00,447.79,2.1200000000000045,0.0,1.5,70.15333333333332,449.2,0.0,68.49,45.123333333333335,74.0,0.0,70.0,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,12.789999999999992,0.0
4336,2025-03-14 13:45:00,446.38000000000005,-4.240000000000009,0.0,1.5,70.72666666666667,449.2,0.0,68.49,44.84333333333333,74.0,0.0,70.0,0.0,68.36999999999999,,,67.0,69.0,68.0,68.0,12.019999999999996,0.0
4337,2025-03-14 14:00:00,444.25666666666666,-6.349999999999966,0.0,1.5,70.61,449.2,0.0,68.49,43.66333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,11.43,0.0
4338,2025-03-14 14:15:00,447.0833333333333,-12.70999999999998,0.0,1.3333333333333333,70.57333333333334,449.2,0.0,68.49,43.27333333333333,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.300000000000004,0.0
4339,2025-03-14 14:30:00,457.6766666666667,-12.70999999999998,0.0,1.1666666666666667,70.14,449.2,0.0,68.49,41.626666666666665,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,10.82,0.0
4340,2025-03-14 14:45:00,454.8533333333333,-4.240000000000009,0.0,1.0,70.04,449.2,0.0,68.49,40.63333333333333,74.0,0.0,70.0,0.0,68.57666666666667,,,67.0,69.0,68.0,68.0,9.82,0.0
4341,2025-03-14 15:00:00,456.97333333333336,10.600000000000025,0.0,0.8333333333333334,69.99666666666667,449.2,0.0,68.49,39.41,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,9.170000000000002,0.0
4342,2025-03-14 15:15:00,453.44,10.600000000000025,0.0,0.5,69.92,449.2,0.0,68.49,37.45333333333333,74.0,0.0,70.0,0.0,68.65333333333334,,,67.0,69.0,68.0,68.0,8.670000000000002,0.0
4343,2025-03-14 15:30:00,452.03,-2.1200000000000045,0.0,0.6666666666666666,66.74,449.2,0.0,68.49,36.15,74.0,0.0,70.0,0.0,68.63666666666667,,,67.0,69.0,68.0,68.0,7.210000000000001,0.0
4344,2025-03-14 15:45:00,451.3233333333333,6.360000000000014,0.0,1.0,67.51333333333334,449.2,0.0,68.49,46.10666666666666,74.0,0.0,70.0,0.0,68.21,,,67.0,69.0,68.0,68.0,9.97,0.0
4345,2025-03-14 16:00:00,447.79,-6.349999999999966,0.0,0.6666666666666666,68.97333333333334,449.2,0.0,68.49,48.63,74.0,0.0,70.0,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,13.240000000000002,0.0
4346,2025-03-14 16:15:00,449.2,2.1200000000000045,0.0,0.8333333333333334,69.92,449.2,0.0,68.49,50.81999999999999,74.0,0.0,70.0,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,14.660000000000004,0.0
4347,2025-03-14 16:30:00,444.9666666666667,-2.1200000000000045,0.0,1.0,70.67666666666668,449.2,0.0,68.49,51.84666666666667,74.0,0.0,70.0,0.0,68.24666666666667,,,67.0,69.0,68.0,68.0,15.590000000000003,0.0
4348,2025-03-14 16:45:00,454.15,-6.349999999999966,0.0,0.8333333333333334,71.18,449.2,0.0,68.49,51.78666666666667,74.0,0.0,70.0,0.0,68.32333333333334,,,67.0,69.0,68.0,68.0,15.5,0.0
4349,2025-03-14 17:00:00,454.1466666666667,-6.349999999999966,0.0,1.6666666666666667,71.2,449.2,0.0,68.49,52.35666666666666,74.0,0.0,70.0,0.0,68.35333333333334,,,67.0,69.0,68.0,68.0,16.250000000000007,0.0
4350,2025-03-14 17:15:00,445.67,-2.1200000000000045,0.0,2.0,71.11333333333333,449.2,0.0,68.49,51.75333333333333,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,16.0,0.0
4351,2025-03-14 17:30:00,447.79,-4.240000000000009,0.0,2.1666666666666665,71.41000000000001,449.2,0.0,68.49,51.68666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,15.639999999999992,0.0
4352,2025-03-14 17:45:00,451.3233333333333,4.240000000000009,0.0,1.8333333333333333,71.49666666666667,449.2,0.0,68.49,51.46,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,15.85,0.0
4353,2025-03-14 18:00:00,452.0266666666666,4.240000000000009,0.0,1.1666666666666667,71.16333333333334,449.2,0.0,68.49,50.0,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,15.709999999999994,0.0
4354,2025-03-14 18:15:00,444.25666666666666,4.240000000000009,0.0,1.1666666666666667,70.80666666666667,449.2,0.0,68.49,49.123333333333335,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,14.720000000000006,0.0
4355,2025-03-14 18:30:00,455.56,-8.46999999999997,0.0,0.6666666666666666,70.66333333333334,449.2,0.0,68.49,48.84,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,14.379999999999995,0.0
4356,2025-03-14 18:45:00,456.97333333333336,4.240000000000009,0.0,0.5,70.64,449.2,0.0,68.49,49.26333333333333,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,14.330000000000004,0.0
4357,2025-03-14 19:00:00,450.6133333333333,4.240000000000009,0.0,0.5,70.58,449.2,0.0,68.49,49.3,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,14.870000000000005,0.0
4358,2025-03-14 19:15:00,449.2,0.0,0.0,0.3333333333333333,70.51333333333334,449.2,0.0,68.49,48.98,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,14.399999999999991,0.0
4359,2025-03-14 19:30:00,451.32,-2.1200000000000045,0.0,4.666666666666667,70.46333333333332,449.2,0.0,68.49,49.03333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,14.329999999999998,0.0
4360,2025-03-14 19:45:00,455.56,-2.1200000000000045,0.0,4.333333333333333,70.54333333333334,449.2,0.0,68.49,49.29,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,14.28,0.0
4361,2025-03-14 20:00:00,446.3766666666667,8.480000000000018,0.0,4.5,70.62333333333333,449.2,0.0,68.49,49.580000000000005,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,14.480000000000004,0.0
4362,2025-03-14 20:15:00,454.1466666666667,-10.589999999999977,0.0,4.333333333333333,70.55666666666667,449.2,0.0,68.49,49.48333333333333,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,14.540000000000006,0.0
4363,2025-03-14 20:30:00,445.67,10.600000000000025,0.0,3.8333333333333335,70.49,449.2,0.0,68.49,49.836666666666666,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,14.759999999999998,0.0
4364,2025-03-14 20:45:00,454.1466666666667,-4.240000000000009,0.0,3.8333333333333335,70.36666666666666,449.2,0.0,68.49,49.39000000000001,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,14.840000000000003,0.0
4365,2025-03-14 21:00:00,449.9066666666667,4.240000000000009,0.0,3.333333333333333,69.88666666666667,449.2,0.0,68.49,49.620000000000005,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,14.64,0.0
4366,2025-03-14 21:15:00,452.73333333333335,-4.240000000000009,0.0,3.1666666666666665,70.04333333333334,449.2,0.0,68.49,49.81333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,14.690000000000005,0.0
4367,2025-03-14 21:30:00,453.44,14.829999999999984,0.0,3.0,70.14333333333333,449.2,0.0,68.49,50.16333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,14.819999999999991,0.0
4368,2025-03-14 21:45:00,447.79,8.480000000000018,0.0,2.6666666666666665,70.04666666666667,449.2,0.0,68.49,50.406666666666666,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,15.07,0.0
4369,2025-03-14 22:00:00,449.91,2.1200000000000045,0.0,3.0,70.34,449.2,0.0,68.49,51.68666666666667,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,15.299999999999995,0.0
4370,2025-03-14 22:15:00,455.56,12.720000000000027,0.0,3.1666666666666665,70.74666666666667,449.2,0.0,68.49,52.84,74.0,0.0,70.0,0.0,68.39666666666666,,,67.0,69.0,68.0,68.0,16.340000000000003,0.0
4371,2025-03-14 22:30:00,449.9066666666667,-2.1200000000000045,0.0,3.0,70.83999999999999,449.2,0.0,68.49,53.52333333333333,74.0,0.0,70.0,0.0,68.41000000000001,,,67.0,69.0,68.0,68.0,16.559999999999995,0.0
4372,2025-03-14 22:45:00,449.91,4.240000000000009,0.0,3.333333333333333,71.15666666666665,449.2,0.0,68.49,53.64000000000001,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,16.810000000000002,0.0
4373,2025-03-14 23:00:00,441.4333333333333,8.480000000000018,0.0,3.6666666666666665,71.26333333333334,449.2,0.0,68.49,53.99,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,17.029999999999994,0.0
4374,2025-03-14 23:15:00,458.3866666666667,-14.829999999999984,0.0,3.6666666666666665,71.36,449.2,0.0,68.49,54.49666666666667,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,17.42,0.0
4375,2025-03-14 23:30:00,447.0866666666666,12.720000000000027,0.0,3.5,71.45666666666666,449.2,0.0,68.49,54.72,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,17.630000000000003,0.0
4376,2025-03-14 23:45:00,453.43666666666667,-8.46999999999997,0.0,3.8333333333333335,71.73333333333333,449.2,0.0,68.49,55.35333333333333,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,18.04,0.0
4377,2025-03-15 00:00:00,456.26666666666665,-4.240000000000009,0.0,4.333333333333333,71.89,449.2,0.0,68.49,56.01333333333333,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,18.58,0.0
4378,2025-03-15 00:15:00,449.91,12.720000000000027,0.0,4.333333333333333,72.05666666666667,449.2,0.0,68.49,56.39000000000001,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,19.02,0.0
4379,2025-03-15 00:30:00,444.9633333333333,4.240000000000009,0.0,4.5,72.17,449.2,0.0,68.49,56.81333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,19.230000000000004,0.0
4380,2025-03-15 00:45:00,445.67,-2.1200000000000045,0.0,4.5,72.48,449.2,0.0,68.49,56.923333333333325,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,19.41,0.0
4381,2025-03-15 01:00:00,446.3766666666667,-8.46999999999997,0.0,5.166666666666667,72.44333333333334,449.2,0.0,68.49,57.053333333333335,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,19.73,0.0
4382,2025-03-15 01:15:00,444.9666666666667,-2.1200000000000045,0.0,4.666666666666667,72.51666666666667,449.2,0.0,68.49,57.41666666666666,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,19.880000000000003,0.0
4383,2025-03-15 01:30:00,444.26,-6.349999999999966,0.0,4.833333333333333,72.57666666666667,449.2,0.0,68.49,57.54,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,19.89,0.0
4384,2025-03-15 01:45:00,444.9633333333333,6.360000000000014,0.0,5.0,72.67,449.2,0.0,68.49,57.693333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.95,0.0
4385,2025-03-15 02:00:00,452.0266666666666,4.240000000000009,0.0,4.833333333333333,72.64999999999999,449.2,0.0,68.49,57.94,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,20.16,0.0
4386,2025-03-15 02:15:00,446.3733333333333,0.0,0.0,4.666666666666667,72.76333333333334,449.2,0.0,68.49,58.05,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.22,0.0
4387,2025-03-15 02:30:00,452.0266666666666,-4.240000000000009,0.0,4.833333333333333,72.92,449.2,0.0,68.49,58.23666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.47000000000001,0.0
4388,2025-03-15 02:45:00,452.03,2.1200000000000045,0.0,4.333333333333333,72.96,449.2,0.0,68.49,58.32333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.489999999999995,0.0
4389,2025-03-15 03:00:00,450.6166666666666,12.720000000000027,0.0,4.333333333333333,73.04666666666667,449.2,0.0,68.49,58.46,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,20.41,0.0
4390,2025-03-15 03:15:00,441.4333333333333,-6.349999999999966,0.0,4.166666666666667,72.99333333333333,449.2,0.0,68.49,58.46666666666667,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,20.66,0.0
4391,2025-03-15 03:30:00,450.6133333333333,-10.589999999999977,0.0,4.333333333333333,72.97333333333333,449.2,0.0,68.49,58.51666666666667,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,20.66,0.0
4392,2025-03-15 03:45:00,456.97,0.0,0.0,4.5,72.97666666666667,449.2,0.0,68.49,58.49,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,20.779999999999998,0.0
4393,2025-03-15 04:00:00,448.4933333333333,19.069999999999997,0.0,4.166666666666667,73.07333333333334,449.2,0.0,68.49,58.55666666666667,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,20.67,0.0
4394,2025-03-15 04:15:00,452.0266666666666,-4.240000000000009,0.0,3.333333333333333,73.00333333333333,449.2,0.0,68.49,58.47,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,20.82,0.0
4395,2025-03-15 04:30:00,449.2,-2.1200000000000045,0.0,3.8333333333333335,72.87,449.2,0.0,68.49,58.31,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,20.860000000000007,0.0
4396,2025-03-15 04:45:00,444.25666666666666,-4.240000000000009,0.0,3.6666666666666665,72.99,449.2,0.0,68.49,57.876666666666665,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,20.480000000000004,0.0
4397,2025-03-15 05:00:00,447.0833333333333,-14.829999999999984,0.0,3.5,72.95,449.2,0.0,68.49,58.09,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,20.78000000000001,0.0
4398,2025-03-15 05:15:00,446.3766666666667,0.0,0.0,3.8333333333333335,72.88000000000001,449.2,0.0,68.49,58.16,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,20.590000000000003,0.0
4399,2025-03-15 05:30:00,454.1466666666667,-8.46999999999997,0.0,3.5,72.92,449.2,0.0,68.49,57.9,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,20.590000000000003,0.0
4400,2025-03-15 05:45:00,442.8466666666666,10.600000000000025,0.0,4.5,72.83666666666666,449.2,0.0,68.49,57.923333333333325,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,20.67,0.0
4401,2025-03-15 06:00:00,443.5533333333333,-8.46999999999997,0.0,6.333333333333333,73.0,449.2,0.0,68.49,57.946666666666665,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,20.809999999999995,0.0
4402,2025-03-15 06:15:00,457.6766666666667,4.240000000000009,0.0,8.666666666666666,73.15333333333332,449.2,0.0,68.49,58.17666666666667,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,21.08,0.0
4403,2025-03-15 06:30:00,456.26666666666665,4.240000000000009,0.0,1.3333333333333333,74.16333333333334,449.2,0.0,68.49,50.02666666666667,74.0,0.0,70.0,0.0,68.82666666666667,,,67.0,69.0,68.0,68.0,15.579999999999998,0.0
