,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4404,2025-03-15 06:45:00,452.0266666666666,8.480000000000018,0.0,2.1666666666666665,71.58999999999999,449.2,0.0,68.49,44.51666666666667,74.0,0.0,70.0,0.0,68.93666666666667,,,67.0,69.0,68.0,68.0,14.240000000000002,0.0
4405,2025-03-15 07:00:00,453.44,8.480000000000018,0.0,3.0,70.86333333333333,449.2,0.0,68.49,42.50666666666667,74.0,0.0,70.0,0.0,68.88666666666667,,,67.0,69.0,68.0,68.0,11.85,0.0
4406,2025-03-15 07:15:00,447.0833333333333,0.0,0.0,3.0,69.81333333333333,449.2,0.0,68.49,40.36,74.0,0.0,70.0,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,10.75,0.0
4407,2025-03-15 07:30:00,449.2033333333334,0.0,0.0,2.833333333333333,69.74333333333334,449.2,0.0,68.49,40.28333333333333,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,68.0,68.0,9.85,0.0
4408,2025-03-15 07:45:00,447.7866666666666,6.360000000000014,0.0,2.6666666666666665,69.12,449.2,0.0,68.49,38.77666666666667,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,9.599999999999994,0.0
4409,2025-03-15 08:00:00,447.79,0.0,0.0,2.1666666666666665,69.19666666666667,449.2,0.0,68.49,38.93,74.0,0.0,70.0,0.0,68.65333333333334,,,67.0,69.0,68.0,68.0,9.170000000000009,0.0
4410,2025-03-15 08:15:00,447.7866666666666,2.1200000000000045,0.0,1.8333333333333333,68.48,449.2,0.0,68.49,38.806666666666665,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,9.28,0.0
4411,2025-03-15 08:30:00,440.02,4.240000000000009,0.0,8.333333333333334,67.57,449.2,0.0,68.49,47.02,74.0,0.0,70.0,0.0,68.21333333333332,,,67.0,69.0,68.0,68.0,13.009999999999993,0.0
4412,2025-03-15 08:45:00,448.5,-8.46999999999997,0.0,10.166666666666666,70.65333333333334,449.2,0.0,68.49,52.56,74.0,0.0,70.0,0.0,68.08333333333333,,,67.0,69.0,68.0,68.0,15.729999999999997,0.0
4413,2025-03-15 09:00:00,454.8533333333333,-8.46999999999997,0.0,10.166666666666666,71.58333333333333,449.2,0.0,68.49,54.17333333333334,74.0,0.0,70.0,0.0,68.13666666666667,,,67.0,69.0,68.0,68.0,18.35,0.0
4414,2025-03-15 09:15:00,459.0866666666666,6.360000000000014,0.0,10.833333333333334,72.59,449.2,0.0,68.49,55.86333333333334,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,19.24,0.0
4415,2025-03-15 09:30:00,445.6666666666667,14.829999999999984,0.0,11.833333333333334,72.94666666666667,449.2,0.0,68.49,56.24333333333333,74.0,0.0,70.0,0.0,68.27,,,67.0,69.0,68.0,68.0,20.340000000000003,0.0
4416,2025-03-15 09:45:00,447.79,-4.240000000000009,0.0,10.0,73.19,449.2,0.0,68.49,56.57333333333333,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,20.309999999999995,0.0
4417,2025-03-15 10:00:00,450.6133333333333,2.1200000000000045,0.0,6.5,73.14666666666666,449.2,0.0,68.49,56.74333333333333,74.0,0.0,70.0,0.0,68.38333333333334,,,67.0,69.0,68.0,68.0,20.45,0.0
4418,2025-03-15 10:15:00,451.3233333333333,4.240000000000009,0.0,3.8333333333333335,72.77333333333333,449.2,0.0,68.49,56.13333333333333,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,19.75999999999999,0.0
4419,2025-03-15 10:30:00,444.25666666666666,6.360000000000014,0.0,3.333333333333333,72.81,449.2,0.0,68.49,56.34,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,19.770000000000003,0.0
4420,2025-03-15 10:45:00,444.9666666666667,4.240000000000009,0.0,3.8333333333333335,72.92333333333333,449.2,0.0,68.49,56.173333333333325,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.800000000000004,0.0
4421,2025-03-15 11:00:00,449.9066666666667,-6.349999999999966,0.0,3.5,72.98,449.2,0.0,68.49,56.34666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,19.800000000000004,0.0
4422,2025-03-15 11:15:00,447.0833333333333,4.240000000000009,0.0,3.1666666666666665,72.93,449.2,0.0,68.49,56.376666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,19.790000000000006,0.0
4423,2025-03-15 11:30:00,448.4933333333333,0.0,0.0,3.5,71.79333333333334,449.2,0.0,68.49,56.21,74.0,0.0,70.0,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,19.950000000000003,0.0
4424,2025-03-15 11:45:00,452.73,14.829999999999984,0.0,3.6666666666666665,72.79,449.2,0.0,68.49,57.4,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,19.500000000000007,0.0
4425,2025-03-15 12:00:00,447.0833333333333,0.0,0.0,4.0,72.93666666666667,449.2,0.0,68.49,57.14333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,20.36999999999999,0.0
4426,2025-03-15 12:15:00,452.0266666666666,-8.46999999999997,0.0,2.833333333333333,73.06333333333333,449.2,0.0,68.49,56.99,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,20.38000000000001,0.0
4427,2025-03-15 12:30:00,447.79,0.0,0.0,3.0,72.54666666666667,449.2,0.0,68.49,55.64333333333334,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,20.0,0.0
4428,2025-03-15 12:45:00,454.85,-2.1200000000000045,0.0,2.5,72.65666666666667,449.2,0.0,68.49,56.07666666666668,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,19.65,0.0
4429,2025-03-15 13:00:00,442.8433333333333,0.0,0.0,1.6666666666666667,72.37333333333333,449.2,0.0,68.49,55.11000000000001,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,19.260000000000005,0.0
4430,2025-03-15 13:15:00,446.3766666666667,-2.1200000000000045,0.0,1.8333333333333333,72.49666666666667,449.2,0.0,68.49,55.17666666666667,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,18.71999999999999,0.0
4431,2025-03-15 13:30:00,456.97,4.240000000000009,0.0,1.1666666666666667,72.31333333333333,449.2,0.0,68.49,54.66333333333333,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,18.78000000000001,0.0
4432,2025-03-15 13:45:00,455.5566666666667,19.069999999999997,0.0,1.8333333333333333,72.31333333333333,449.2,0.0,68.49,54.45333333333334,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,18.51,0.0
4433,2025-03-15 14:00:00,449.2,16.94999999999999,0.0,2.833333333333333,72.39,449.2,0.0,68.49,54.88,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,18.49,0.0
4434,2025-03-15 14:15:00,449.9066666666667,0.0,0.0,2.6666666666666665,72.20333333333333,449.2,0.0,68.49,54.02666666666666,74.0,0.0,70.0,0.0,68.53333333333333,,,67.0,69.0,68.0,68.0,18.249999999999996,0.0
4435,2025-03-15 14:30:00,445.67,14.829999999999984,0.0,2.333333333333333,72.24333333333333,449.2,0.0,68.49,54.27333333333333,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,18.33,0.0
4436,2025-03-15 14:45:00,452.0266666666666,2.1200000000000045,0.0,2.1666666666666665,72.24,449.2,0.0,68.49,54.27,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,18.35,0.0
4437,2025-03-15 15:00:00,443.5533333333333,2.1200000000000045,0.0,1.6666666666666667,72.22333333333334,449.2,0.0,68.49,54.24333333333334,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,18.059999999999995,0.0
4438,2025-03-15 15:15:00,449.9066666666667,-12.70999999999998,0.0,1.3333333333333333,72.17666666666666,449.2,0.0,68.49,54.14000000000001,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,18.020000000000003,0.0
4439,2025-03-15 15:30:00,449.91,2.1200000000000045,0.0,1.6666666666666667,72.16000000000001,449.2,0.0,68.49,54.406666666666666,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,18.18,0.0
4440,2025-03-15 15:45:00,451.32,6.360000000000014,0.0,1.5,72.23333333333333,449.2,0.0,68.49,54.77,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,18.3,0.0
4441,2025-03-15 16:00:00,452.73333333333335,2.1200000000000045,0.0,1.8333333333333333,72.21,449.2,0.0,68.49,55.02,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,18.660000000000004,0.0
4442,2025-03-15 16:15:00,447.08,6.360000000000014,0.0,2.333333333333333,72.07333333333334,449.2,0.0,68.49,55.21666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,18.989999999999995,0.0
4443,2025-03-15 16:30:00,437.1966666666667,0.0,0.0,3.5,72.22,449.2,0.0,68.49,55.8,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,19.130000000000003,0.0
4444,2025-03-15 16:45:00,445.67,-19.069999999999997,0.0,7.333333333333333,72.43666666666667,449.2,0.0,68.49,56.21,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,19.559999999999995,0.0
4445,2025-03-15 17:00:00,450.6133333333333,-2.1200000000000045,0.0,6.833333333333333,72.69666666666666,449.2,0.0,68.49,57.00666666666667,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,20.04,0.0
4446,2025-03-15 17:15:00,443.5533333333333,10.600000000000025,0.0,7.333333333333333,72.97666666666667,449.2,0.0,68.49,57.41666666666666,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,20.71999999999999,0.0
4447,2025-03-15 17:30:00,444.9633333333333,-10.589999999999977,0.0,7.5,73.23333333333333,449.2,0.0,68.49,57.71,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,20.99,0.0
4448,2025-03-15 17:45:00,447.79,0.0,0.0,7.833333333333333,73.18666666666667,449.2,0.0,68.49,57.88666666666666,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,21.24000000000001,0.0
4449,2025-03-15 18:00:00,454.1466666666667,2.1200000000000045,0.0,8.666666666666666,73.26333333333334,449.2,0.0,68.49,58.16666666666666,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,21.290000000000006,0.0
4450,2025-03-15 18:15:00,453.44,4.240000000000009,0.0,3.1666666666666665,74.87333333333333,449.2,0.0,68.49,54.16666666666666,74.0,0.0,70.0,0.0,68.64333333333333,,,67.0,69.0,68.0,68.0,18.42,0.0
4451,2025-03-15 18:30:00,456.26666666666665,-4.240000000000009,0.0,1.6666666666666667,72.30666666666666,449.2,0.0,68.49,48.46333333333333,74.0,0.0,70.0,0.0,68.83666666666666,,,67.0,69.0,68.0,68.0,16.78,0.0
4452,2025-03-15 18:45:00,452.03,10.600000000000025,0.0,2.1666666666666665,71.33999999999999,449.2,0.0,68.49,46.16666666666666,74.0,0.0,70.0,0.0,68.82333333333334,,,67.0,69.0,68.0,68.0,14.129999999999995,0.0
4453,2025-03-15 19:00:00,459.0933333333333,4.240000000000009,0.0,1.5,71.07666666666667,449.2,0.0,68.49,45.19333333333333,74.0,0.0,70.0,0.0,68.76333333333334,,,67.0,69.0,68.0,68.0,13.14,0.0
4454,2025-03-15 19:15:00,449.2033333333334,8.480000000000018,0.0,1.6666666666666667,70.42,449.2,0.0,68.49,43.24333333333334,74.0,0.0,70.0,0.0,68.75,,,67.0,69.0,68.0,68.0,12.440000000000005,0.0
4455,2025-03-15 19:30:00,452.0266666666666,-10.589999999999977,0.0,1.8333333333333333,69.66666666666667,449.2,0.0,68.49,42.04333333333333,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,11.870000000000005,0.0
4456,2025-03-15 19:45:00,451.32,6.360000000000014,0.0,1.3333333333333333,69.75333333333333,449.2,0.0,68.49,41.803333333333335,74.0,0.0,70.0,0.0,68.67,,,67.0,69.0,68.0,68.0,10.96,0.0
4457,2025-03-15 20:00:00,454.85,6.360000000000014,0.0,0.6666666666666666,69.60333333333334,449.2,0.0,68.49,41.34666666666666,74.0,0.0,70.0,0.0,68.63,,,67.0,69.0,68.0,68.0,10.700000000000005,0.0
4458,2025-03-15 20:15:00,452.03,2.1200000000000045,0.0,2.0,69.37666666666667,449.2,0.0,68.49,40.86333333333334,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,10.699999999999996,0.0
4459,2025-03-15 20:30:00,454.85,2.1200000000000045,0.0,3.1666666666666665,69.12333333333333,449.2,0.0,68.49,40.67666666666667,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
4460,2025-03-15 20:45:00,456.97333333333336,4.240000000000009,0.0,4.5,69.32,449.2,0.0,68.49,40.91666666666666,74.0,0.0,70.0,0.0,68.53333333333333,,,67.0,69.0,68.0,68.0,10.349999999999994,0.0
4461,2025-03-15 21:00:00,452.0266666666666,8.480000000000018,0.0,4.666666666666667,69.43333333333334,449.2,0.0,68.49,41.11000000000001,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,10.649999999999991,0.0
4462,2025-03-15 21:15:00,447.0866666666666,0.0,0.0,4.333333333333333,69.50666666666666,449.2,0.0,68.49,41.01333333333333,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,10.379999999999995,0.0
4463,2025-03-15 21:30:00,446.3766666666667,-6.349999999999966,0.0,4.5,69.65666666666667,449.2,0.0,68.49,41.32,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,10.729999999999997,0.0
4464,2025-03-15 21:45:00,444.9666666666667,-4.240000000000009,0.0,4.666666666666667,69.72666666666667,449.2,0.0,68.49,41.85333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,10.899999999999991,0.0
4465,2025-03-15 22:00:00,453.44,-16.94999999999999,0.0,5.0,69.79,449.2,0.0,68.49,41.98333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.14,0.0
4466,2025-03-15 22:15:00,449.91,6.360000000000014,0.0,5.5,69.87333333333333,449.2,0.0,68.49,42.29333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.15,0.0
4467,2025-03-15 22:30:00,440.73,8.480000000000018,0.0,5.333333333333333,69.83,449.2,0.0,68.49,42.39666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.259999999999998,0.0
4468,2025-03-15 22:45:00,448.4966666666666,-6.349999999999966,0.0,5.333333333333333,69.81333333333333,449.2,0.0,68.49,42.68000000000001,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.590000000000003,0.0
4469,2025-03-15 23:00:00,454.1466666666667,-12.70999999999998,0.0,6.166666666666667,70.07666666666667,449.2,0.0,68.49,43.02666666666666,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,11.54,0.0
4470,2025-03-15 23:15:00,449.2,0.0,0.0,5.833333333333333,70.07,449.2,0.0,68.49,43.126666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.759999999999993,0.0
4471,2025-03-15 23:30:00,451.32,0.0,0.0,5.666666666666667,70.16333333333334,449.2,0.0,68.49,43.27,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.839999999999996,0.0
4472,2025-03-15 23:45:00,449.91,0.0,0.0,5.5,70.17666666666666,449.2,0.0,68.49,43.42666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.989999999999997,0.0
4473,2025-03-16 00:00:00,438.6066666666666,4.240000000000009,0.0,5.833333333333333,70.2,449.2,0.0,68.49,43.70333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.979999999999997,0.0
4474,2025-03-16 00:15:00,449.2,-21.19,0.0,5.833333333333333,70.25666666666666,449.2,0.0,68.49,43.85666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.150000000000006,0.0
4475,2025-03-16 00:30:00,442.8433333333333,4.240000000000009,0.0,6.666666666666667,70.38333333333334,449.2,0.0,68.49,43.95666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.309999999999995,0.0
4476,2025-03-16 00:45:00,448.4966666666666,-4.240000000000009,0.0,8.5,70.46,449.2,0.0,68.49,44.22,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.400000000000006,0.0
4477,2025-03-16 01:00:00,443.5533333333333,8.480000000000018,0.0,11.0,70.63000000000001,449.2,0.0,68.49,44.336666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.9,0.0
4478,2025-03-16 01:15:00,450.265,-8.46999999999997,0.0,11.0,70.53,449.2,0.0,68.49,44.485,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.35,0.0
4479,2025-03-16 01:30:00,447.0866666666666,-8.46999999999997,0.0,12.5,70.7,449.2,0.0,68.49,44.72666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.390000000000008,0.0
4480,2025-03-16 01:45:00,445.67,10.600000000000025,0.0,12.666666666666666,70.79,449.2,0.0,68.49,44.9,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.380000000000004,0.0
4481,2025-03-16 02:00:00,449.91,-2.1200000000000045,0.0,12.333333333333334,70.93333333333334,449.2,0.0,68.49,45.04,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.509999999999998,0.0
4482,2025-03-16 02:15:00,449.91,-14.829999999999984,0.0,12.166666666666666,71.02333333333333,449.2,0.0,68.49,45.11666666666667,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,13.61,0.0
4483,2025-03-16 02:30:00,449.2033333333334,-10.589999999999977,0.0,12.333333333333334,70.87,449.2,0.0,68.49,44.82666666666668,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,13.390000000000008,0.0
4484,2025-03-16 02:45:00,448.4966666666666,8.480000000000018,0.0,12.666666666666666,70.82333333333334,449.2,0.0,68.49,44.28,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,13.460000000000008,0.0
4485,2025-03-16 03:00:00,447.0833333333333,-8.46999999999997,0.0,12.833333333333334,70.76333333333334,449.2,0.0,68.49,44.21,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,13.099999999999994,0.0
4486,2025-03-16 03:15:00,456.97333333333336,14.829999999999984,0.0,12.166666666666666,70.84666666666668,449.2,0.0,68.49,44.54666666666666,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,12.900000000000006,0.0
4487,2025-03-16 03:30:00,452.73333333333335,8.480000000000018,0.0,12.833333333333334,70.69333333333333,449.2,0.0,68.49,44.16333333333333,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,13.530000000000008,0.0
4488,2025-03-16 03:45:00,447.79333333333335,2.1200000000000045,0.0,12.833333333333334,70.76666666666667,449.2,0.0,68.49,44.71666666666667,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,13.139999999999992,0.0
4489,2025-03-16 04:00:00,456.26666666666665,-8.46999999999997,0.0,13.166666666666666,70.83,449.2,0.0,68.49,44.49,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,13.639999999999992,0.0
4490,2025-03-16 04:15:00,446.3766666666667,12.720000000000027,0.0,13.166666666666666,70.84666666666668,449.2,0.0,68.49,44.49666666666667,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,13.340000000000003,0.0
4491,2025-03-16 04:30:00,446.38000000000005,-2.1200000000000045,0.0,12.5,70.87333333333333,449.2,0.0,68.49,44.61000000000001,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,13.360000000000008,0.0
4492,2025-03-16 04:45:00,444.25666666666666,-8.46999999999997,0.0,13.833333333333334,70.77333333333333,449.2,0.0,68.49,44.623333333333335,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,13.32,0.0
4493,2025-03-16 05:00:00,440.7266666666666,-4.240000000000009,0.0,13.833333333333334,70.91000000000001,449.2,0.0,68.49,44.64666666666667,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,13.260000000000003,0.0
4494,2025-03-16 05:15:00,447.7866666666666,-2.1200000000000045,0.0,12.833333333333334,70.87,449.2,0.0,68.49,44.52666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,13.490000000000002,0.0
4495,2025-03-16 05:30:00,448.4933333333333,4.240000000000009,0.0,12.666666666666666,70.61,449.2,0.0,68.49,43.74333333333333,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,13.100000000000009,0.0
4496,2025-03-16 05:45:00,447.0833333333333,4.240000000000009,0.0,12.666666666666666,70.67,449.2,0.0,68.49,43.84333333333333,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,12.560000000000002,0.0
4497,2025-03-16 06:00:00,446.3766666666667,6.360000000000014,0.0,12.5,70.61,449.2,0.0,68.49,43.36333333333334,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,12.610000000000008,0.0
4498,2025-03-16 06:15:00,446.38000000000005,-2.1200000000000045,0.0,12.5,70.61666666666666,449.2,0.0,68.49,43.16,74.0,0.0,70.0,0.0,68.52666666666667,,,67.0,69.0,68.0,68.0,12.600000000000009,0.0
4499,2025-03-16 06:30:00,442.8466666666666,10.600000000000025,0.0,13.0,70.39333333333333,449.2,0.0,68.49,42.79666666666666,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,12.36999999999999,0.0
4500,2025-03-16 06:45:00,446.3766666666667,-14.829999999999984,0.0,13.0,70.41666666666667,449.2,0.0,68.49,42.74,74.0,0.0,70.0,0.0,68.50999999999999,,,67.0,69.0,68.0,68.0,12.4,0.0
4501,2025-03-16 07:00:00,439.3133333333333,10.600000000000025,0.0,13.0,70.33,449.2,0.0,68.49,42.38666666666666,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,12.300000000000004,0.0
4502,2025-03-16 07:15:00,454.8533333333333,6.360000000000014,0.0,11.333333333333334,70.16666666666667,449.2,0.0,68.49,41.82,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,11.68,0.0
4503,2025-03-16 07:30:00,456.26666666666665,2.1200000000000045,0.0,12.166666666666666,70.13,449.2,0.0,68.49,41.4,74.0,0.0,70.0,0.0,68.53333333333333,,,67.0,69.0,68.0,68.0,11.36,0.0
4504,2025-03-16 07:45:00,461.20666666666665,8.480000000000018,0.0,12.166666666666666,70.01666666666667,449.2,0.0,68.49,40.93333333333334,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,11.290000000000006,0.0
4505,2025-03-16 08:00:00,443.5533333333333,16.94999999999999,0.0,12.333333333333334,70.07666666666667,449.2,0.0,68.49,40.67,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,11.099999999999994,0.0
4506,2025-03-16 08:15:00,446.3766666666667,0.0,0.0,13.0,70.0,449.2,0.0,68.49,40.24333333333333,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,11.280000000000008,0.0
4507,2025-03-16 08:30:00,445.67,2.1200000000000045,0.0,11.666666666666666,69.92666666666666,449.2,0.0,68.49,40.946666666666665,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,10.979999999999997,0.0
4508,2025-03-16 08:45:00,452.03,4.240000000000009,0.0,12.0,70.12,449.2,0.0,68.49,41.126666666666665,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.29,0.0
4509,2025-03-16 09:00:00,446.38000000000005,4.240000000000009,0.0,12.333333333333334,70.11666666666667,449.2,0.0,68.49,41.42666666666667,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,11.409999999999997,0.0
4510,2025-03-16 09:15:00,448.4966666666666,12.720000000000027,0.0,12.333333333333334,70.14333333333333,449.2,0.0,68.49,41.7,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.5,0.0
4511,2025-03-16 09:30:00,454.85,-6.349999999999966,0.0,12.0,70.02999999999999,449.2,0.0,68.49,41.92333333333334,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,11.97,0.0
4512,2025-03-16 09:45:00,443.5533333333333,-2.1200000000000045,0.0,11.5,70.13666666666667,449.2,0.0,68.49,42.57333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,11.829999999999998,0.0
4513,2025-03-16 10:00:00,453.44,-10.589999999999977,0.0,12.666666666666666,70.28666666666668,449.2,0.0,68.49,43.07,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,12.329999999999998,0.0
4514,2025-03-16 10:15:00,442.8466666666666,0.0,0.0,12.833333333333334,70.39666666666666,449.2,0.0,68.49,43.48,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,12.779999999999994,0.0
4515,2025-03-16 10:30:00,442.14,-10.589999999999977,0.0,12.166666666666666,70.70666666666666,449.2,0.0,68.49,44.22,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,12.65,0.0
4516,2025-03-16 10:45:00,454.8533333333333,-10.589999999999977,0.0,12.5,70.91333333333334,449.2,0.0,68.49,45.26,74.0,0.0,70.0,0.0,68.40333333333334,,,67.0,69.0,68.0,68.0,13.799999999999995,0.0
4517,2025-03-16 11:00:00,452.0266666666666,4.240000000000009,0.0,13.5,71.05333333333333,449.2,0.0,68.49,45.79333333333333,74.0,0.0,70.0,0.0,68.41,,,67.0,69.0,68.0,68.0,14.009999999999998,0.0
4518,2025-03-16 11:15:00,452.73333333333335,8.480000000000018,0.0,12.333333333333334,71.15666666666667,449.2,0.0,68.49,46.373333333333335,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,14.169999999999996,0.0
4519,2025-03-16 11:30:00,452.73333333333335,-14.829999999999984,0.0,13.0,71.24333333333334,449.2,0.0,68.49,46.77,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,14.319999999999991,0.0
4520,2025-03-16 11:45:00,450.6166666666666,0.0,0.0,12.333333333333334,71.38666666666667,449.2,0.0,68.49,47.45666666666667,74.0,0.0,70.0,0.0,68.40666666666667,,,67.0,69.0,68.0,68.0,15.15,0.0
4521,2025-03-16 12:00:00,448.4966666666666,-8.46999999999997,0.0,12.166666666666666,71.63333333333334,449.2,0.0,68.49,48.81666666666666,74.0,0.0,70.0,0.0,68.37333333333333,,,67.0,69.0,68.0,68.0,15.669999999999996,0.0
4522,2025-03-16 12:15:00,451.32,6.360000000000014,0.0,11.833333333333334,71.91333333333334,449.2,0.0,68.49,49.583333333333336,74.0,0.0,70.0,0.0,68.38666666666667,,,67.0,69.0,68.0,68.0,16.740000000000002,0.0
4523,2025-03-16 12:30:00,448.4966666666666,0.0,0.0,11.166666666666666,71.97,449.2,0.0,68.49,49.72666666666667,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,16.769999999999996,0.0
4524,2025-03-16 12:45:00,453.44,-14.829999999999984,0.0,11.833333333333334,71.97333333333334,449.2,0.0,68.49,50.056666666666665,74.0,0.0,70.0,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,16.47,0.0
4525,2025-03-16 13:00:00,447.7866666666666,,0.0,11.833333333333334,72.02,449.2,0.0,68.49,50.54,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,,
4526,2025-03-16 13:15:00,449.2033333333334,2.1200000000000045,0.0,11.0,72.19333333333333,449.2,0.0,68.49,50.57666666666666,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,16.439999999999998,0.0
4527,2025-03-16 13:30:00,445.67,-12.70999999999998,0.0,10.5,72.15666666666667,449.2,0.0,68.49,50.66333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,16.789999999999992,0.0
4528,2025-03-16 13:45:00,449.2,-2.1200000000000045,0.0,10.666666666666666,72.44,449.2,0.0,68.49,50.81,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,16.61,0.0
4529,2025-03-16 14:00:00,444.9666666666667,-4.240000000000009,0.0,9.166666666666666,72.39666666666666,449.2,0.0,68.49,50.86333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.96,0.0
4530,2025-03-16 14:15:00,450.6133333333333,6.360000000000014,0.0,8.833333333333334,72.33,449.2,0.0,68.49,51.01,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,16.879999999999995,0.0
4531,2025-03-16 14:30:00,444.9666666666667,8.480000000000018,0.0,9.0,72.41333333333334,449.2,0.0,68.49,51.123333333333335,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,17.14999999999999,0.0
4532,2025-03-16 14:45:00,451.32,-8.46999999999997,0.0,7.833333333333333,72.22333333333334,449.2,0.0,68.49,49.446666666666665,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,16.689999999999998,0.0
4533,2025-03-16 15:00:00,450.6133333333333,6.360000000000014,0.0,8.666666666666666,72.21666666666667,449.2,0.0,68.49,49.083333333333336,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,15.860000000000008,0.0
4534,2025-03-16 15:15:00,446.3766666666667,-4.240000000000009,0.0,6.833333333333333,71.83333333333333,449.2,0.0,68.49,48.23,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,15.64,0.0
4535,2025-03-16 15:30:00,452.03,-16.94999999999999,0.0,8.666666666666666,71.8,449.2,0.0,68.49,49.72666666666667,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,15.739999999999997,0.0
4536,2025-03-16 15:45:00,452.73333333333335,6.360000000000014,0.0,7.5,71.71333333333332,449.2,0.0,68.49,49.99333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,16.049999999999997,0.0
4537,2025-03-16 16:00:00,451.3233333333333,2.1200000000000045,0.0,6.666666666666667,71.78,449.2,0.0,68.49,50.39666666666667,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,16.239999999999995,0.0
4538,2025-03-16 16:15:00,442.1366666666666,-6.349999999999966,0.0,7.833333333333333,71.63666666666667,449.2,0.0,68.49,51.28666666666667,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,17.309999999999995,0.0
4539,2025-03-16 16:30:00,446.3766666666667,-4.240000000000009,0.0,8.0,72.27666666666666,449.2,0.0,68.49,53.26333333333333,74.0,0.0,70.0,0.0,68.37333333333333,,,67.0,69.0,68.0,68.0,17.499999999999993,0.0
4540,2025-03-16 16:45:00,446.3766666666667,-6.349999999999966,0.0,2.5,76.07666666666667,449.2,0.0,68.49,46.75666666666666,74.0,0.0,70.0,0.0,68.69666666666667,,,67.0,69.0,68.0,68.0,14.5,0.0
4541,2025-03-16 17:00:00,454.8533333333333,0.0,0.0,2.0,73.12666666666667,449.2,0.0,68.49,37.48666666666667,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,68.0,68.0,11.690000000000005,0.0
4542,2025-03-16 17:15:00,444.9633333333333,-6.349999999999966,0.0,2.6666666666666665,71.54666666666667,449.2,0.0,68.49,33.879999999999995,74.0,0.0,70.0,0.0,68.99666666666667,,,67.0,69.0,68.0,68.0,9.929999999999993,0.0
4543,2025-03-16 17:30:00,450.6133333333333,-2.1200000000000045,0.0,3.1666666666666665,70.99,449.2,0.0,68.49,31.83,74.0,0.0,70.0,0.0,68.91666666666667,,,67.0,69.0,68.0,68.0,8.200000000000003,0.0
4544,2025-03-16 17:45:00,445.67,4.240000000000009,0.0,3.1666666666666665,70.33999999999999,449.2,0.0,68.49,29.84,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,8.030000000000001,0.0
4545,2025-03-16 18:00:00,449.9066666666667,2.1200000000000045,0.0,4.0,70.10000000000001,449.2,0.0,68.49,29.24,74.0,0.0,70.0,0.0,68.78333333333333,,,67.0,69.0,68.0,68.0,6.990000000000002,0.0
4546,2025-03-16 18:15:00,443.5533333333333,2.1200000000000045,0.0,4.833333333333333,69.87,449.2,0.0,68.49,28.13,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,6.750000000000007,0.0
4547,2025-03-16 18:30:00,449.2,4.240000000000009,0.0,5.333333333333333,69.68333333333334,449.2,0.0,68.49,27.51,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,6.570000000000007,0.0
4548,2025-03-16 18:45:00,455.5566666666667,-2.1200000000000045,0.0,6.166666666666667,69.81,449.2,0.0,68.49,27.92333333333333,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,6.550000000000004,0.0
4549,2025-03-16 19:00:00,444.25666666666666,16.94999999999999,0.0,8.333333333333334,69.38666666666667,449.2,0.0,68.49,27.626666666666665,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,7.129999999999996,0.0
4550,2025-03-16 19:15:00,454.8533333333333,0.0,0.0,7.5,69.66333333333334,449.2,0.0,68.49,28.61,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,6.799999999999997,0.0
4551,2025-03-16 19:30:00,452.0266666666666,6.360000000000014,0.0,6.666666666666667,69.94333333333333,449.2,0.0,68.49,28.86,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,6.990000000000002,0.0
4552,2025-03-16 19:45:00,451.32,4.240000000000009,0.0,6.833333333333333,69.93666666666667,449.2,0.0,68.49,28.156666666666663,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,6.650000000000006,0.0
4553,2025-03-16 20:00:00,452.0266666666666,-2.1200000000000045,0.0,6.666666666666667,70.0,449.2,0.0,68.49,27.91,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,6.3700000000000045,0.0
4554,2025-03-16 20:15:00,459.7966666666666,4.240000000000009,0.0,5.666666666666667,69.99666666666667,449.2,0.0,68.49,27.046666666666667,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,6.180000000000007,0.0
4555,2025-03-16 20:30:00,443.55,21.19,0.0,5.666666666666667,69.99333333333333,449.2,0.0,68.49,27.16,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
4556,2025-03-16 20:45:00,455.5566666666667,-4.240000000000009,0.0,5.5,70.04666666666667,449.2,0.0,68.49,28.133333333333336,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,6.379999999999996,0.0
4557,2025-03-16 21:00:00,456.26666666666665,2.1200000000000045,0.0,7.166666666666667,69.91666666666667,449.2,0.0,68.49,28.296666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,7.079999999999998,0.0
4558,2025-03-16 21:15:00,448.4966666666666,10.600000000000025,0.0,5.666666666666667,69.41666666666667,449.2,0.0,68.49,28.9,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,7.200000000000003,0.0
4559,2025-03-16 21:30:00,444.9666666666667,-4.240000000000009,0.0,6.0,69.67666666666666,449.2,0.0,68.49,29.656666666666663,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,7.189999999999998,0.0
4560,2025-03-16 21:45:00,440.7266666666667,-6.349999999999966,0.0,6.833333333333333,69.77666666666666,449.2,0.0,68.49,30.39333333333333,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,7.810000000000002,0.0
4561,2025-03-16 22:00:00,453.44,-14.829999999999984,0.0,7.166666666666667,69.98666666666666,449.2,0.0,68.49,30.746666666666663,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,7.969999999999999,0.0
4562,2025-03-16 22:15:00,444.26,-2.1200000000000045,0.0,5.833333333333333,69.89666666666666,449.2,0.0,68.49,31.493333333333336,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,7.999999999999993,0.0
4563,2025-03-16 22:30:00,455.56,-8.46999999999997,0.0,6.166666666666667,70.15666666666668,449.2,0.0,68.49,31.596666666666668,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,7.93,0.0
4564,2025-03-16 22:45:00,449.2033333333334,8.480000000000018,0.0,7.0,70.14,449.2,0.0,68.49,31.85333333333333,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,8.290000000000006,0.0
4565,2025-03-16 23:00:00,454.1466666666667,-6.349999999999966,0.0,6.0,70.31,449.2,0.0,68.49,32.07,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,8.21,0.0
4566,2025-03-16 23:15:00,441.4333333333333,14.829999999999984,0.0,7.0,70.33,449.2,0.0,68.49,31.96666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
4567,2025-03-16 23:30:00,444.25666666666666,-6.349999999999966,0.0,7.166666666666667,70.0,449.2,0.0,68.49,32.28,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,8.550000000000004,0.0
4568,2025-03-16 23:45:00,449.9066666666667,2.1200000000000045,0.0,8.0,70.08333333333333,449.2,0.0,68.49,32.95333333333333,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,8.689999999999998,0.0
4569,2025-03-17 00:00:00,455.56,-4.240000000000009,0.0,7.333333333333333,70.24666666666667,449.2,0.0,68.49,33.376666666666665,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,8.93,0.0
4570,2025-03-17 00:15:00,441.4333333333333,8.480000000000018,0.0,7.0,70.38,449.2,0.0,68.49,33.45333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,8.759999999999998,0.0
4571,2025-03-17 00:30:00,442.14,-14.829999999999984,0.0,6.0,70.30333333333333,449.2,0.0,68.49,33.830000000000005,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.039999999999992,0.0
4572,2025-03-17 00:45:00,444.9633333333333,2.1200000000000045,0.0,6.666666666666667,70.56333333333333,449.2,0.0,68.49,33.86666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.739999999999995,0.0
4573,2025-03-17 01:00:00,442.14,-8.46999999999997,0.0,6.5,70.7,449.2,0.0,68.49,33.983333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,8.920000000000002,0.0
4574,2025-03-17 01:15:00,444.25666666666666,0.0,0.0,6.5,70.14666666666666,449.2,0.0,68.49,34.20666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.120000000000005,0.0
4575,2025-03-17 01:30:00,447.79,0.0,0.0,7.833333333333333,70.17666666666666,449.2,0.0,68.49,34.71,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,9.53,0.0
4576,2025-03-17 01:45:00,456.26666666666665,10.600000000000025,0.0,5.333333333333333,70.47333333333333,449.2,0.0,68.49,35.04333333333334,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,9.579999999999991,0.0
4577,2025-03-17 02:00:00,453.44,8.480000000000018,0.0,6.166666666666667,70.53333333333335,449.2,0.0,68.49,35.24333333333333,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,9.779999999999994,0.0
4578,2025-03-17 02:15:00,427.3066666666667,-8.46999999999997,0.0,7.666666666666667,70.67333333333333,449.2,0.0,68.49,35.23,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.9,0.0
4579,2025-03-17 02:30:00,454.85666666666674,-40.25999999999999,0.0,6.166666666666667,70.67,449.2,0.0,68.49,35.35666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.980000000000004,0.0
4580,2025-03-17 02:45:00,446.3766666666667,-6.349999999999966,0.0,6.0,70.62333333333333,449.2,0.0,68.49,35.07333333333333,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,9.749999999999991,0.0
4581,2025-03-17 03:00:00,449.2033333333334,-8.46999999999997,0.0,7.166666666666667,70.43666666666667,449.2,0.0,68.49,35.53,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.790000000000006,0.0
4582,2025-03-17 03:15:00,447.0833333333333,0.0,0.0,6.0,70.32666666666667,449.2,0.0,68.49,35.86333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.200000000000005,0.0
4583,2025-03-17 03:30:00,452.73333333333335,-6.349999999999966,0.0,7.0,70.38333333333334,449.2,0.0,68.49,36.21,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.04,0.0
4584,2025-03-17 03:45:00,443.5533333333333,8.480000000000018,0.0,7.0,70.63,449.2,0.0,68.49,36.52666666666666,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.210000000000008,0.0
4585,2025-03-17 04:00:00,454.85,-6.349999999999966,0.0,6.0,70.46,449.2,0.0,68.49,36.61333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.539999999999992,0.0
4586,2025-03-17 04:15:00,456.97333333333336,2.1200000000000045,0.0,6.5,70.52333333333333,449.2,0.0,68.49,37.04666666666666,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,10.65,0.0
4587,2025-03-17 04:30:00,446.3766666666667,8.480000000000018,0.0,7.833333333333333,70.69,449.2,0.0,68.49,37.336666666666666,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,10.89,0.0
4588,2025-03-17 04:45:00,449.2033333333334,-12.70999999999998,0.0,6.333333333333333,70.75,449.2,0.0,68.49,37.39666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,10.950000000000005,0.0
4589,2025-03-17 05:00:00,445.67,6.360000000000014,0.0,6.0,70.89333333333333,449.2,0.0,68.49,37.580000000000005,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.020000000000003,0.0
4590,2025-03-17 05:15:00,447.0866666666666,-12.70999999999998,0.0,6.5,70.98333333333333,449.2,0.0,68.49,37.52333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,10.840000000000003,0.0
4591,2025-03-17 05:30:00,450.6133333333333,-6.349999999999966,0.0,6.0,70.81333333333333,449.2,0.0,68.49,37.23666666666667,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,10.999999999999991,0.0
4592,2025-03-17 05:45:00,448.4933333333333,8.480000000000018,0.0,5.666666666666667,70.63,449.2,0.0,68.49,36.99333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,10.690000000000005,0.0
4593,2025-03-17 06:00:00,445.67333333333335,0.0,0.0,6.333333333333333,70.60333333333334,449.2,0.0,68.49,37.24333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,10.61,0.0
4594,2025-03-17 06:15:00,448.4966666666666,-10.589999999999977,0.0,5.333333333333333,70.53,449.2,0.0,68.49,37.52333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.010000000000003,0.0
4595,2025-03-17 06:30:00,452.73333333333335,-2.1200000000000045,0.0,7.5,70.74000000000001,449.2,0.0,68.49,37.75333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.009999999999998,0.0
4596,2025-03-17 06:45:00,452.0266666666666,-10.589999999999977,0.0,5.0,70.71,449.2,0.0,68.49,37.836666666666666,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.340000000000003,0.0
4597,2025-03-17 07:00:00,447.0833333333333,-2.1200000000000045,0.0,4.666666666666667,70.73333333333333,449.2,0.0,68.49,37.873333333333335,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.059999999999995,0.0
4598,2025-03-17 07:15:00,442.8466666666666,6.360000000000014,0.0,5.333333333333333,70.56666666666666,449.2,0.0,68.49,37.79666666666667,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,11.119999999999996,0.0
4599,2025-03-17 07:30:00,455.5566666666667,-8.46999999999997,0.0,4.833333333333333,70.73666666666666,449.2,0.0,68.49,38.23,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.22999999999999,0.0
4600,2025-03-17 07:45:00,444.25666666666666,2.1200000000000045,0.0,6.333333333333333,70.86333333333333,449.2,0.0,68.49,38.123333333333335,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,11.0,0.0
4601,2025-03-17 08:00:00,452.0266666666666,-10.589999999999977,0.0,7.333333333333333,70.73666666666666,449.2,0.0,68.49,38.21666666666667,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.530000000000008,0.0
4602,2025-03-17 08:15:00,449.2033333333334,10.600000000000025,0.0,6.5,70.79,449.2,0.0,68.49,38.00666666666667,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.320000000000007,0.0
4603,2025-03-17 08:30:00,447.79,6.360000000000014,0.0,6.0,70.70666666666666,449.2,0.0,68.49,37.81,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,11.229999999999997,0.0
4604,2025-03-17 08:45:00,455.56,8.480000000000018,0.0,6.333333333333333,70.73,449.2,0.0,68.49,37.97,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,11.13000000000001,0.0
4605,2025-03-17 09:00:00,449.2033333333334,10.600000000000025,0.0,5.0,70.61666666666667,449.2,0.0,68.49,38.22,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.36,0.0
4606,2025-03-17 09:15:00,446.38000000000005,-19.069999999999997,0.0,5.5,70.58999999999999,449.2,0.0,68.49,38.53333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.36,0.0
4607,2025-03-17 09:30:00,442.8433333333333,10.600000000000025,0.0,4.833333333333333,70.47333333333334,449.2,0.0,68.49,38.77,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.699999999999996,0.0
4608,2025-03-17 09:45:00,452.73333333333335,0.0,0.0,4.666666666666667,70.50333333333333,449.2,0.0,68.49,38.96333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.690000000000005,0.0
4609,2025-03-17 10:00:00,447.0833333333333,14.829999999999984,0.0,2.833333333333333,70.54333333333334,449.2,0.0,68.49,39.17666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.809999999999995,0.0
4610,2025-03-17 10:15:00,452.73333333333335,-8.46999999999997,0.0,3.6666666666666665,70.61,449.2,0.0,68.49,39.34666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.93999999999999,0.0
4611,2025-03-17 10:30:00,454.15,-2.1200000000000045,0.0,7.5,70.71333333333332,449.2,0.0,68.49,39.56666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,12.240000000000002,0.0
4612,2025-03-17 10:45:00,449.91,10.600000000000025,0.0,4.833333333333333,70.78666666666668,449.2,0.0,68.49,39.71333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.21,0.0
4613,2025-03-17 11:00:00,452.73,4.240000000000009,0.0,5.0,70.76,449.2,0.0,68.49,39.92,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.200000000000005,0.0
4614,2025-03-17 11:15:00,449.2033333333334,-4.240000000000009,0.0,3.8333333333333335,70.82666666666667,449.2,0.0,68.49,40.04333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.150000000000006,0.0
4615,2025-03-17 11:30:00,448.4966666666666,4.240000000000009,0.0,3.1666666666666665,70.82333333333334,449.2,0.0,68.49,40.26,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.369999999999996,0.0
4616,2025-03-17 11:45:00,454.8533333333333,,0.0,5.666666666666667,70.92,449.2,0.0,68.49,40.27333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,,
4617,2025-03-17 12:00:00,445.67,2.1200000000000045,0.0,4.5,70.93333333333334,449.2,0.0,68.49,40.25666666666667,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,12.6,0.0
4618,2025-03-17 12:15:00,448.4933333333333,0.0,0.0,4.0,70.86666666666667,449.2,0.0,68.49,40.00333333333334,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,12.599999999999994,0.0
4619,2025-03-17 12:30:00,453.44,-2.1200000000000045,0.0,2.6666666666666665,70.67,449.2,0.0,68.49,39.54333333333333,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,12.370000000000005,0.0
4620,2025-03-17 12:45:00,449.91,8.480000000000018,0.0,5.166666666666667,70.66333333333334,449.2,0.0,68.49,38.59666666666666,74.0,0.0,70.0,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,11.860000000000008,0.0
4621,2025-03-17 13:00:00,447.08,12.720000000000027,0.0,3.6666666666666665,70.61666666666666,449.2,0.0,68.49,37.66333333333333,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,11.419999999999996,0.0
4622,2025-03-17 13:15:00,448.4966666666666,-4.240000000000009,0.0,2.0,70.51666666666667,449.2,0.0,68.49,37.16,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,11.090000000000003,0.0
4623,2025-03-17 13:30:00,456.97333333333336,-2.1200000000000045,0.0,1.0,70.38333333333334,449.2,0.0,68.49,36.45333333333333,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,10.540000000000006,0.0
4624,2025-03-17 13:45:00,454.1466666666667,12.720000000000027,0.0,2.5,70.42,449.2,0.0,68.49,35.803333333333335,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,10.14,0.0
4625,2025-03-17 14:00:00,442.8433333333333,16.94999999999999,0.0,3.1666666666666665,70.12666666666667,449.2,0.0,68.49,34.903333333333336,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,10.139999999999992,0.0
4626,2025-03-17 14:15:00,452.73,0.0,0.0,1.8333333333333333,70.15666666666667,449.2,0.0,68.49,34.17666666666667,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,9.490000000000002,0.0
4627,2025-03-17 14:30:00,449.2033333333334,-4.240000000000009,0.0,1.6666666666666667,70.14,449.2,0.0,68.49,33.26,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,9.209999999999994,0.0
4628,2025-03-17 14:45:00,450.6166666666666,14.829999999999984,0.0,1.0,70.17,449.2,0.0,68.49,32.193333333333335,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,8.660000000000004,0.0
4629,2025-03-17 15:00:00,455.5566666666667,-6.349999999999966,0.0,1.8333333333333333,69.90666666666665,449.2,0.0,68.49,31.23,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,8.639999999999993,0.0
4630,2025-03-17 15:15:00,446.38000000000005,4.240000000000009,0.0,4.0,69.96,449.2,0.0,68.49,29.536666666666665,74.0,0.0,70.0,0.0,68.65,,,67.0,69.0,68.0,68.0,7.86999999999999,0.0
4631,2025-03-17 15:30:00,437.1933333333333,8.480000000000018,0.0,3.333333333333333,69.55666666666667,449.2,0.0,68.49,27.916666666666668,74.0,0.0,70.0,0.0,68.67333333333333,,,67.0,69.0,68.0,68.0,7.609999999999992,0.0
4632,2025-03-17 15:45:00,449.2033333333334,-12.70999999999998,0.0,2.833333333333333,69.51,449.2,0.0,68.49,27.436666666666667,74.0,0.0,70.0,0.0,68.62333333333333,,,67.0,69.0,68.0,68.0,6.710000000000008,0.0
4633,2025-03-17 16:00:00,443.5533333333333,-12.70999999999998,0.0,3.0,69.52333333333333,449.2,0.0,68.49,26.926666666666662,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,6.560000000000002,0.0
4634,2025-03-17 16:15:00,456.26666666666665,-6.349999999999966,0.0,2.333333333333333,69.26,449.2,0.0,68.49,26.126666666666665,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,6.589999999999996,0.0
4635,2025-03-17 16:30:00,445.6666666666667,10.600000000000025,0.0,2.0,69.42666666666666,449.2,0.0,68.49,25.3,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,5.960000000000008,0.0
4636,2025-03-17 16:45:00,446.38000000000005,-4.240000000000009,0.0,2.1666666666666665,69.14999999999999,449.2,0.0,68.49,24.48333333333333,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,5.929999999999993,0.0
4637,2025-03-17 17:00:00,450.6166666666666,6.360000000000014,0.0,3.1666666666666665,69.19,449.2,0.0,68.49,23.65,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,5.38000000000001,0.0
4638,2025-03-17 17:15:00,449.2033333333334,10.600000000000025,0.0,3.333333333333333,69.00666666666667,449.2,0.0,68.49,22.866666666666664,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,5.560000000000002,0.0
4639,2025-03-17 17:30:00,449.91,12.720000000000027,0.0,2.5,68.86333333333333,449.2,0.0,68.49,22.126666666666665,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,5.050000000000004,0.0
4640,2025-03-17 17:45:00,445.67,6.360000000000014,0.0,2.5,69.03,449.2,0.0,68.49,21.15333333333333,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,4.52000000000001,0.0
4641,2025-03-17 18:00:00,445.67333333333335,-6.349999999999966,0.0,2.6666666666666665,68.85333333333334,449.2,0.0,68.49,20.28333333333333,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
4642,2025-03-17 18:15:00,447.79,6.360000000000014,0.0,2.6666666666666665,68.78333333333335,449.2,0.0,68.49,19.35333333333333,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,3.7099999999999937,0.0
4643,2025-03-17 18:30:00,446.38000000000005,4.240000000000009,0.0,3.333333333333333,68.70333333333333,449.2,0.0,68.49,18.506666666666664,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
4644,2025-03-17 18:45:00,449.2,-8.46999999999997,0.0,3.5,68.61666666666667,449.2,0.0,68.49,17.8,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.75,0.0
4645,2025-03-17 19:00:00,447.08,0.0,0.0,3.1666666666666665,68.52666666666666,449.2,0.0,68.49,16.833333333333332,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
4646,2025-03-17 19:15:00,447.0833333333333,-4.240000000000009,0.0,2.6666666666666665,68.60666666666667,449.2,0.0,68.49,16.003333333333334,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
4647,2025-03-17 19:30:00,445.67,-2.1200000000000045,0.0,2.0,68.49333333333334,449.2,0.0,68.49,14.910000000000002,74.0,0.0,70.0,0.0,68.61666666666666,,,67.0,69.0,68.0,68.0,2.569999999999993,0.0
4648,2025-03-17 19:45:00,449.2033333333334,2.1200000000000045,0.0,3.8333333333333335,68.69,449.2,0.0,68.49,12.26,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
4649,2025-03-17 20:00:00,451.32,-8.46999999999997,0.0,3.6666666666666665,68.79,449.2,0.0,68.49,9.933333333333334,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,1.75,0.0
4650,2025-03-17 20:15:00,450.6166666666666,6.360000000000014,0.0,3.6666666666666665,68.75333333333333,449.2,0.0,68.49,8.126666666666667,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.240000000000009,0.0
4651,2025-03-17 20:30:00,455.56,-8.46999999999997,0.0,5.5,63.43333333333334,449.2,0.0,68.49,11.98,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,1.25,0.0
4652,2025-03-17 20:45:00,449.91,8.480000000000018,0.0,4.0,64.56333333333333,449.2,0.0,68.49,30.88,74.0,0.0,70.0,0.0,67.7,,,67.0,69.0,68.0,68.0,2.93,0.0
4653,2025-03-17 21:00:00,447.0833333333333,-10.589999999999977,0.0,2.333333333333333,66.95333333333333,449.2,0.0,68.49,37.766666666666666,74.0,0.0,70.0,0.0,67.65333333333334,,,67.0,69.0,68.0,68.0,7.769999999999996,0.0
