,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4654,2025-03-17 21:15:00,448.4933333333333,10.600000000000025,0.0,1.8333333333333333,68.52666666666666,449.2,0.0,68.49,41.586666666666666,74.0,0.0,70.0,0.0,67.75666666666666,,,67.0,69.0,68.0,68.0,9.989999999999997,0.0
4655,2025-03-17 21:30:00,452.73333333333335,0.0,0.0,4.666666666666667,69.90333333333334,449.2,0.0,68.49,44.34666666666667,74.0,0.0,70.0,0.0,67.88,,,67.0,69.0,68.0,68.0,11.789999999999992,0.0
4656,2025-03-17 21:45:00,456.2633333333333,-6.349999999999966,0.0,4.0,70.52,449.2,0.0,68.49,45.75,74.0,0.0,70.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,12.610000000000008,0.0
4657,2025-03-17 22:00:00,444.25666666666666,14.829999999999984,0.0,2.6666666666666665,70.80666666666667,449.2,0.0,68.49,46.696666666666665,74.0,0.0,70.0,0.0,68.11666666666666,,,67.0,69.0,68.0,68.0,13.290000000000006,0.0
4658,2025-03-17 22:15:00,451.32,-4.240000000000009,0.0,1.5,70.89,449.2,0.0,68.49,46.873333333333335,74.0,0.0,70.0,0.0,68.23,,,67.0,69.0,68.0,68.0,13.439999999999998,0.0
4659,2025-03-17 22:30:00,456.26666666666665,4.240000000000009,0.0,5.0,70.65666666666667,449.2,0.0,68.49,47.25333333333333,74.0,0.0,70.0,0.0,68.31,,,67.0,69.0,68.0,68.0,13.170000000000002,0.0
4660,2025-03-17 22:45:00,449.91,25.430000000000007,0.0,4.166666666666667,71.11666666666666,449.2,0.0,68.49,48.50333333333333,74.0,0.0,70.0,0.0,68.31,,,67.0,69.0,68.0,68.0,14.009999999999993,0.0
4661,2025-03-17 23:00:00,448.4966666666666,0.0,0.0,3.5,71.37,449.2,0.0,68.49,49.43,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,14.800000000000004,0.0
4662,2025-03-17 23:15:00,450.6133333333333,-2.1200000000000045,0.0,1.5,71.24,449.2,0.0,68.49,50.00666666666667,74.0,0.0,70.0,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,15.199999999999996,0.0
4663,2025-03-17 23:30:00,453.44,0.0,0.0,3.5,73.7,449.2,0.0,68.49,49.25333333333333,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,15.330000000000004,0.0
4664,2025-03-17 23:45:00,443.5533333333333,10.600000000000025,0.0,5.0,73.81,449.2,0.0,68.49,37.13,74.0,0.0,70.0,0.0,68.96,,,67.0,69.0,68.0,68.0,12.519999999999996,0.0
4665,2025-03-18 00:00:00,452.03,-16.94999999999999,0.0,4.5,72.04,449.2,0.0,68.49,32.4,74.0,0.0,70.0,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,7.969999999999999,0.0
4666,2025-03-18 00:15:00,449.2,8.480000000000018,0.0,4.833333333333333,70.70666666666666,449.2,0.0,68.49,28.28,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,68.0,68.0,6.839999999999989,0.0
4667,2025-03-18 00:30:00,444.9666666666667,0.0,0.0,4.833333333333333,69.71,449.2,0.0,68.49,26.05666666666667,74.0,0.0,70.0,0.0,68.95333333333333,,,67.0,69.0,68.0,68.0,5.689999999999998,0.0
4668,2025-03-18 00:45:00,446.3766666666667,12.720000000000027,0.0,5.0,69.16000000000001,449.2,0.0,68.49,24.62333333333333,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,5.340000000000003,0.0
4669,2025-03-18 01:00:00,444.25666666666666,2.1200000000000045,0.0,5.0,68.89333333333333,449.2,0.0,68.49,24.26333333333333,74.0,0.0,70.0,0.0,68.76333333333334,,,67.0,69.0,68.0,68.0,4.710000000000008,0.0
4670,2025-03-18 01:15:00,449.2,-2.1200000000000045,0.0,5.333333333333333,68.36,449.2,0.0,68.49,23.67333333333333,74.0,0.0,70.0,0.0,68.70333333333333,,,67.0,69.0,68.0,68.0,5.030000000000008,0.0
4671,2025-03-18 01:30:00,450.6133333333333,-2.1200000000000045,0.0,6.0,68.52999999999999,449.2,0.0,68.49,24.49,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,4.829999999999991,0.0
4672,2025-03-18 01:45:00,447.79,8.480000000000018,0.0,6.333333333333333,68.64,449.2,0.0,68.49,23.820000000000004,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,4.899999999999999,0.0
4673,2025-03-18 02:00:00,449.2,-2.1200000000000045,0.0,7.0,68.35000000000001,449.2,0.0,68.49,23.403333333333336,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,4.8500000000000085,0.0
4674,2025-03-18 02:15:00,442.8466666666666,-4.240000000000009,0.0,7.333333333333333,68.76333333333334,449.2,0.0,68.49,24.92,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,4.830000000000005,0.0
4675,2025-03-18 02:30:00,447.79333333333335,-4.240000000000009,0.0,8.0,68.67666666666668,449.2,0.0,68.49,25.040000000000003,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,5.309999999999995,0.0
4676,2025-03-18 02:45:00,449.2,12.720000000000027,0.0,10.5,68.93,449.2,0.0,68.49,25.34,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.460000000000001,0.0
4677,2025-03-18 03:00:00,450.6133333333333,4.240000000000009,0.0,8.0,68.83333333333333,449.2,0.0,68.49,25.383333333333336,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,5.610000000000007,0.0
4678,2025-03-18 03:15:00,444.26,-4.240000000000009,0.0,7.833333333333333,68.76,449.2,0.0,68.49,25.676666666666662,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.840000000000003,0.0
4679,2025-03-18 03:30:00,448.4933333333333,2.1200000000000045,0.0,7.5,68.74333333333333,449.2,0.0,68.49,25.81,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.850000000000001,0.0
4680,2025-03-18 03:45:00,446.3766666666667,0.0,0.0,7.333333333333333,68.62333333333333,449.2,0.0,68.49,26.16333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.960000000000001,0.0
4681,2025-03-18 04:00:00,449.2033333333334,-8.46999999999997,0.0,7.666666666666667,68.54333333333334,449.2,0.0,68.49,26.576666666666664,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,6.030000000000001,0.0
4682,2025-03-18 04:15:00,454.1466666666667,2.1200000000000045,0.0,8.166666666666666,68.53333333333333,449.2,0.0,68.49,27.236666666666665,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,6.279999999999994,0.0
4683,2025-03-18 04:30:00,458.3833333333334,-8.46999999999997,0.0,11.0,68.74333333333334,449.2,0.0,68.49,27.993333333333336,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,6.479999999999997,0.0
4684,2025-03-18 04:45:00,448.4933333333333,21.19,0.0,9.333333333333334,68.96666666666665,449.2,0.0,68.49,28.59,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,6.890000000000001,0.0
4685,2025-03-18 05:00:00,442.1366666666666,0.0,0.0,8.833333333333334,69.17333333333333,449.2,0.0,68.49,28.676666666666662,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,6.899999999999999,0.0
4686,2025-03-18 05:15:00,452.0266666666666,-4.240000000000009,0.0,8.833333333333334,69.26666666666667,449.2,0.0,68.49,28.60333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.919999999999995,0.0
4687,2025-03-18 05:30:00,447.0866666666666,16.94999999999999,0.0,7.833333333333333,69.34666666666666,449.2,0.0,68.49,28.66333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.930000000000007,0.0
4688,2025-03-18 05:45:00,451.3233333333333,-6.349999999999966,0.0,8.833333333333334,69.26666666666667,449.2,0.0,68.49,28.85,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.0,0.0
4689,2025-03-18 06:00:00,450.6166666666666,10.600000000000025,0.0,9.333333333333334,69.3,449.2,0.0,68.49,29.026666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.030000000000001,0.0
4690,2025-03-18 06:15:00,444.9633333333333,8.480000000000018,0.0,8.666666666666666,69.29,449.2,0.0,68.49,29.243333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.259999999999998,0.0
4691,2025-03-18 06:30:00,449.91,-16.94999999999999,0.0,8.333333333333334,69.44,449.2,0.0,68.49,29.406666666666663,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.219999999999999,0.0
4692,2025-03-18 06:45:00,452.0266666666666,6.360000000000014,0.0,8.5,69.37666666666667,449.2,0.0,68.49,29.53333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.429999999999993,0.0
4693,2025-03-18 07:00:00,450.6133333333333,-2.1200000000000045,0.0,8.166666666666666,69.42,449.2,0.0,68.49,29.686666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.3600000000000065,0.0
4694,2025-03-18 07:15:00,454.8533333333333,2.1200000000000045,0.0,7.666666666666667,69.35000000000001,449.2,0.0,68.49,29.863333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.530000000000001,0.0
4695,2025-03-18 07:30:00,452.0266666666666,8.480000000000018,0.0,9.166666666666666,69.33,449.2,0.0,68.49,30.063333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.649999999999999,0.0
4696,2025-03-18 07:45:00,447.08,4.240000000000009,0.0,7.833333333333333,69.50333333333333,449.2,0.0,68.49,30.21,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
4697,2025-03-18 08:00:00,446.38000000000005,-4.240000000000009,0.0,7.666666666666667,69.62666666666667,449.2,0.0,68.49,29.866666666666664,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,7.559999999999995,0.0
4698,2025-03-18 08:15:00,450.6133333333333,10.600000000000025,0.0,8.0,69.46333333333332,449.2,0.0,68.49,29.58333333333333,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,7.269999999999996,0.0
4699,2025-03-18 08:30:00,451.32,2.1200000000000045,0.0,8.166666666666666,69.42666666666666,449.2,0.0,68.49,29.993333333333336,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,68.0,68.0,7.460000000000001,0.0
4700,2025-03-18 08:45:00,449.9066666666667,-14.829999999999984,0.0,7.0,69.45333333333333,449.2,0.0,68.49,30.1,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,7.559999999999995,0.0
4701,2025-03-18 09:00:00,457.68,-2.1200000000000045,0.0,8.833333333333334,69.44,449.2,0.0,68.49,29.89,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,7.449999999999996,0.0
4702,2025-03-18 09:15:00,444.9633333333333,12.720000000000027,0.0,7.166666666666667,69.51333333333334,449.2,0.0,68.49,29.453333333333333,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,7.420000000000002,0.0
4703,2025-03-18 09:30:00,447.7866666666666,-23.31,0.0,7.333333333333333,69.37333333333333,449.2,0.0,68.49,28.80333333333333,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,7.289999999999992,0.0
4704,2025-03-18 09:45:00,443.55,-4.240000000000009,0.0,6.833333333333333,69.33999999999999,449.2,0.0,68.49,28.67,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,7.059999999999995,0.0
4705,2025-03-18 10:00:00,446.38000000000005,-8.46999999999997,0.0,7.166666666666667,69.3,449.2,0.0,68.49,28.94333333333333,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,6.969999999999999,0.0
4706,2025-03-18 10:15:00,455.56,-10.589999999999977,0.0,7.5,69.28333333333335,449.2,0.0,68.49,29.45,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,7.369999999999997,0.0
4707,2025-03-18 10:30:00,441.43,10.600000000000025,0.0,8.5,69.38,449.2,0.0,68.49,29.723333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,7.330000000000005,0.0
4708,2025-03-18 10:45:00,454.1466666666667,-4.240000000000009,0.0,6.833333333333333,69.34333333333333,449.2,0.0,68.49,29.85333333333333,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,7.57,0.0
4709,2025-03-18 11:00:00,454.8533333333333,-2.1200000000000045,0.0,6.833333333333333,69.42666666666666,449.2,0.0,68.49,29.986666666666665,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
4710,2025-03-18 11:15:00,451.32,19.069999999999997,0.0,6.333333333333333,69.38666666666667,449.2,0.0,68.49,29.933333333333334,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,7.549999999999997,0.0
4711,2025-03-18 11:30:00,449.2,-2.1200000000000045,0.0,6.166666666666667,69.43333333333334,449.2,0.0,68.49,29.796666666666667,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,7.489999999999995,0.0
4712,2025-03-18 11:45:00,454.1466666666667,2.1200000000000045,0.0,6.5,69.37333333333333,449.2,0.0,68.49,29.33666666666667,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,7.340000000000003,0.0
4713,2025-03-18 12:00:00,452.03,4.240000000000009,0.0,7.0,69.30666666666666,449.2,0.0,68.49,28.87333333333333,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,7.210000000000001,0.0
4714,2025-03-18 12:15:00,450.6133333333333,-6.349999999999966,0.0,7.333333333333333,69.30333333333333,449.2,0.0,68.49,28.81,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,7.149999999999999,0.0
4715,2025-03-18 12:30:00,452.7366666666667,-4.240000000000009,0.0,5.833333333333333,69.33666666666666,449.2,0.0,68.49,27.62333333333333,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,6.849999999999994,0.0
4716,2025-03-18 12:45:00,447.0866666666666,8.480000000000018,0.0,4.5,69.52333333333333,449.2,0.0,68.49,26.48,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,6.200000000000003,0.0
4717,2025-03-18 13:00:00,444.9666666666667,10.600000000000025,0.0,4.666666666666667,69.74000000000001,449.2,0.0,68.49,25.08666666666667,74.0,0.0,70.0,0.0,68.63,,,67.0,69.0,68.0,68.0,5.450000000000003,0.0
4718,2025-03-18 13:15:00,447.79,-6.349999999999966,0.0,3.1666666666666665,69.55333333333333,449.2,0.0,68.49,21.96,74.0,0.0,70.0,0.0,68.70666666666666,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
4719,2025-03-18 13:30:00,447.79,-4.240000000000009,0.0,3.8333333333333335,69.37,449.2,0.0,68.49,19.726666666666667,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.6999999999999886,0.0
4720,2025-03-18 13:45:00,447.79,-12.70999999999998,0.0,5.5,65.42,449.2,0.0,68.49,18.92333333333333,74.0,0.0,70.0,0.0,68.68666666666667,,,67.0,69.0,68.0,68.0,2.739999999999995,0.0
4721,2025-03-18 14:00:00,453.44,8.480000000000018,0.0,5.333333333333333,69.59666666666668,449.2,0.0,68.49,28.916666666666668,74.0,0.0,70.0,0.0,68.23333333333333,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
4722,2025-03-18 14:15:00,446.3766666666667,2.1200000000000045,0.0,8.0,65.14333333333333,449.2,0.0,68.49,30.26333333333333,74.0,0.0,70.0,0.0,68.23333333333333,,,67.0,69.0,68.0,68.0,12.240000000000002,0.0
4723,2025-03-18 14:30:00,450.6133333333333,4.240000000000009,0.0,6.333333333333333,68.03666666666668,449.2,0.0,68.49,39.07666666666667,74.0,0.0,70.0,0.0,67.96,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
4724,2025-03-18 14:45:00,438.61,4.240000000000009,0.0,5.5,69.46999999999998,449.2,0.0,68.49,41.086666666666666,74.0,0.0,70.0,0.0,68.03666666666668,,,67.0,69.0,68.0,68.0,9.740000000000002,0.0
4725,2025-03-18 15:00:00,447.79,-6.349999999999966,0.0,4.333333333333333,70.38666666666667,449.2,0.0,68.49,41.19,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,10.329999999999991,0.0
4726,2025-03-18 15:15:00,447.79,-8.46999999999997,0.0,4.333333333333333,70.46666666666667,449.2,0.0,68.49,40.71666666666667,74.0,0.0,70.0,0.0,68.29333333333334,,,67.0,69.0,68.0,68.0,10.369999999999996,0.0
4727,2025-03-18 15:30:00,449.91,0.0,0.0,8.166666666666666,70.82666666666667,449.2,0.0,68.49,40.77666666666666,74.0,0.0,70.0,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,10.400000000000006,0.0
4728,2025-03-18 15:45:00,445.67,0.0,0.0,4.666666666666667,70.43666666666667,449.2,0.0,68.49,40.583333333333336,74.0,0.0,70.0,0.0,68.39999999999999,,,67.0,69.0,68.0,68.0,10.100000000000009,0.0
4729,2025-03-18 16:00:00,442.8466666666666,4.240000000000009,0.0,4.333333333333333,70.56333333333333,449.2,0.0,68.49,40.29,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,9.810000000000002,0.0
4730,2025-03-18 16:15:00,449.2033333333334,-10.589999999999977,0.0,2.1666666666666665,70.67333333333333,449.2,0.0,68.49,40.15,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,9.78,0.0
4731,2025-03-18 16:30:00,452.73,2.1200000000000045,0.0,2.1666666666666665,70.22666666666667,449.2,0.0,68.49,38.54,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,9.610000000000008,0.0
4732,2025-03-18 16:45:00,458.3833333333334,0.0,0.0,3.333333333333333,70.07666666666667,449.2,0.0,68.49,37.803333333333335,74.0,0.0,70.0,0.0,68.56,,,67.0,69.0,68.0,68.0,8.68,0.0
4733,2025-03-18 17:00:00,449.9066666666667,4.240000000000009,0.0,2.1666666666666665,70.18,449.2,0.0,68.49,36.35,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,7.859999999999999,0.0
4734,2025-03-18 17:15:00,442.14,4.240000000000009,0.0,1.0,70.03666666666668,449.2,0.0,68.49,34.53666666666667,74.0,0.0,70.0,0.0,68.64999999999999,,,67.0,69.0,68.0,68.0,7.110000000000007,0.0
4735,2025-03-18 17:30:00,446.3733333333333,-6.349999999999966,0.0,1.0,69.62,449.2,0.0,68.49,32.486666666666665,74.0,0.0,70.0,0.0,68.67666666666668,,,67.0,69.0,68.0,68.0,6.759999999999998,0.0
4736,2025-03-18 17:45:00,453.44,-2.1200000000000045,0.0,0.6666666666666666,69.37,449.2,0.0,68.49,30.76333333333333,74.0,0.0,70.0,0.0,68.68,,,67.0,69.0,68.0,68.0,5.950000000000003,0.0
4737,2025-03-18 18:00:00,452.03,4.240000000000009,0.0,0.5,69.11999999999999,449.2,0.0,68.49,29.4,74.0,0.0,70.0,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,5.180000000000007,0.0
4738,2025-03-18 18:15:00,446.3733333333333,-12.70999999999998,0.0,0.6666666666666666,68.41000000000001,449.2,0.0,68.49,29.48,74.0,0.0,70.0,0.0,68.62666666666667,,,67.0,69.0,68.0,68.0,5.089999999999996,0.0
4739,2025-03-18 18:30:00,448.4933333333333,-4.240000000000009,0.0,0.6666666666666666,68.28666666666668,449.2,0.0,68.49,29.49,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,5.3700000000000045,0.0
4740,2025-03-18 18:45:00,441.4333333333333,2.1200000000000045,0.0,0.0,68.30666666666667,449.2,0.0,68.49,29.453333333333333,74.0,0.0,70.0,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,5.250000000000007,0.0
4741,2025-03-18 19:00:00,444.9666666666667,-12.70999999999998,0.0,0.5,68.39,449.2,0.0,68.49,30.136666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,5.269999999999996,0.0
4742,2025-03-18 19:15:00,445.67333333333335,-6.349999999999966,0.0,3.1666666666666665,68.43666666666667,449.2,0.0,68.49,29.18,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,5.230000000000004,0.0
4743,2025-03-18 19:30:00,449.91,-8.46999999999997,0.0,2.6666666666666665,68.41333333333334,449.2,0.0,68.49,28.736666666666668,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,5.140000000000008,0.0
4744,2025-03-18 19:45:00,451.32,-14.829999999999984,0.0,1.8333333333333333,68.36333333333333,449.2,0.0,68.49,29.386666666666667,74.0,0.0,70.0,0.0,68.50999999999999,,,67.0,69.0,68.0,68.0,5.259999999999998,0.0
4745,2025-03-18 20:00:00,448.4966666666666,0.0,0.0,2.333333333333333,68.46666666666667,449.2,0.0,68.49,29.656666666666663,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,5.150000000000006,0.0
4746,2025-03-18 20:15:00,448.4966666666666,6.360000000000014,0.0,2.5,68.39666666666666,449.2,0.0,68.49,28.736666666666665,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,4.989999999999995,0.0
4747,2025-03-18 20:30:00,440.7266666666667,-2.1200000000000045,0.0,2.833333333333333,68.38333333333333,449.2,0.0,68.49,28.12333333333333,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,4.710000000000001,0.0
4748,2025-03-18 20:45:00,451.32,4.240000000000009,0.0,3.333333333333333,68.35333333333334,449.2,0.0,68.49,28.066666666666663,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,4.579999999999991,0.0
4749,2025-03-18 21:00:00,449.9066666666667,-2.1200000000000045,0.0,3.5,68.12,449.2,0.0,68.49,29.266666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.22999999999999,0.0
4750,2025-03-18 21:15:00,454.8533333333333,-4.240000000000009,0.0,5.5,64.99,449.2,0.0,68.49,32.973333333333336,74.0,0.0,70.0,0.0,68.29333333333334,,,67.0,69.0,68.0,68.0,5.070000000000007,0.0
4751,2025-03-18 21:30:00,444.9633333333333,10.600000000000025,0.0,3.5,66.98,449.2,0.0,68.49,46.403333333333336,74.0,0.0,70.0,0.0,67.81,,,67.0,69.0,68.0,68.0,9.82,0.0
4752,2025-03-18 21:45:00,446.3733333333333,-12.70999999999998,0.0,2.6666666666666665,68.78,449.2,0.0,68.49,50.84666666666666,74.0,0.0,70.0,0.0,67.84666666666668,,,67.0,69.0,68.0,68.0,14.529999999999994,0.0
4753,2025-03-18 22:00:00,449.91,0.0,0.0,5.833333333333333,70.21333333333332,449.2,0.0,68.49,54.38666666666666,74.0,0.0,70.0,0.0,67.90333333333332,,,67.0,69.0,68.0,68.0,16.060000000000002,0.0
4754,2025-03-18 22:15:00,459.7966666666666,8.480000000000018,0.0,3.1666666666666665,70.89666666666666,449.2,0.0,68.49,56.88,74.0,0.0,70.0,0.0,68.0,,,67.0,69.0,68.0,68.0,17.870000000000005,0.0
4755,2025-03-18 22:30:00,453.44,16.94999999999999,0.0,0.8333333333333334,74.5,449.2,0.0,68.49,55.10333333333333,74.0,0.0,70.0,0.0,68.27,,,67.0,69.0,68.0,68.0,19.03,0.0
4756,2025-03-18 22:45:00,451.32,4.240000000000009,0.0,2.5,70.01666666666667,449.2,0.0,68.49,50.336666666666666,74.0,0.0,70.0,0.0,68.47333333333333,,,67.0,69.0,68.0,68.0,14.679999999999993,0.0
4757,2025-03-18 23:00:00,454.8533333333333,10.600000000000025,0.0,4.0,70.47666666666667,449.2,0.0,68.49,56.72,74.0,0.0,70.0,0.0,68.22000000000001,,,67.0,69.0,68.0,68.0,16.460000000000008,0.0
4758,2025-03-18 23:15:00,448.5,2.1200000000000045,0.0,4.5,71.14333333333333,449.2,0.0,68.49,57.80666666666667,74.0,0.0,70.0,0.0,68.26333333333334,,,67.0,69.0,68.0,68.0,18.57999999999999,0.0
4759,2025-03-18 23:30:00,451.3233333333333,-6.349999999999966,0.0,4.666666666666667,75.27333333333333,449.2,0.0,68.49,50.96,74.0,0.0,70.0,0.0,68.64999999999999,,,67.0,69.0,68.0,68.0,11.82,0.0
4760,2025-03-18 23:45:00,450.6166666666666,8.480000000000018,0.0,4.0,72.00666666666666,449.2,0.0,68.49,45.20666666666667,74.0,0.0,70.0,0.0,68.81666666666666,,,67.0,69.0,68.0,68.0,13.669999999999996,0.0
4761,2025-03-19 00:00:00,452.0266666666666,8.480000000000018,0.0,4.166666666666667,71.20333333333333,449.2,0.0,68.49,44.27333333333333,74.0,0.0,70.0,0.0,68.77,,,67.0,69.0,68.0,68.0,11.769999999999996,0.0
4762,2025-03-19 00:15:00,450.6133333333333,19.069999999999997,0.0,5.333333333333333,70.30666666666666,449.2,0.0,68.49,42.93333333333334,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,11.4,0.0
4763,2025-03-19 00:30:00,450.6133333333333,-2.1200000000000045,0.0,5.666666666666667,70.37,449.2,0.0,68.49,43.03,74.0,0.0,70.0,0.0,68.65666666666668,,,67.0,69.0,68.0,68.0,10.669999999999996,0.0
4764,2025-03-19 00:45:00,447.0833333333333,-4.240000000000009,0.0,6.333333333333333,70.40666666666667,449.2,0.0,68.49,42.92666666666667,74.0,0.0,70.0,0.0,68.61,,,67.0,69.0,68.0,68.0,10.85,0.0
4765,2025-03-19 01:00:00,458.3866666666667,-6.349999999999966,0.0,6.833333333333333,69.94333333333333,449.2,0.0,68.49,42.263333333333335,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,10.990000000000002,0.0
4766,2025-03-19 01:15:00,447.0833333333333,8.480000000000018,0.0,6.666666666666667,70.04,449.2,0.0,68.49,42.88,74.0,0.0,70.0,0.0,68.54,,,67.0,69.0,68.0,68.0,10.679999999999993,0.0
4767,2025-03-19 01:30:00,449.9066666666667,-8.46999999999997,0.0,6.5,70.27333333333333,449.2,0.0,68.49,42.85,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,11.109999999999992,0.0
4768,2025-03-19 01:45:00,462.6233333333333,6.360000000000014,0.0,6.5,70.38,449.2,0.0,68.49,43.22666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,10.910000000000004,0.0
4769,2025-03-19 02:00:00,448.4966666666666,12.720000000000027,0.0,7.0,70.38,449.2,0.0,68.49,43.36000000000001,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.290000000000006,0.0
4770,2025-03-19 02:15:00,454.1466666666667,0.0,0.0,6.833333333333333,70.5,449.2,0.0,68.49,43.31,74.0,0.0,70.0,0.0,68.49666666666667,,,67.0,69.0,68.0,68.0,11.120000000000005,0.0
4771,2025-03-19 02:30:00,459.7966666666666,6.360000000000014,0.0,6.5,70.48,449.2,0.0,68.49,43.370000000000005,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,11.170000000000002,0.0
4772,2025-03-19 02:45:00,445.67,14.829999999999984,0.0,6.5,70.52666666666666,449.2,0.0,68.49,43.56999999999999,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.409999999999997,0.0
4773,2025-03-19 03:00:00,452.0266666666666,-4.240000000000009,0.0,6.666666666666667,70.58666666666666,449.2,0.0,68.49,43.54666666666666,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.14,0.0
4774,2025-03-19 03:15:00,447.7866666666666,-4.240000000000009,0.0,6.666666666666667,70.56666666666666,449.2,0.0,68.49,43.59333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,11.369999999999996,0.0
4775,2025-03-19 03:30:00,449.9066666666667,-4.240000000000009,0.0,6.333333333333333,70.59666666666666,449.2,0.0,68.49,43.873333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.409999999999997,0.0
4776,2025-03-19 03:45:00,452.73333333333335,-4.240000000000009,0.0,6.166666666666667,70.56666666666666,449.2,0.0,68.49,43.99333333333334,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.68,0.0
4777,2025-03-19 04:00:00,444.9666666666667,8.480000000000018,0.0,6.166666666666667,70.59333333333333,449.2,0.0,68.49,44.17666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.669999999999996,0.0
4778,2025-03-19 04:15:00,437.1966666666667,4.240000000000009,0.0,6.166666666666667,70.67666666666666,449.2,0.0,68.49,42.76,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,10.940000000000005,0.0
4779,2025-03-19 04:30:00,445.67,-12.70999999999998,0.0,5.833333333333333,70.62666666666667,449.2,0.0,68.49,42.46333333333333,74.0,0.0,70.0,0.0,68.52666666666666,,,67.0,69.0,68.0,68.0,10.740000000000002,0.0
4780,2025-03-19 04:45:00,452.0266666666666,-2.1200000000000045,0.0,5.666666666666667,70.51666666666667,449.2,0.0,68.49,42.40333333333333,74.0,0.0,70.0,0.0,68.52,,,67.0,69.0,68.0,68.0,10.82,0.0
4781,2025-03-19 05:00:00,452.03,-4.240000000000009,0.0,5.5,70.49000000000001,449.2,0.0,68.49,42.49333333333333,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,10.830000000000004,0.0
4782,2025-03-19 05:15:00,442.14,-6.349999999999966,0.0,5.666666666666667,70.58333333333333,449.2,0.0,68.49,42.696666666666665,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,10.920000000000002,0.0
4783,2025-03-19 05:30:00,447.79,-2.1200000000000045,0.0,6.0,70.60000000000001,449.2,0.0,68.49,42.86000000000001,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,11.010000000000003,0.0
4784,2025-03-19 05:45:00,456.97333333333336,4.240000000000009,0.0,5.5,70.60666666666667,449.2,0.0,68.49,42.696666666666665,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,11.000000000000009,0.0
4785,2025-03-19 06:00:00,447.79,4.240000000000009,0.0,5.166666666666667,70.59666666666668,449.2,0.0,68.49,42.89666666666667,74.0,0.0,70.0,0.0,68.48666666666666,,,67.0,69.0,68.0,68.0,10.940000000000005,0.0
4786,2025-03-19 06:15:00,454.1466666666667,2.1200000000000045,0.0,5.166666666666667,70.64666666666666,449.2,0.0,68.49,43.25333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.149999999999991,0.0
4787,2025-03-19 06:30:00,448.4966666666666,8.480000000000018,0.0,4.666666666666667,70.59333333333333,449.2,0.0,68.49,43.4,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.620000000000005,0.0
4788,2025-03-19 06:45:00,453.44,0.0,0.0,4.666666666666667,70.64999999999999,449.2,0.0,68.49,43.54333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.5,0.0
4789,2025-03-19 07:00:00,451.32,8.480000000000018,0.0,4.833333333333333,70.76666666666667,449.2,0.0,68.49,43.66666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.620000000000005,0.0
4790,2025-03-19 07:15:00,449.9066666666667,4.240000000000009,0.0,5.0,70.80333333333333,449.2,0.0,68.49,43.76333333333334,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,11.479999999999997,0.0
4791,2025-03-19 07:30:00,457.6766666666667,-2.1200000000000045,0.0,4.666666666666667,70.7,449.2,0.0,68.49,43.85333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,11.78,0.0
4792,2025-03-19 07:45:00,445.67333333333335,19.069999999999997,0.0,5.0,70.79666666666667,449.2,0.0,68.49,44.04666666666666,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.9,0.0
4793,2025-03-19 08:00:00,447.08,-8.46999999999997,0.0,5.0,70.77,449.2,0.0,68.49,44.24,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.019999999999996,0.0
4794,2025-03-19 08:15:00,451.32,-2.1200000000000045,0.0,5.666666666666667,70.92333333333333,449.2,0.0,68.49,44.45333333333334,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.15,0.0
4795,2025-03-19 08:30:00,449.91,6.360000000000014,0.0,5.333333333333333,71.00666666666666,449.2,0.0,68.49,44.55666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,12.470000000000006,0.0
4796,2025-03-19 08:45:00,445.67,-6.349999999999966,0.0,8.333333333333334,71.08666666666666,449.2,0.0,68.49,44.59,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,12.509999999999998,0.0
4797,2025-03-19 09:00:00,451.32,-6.349999999999966,0.0,9.333333333333334,71.19,449.2,0.0,68.49,44.56333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,12.6,0.0
4798,2025-03-19 09:15:00,448.4933333333333,4.240000000000009,0.0,9.833333333333334,71.21,449.2,0.0,68.49,44.68333333333334,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,12.869999999999996,0.0
4799,2025-03-19 09:30:00,457.68,0.0,0.0,8.666666666666666,71.23666666666666,449.2,0.0,68.49,44.85333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,12.970000000000006,0.0
4800,2025-03-19 09:45:00,450.265,2.1200000000000045,0.0,8.5,71.035,449.2,0.0,68.49,44.28,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,12.910000000000004,0.0
4801,2025-03-19 10:00:00,452.73333333333335,8.480000000000018,0.0,6.666666666666667,71.07666666666667,449.2,0.0,68.49,44.75333333333333,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,12.759999999999998,0.0
4802,2025-03-19 10:15:00,452.73333333333335,8.480000000000018,0.0,7.833333333333333,71.01666666666667,449.2,0.0,68.49,44.09,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,12.22,0.0
4803,2025-03-19 10:30:00,440.02,4.240000000000009,0.0,8.5,71.16333333333334,449.2,0.0,68.49,44.95666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,12.759999999999998,0.0
4804,2025-03-19 10:45:00,441.4333333333333,-16.94999999999999,0.0,7.666666666666667,71.08666666666666,449.2,0.0,68.49,45.10333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.15,0.0
4805,2025-03-19 11:00:00,453.44,-12.70999999999998,0.0,8.0,70.97,449.2,0.0,68.49,45.32,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,12.919999999999996,0.0
4806,2025-03-19 11:15:00,454.1466666666667,0.0,0.0,8.166666666666666,71.07333333333334,449.2,0.0,68.49,45.553333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,13.159999999999997,0.0
4807,2025-03-19 11:30:00,446.38000000000005,0.0,0.0,4.5,75.54666666666667,449.2,0.0,68.49,40.55,74.0,0.0,70.0,0.0,68.73,,,67.0,69.0,68.0,68.0,12.759999999999998,0.0
4808,2025-03-19 11:45:00,450.6133333333333,-6.349999999999966,0.0,3.8333333333333335,68.23333333333333,449.2,0.0,68.49,39.38333333333333,74.0,0.0,70.0,0.0,68.63,,,67.0,69.0,68.0,68.0,18.55,0.0
4809,2025-03-19 12:00:00,454.8533333333333,-4.240000000000009,0.0,4.166666666666667,69.61333333333333,449.2,0.0,68.49,43.19333333333333,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,11.689999999999998,0.0
4810,2025-03-19 12:15:00,455.56,8.480000000000018,0.0,2.1666666666666665,73.12333333333333,449.2,0.0,68.49,36.03,74.0,0.0,70.0,0.0,68.82333333333334,,,67.0,69.0,68.0,68.0,3.759999999999991,0.0
4811,2025-03-19 12:30:00,449.91,-2.1200000000000045,0.0,6.5,68.19333333333333,449.2,0.0,68.49,39.876666666666665,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
4812,2025-03-19 12:45:00,454.8533333333333,4.240000000000009,0.0,7.666666666666667,69.92666666666666,449.2,0.0,68.49,43.19333333333333,74.0,0.0,70.0,0.0,68.37333333333333,,,67.0,69.0,68.0,68.0,10.729999999999997,0.0
4813,2025-03-19 13:00:00,448.4933333333333,8.480000000000018,0.0,5.333333333333333,70.33,449.2,0.0,68.49,43.09666666666667,74.0,0.0,70.0,0.0,68.41,,,67.0,69.0,68.0,68.0,11.420000000000002,0.0
4814,2025-03-19 13:15:00,444.9633333333333,,0.0,4.833333333333333,70.52999999999999,449.2,0.0,68.49,42.92,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,,
4815,2025-03-19 13:30:00,439.3133333333333,-4.240000000000009,0.0,3.6666666666666665,70.43666666666667,449.2,0.0,68.49,42.81333333333333,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.18,0.0
4816,2025-03-19 13:45:00,446.3766666666667,-19.069999999999997,0.0,3.6666666666666665,70.40666666666667,449.2,0.0,68.49,42.92,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.260000000000003,0.0
4817,2025-03-19 14:00:00,440.73,-10.589999999999977,0.0,3.5,70.38,449.2,0.0,68.49,42.97,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,11.119999999999996,0.0
