,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
0,2025-01-27 14:30:00,62.510000000000005,,0.0,23.0,63.655,63.57,0.0,68.0,11.71,74.0,0.0,70.0,70.0,68.305,,0.0,67.0,69.0,68.0,68.0,,
1,2025-01-27 14:45:00,63.57,-2.119999999999997,0.0,24.5,61.93666666666667,63.57,0.0,68.0,4.176666666666667,74.0,0.0,70.0,70.0,68.52666666666666,0.3199999999999932,0.0,67.0,69.0,68.0,68.0,,
2,2025-01-27 15:00:00,64.98333333333333,0.0,0.0,24.0,62.056666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.7,0.5900000000000034,0.0,67.0,69.0,68.0,68.0,,
3,2025-01-27 15:15:00,64.98333333333333,2.119999999999997,0.0,22.5,62.34,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,0.7199999999999989,0.0,67.0,69.0,68.0,68.0,,
4,2025-01-27 15:30:00,62.86333333333334,0.0,0.0,22.166666666666668,62.656666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56,0.5900000000000034,0.0,67.0,69.0,68.0,68.0,,
5,2025-01-27 15:45:00,64.98333333333333,-2.119999999999997,0.0,23.5,62.86333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64666666666666,0.5600000000000023,0.0,67.0,69.0,68.0,68.0,,
6,2025-01-27 16:00:00,63.57,0.0,0.0,22.5,63.02,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89333333333333,0.7399999999999949,0.0,67.0,69.0,68.0,68.0,,
7,2025-01-27 16:15:00,65.68666666666667,0.0,0.0,22.83333333333333,63.21,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11666666666666,0.9699999999999988,0.0,67.0,69.0,68.0,68.0,,
8,2025-01-27 16:30:00,66.39333333333333,0.0,0.0,22.666666666666668,63.5,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25666666666666,1.1500000000000057,0.0,67.0,69.0,68.0,68.0,,
9,2025-01-27 16:45:00,63.57,2.119999999999997,0.0,21.5,63.78333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,1.2099999999999935,0.0,67.0,69.0,68.0,68.0,,
10,2025-01-27 17:00:00,65.69,0.0,0.0,23.33333333333333,63.94333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.46333333333332,1.2999999999999972,0.0,67.0,69.0,68.0,68.0,,
11,2025-01-27 17:15:00,64.27666666666666,2.119999999999997,0.0,21.33333333333333,64.03333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.59666666666666,1.5300000000000011,0.0,67.0,69.0,68.0,68.0,,
12,2025-01-27 17:30:00,64.27666666666666,0.0,0.0,22.83333333333333,64.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.67333333333333,1.6700000000000017,0.0,67.0,69.0,68.0,68.0,,
13,2025-01-27 17:45:00,62.510000000000005,2.119999999999997,0.0,23.75,64.6,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.745,1.6899999999999975,0.0,67.0,69.0,68.0,68.0,,
14,2025-01-27 18:00:00,,0.0,,,,63.57,,68.0,,74.0,,70.0,70.0,,1.7800000000000011,,67.0,69.0,68.0,68.0,,
15,2025-01-27 18:15:00,,0.0,,,,63.57,,68.0,,74.0,,70.0,70.0,,1.7800000000000011,,67.0,69.0,68.0,68.0,,
16,2025-01-27 18:30:00,65.69,0.0,0.0,21.5,64.87,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94,1.7800000000000011,,67.0,69.0,68.0,68.0,,
17,2025-01-27 18:45:00,62.510000000000005,2.119999999999997,0.0,21.25,65.225,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.9399999999999975,,67.0,69.0,68.0,68.0,,
18,2025-01-27 19:00:00,,-2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,1.980000000000004,,67.0,69.0,68.0,68.0,,
19,2025-01-27 19:15:00,67.8,-2.119999999999997,0.0,21.0,65.5,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11,1.980000000000004,,67.0,69.0,68.0,68.0,,
20,2025-01-27 19:30:00,,4.229999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.1099999999999994,,67.0,69.0,68.0,68.0,,
21,2025-01-27 19:45:00,65.69,4.229999999999997,0.0,20.0,65.34,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27,2.1099999999999994,,67.0,69.0,68.0,68.0,,
22,2025-01-27 20:00:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.269999999999996,,67.0,69.0,68.0,68.0,,
23,2025-01-27 20:15:00,65.69,2.119999999999997,0.0,19.0,65.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.34,2.269999999999996,,67.0,69.0,68.0,68.0,,
24,2025-01-27 20:30:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
25,2025-01-27 20:45:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
26,2025-01-27 21:00:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
27,2025-01-27 21:15:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
28,2025-01-27 21:30:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
29,2025-01-27 21:45:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
30,2025-01-27 22:00:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
31,2025-01-27 22:15:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
32,2025-01-27 22:30:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
33,2025-01-27 22:45:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
34,2025-01-27 23:00:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
35,2025-01-27 23:15:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
36,2025-01-27 23:30:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
37,2025-01-27 23:45:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
38,2025-01-28 00:00:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
39,2025-01-28 00:15:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,2.3400000000000034,,67.0,69.0,68.0,68.0,,
40,2025-01-28 14:30:00,64.625,,0.0,23.25,64.58000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04499999999999,,,67.0,69.0,68.0,68.0,,
41,2025-01-28 14:45:00,65.68333333333334,,0.0,21.5,64.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25666666666666,,,67.0,69.0,68.0,68.0,,
42,2025-01-28 15:00:00,62.86333333333334,,0.0,23.0,65.03333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.45666666666666,,,67.0,69.0,68.0,68.0,,
43,2025-01-28 15:15:00,64.27666666666666,,0.0,23.5,65.21666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.58,,,67.0,69.0,68.0,68.0,,
44,2025-01-28 15:30:00,63.57,,0.0,23.666666666666668,65.40333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74,,,67.0,69.0,68.0,68.0,,
45,2025-01-28 15:45:00,64.27666666666666,,0.0,24.0,65.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.00333333333333,,,67.0,69.0,68.0,68.0,,
46,2025-01-28 16:00:00,63.57,,0.0,24.0,65.74000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.17,,,67.0,69.0,68.0,68.0,,
47,2025-01-28 16:15:00,64.98333333333333,,0.0,24.0,65.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,68.0,68.0,,
48,2025-01-28 16:30:00,66.39333333333333,,0.0,23.83333333333333,66.17666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,68.0,68.0,,
49,2025-01-28 16:45:00,66.39333333333333,,0.0,22.166666666666668,66.36,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.55666666666667,,,67.0,69.0,68.0,68.0,,
50,2025-01-28 17:00:00,63.57,,0.0,22.0,66.61,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.68,,,67.0,69.0,68.0,68.0,,
51,2025-01-28 17:15:00,64.98333333333333,,0.0,22.5,66.80666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,68.0,68.0,,
52,2025-01-28 17:30:00,63.57,,0.0,23.83333333333333,67.09333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.68,,,67.0,69.0,68.0,68.0,,
53,2025-01-28 17:45:00,64.98333333333333,,0.0,24.0,67.39333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.66333333333334,,,67.0,69.0,68.0,68.0,,
54,2025-01-28 18:00:00,64.98,,0.0,22.166666666666668,67.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.68,,,67.0,69.0,68.0,68.0,,
55,2025-01-28 18:15:00,64.27666666666666,,0.0,22.166666666666668,67.81333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.79666666666667,,,67.0,69.0,68.0,68.0,,
56,2025-01-28 18:30:00,65.68666666666667,,0.0,23.166666666666668,68.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.80333333333334,,,67.0,69.0,68.0,68.0,,
57,2025-01-28 18:45:00,63.57,,0.0,21.0,68.14999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.02333333333333,,,67.0,69.0,68.0,68.0,,
58,2025-01-28 19:00:00,63.57,,0.0,22.666666666666668,68.30666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.12666666666667,,,67.0,69.0,68.0,68.0,,
59,2025-01-28 19:15:00,64.98333333333333,0.0,0.0,21.33333333333333,68.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.31,3.219999999999999,,67.0,69.0,68.0,68.0,,
60,2025-01-28 19:30:00,65.69,0.0,0.0,20.5,68.67666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.41666666666667,3.3799999999999955,,67.0,69.0,68.0,68.0,,
61,2025-01-28 19:45:00,64.27666666666666,2.119999999999997,0.0,20.0,68.69666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.60333333333334,3.489999999999995,,67.0,69.0,68.0,68.0,,
62,2025-01-28 20:00:00,64.98333333333333,0.0,0.0,19.83333333333333,68.79666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.54666666666667,3.530000000000001,,67.0,69.0,68.0,68.0,,
63,2025-01-28 20:15:00,65.68666666666667,2.119999999999997,0.0,19.33333333333333,68.94333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.51,3.530000000000001,,67.0,69.0,68.0,68.0,,
64,2025-01-28 20:30:00,65.69,0.0,0.0,18.83333333333333,69.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.58333333333333,3.489999999999995,,67.0,69.0,68.0,68.0,,
65,2025-01-28 20:45:00,64.98,2.119999999999997,0.0,18.5,69.14,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.62,3.640000000000001,,67.0,69.0,68.0,68.0,,
66,2025-01-28 21:00:00,62.86333333333334,-2.119999999999997,0.0,19.5,69.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.52333333333333,3.5799999999999983,,67.0,69.0,68.0,68.0,,
67,2025-01-28 21:15:00,64.27666666666666,0.0,0.0,20.5,69.10000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.44666666666666,3.489999999999995,,67.0,69.0,68.0,68.0,,
68,2025-01-28 21:30:00,66.39333333333333,0.0,0.0,19.666666666666668,64.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.32000000000001,3.3799999999999955,,67.0,69.0,68.0,68.0,,
69,2025-01-28 21:45:00,63.57,2.119999999999997,0.0,18.0,60.0,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.90333333333334,3.219999999999999,,67.0,69.0,68.0,68.0,,
70,2025-01-28 22:00:00,64.98,0.0,0.0,18.166666666666668,63.60333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.67,2.7900000000000063,,67.0,69.0,68.0,68.0,,
71,2025-01-28 22:15:00,65.68666666666667,2.119999999999997,0.0,18.666666666666668,62.23666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.35333333333334,2.6500000000000057,,67.0,69.0,68.0,68.0,,
72,2025-01-28 22:30:00,64.27333333333333,4.229999999999997,0.0,18.33333333333333,61.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.31,2.269999999999996,,67.0,69.0,68.0,68.0,,
73,2025-01-28 22:45:00,66.39333333333333,-2.119999999999997,0.0,19.5,65.36666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.02333333333333,2.230000000000004,,67.0,69.0,68.0,68.0,,
74,2025-01-28 23:00:00,63.57,4.229999999999997,0.0,20.166666666666668,60.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.90666666666667,2.0,,67.0,69.0,68.0,68.0,,
75,2025-01-28 23:15:00,67.09666666666666,2.119999999999997,0.0,18.83333333333333,66.75,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83666666666666,1.7999999999999972,,67.0,69.0,68.0,68.0,,
76,2025-01-28 23:30:00,64.98333333333333,2.119999999999997,0.0,18.5,67.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95,1.8499999999999943,,67.0,69.0,68.0,68.0,,
77,2025-01-28 23:45:00,63.57,0.0,0.0,18.666666666666668,67.38333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95333333333333,1.980000000000004,,67.0,69.0,68.0,68.0,,
78,2025-01-29 00:00:00,62.86333333333334,-2.119999999999997,0.0,20.666666666666668,67.39,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94,1.9399999999999975,,67.0,69.0,68.0,68.0,,
79,2025-01-29 00:15:00,63.57,0.0,0.0,21.0,67.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94666666666666,1.9399999999999975,,67.0,69.0,68.0,68.0,,
80,2025-01-29 00:30:00,64.27666666666666,0.0,0.0,21.0,67.33333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96,1.9599999999999935,,67.0,69.0,68.0,68.0,,
81,2025-01-29 00:45:00,64.27666666666666,0.0,0.0,21.5,67.27666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.9599999999999935,,67.0,69.0,68.0,68.0,,
82,2025-01-29 01:00:00,64.27666666666666,2.119999999999997,0.0,21.5,67.42,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,1.980000000000004,,67.0,69.0,68.0,68.0,,
83,2025-01-29 01:15:00,63.57,0.0,0.0,22.0,67.36,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,1.980000000000004,,67.0,69.0,68.0,68.0,,
84,2025-01-29 01:30:00,64.27666666666666,0.0,0.0,22.0,67.40333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,
85,2025-01-29 01:45:00,62.156666666666666,0.0,0.0,22.33333333333333,67.33999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,1.980000000000004,,67.0,69.0,68.0,68.0,,
86,2025-01-29 02:00:00,64.27666666666666,0.0,0.0,22.5,67.20333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,
87,2025-01-29 02:15:00,64.27666666666666,0.0,0.0,22.33333333333333,67.31,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,
88,2025-01-29 02:30:00,66.39333333333333,2.119999999999997,0.0,21.83333333333333,67.22,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,
89,2025-01-29 02:45:00,65.69,4.229999999999997,0.0,20.666666666666668,67.13666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,
90,2025-01-29 03:00:00,64.27666666666666,2.119999999999997,0.0,21.0,67.20333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98666666666666,1.980000000000004,,67.0,69.0,68.0,68.0,,
91,2025-01-29 03:15:00,66.39333333333333,-2.119999999999997,0.0,20.5,67.21999999999998,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,2.0,,67.0,69.0,68.0,68.0,,
92,2025-01-29 03:30:00,62.86333333333334,2.119999999999997,0.0,20.666666666666668,67.14333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,
93,2025-01-29 03:45:00,64.27666666666666,0.0,0.0,22.166666666666668,67.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,
94,2025-01-29 04:00:00,64.27666666666666,2.119999999999997,0.0,22.0,67.30333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98666666666666,1.980000000000004,,67.0,69.0,68.0,68.0,,
95,2025-01-29 04:15:00,64.27666666666666,2.119999999999997,0.0,22.0,67.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98666666666666,1.980000000000004,,67.0,69.0,68.0,68.0,,
96,2025-01-29 04:30:00,63.57,0.0,0.0,22.5,67.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,
97,2025-01-29 04:45:00,64.98333333333333,0.0,0.0,22.166666666666668,67.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,
98,2025-01-29 05:00:00,62.156666666666666,2.119999999999997,0.0,20.666666666666668,66.94333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96666666666665,1.980000000000004,,67.0,69.0,68.0,68.0,,
99,2025-01-29 05:15:00,64.27666666666666,-2.119999999999997,0.0,21.166666666666668,66.77,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.88333333333334,1.9599999999999935,,67.0,69.0,68.0,68.0,,
100,2025-01-29 05:30:00,62.86333333333334,0.0,0.0,22.166666666666668,66.64333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,1.8499999999999943,,67.0,69.0,68.0,68.0,,
101,2025-01-29 05:45:00,62.86333333333334,0.0,0.0,23.0,66.49333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,1.8400000000000036,,67.0,69.0,68.0,68.0,,
102,2025-01-29 06:00:00,64.27666666666666,-2.119999999999997,0.0,23.33333333333333,66.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.75333333333333,1.8400000000000036,,67.0,69.0,68.0,68.0,,
103,2025-01-29 06:15:00,64.98333333333333,2.119999999999997,0.0,24.0,66.27666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.67999999999999,1.7099999999999935,,67.0,69.0,68.0,68.0,,
104,2025-01-29 06:30:00,64.98333333333333,2.119999999999997,0.0,24.0,66.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68333333333334,1.6899999999999975,,67.0,69.0,68.0,68.0,,
105,2025-01-29 06:45:00,64.98333333333333,2.119999999999997,0.0,22.5,66.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.6,1.6700000000000017,,67.0,69.0,68.0,68.0,,
106,2025-01-29 07:00:00,64.27666666666666,0.0,0.0,21.83333333333333,66.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,1.5699999999999932,,67.0,69.0,68.0,68.0,,
107,2025-01-29 07:15:00,62.86333333333334,0.0,0.0,22.0,66.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57333333333332,1.5699999999999932,,67.0,69.0,68.0,68.0,,
108,2025-01-29 07:30:00,63.56999999999999,0.0,0.0,22.5,66.19666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55666666666666,1.5799999999999983,,67.0,69.0,68.0,68.0,,
109,2025-01-29 07:45:00,64.27666666666666,-2.119999999999997,0.0,22.5,66.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47,1.5499999999999972,,67.0,69.0,68.0,68.0,,
110,2025-01-29 08:00:00,64.98333333333333,0.0,0.0,22.0,66.24666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.50666666666666,1.4200000000000017,,67.0,69.0,68.0,68.0,,
111,2025-01-29 08:15:00,64.98333333333333,2.119999999999997,0.0,21.83333333333333,66.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.5,1.5499999999999972,,67.0,69.0,68.0,68.0,,
112,2025-01-29 08:30:00,64.98333333333333,0.0,0.0,21.5,66.28333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,1.4399999999999975,,67.0,69.0,68.0,68.0,,
113,2025-01-29 08:45:00,63.56999999999999,2.119999999999997,0.0,21.5,66.23666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,1.4200000000000017,,67.0,69.0,68.0,68.0,,
114,2025-01-29 09:00:00,61.45000000000001,-2.119999999999997,0.0,22.33333333333333,66.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49333333333334,1.4399999999999975,,67.0,69.0,68.0,68.0,,
115,2025-01-29 09:15:00,62.86333333333334,-2.119999999999997,0.0,23.83333333333333,66.12333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,1.4599999999999935,,67.0,69.0,68.0,68.0,,
116,2025-01-29 09:30:00,65.69,-2.119999999999997,0.0,24.0,66.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,1.4200000000000017,,67.0,69.0,68.0,68.0,,
117,2025-01-29 09:45:00,64.27333333333333,2.119999999999997,0.0,24.0,66.12,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.45666666666666,1.4399999999999975,,67.0,69.0,68.0,68.0,,
118,2025-01-29 10:00:00,65.68666666666667,4.229999999999997,0.0,23.0,66.06666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41333333333334,1.4399999999999975,,67.0,69.0,68.0,68.0,,
119,2025-01-29 10:15:00,65.69,0.0,0.0,22.666666666666668,65.97666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.36,1.4000000000000057,,67.0,69.0,68.0,68.0,,
120,2025-01-29 10:30:00,64.98333333333333,2.119999999999997,0.0,22.5,65.90666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.40333333333334,1.4000000000000057,,67.0,69.0,68.0,68.0,,
121,2025-01-29 10:45:00,65.68666666666667,0.0,0.0,22.5,65.81,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,1.3900000000000006,,67.0,69.0,68.0,68.0,,
122,2025-01-29 11:00:00,64.98,0.0,0.0,22.0,65.76333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26666666666667,1.2800000000000011,,67.0,69.0,68.0,68.0,,
123,2025-01-29 11:15:00,64.98333333333333,0.0,0.0,22.5,65.69666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,1.2800000000000011,,67.0,69.0,68.0,68.0,,
124,2025-01-29 11:30:00,64.27666666666666,0.0,0.0,23.0,65.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18666666666667,1.2800000000000011,,67.0,69.0,68.0,68.0,,
125,2025-01-29 11:45:00,62.86333333333334,2.119999999999997,0.0,23.0,65.55,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,1.1500000000000057,,67.0,69.0,68.0,68.0,,
126,2025-01-29 12:00:00,63.57,0.0,0.0,23.0,65.51,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15666666666668,1.1299999999999957,,67.0,69.0,68.0,68.0,,
127,2025-01-29 12:15:00,64.98333333333333,0.0,0.0,22.83333333333333,65.46333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,1.1700000000000017,,67.0,69.0,68.0,68.0,,
128,2025-01-29 12:30:00,63.57,2.119999999999997,0.0,23.5,65.36666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01666666666667,1.1200000000000043,,67.0,69.0,68.0,68.0,,
129,2025-01-29 12:45:00,64.98333333333333,0.0,0.0,24.0,65.35000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05333333333334,1.0100000000000051,,67.0,69.0,68.0,68.0,,
130,2025-01-29 13:00:00,65.68666666666667,2.119999999999997,0.0,23.666666666666668,65.37,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,1.1200000000000043,,67.0,69.0,68.0,68.0,,
131,2025-01-29 13:15:00,65.69,0.0,0.0,23.33333333333333,65.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18666666666667,1.1500000000000057,,67.0,69.0,68.0,68.0,,
132,2025-01-29 13:30:00,65.69,2.119999999999997,0.0,22.5,65.59333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.17666666666666,1.1700000000000017,,67.0,69.0,68.0,68.0,,
133,2025-01-29 13:45:00,64.98333333333333,2.119999999999997,0.0,22.166666666666668,65.81,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,1.1500000000000057,,67.0,69.0,68.0,68.0,,
134,2025-01-29 14:00:00,66.39333333333333,0.0,0.0,23.33333333333333,65.97333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47,1.2999999999999972,,67.0,69.0,68.0,68.0,,
135,2025-01-29 14:15:00,65.69,2.119999999999997,0.0,21.33333333333333,66.16000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,1.5499999999999972,,67.0,69.0,68.0,68.0,,
136,2025-01-29 14:30:00,64.27666666666666,2.119999999999997,0.0,22.5,66.41000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.64333333333333,1.5699999999999932,,67.0,69.0,68.0,68.0,,
137,2025-01-29 14:45:00,66.39333333333333,2.119999999999997,0.0,21.0,66.51333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,1.6700000000000017,,67.0,69.0,68.0,68.0,,
138,2025-01-29 15:00:00,64.98333333333333,2.119999999999997,0.0,21.0,66.83666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71666666666665,1.7099999999999935,,67.0,69.0,68.0,68.0,,
139,2025-01-29 15:15:00,64.98,2.119999999999997,0.0,20.5,66.89,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78666666666668,1.730000000000004,,67.0,69.0,68.0,68.0,,
140,2025-01-29 15:30:00,64.98,0.0,0.0,20.5,67.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83333333333333,1.7999999999999972,,67.0,69.0,68.0,68.0,,
141,2025-01-29 15:45:00,62.86333333333334,4.229999999999997,0.0,20.5,67.08666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,1.8400000000000036,,67.0,69.0,68.0,68.0,,
142,2025-01-29 16:00:00,64.27666666666666,-2.119999999999997,0.0,20.5,67.33,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,1.8499999999999943,,67.0,69.0,68.0,68.0,,
143,2025-01-29 16:15:00,64.27666666666666,0.0,0.0,20.33333333333333,67.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95666666666666,1.8400000000000036,,67.0,69.0,68.0,68.0,,
144,2025-01-29 16:30:00,65.68666666666667,2.119999999999997,0.0,20.0,67.61666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98666666666666,1.980000000000004,,67.0,69.0,68.0,68.0,,
145,2025-01-29 16:45:00,64.27666666666666,0.0,0.0,19.5,67.84333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.06666666666666,2.0,,67.0,69.0,68.0,68.0,,
146,2025-01-29 17:00:00,63.57,0.0,0.0,21.0,68.12,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.08999999999999,2.019999999999996,,67.0,69.0,68.0,68.0,,
147,2025-01-29 17:15:00,66.39333333333333,2.119999999999997,0.0,20.0,68.23666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1099999999999994,,67.0,69.0,68.0,68.0,,
148,2025-01-29 17:30:00,64.27666666666666,2.119999999999997,0.0,19.666666666666668,68.41666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.23,2.1200000000000045,,67.0,69.0,68.0,68.0,,
149,2025-01-29 17:45:00,62.86333333333334,0.0,0.0,20.666666666666668,68.50333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.29333333333334,2.25,,67.0,69.0,68.0,68.0,,
150,2025-01-29 18:00:00,64.27666666666666,0.0,0.0,21.83333333333333,68.66000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.52,2.43,,67.0,69.0,68.0,68.0,,
151,2025-01-29 18:15:00,65.69,-2.119999999999997,0.0,21.83333333333333,68.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.54666666666667,2.6500000000000057,,67.0,69.0,68.0,68.0,,
152,2025-01-29 18:30:00,64.98333333333333,,0.0,21.5,69.03333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.54666666666667,,,67.0,69.0,68.0,68.0,,
153,2025-01-29 18:45:00,62.156666666666666,0.0,0.0,22.0,69.16000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.61,2.5600000000000023,,67.0,69.0,68.0,68.0,,
154,2025-01-29 19:00:00,64.98,-2.119999999999997,0.0,22.666666666666668,61.68,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.60666666666667,2.6299999999999955,,67.0,69.0,68.0,68.0,,
155,2025-01-29 19:15:00,65.68666666666667,4.229999999999997,0.0,21.166666666666668,60.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33333333333333,2.5400000000000063,,67.0,69.0,68.0,68.0,,
156,2025-01-29 19:30:00,63.57,1.0599999999999987,0.0,20.5,60.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.10666666666667,2.305,,67.0,69.0,68.0,68.0,,
157,2025-01-29 19:45:00,65.69,,0.0,20.0,59.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,68.0,68.0,,
158,2025-01-29 20:00:00,65.68666666666667,,0.0,19.83333333333333,59.653333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.03333333333333,,,67.0,69.0,68.0,68.0,,
159,2025-01-29 20:15:00,64.27666666666666,,0.0,19.0,59.623333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,,
160,2025-01-29 20:30:00,64.98333333333333,2.119999999999997,0.0,18.5,59.59666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,1.980000000000004,,67.0,69.0,68.0,68.0,,
161,2025-01-29 20:45:00,64.27666666666666,0.0,0.0,18.0,59.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.92333333333333,1.9599999999999935,,67.0,69.0,68.0,68.0,,
162,2025-01-29 21:00:00,66.39333333333333,0.0,0.0,17.5,59.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.89999999999999,1.8499999999999943,,67.0,69.0,68.0,68.0,,
163,2025-01-29 21:15:00,65.69,2.119999999999997,0.0,17.5,59.0,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83333333333333,1.8499999999999943,,67.0,69.0,68.0,68.0,,
164,2025-01-29 21:30:00,63.57,,0.0,18.0,58.89666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77,,,67.0,69.0,68.0,68.0,,
165,2025-01-29 21:45:00,63.57,,0.0,19.0,58.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.72666666666667,,,67.0,69.0,68.0,68.0,,
166,2025-01-29 22:00:00,64.27666666666666,,0.0,19.666666666666668,58.48666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,68.0,68.0,,
167,2025-01-29 22:15:00,65.69,,0.0,19.33333333333333,58.13333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.38666666666667,,,67.0,69.0,68.0,68.0,,
168,2025-01-29 22:30:00,64.27666666666666,,0.0,19.166666666666668,57.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.09333333333335,,,67.0,69.0,68.0,68.0,,
169,2025-01-29 22:45:00,62.86333333333334,,0.0,20.166666666666668,57.723333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73666666666666,,,67.0,69.0,68.0,68.0,,
170,2025-01-29 23:00:00,64.27666666666666,,0.0,21.0,57.41,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.42666666666666,,,67.0,69.0,68.0,68.0,,
171,2025-01-29 23:15:00,62.86333333333334,,0.0,21.83333333333333,57.26666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,,
172,2025-01-29 23:30:00,63.57,,0.0,22.166666666666668,57.10999999999999,63.57,0.0,68.0,0.2166666666666666,74.0,0.0,70.0,70.0,68.02333333333333,,,67.0,69.0,68.0,68.0,,
173,2025-01-29 23:45:00,67.09666666666666,,0.0,19.5,64.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08333333333333,,,67.0,69.0,68.0,68.0,,
174,2025-01-30 00:00:00,64.98,,0.0,18.666666666666668,65.88666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27,,,67.0,69.0,68.0,68.0,,
175,2025-01-30 00:15:00,63.57,,0.0,20.5,66.08666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37666666666667,,,67.0,69.0,68.0,68.0,,
176,2025-01-30 00:30:00,64.27666666666666,,0.0,21.0,66.06,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,,
177,2025-01-30 00:45:00,63.57,,0.0,21.0,65.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,,
178,2025-01-30 01:00:00,64.27666666666666,,0.0,21.0,65.95,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,,
179,2025-01-30 01:15:00,64.27666666666666,,0.0,21.0,65.84666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,,
180,2025-01-30 01:30:00,64.27666666666666,,0.0,21.33333333333333,65.71333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,,
181,2025-01-30 01:45:00,63.57,,0.0,21.5,65.65333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85333333333334,,,67.0,69.0,68.0,68.0,,
182,2025-01-30 02:00:00,63.57,,0.0,21.666666666666668,65.32666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,,
183,2025-01-30 02:15:00,62.86333333333334,,0.0,22.166666666666668,64.94666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,,
184,2025-01-30 02:30:00,63.57,,0.0,22.5,64.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89999999999999,,,67.0,69.0,68.0,68.0,,
185,2025-01-30 02:45:00,64.27666666666666,,0.0,22.83333333333333,64.77666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.92333333333333,,,67.0,69.0,68.0,68.0,,
186,2025-01-30 03:00:00,63.56999999999999,0.0,0.0,22.166666666666668,64.54333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.90666666666668,0.9200000000000016,,67.0,69.0,68.0,68.0,,
187,2025-01-30 03:15:00,64.27666666666666,-2.119999999999997,0.0,23.166666666666668,64.54333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,0.9000000000000057,,67.0,69.0,68.0,68.0,,
188,2025-01-30 03:30:00,63.57,0.0,0.0,24.0,64.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,0.8799999999999955,,67.0,69.0,68.0,68.0,,
189,2025-01-30 03:45:00,64.27666666666666,2.119999999999997,0.0,24.0,64.12333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,0.8799999999999955,,67.0,69.0,68.0,68.0,,
190,2025-01-30 04:00:00,64.98333333333333,0.0,0.0,24.0,63.93,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,0.8599999999999994,,67.0,69.0,68.0,68.0,,
191,2025-01-30 04:15:00,64.27333333333333,2.119999999999997,0.0,23.666666666666668,63.64666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83666666666666,0.8599999999999994,,67.0,69.0,68.0,68.0,,
192,2025-01-30 04:30:00,63.57,-2.119999999999997,0.0,24.166666666666668,63.65,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78,0.8299999999999983,,67.0,69.0,68.0,68.0,,
193,2025-01-30 04:45:00,64.98333333333333,2.119999999999997,0.0,24.5,63.55,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70666666666666,0.7399999999999949,,67.0,69.0,68.0,68.0,,
194,2025-01-30 05:00:00,64.98333333333333,2.119999999999997,0.0,24.166666666666668,63.16666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,0.6800000000000068,,67.0,69.0,68.0,68.0,,
195,2025-01-30 05:15:00,66.39,0.0,0.0,23.666666666666668,62.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54333333333334,0.5900000000000034,,67.0,69.0,68.0,68.0,,
196,2025-01-30 05:30:00,64.27333333333333,0.0,0.0,23.166666666666668,62.91333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.40666666666668,0.4699999999999988,,67.0,69.0,68.0,68.0,,
197,2025-01-30 05:45:00,64.27666666666666,-2.119999999999997,0.0,24.33333333333333,62.88666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33333333333333,0.3400000000000034,,67.0,69.0,68.0,68.0,,
198,2025-01-30 06:00:00,64.27666666666666,0.0,0.0,24.5,62.75666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35666666666667,0.3199999999999932,,67.0,69.0,68.0,68.0,,
199,2025-01-30 06:15:00,66.39333333333333,2.119999999999997,0.0,25.0,62.59,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,0.4099999999999966,,67.0,69.0,68.0,68.0,,
200,2025-01-30 06:30:00,65.69,4.229999999999997,0.0,23.166666666666668,62.49666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.20666666666666,0.3100000000000023,,67.0,69.0,68.0,68.0,,
201,2025-01-30 06:45:00,64.98333333333333,2.119999999999997,0.0,24.5,62.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,0.2000000000000028,,67.0,69.0,68.0,68.0,,
202,2025-01-30 07:00:00,64.27666666666666,2.119999999999997,0.0,24.5,62.406666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.14999999999999,0.2000000000000028,,67.0,69.0,68.0,68.0,,
203,2025-01-30 07:15:00,67.09666666666666,0.0,0.0,24.166666666666668,62.26333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.07666666666667,0.0900000000000034,,67.0,69.0,68.0,68.0,,
204,2025-01-30 07:30:00,66.39333333333333,4.229999999999997,0.0,23.0,62.120000000000005,63.57,0.0,68.0,0.47,74.0,0.0,70.0,70.0,67.99000000000001,0.0499999999999971,,67.0,69.0,68.0,68.0,,
205,2025-01-30 07:45:00,64.98333333333333,2.119999999999997,0.0,22.83333333333333,62.01666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03666666666668,0.0400000000000062,,67.0,69.0,68.0,68.0,,
206,2025-01-30 08:00:00,62.86333333333334,2.119999999999997,0.0,23.0,62.01666666666667,63.57,0.0,68.0,1.5666666666666664,74.0,0.0,70.0,70.0,67.93333333333334,0.019999999999996,,67.0,69.0,68.0,68.0,,
207,2025-01-30 08:15:00,65.68666666666667,2.119999999999997,0.0,23.0,61.903333333333336,63.57,0.0,68.0,2.7900000000000005,74.0,0.0,70.0,70.0,67.89666666666666,-0.0900000000000034,,67.0,69.0,68.0,68.0,,
208,2025-01-30 08:30:00,62.86333333333334,2.119999999999997,0.0,23.166666666666668,62.0,63.57,0.0,68.0,3.053333333333333,74.0,0.0,70.0,70.0,67.91666666666667,-0.1099999999999994,,67.0,69.0,68.0,68.0,,
209,2025-01-30 08:45:00,64.27666666666666,-2.119999999999997,0.0,22.83333333333333,61.86000000000001,63.57,0.0,68.0,5.213333333333334,74.0,0.0,70.0,70.0,67.84,-0.0900000000000034,,67.0,69.0,68.0,68.0,,
210,2025-01-30 09:00:00,62.156666666666666,0.0,0.0,23.0,61.71,63.57,0.0,68.0,7.933333333333334,74.0,0.0,70.0,70.0,67.77,-0.2199999999999988,,67.0,69.0,68.0,68.0,,
211,2025-01-30 09:15:00,64.98333333333333,0.0,0.0,22.0,62.906666666666666,63.57,0.0,68.0,9.893333333333333,74.0,0.0,70.0,70.0,67.76666666666667,-0.25,,67.0,69.0,68.0,68.0,,
212,2025-01-30 09:30:00,64.27666666666666,2.119999999999997,0.0,21.5,63.46333333333333,63.57,0.0,68.0,11.346666666666666,74.0,0.0,70.0,70.0,67.78,-0.2199999999999988,,67.0,69.0,68.0,68.0,,
213,2025-01-30 09:45:00,64.27666666666666,0.0,0.0,21.5,63.97666666666667,63.57,0.0,68.0,12.670000000000002,74.0,0.0,70.0,70.0,67.8,-0.2199999999999988,,67.0,69.0,68.0,68.0,,
214,2025-01-30 10:00:00,64.98,0.0,0.0,19.666666666666668,63.656666666666666,63.57,0.0,68.0,12.066666666666668,74.0,0.0,70.0,70.0,67.88,-0.1599999999999966,,67.0,69.0,68.0,68.0,,
215,2025-01-30 10:15:00,64.98333333333333,0.0,0.0,21.83333333333333,63.49333333333334,63.57,0.0,68.0,12.283333333333331,74.0,0.0,70.0,70.0,67.89666666666666,-0.0900000000000034,,67.0,69.0,68.0,68.0,,
216,2025-01-30 10:30:00,64.98,2.119999999999997,0.0,22.166666666666668,64.00333333333333,63.57,0.0,68.0,13.563333333333333,74.0,0.0,70.0,70.0,67.87,-0.1099999999999994,,67.0,69.0,68.0,68.0,,
217,2025-01-30 10:45:00,64.98333333333333,0.0,0.0,22.5,64.31333333333333,63.57,0.0,68.0,13.79,74.0,0.0,70.0,70.0,67.90333333333332,-0.1299999999999954,,67.0,69.0,68.0,68.0,,
218,2025-01-30 11:00:00,63.57,2.119999999999997,0.0,22.5,64.29,63.57,0.0,68.0,13.26,74.0,0.0,70.0,70.0,67.95333333333333,-0.0900000000000034,,67.0,69.0,68.0,68.0,,
219,2025-01-30 11:15:00,63.57,0.0,0.0,22.5,63.623333333333335,63.57,0.0,68.0,11.676666666666668,74.0,0.0,70.0,70.0,68.02666666666666,0.019999999999996,,67.0,69.0,68.0,68.0,,
220,2025-01-30 11:30:00,62.86333333333334,0.0,0.0,22.83333333333333,63.66,63.57,0.0,68.0,12.116666666666667,74.0,0.0,70.0,70.0,68.0,0.0400000000000062,,67.0,69.0,68.0,68.0,,
221,2025-01-30 11:45:00,64.98333333333333,0.0,0.0,23.0,64.27333333333333,63.57,0.0,68.0,13.566666666666668,74.0,0.0,70.0,70.0,67.94666666666667,-0.0699999999999931,,67.0,69.0,68.0,68.0,,
222,2025-01-30 12:00:00,66.39333333333333,2.119999999999997,0.0,23.0,64.18666666666667,63.57,0.0,68.0,12.82,74.0,0.0,70.0,70.0,67.97666666666667,-0.019999999999996,,67.0,69.0,68.0,68.0,,
223,2025-01-30 12:15:00,65.69,2.119999999999997,0.0,23.0,64.39,63.57,0.0,68.0,13.443333333333332,74.0,0.0,70.0,70.0,67.98333333333333,-0.0699999999999931,,67.0,69.0,68.0,68.0,,
224,2025-01-30 12:30:00,64.98333333333333,2.119999999999997,0.0,23.33333333333333,64.08,63.57,0.0,68.0,12.453333333333331,74.0,0.0,70.0,70.0,68.00666666666666,0.0400000000000062,,67.0,69.0,68.0,68.0,,
225,2025-01-30 12:45:00,64.27666666666666,2.119999999999997,0.0,23.0,64.07666666666667,63.57,0.0,68.0,11.913333333333334,74.0,0.0,70.0,70.0,68.03333333333335,0.019999999999996,,67.0,69.0,68.0,68.0,,
226,2025-01-30 13:00:00,64.98333333333333,0.0,0.0,23.0,63.99333333333334,63.57,0.0,68.0,11.72,74.0,0.0,70.0,70.0,68.02,0.0400000000000062,,67.0,69.0,68.0,68.0,,
227,2025-01-30 13:15:00,65.69,2.119999999999997,0.0,22.5,64.06333333333333,63.57,0.0,68.0,11.396666666666668,74.0,0.0,70.0,70.0,68.03333333333335,0.019999999999996,,67.0,69.0,68.0,68.0,,
228,2025-01-30 13:30:00,64.27666666666666,2.119999999999997,0.0,21.0,64.15333333333334,63.57,0.0,68.0,10.57,74.0,0.0,70.0,70.0,68.04666666666667,0.019999999999996,,67.0,69.0,68.0,68.0,,
229,2025-01-30 13:45:00,64.98,0.0,0.0,21.0,63.93666666666667,63.57,0.0,68.0,9.216666666666669,74.0,0.0,70.0,70.0,68.09333333333333,0.0499999999999971,,67.0,69.0,68.0,68.0,,
230,2025-01-30 14:00:00,64.27666666666666,4.229999999999997,0.0,21.0,62.78,63.57,0.0,68.0,1.14,74.0,0.0,70.0,70.0,68.47333333333334,0.1800000000000068,,67.0,69.0,68.0,68.0,,
231,2025-01-30 14:15:00,64.98333333333333,0.0,0.0,21.0,63.21333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.81,0.5900000000000034,,67.0,69.0,68.0,68.0,,
232,2025-01-30 14:30:00,63.57,0.0,0.0,21.0,63.47,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,0.8799999999999955,,67.0,69.0,68.0,68.0,,
233,2025-01-30 14:45:00,64.98333333333333,0.0,0.0,21.0,63.86000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89999999999999,0.9899999999999948,,67.0,69.0,68.0,68.0,,
234,2025-01-30 15:00:00,64.98333333333333,2.119999999999997,0.0,21.33333333333333,64.31,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,0.9200000000000016,,67.0,69.0,68.0,68.0,,
235,2025-01-30 15:15:00,64.98333333333333,2.119999999999997,0.0,20.166666666666668,64.79666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.46333333333332,1.1500000000000057,,67.0,69.0,68.0,68.0,,
236,2025-01-30 15:30:00,63.57,0.0,0.0,19.666666666666668,65.22333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66666666666667,1.5699999999999932,,67.0,69.0,68.0,68.0,,
237,2025-01-30 15:45:00,64.27666666666666,0.0,0.0,19.83333333333333,65.55333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,1.6700000000000017,,67.0,69.0,68.0,68.0,,
238,2025-01-30 16:00:00,64.98333333333333,0.0,0.0,19.5,65.82333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.99666666666667,1.9399999999999975,,67.0,69.0,68.0,68.0,,
239,2025-01-30 16:15:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,66.01333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.15333333333334,2.030000000000001,,67.0,69.0,68.0,68.0,,
240,2025-01-30 16:30:00,64.27666666666666,0.0,0.0,20.166666666666668,66.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27,2.230000000000004,,67.0,69.0,68.0,68.0,,
241,2025-01-30 16:45:00,63.57,0.0,0.0,19.0,66.34333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38666666666667,2.2900000000000063,,67.0,69.0,68.0,68.0,,
242,2025-01-30 17:00:00,64.98333333333333,2.119999999999997,0.0,18.5,66.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.50666666666667,2.4099999999999966,,67.0,69.0,68.0,68.0,,
243,2025-01-30 17:15:00,63.57,2.119999999999997,0.0,18.5,66.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.54,2.5400000000000063,,67.0,69.0,68.0,68.0,,
244,2025-01-30 17:30:00,63.57,0.0,0.0,18.5,66.61333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.57666666666667,2.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
245,2025-01-30 17:45:00,64.98333333333333,-2.119999999999997,0.0,20.5,66.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.67999999999999,2.6299999999999955,,67.0,69.0,68.0,68.0,,0.0
246,2025-01-30 18:00:00,65.69,2.119999999999997,0.0,19.666666666666668,67.15333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.75,2.8100000000000023,,67.0,69.0,68.0,68.0,,0.0
247,2025-01-30 18:15:00,62.85999999999999,2.119999999999997,0.0,18.666666666666668,67.13,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.86333333333333,2.8299999999999983,,67.0,69.0,68.0,68.0,,0.0
248,2025-01-30 18:30:00,64.98333333333333,4.229999999999997,0.0,18.5,67.32666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.02333333333333,2.950000000000003,,67.0,69.0,68.0,68.0,,0.0
249,2025-01-30 18:45:00,62.156666666666666,2.119999999999997,0.0,19.5,67.32666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.1,3.0600000000000023,,67.0,69.0,68.0,68.0,,0.0
250,2025-01-30 19:00:00,62.86333333333334,0.0,0.0,20.0,67.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.21333333333332,3.0999999999999943,,67.0,69.0,68.0,68.0,,0.0
251,2025-01-30 19:15:00,64.98333333333333,0.0,0.0,20.166666666666668,67.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.24,3.219999999999999,,67.0,69.0,68.0,68.0,,0.0
252,2025-01-30 19:30:00,66.39,0.0,0.0,19.666666666666668,66.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.32666666666667,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0
253,2025-01-30 19:45:00,64.98333333333333,4.229999999999997,0.0,18.5,66.53666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.31,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
254,2025-01-30 20:00:00,62.86333333333334,0.0,0.0,18.5,66.00999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.42999999999999,3.3799999999999955,,67.0,69.0,68.0,68.0,,0.0
255,2025-01-30 20:15:00,63.57,-2.119999999999997,0.0,19.0,65.88333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.29666666666667,3.3799999999999955,,67.0,69.0,68.0,68.0,,0.0
256,2025-01-30 20:30:00,63.57,0.0,0.0,20.5,65.82333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.37,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
257,2025-01-30 20:45:00,64.98333333333333,2.119999999999997,0.0,20.5,65.70333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.27,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
258,2025-01-30 21:00:00,64.98333333333333,2.119999999999997,0.0,20.5,65.65333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.32666666666667,3.239999999999995,,67.0,69.0,68.0,68.0,,0.0
259,2025-01-30 21:15:00,64.27666666666666,2.119999999999997,0.0,20.5,65.52666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.36666666666666,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
260,2025-01-30 21:30:00,63.57,0.0,0.0,20.5,65.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.29333333333334,3.3499999999999943,,67.0,69.0,68.0,68.0,,0.0
261,2025-01-30 21:45:00,64.27666666666666,1.0599999999999987,0.0,20.5,65.47333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.23333333333333,3.265000000000001,,67.0,69.0,68.0,68.0,,0.0
262,2025-01-30 22:00:00,65.69,2.119999999999997,0.0,20.0,65.47333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.28333333333333,3.219999999999999,,67.0,69.0,68.0,68.0,,0.0
263,2025-01-30 22:15:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,65.51,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.35000000000001,3.3700000000000045,,67.0,69.0,68.0,68.0,,0.0
264,2025-01-30 22:30:00,64.27666666666666,2.119999999999997,0.0,18.5,65.60333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.22666666666667,3.3299999999999983,,67.0,69.0,68.0,68.0,,0.0
265,2025-01-30 22:45:00,62.86333333333334,0.0,0.0,18.83333333333333,65.66333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.10000000000001,3.200000000000003,,67.0,69.0,68.0,68.0,,0.0
266,2025-01-30 23:00:00,63.57,-2.119999999999997,0.0,20.33333333333333,65.74333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.95666666666666,3.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
267,2025-01-30 23:15:00,63.57,2.119999999999997,0.0,20.5,65.68,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.81,2.950000000000003,,67.0,69.0,68.0,68.0,,0.0
268,2025-01-30 23:30:00,63.57,0.0,0.0,21.0,65.61333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.61,2.7900000000000063,,67.0,69.0,68.0,68.0,,0.0
269,2025-01-30 23:45:00,64.98333333333333,0.0,0.0,21.0,65.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.42666666666666,2.519999999999996,,67.0,69.0,68.0,68.0,,0.0
270,2025-01-31 00:00:00,65.68666666666667,2.119999999999997,0.0,20.666666666666668,65.55666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33,2.390000000000001,,67.0,69.0,68.0,68.0,,0.0
271,2025-01-31 00:15:00,64.98333333333333,2.119999999999997,0.0,20.0,65.65333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.18333333333334,2.25,,67.0,69.0,68.0,68.0,,0.0
272,2025-01-31 00:30:00,65.69,0.0,0.0,19.33333333333333,65.68,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.08333333333333,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
273,2025-01-31 00:45:00,61.45000000000001,2.119999999999997,0.0,19.666666666666668,65.64,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.99333333333334,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0
274,2025-01-31 01:00:00,64.27666666666666,-2.119999999999997,0.0,21.0,65.63333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95,2.019999999999996,,67.0,69.0,68.0,68.0,,0.0
275,2025-01-31 01:15:00,64.27666666666666,0.0,0.0,20.666666666666668,65.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.89,1.9099999999999968,,67.0,69.0,68.0,68.0,,0.0
276,2025-01-31 01:30:00,65.69,0.0,0.0,19.83333333333333,65.69333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,1.8900000000000008,,67.0,69.0,68.0,68.0,,0.0
277,2025-01-31 01:45:00,64.98333333333333,2.119999999999997,0.0,19.5,65.75,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82666666666667,1.8400000000000036,,67.0,69.0,68.0,68.0,,0.0
278,2025-01-31 02:00:00,64.98333333333333,2.119999999999997,0.0,19.5,65.80333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78333333333333,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
279,2025-01-31 02:15:00,64.98333333333333,0.0,0.0,19.5,65.89999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.79333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
280,2025-01-31 02:30:00,65.69,2.119999999999997,0.0,19.5,65.95333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,1.7600000000000051,,67.0,69.0,68.0,68.0,,0.0
281,2025-01-31 02:45:00,64.98,2.119999999999997,0.0,19.166666666666668,66.02666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,1.6899999999999975,,67.0,69.0,68.0,68.0,,0.0
282,2025-01-31 03:00:00,62.156666666666666,0.0,0.0,19.5,66.19333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0
283,2025-01-31 03:15:00,62.86333333333334,-2.119999999999997,0.0,20.166666666666668,66.24333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83333333333333,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
284,2025-01-31 03:30:00,64.27666666666666,0.0,0.0,21.0,66.38666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.76333333333334,1.8199999999999927,,67.0,69.0,68.0,68.0,,0.0
285,2025-01-31 03:45:00,64.27666666666666,0.0,0.0,21.0,66.4,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78666666666668,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0
286,2025-01-31 04:00:00,64.27666666666666,0.0,0.0,21.0,66.39333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
287,2025-01-31 04:15:00,64.98333333333333,2.119999999999997,0.0,20.83333333333333,66.45333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82,1.8400000000000036,,67.0,69.0,68.0,68.0,,0.0
288,2025-01-31 04:30:00,66.39333333333333,2.119999999999997,0.0,20.5,66.48333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.73,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
