,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
289,2025-01-31 04:45:00,64.27666666666666,2.119999999999997,0.0,20.5,66.48666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0
290,2025-01-31 05:00:00,65.68666666666667,2.119999999999997,0.0,20.33333333333333,66.38000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.81333333333333,1.8199999999999927,,67.0,69.0,68.0,68.0,,0.0
291,2025-01-31 05:15:00,64.27666666666666,2.119999999999997,0.0,20.166666666666668,66.32333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71666666666665,1.8199999999999927,,67.0,69.0,68.0,68.0,,0.0
292,2025-01-31 05:30:00,62.86333333333334,0.0,0.0,20.5,66.40333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0
293,2025-01-31 05:45:00,64.98333333333333,-2.119999999999997,0.0,21.33333333333333,66.49666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.79,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0
294,2025-01-31 06:00:00,63.57,2.119999999999997,0.0,19.666666666666668,66.49,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77666666666666,1.8400000000000036,,67.0,69.0,68.0,68.0,,0.0
295,2025-01-31 06:15:00,64.27666666666666,0.0,0.0,20.0,66.69333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0
296,2025-01-31 06:30:00,62.86333333333334,0.0,0.0,20.33333333333333,66.86666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,1.7099999999999935,,67.0,69.0,68.0,68.0,,0.0
297,2025-01-31 06:45:00,64.98,-2.119999999999997,0.0,21.0,67.33999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83666666666666,1.730000000000004,,67.0,69.0,68.0,68.0,,0.0
298,2025-01-31 07:00:00,64.27666666666666,4.229999999999997,0.0,20.83333333333333,67.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,1.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
299,2025-01-31 07:15:00,64.27666666666666,2.119999999999997,0.0,20.5,67.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.91666666666667,1.8400000000000036,,67.0,69.0,68.0,68.0,,0.0
300,2025-01-31 07:30:00,64.98333333333333,2.119999999999997,0.0,20.5,67.60333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96666666666665,1.9399999999999975,,67.0,69.0,68.0,68.0,,0.0
301,2025-01-31 07:45:00,66.39333333333333,2.119999999999997,0.0,19.5,67.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.04,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0
302,2025-01-31 08:00:00,64.27666666666666,2.119999999999997,0.0,18.83333333333333,67.71333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09666666666668,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0
303,2025-01-31 08:15:00,63.57,0.0,0.0,18.5,67.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
304,2025-01-31 08:30:00,62.86333333333334,0.0,0.0,18.83333333333333,67.66666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11333333333333,2.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
305,2025-01-31 08:45:00,64.98333333333333,0.0,0.0,18.666666666666668,67.7,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
306,2025-01-31 09:00:00,64.98333333333333,0.0,0.0,18.33333333333333,67.71666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
307,2025-01-31 09:15:00,65.68666666666667,0.0,0.0,18.33333333333333,67.28666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
308,2025-01-31 09:30:00,63.57,0.0,0.0,20.0,67.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.16333333333334,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
309,2025-01-31 09:45:00,63.57,0.0,0.0,20.5,67.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
310,2025-01-31 10:00:00,62.86333333333334,0.0,0.0,20.5,67.19666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09666666666666,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
311,2025-01-31 10:15:00,64.98333333333333,0.0,0.0,20.5,67.13,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.08333333333333,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0
312,2025-01-31 10:30:00,64.98333333333333,0.0,0.0,20.5,67.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.06,2.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
313,2025-01-31 10:45:00,64.27666666666666,0.0,0.0,20.5,67.03666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.01,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0
314,2025-01-31 11:00:00,64.27666666666666,2.119999999999997,0.0,20.5,67.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0
315,2025-01-31 11:15:00,65.68666666666667,0.0,0.0,20.5,67.08999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0
316,2025-01-31 11:30:00,63.57,4.229999999999997,0.0,20.5,67.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
317,2025-01-31 11:45:00,64.98333333333333,0.0,0.0,20.33333333333333,67.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96666666666665,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0
318,2025-01-31 12:00:00,64.98333333333333,2.119999999999997,0.0,19.666666666666668,67.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.99666666666667,1.9599999999999935,,67.0,69.0,68.0,68.0,,0.0
319,2025-01-31 12:15:00,65.69,0.0,0.0,19.0,67.38333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.07666666666667,2.049999999999997,,67.0,69.0,68.0,68.0,,0.0
320,2025-01-31 12:30:00,64.27666666666666,2.119999999999997,0.0,19.0,67.68333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.08999999999999,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
321,2025-01-31 12:45:00,63.57,0.0,0.0,18.5,68.04666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14666666666666,2.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
322,2025-01-31 13:00:00,64.27333333333333,0.0,0.0,18.5,68.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.24333333333334,2.200000000000003,,67.0,69.0,68.0,68.0,,0.0
323,2025-01-31 13:15:00,64.27666666666666,4.229999999999997,0.0,20.33333333333333,62.15,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14999999999999,2.25,,67.0,69.0,68.0,68.0,,0.0
324,2025-01-31 13:30:00,67.09666666666666,2.119999999999997,0.0,19.166666666666668,65.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11333333333333,2.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
325,2025-01-31 13:45:00,63.57,2.119999999999997,0.0,21.666666666666668,63.43000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96333333333334,2.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
326,2025-01-31 14:00:00,64.98,2.119999999999997,0.0,19.33333333333333,62.703333333333326,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.04,1.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
327,2025-01-31 14:15:00,64.27333333333333,-2.119999999999997,0.0,20.666666666666668,64.96333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
328,2025-01-31 14:30:00,65.69,4.229999999999997,0.0,18.83333333333333,61.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.21333333333332,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
329,2025-01-31 14:45:00,66.39333333333333,2.119999999999997,0.0,20.0,60.54666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.26333333333334,2.230000000000004,,67.0,69.0,68.0,68.0,,0.0
330,2025-01-31 15:00:00,64.27666666666666,2.119999999999997,0.0,20.0,60.57333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38,2.269999999999996,,67.0,69.0,68.0,68.0,,0.0
331,2025-01-31 15:15:00,62.86333333333334,2.119999999999997,0.0,20.0,60.66666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.54333333333334,2.3799999999999955,,67.0,69.0,68.0,68.0,,0.0
332,2025-01-31 15:30:00,64.98333333333333,0.0,0.0,19.83333333333333,60.63999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.52666666666667,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
333,2025-01-31 15:45:00,64.27666666666666,0.0,0.0,19.5,60.73333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.55,2.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
334,2025-01-31 16:00:00,64.27666666666666,0.0,0.0,19.5,60.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.49,2.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
335,2025-01-31 16:15:00,64.98333333333333,0.0,0.0,19.5,60.86666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39666666666666,2.469999999999999,,67.0,69.0,68.0,68.0,,0.0
336,2025-01-31 16:30:00,65.68666666666667,2.119999999999997,0.0,19.0,60.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.36666666666666,2.390000000000001,,67.0,69.0,68.0,68.0,,0.0
337,2025-01-31 16:45:00,62.86333333333334,4.229999999999997,0.0,19.0,60.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.34333333333332,2.3599999999999994,,67.0,69.0,68.0,68.0,,0.0
338,2025-01-31 17:00:00,62.85999999999999,0.0,0.0,19.5,60.67666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27666666666666,2.269999999999996,,67.0,69.0,68.0,68.0,,0.0
339,2025-01-31 17:15:00,64.27666666666666,-2.119999999999997,0.0,18.5,60.70666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27,2.269999999999996,,67.0,69.0,68.0,68.0,,0.0
340,2025-01-31 17:30:00,63.57,2.119999999999997,0.0,18.33333333333333,60.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33,2.269999999999996,,67.0,69.0,68.0,68.0,,0.0
341,2025-01-31 17:45:00,63.57,0.0,0.0,19.666666666666668,60.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.36666666666666,,,67.0,69.0,68.0,68.0,1.5599999999999952,0.0
342,2025-01-31 18:00:00,64.27666666666666,2.119999999999997,0.0,20.33333333333333,60.96666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.36666666666666,,,67.0,69.0,68.0,68.0,1.6600000000000037,0.0
343,2025-01-31 18:15:00,64.27666666666666,2.119999999999997,0.0,20.0,61.16333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.35000000000001,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
344,2025-01-31 18:30:00,65.68666666666667,0.0,0.0,20.166666666666668,61.336666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.19333333333333,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
345,2025-01-31 18:45:00,64.98,4.229999999999997,0.0,18.166666666666668,61.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
346,2025-01-31 19:00:00,64.98333333333333,0.0,0.0,18.33333333333333,61.333333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.04,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
347,2025-01-31 19:15:00,63.57,0.0,0.0,18.166666666666668,61.45,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
348,2025-01-31 19:30:00,64.27666666666666,2.119999999999997,0.0,19.5,61.43,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
349,2025-01-31 19:45:00,65.68666666666667,2.119999999999997,0.0,18.33333333333333,61.28,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,68.0,68.0,1.5999999999999943,0.0
350,2025-01-31 20:00:00,64.98333333333333,2.119999999999997,0.0,17.5,61.20333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.17666666666666,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
351,2025-01-31 20:15:00,62.86333333333334,0.0,0.0,17.166666666666668,61.07,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.07333333333334,,,67.0,69.0,68.0,68.0,1.5400000000000065,0.0
352,2025-01-31 20:30:00,63.57,0.0,0.0,17.0,60.91333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.92,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
353,2025-01-31 20:45:00,66.39333333333333,0.0,0.0,17.166666666666668,60.69333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
354,2025-01-31 21:00:00,64.98333333333333,4.229999999999997,0.0,16.666666666666668,60.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,68.0,68.0,1.6799999999999995,0.0
355,2025-01-31 21:15:00,64.98333333333333,0.0,0.0,17.333333333333332,60.64666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
356,2025-01-31 21:30:00,63.56999999999999,2.119999999999997,0.0,17.0,60.50666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74666666666666,,,67.0,69.0,68.0,68.0,1.730000000000004,0.0
357,2025-01-31 21:45:00,64.98333333333333,-2.119999999999997,0.0,18.33333333333333,60.45666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.61,,,67.0,69.0,68.0,68.0,1.8000000000000045,0.0
358,2025-01-31 22:00:00,64.98,2.119999999999997,0.0,16.666666666666668,60.306666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39666666666666,,,67.0,69.0,68.0,68.0,1.6299999999999957,0.0
359,2025-01-31 22:15:00,63.56999999999999,-2.119999999999997,0.0,17.166666666666668,59.78666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19333333333333,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
360,2025-01-31 22:30:00,67.09666666666666,-2.119999999999997,0.0,17.166666666666668,65.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
361,2025-01-31 22:45:00,62.86333333333334,4.229999999999997,0.0,18.666666666666668,61.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97333333333334,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
362,2025-01-31 23:00:00,64.98,0.0,0.0,17.0,64.57333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.94666666666667,,,67.0,69.0,68.0,68.0,-0.0499999999999971,0.0
363,2025-01-31 23:15:00,63.57,-2.119999999999997,0.0,19.33333333333333,61.91666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82333333333334,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
364,2025-01-31 23:30:00,64.27666666666666,0.0,0.0,17.333333333333332,62.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78,,,67.0,69.0,68.0,68.0,-0.5499999999999972,0.0
365,2025-01-31 23:45:00,64.27666666666666,0.0,0.0,18.83333333333333,62.616666666666674,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67666666666666,,,67.0,69.0,68.0,68.0,2.369999999999997,0.0
366,2025-02-01 00:00:00,64.98333333333333,2.119999999999997,0.0,17.5,61.97333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,-0.1599999999999966,0.0
367,2025-02-01 00:15:00,66.39333333333333,0.0,0.0,18.83333333333333,65.8,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64666666666666,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
368,2025-02-01 00:30:00,64.27333333333333,2.119999999999997,0.0,19.5,61.88666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63333333333334,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
369,2025-02-01 00:45:00,63.57,4.229999999999997,0.0,18.166666666666668,64.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66666666666667,,,67.0,69.0,68.0,68.0,-0.4399999999999977,0.0
370,2025-02-01 01:00:00,64.98333333333333,-2.119999999999997,0.0,19.33333333333333,65.41000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
371,2025-02-01 01:15:00,64.98333333333333,2.119999999999997,0.0,18.5,65.03333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75666666666666,,,67.0,69.0,68.0,68.0,0.960000000000008,0.0
372,2025-02-01 01:30:00,65.68666666666667,0.0,0.0,19.5,65.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.65333333333332,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
373,2025-02-01 01:45:00,64.98,0.0,0.0,17.833333333333332,65.28666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83999999999999,,,67.0,69.0,68.0,68.0,1.1300000000000097,0.0
374,2025-02-01 02:00:00,63.57,-2.119999999999997,0.0,20.0,64.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
375,2025-02-01 02:15:00,65.69,2.119999999999997,0.0,18.33333333333333,67.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82333333333332,,,67.0,69.0,68.0,68.0,1.2000000000000028,0.0
376,2025-02-01 02:30:00,64.27666666666666,2.119999999999997,0.0,18.0,67.44666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97666666666667,,,67.0,69.0,68.0,68.0,1.6799999999999926,0.0
377,2025-02-01 02:45:00,62.86333333333334,0.0,0.0,18.33333333333333,67.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,1.8199999999999927,0.0
378,2025-02-01 03:00:00,64.27333333333333,-2.119999999999997,0.0,19.5,67.19666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04,,,67.0,69.0,68.0,68.0,2.039999999999992,0.0
379,2025-02-01 03:15:00,64.27666666666666,4.229999999999997,0.0,20.0,67.03333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
380,2025-02-01 03:30:00,64.27666666666666,0.0,0.0,20.0,66.93,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,2.2299999999999898,0.0
381,2025-02-01 03:45:00,64.27666666666666,0.0,0.0,20.0,66.76333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.16333333333334,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
382,2025-02-01 04:00:00,64.27666666666666,2.119999999999997,0.0,20.0,66.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18333333333334,,,67.0,69.0,68.0,68.0,2.390000000000001,0.0
383,2025-02-01 04:15:00,64.27666666666666,2.119999999999997,0.0,20.0,66.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23,,,67.0,69.0,68.0,68.0,2.25,0.0
384,2025-02-01 04:30:00,64.27666666666666,0.0,0.0,20.0,66.54333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,2.4299999999999926,0.0
385,2025-02-01 04:45:00,64.27666666666666,2.119999999999997,0.0,20.33333333333333,66.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.1699999999999875,0.0
386,2025-02-01 05:00:00,65.69,0.0,0.0,20.5,66.60333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
387,2025-02-01 05:15:00,64.98333333333333,2.119999999999997,0.0,20.5,66.61333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,2.2900000000000063,0.0
388,2025-02-01 05:30:00,62.86333333333334,0.0,0.0,20.33333333333333,66.61666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,2.289999999999992,0.0
389,2025-02-01 05:45:00,63.57,0.0,0.0,20.33333333333333,66.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.31,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
390,2025-02-01 06:00:00,64.27666666666666,0.0,0.0,20.5,66.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
391,2025-02-01 06:15:00,64.98333333333333,0.0,0.0,20.5,66.35666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.36333333333333,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
392,2025-02-01 06:30:00,62.156666666666666,0.0,0.0,20.5,65.70666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32333333333334,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
393,2025-02-01 06:45:00,64.27666666666666,-2.119999999999997,0.0,21.0,65.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
394,2025-02-01 07:00:00,64.98333333333333,0.0,0.0,21.166666666666668,64.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
395,2025-02-01 07:15:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
396,2025-02-01 07:30:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
397,2025-02-01 07:45:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
398,2025-02-01 08:00:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
399,2025-02-01 08:15:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
400,2025-02-01 08:30:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
401,2025-02-01 08:45:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
402,2025-02-01 09:00:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
403,2025-02-01 09:15:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
404,2025-02-01 09:30:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
405,2025-02-01 09:45:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
406,2025-02-01 10:00:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
407,2025-02-01 10:15:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
408,2025-02-01 10:30:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
409,2025-02-01 10:45:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
410,2025-02-01 11:00:00,,2.119999999999997,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
411,2025-02-01 11:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
412,2025-02-01 11:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
413,2025-02-01 11:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
414,2025-02-01 12:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
415,2025-02-01 12:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
416,2025-02-01 12:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
417,2025-02-01 12:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
418,2025-02-01 13:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
419,2025-02-01 13:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
420,2025-02-01 13:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
421,2025-02-01 13:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
422,2025-02-01 14:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
423,2025-02-01 14:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
424,2025-02-01 14:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
425,2025-02-01 14:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
426,2025-02-01 15:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
427,2025-02-01 15:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
428,2025-02-01 15:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
429,2025-02-01 15:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
430,2025-02-01 16:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
431,2025-02-01 16:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
432,2025-02-01 16:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
433,2025-02-01 16:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
434,2025-02-01 17:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
435,2025-02-01 17:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
436,2025-02-01 17:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
437,2025-02-01 17:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
438,2025-02-01 18:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
439,2025-02-01 18:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
440,2025-02-01 18:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
441,2025-02-01 18:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
442,2025-02-01 19:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
443,2025-02-01 19:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
444,2025-02-01 19:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
445,2025-02-01 19:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
446,2025-02-01 20:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
447,2025-02-01 20:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
448,2025-02-01 20:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
449,2025-02-01 20:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
450,2025-02-01 21:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
451,2025-02-01 21:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
452,2025-02-01 21:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
453,2025-02-01 21:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
454,2025-02-01 22:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
455,2025-02-01 22:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
456,2025-02-01 22:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
457,2025-02-01 22:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
458,2025-02-01 23:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
459,2025-02-01 23:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
460,2025-02-01 23:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
461,2025-02-01 23:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
462,2025-02-02 00:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
463,2025-02-02 00:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
464,2025-02-02 00:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
465,2025-02-02 00:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
466,2025-02-02 01:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
467,2025-02-02 01:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
468,2025-02-02 01:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
469,2025-02-02 01:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
470,2025-02-02 02:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
471,2025-02-02 02:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
472,2025-02-02 02:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
473,2025-02-02 02:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
474,2025-02-02 03:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
475,2025-02-02 03:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
476,2025-02-02 03:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
477,2025-02-02 03:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
478,2025-02-02 04:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
479,2025-02-02 04:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
480,2025-02-02 04:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
481,2025-02-02 04:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
482,2025-02-02 05:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
483,2025-02-02 05:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
484,2025-02-02 05:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
485,2025-02-02 05:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
486,2025-02-02 06:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
487,2025-02-02 06:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
488,2025-02-02 06:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
489,2025-02-02 06:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
490,2025-02-02 07:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
491,2025-02-02 07:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
492,2025-02-02 07:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
493,2025-02-02 07:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
494,2025-02-02 08:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
495,2025-02-02 08:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
496,2025-02-02 08:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
497,2025-02-02 08:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
498,2025-02-02 09:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
499,2025-02-02 09:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
500,2025-02-02 09:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
501,2025-02-02 09:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
502,2025-02-02 10:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
503,2025-02-02 10:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
504,2025-02-02 10:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
505,2025-02-02 10:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
506,2025-02-02 11:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
507,2025-02-02 11:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
508,2025-02-02 11:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
509,2025-02-02 11:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
510,2025-02-02 12:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
511,2025-02-02 12:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
512,2025-02-02 12:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
513,2025-02-02 12:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
514,2025-02-02 13:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
515,2025-02-02 13:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
516,2025-02-02 13:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
517,2025-02-02 13:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
518,2025-02-02 14:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
519,2025-02-02 14:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
520,2025-02-02 14:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
521,2025-02-02 14:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
522,2025-02-02 15:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
523,2025-02-02 15:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
524,2025-02-02 15:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
525,2025-02-02 15:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
526,2025-02-02 16:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
527,2025-02-02 16:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
528,2025-02-02 16:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
529,2025-02-02 16:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
530,2025-02-02 17:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
531,2025-02-02 17:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
532,2025-02-02 17:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
533,2025-02-02 17:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
534,2025-02-02 18:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
535,2025-02-02 18:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
536,2025-02-02 18:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
537,2025-02-02 18:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
538,2025-02-02 19:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
539,2025-02-02 19:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
540,2025-02-02 19:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
541,2025-02-02 19:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
542,2025-02-02 20:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
543,2025-02-02 20:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
544,2025-02-02 20:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
545,2025-02-02 20:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
546,2025-02-02 21:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
547,2025-02-02 21:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
548,2025-02-02 21:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
549,2025-02-02 21:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
550,2025-02-02 22:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
551,2025-02-02 22:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
552,2025-02-02 22:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
553,2025-02-02 22:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
554,2025-02-02 23:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
555,2025-02-02 23:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
556,2025-02-02 23:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
557,2025-02-02 23:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
558,2025-02-03 00:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
559,2025-02-03 00:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
560,2025-02-03 00:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
561,2025-02-03 00:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
562,2025-02-03 01:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
563,2025-02-03 01:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
564,2025-02-03 01:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
565,2025-02-03 01:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
566,2025-02-03 02:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
567,2025-02-03 02:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
568,2025-02-03 02:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
569,2025-02-03 02:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
570,2025-02-03 03:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
571,2025-02-03 03:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
572,2025-02-03 03:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
573,2025-02-03 03:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
574,2025-02-03 04:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
575,2025-02-03 04:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
576,2025-02-03 04:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
577,2025-02-03 04:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
578,2025-02-03 05:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
579,2025-02-03 05:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
580,2025-02-03 05:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
581,2025-02-03 05:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
582,2025-02-03 06:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
583,2025-02-03 06:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
584,2025-02-03 06:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
585,2025-02-03 06:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
586,2025-02-03 07:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
587,2025-02-03 07:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
588,2025-02-03 07:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
589,2025-02-03 07:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
590,2025-02-03 08:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
591,2025-02-03 08:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
592,2025-02-03 08:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
593,2025-02-03 08:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
594,2025-02-03 09:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
595,2025-02-03 09:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
596,2025-02-03 09:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
597,2025-02-03 09:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
598,2025-02-03 10:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
599,2025-02-03 10:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
600,2025-02-03 10:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
601,2025-02-03 10:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
602,2025-02-03 11:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
603,2025-02-03 11:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
604,2025-02-03 11:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
605,2025-02-03 11:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
606,2025-02-03 12:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
607,2025-02-03 12:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
608,2025-02-03 12:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
609,2025-02-03 12:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
610,2025-02-03 13:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
611,2025-02-03 13:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
612,2025-02-03 13:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
613,2025-02-03 13:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
614,2025-02-03 14:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
615,2025-02-03 14:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
616,2025-02-03 14:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
617,2025-02-03 14:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
618,2025-02-03 15:00:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
619,2025-02-03 15:15:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
620,2025-02-03 15:30:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
621,2025-02-03 15:45:00,,,,,,63.57,,68.0,,74.0,,70.0,70.0,,,,67.0,69.0,68.0,68.0,,0.0
622,2025-02-03 21:15:00,65.69,,0.0,13.75,63.49,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,,
623,2025-02-03 21:30:00,66.39333333333333,2.119999999999997,0.0,14.666666666666666,63.49333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98333333333333,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
624,2025-02-03 21:45:00,67.80333333333333,2.119999999999997,0.0,14.166666666666666,62.96333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97666666666667,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
625,2025-02-03 22:00:00,63.57,4.229999999999997,0.0,14.166666666666666,62.59666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.96333333333332,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
626,2025-02-03 22:15:00,66.39333333333333,0.0,0.0,14.0,62.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,1.5,0.0
627,2025-02-03 22:30:00,63.56999999999999,4.229999999999997,0.0,14.166666666666666,62.34,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
628,2025-02-03 22:45:00,64.27333333333333,2.119999999999997,0.0,14.333333333333334,62.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.84333333333332,,,67.0,69.0,68.0,68.0,1.4100000000000037,0.0
629,2025-02-03 23:00:00,65.69,2.119999999999997,0.0,15.0,62.23,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.79333333333334,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
630,2025-02-03 23:15:00,64.27666666666666,2.119999999999997,0.0,14.5,62.17333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.4399999999999975,0.0
631,2025-02-03 23:30:00,64.27666666666666,0.0,0.0,14.666666666666666,62.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
632,2025-02-03 23:45:00,63.57,0.0,0.0,16.833333333333332,62.156666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,1.3700000000000043,0.0
633,2025-02-04 00:00:00,63.57,0.0,0.0,17.166666666666668,62.21,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66333333333334,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
634,2025-02-04 00:15:00,62.86333333333334,0.0,0.0,17.5,62.20333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61666666666666,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
635,2025-02-04 00:30:00,63.57,0.0,0.0,17.5,62.083333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
636,2025-02-04 00:45:00,62.86333333333334,0.0,0.0,17.5,61.91666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.5,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
637,2025-02-04 01:00:00,64.27666666666666,0.0,0.0,17.666666666666668,61.9,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48666666666666,,,67.0,69.0,68.0,68.0,1.5700000000000005,0.0
638,2025-02-04 01:15:00,63.57,0.0,0.0,18.0,61.91666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56,,,67.0,69.0,68.0,68.0,1.509999999999998,0.0
639,2025-02-04 01:30:00,63.57,0.0,0.0,18.33333333333333,61.92666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57333333333334,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
640,2025-02-04 01:45:00,63.57,0.0,0.0,18.5,62.0,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54666666666667,,,67.0,69.0,68.0,68.0,1.4499999999999955,0.0
641,2025-02-04 02:00:00,67.09666666666666,0.0,0.0,17.5,62.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.52333333333333,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
642,2025-02-04 02:15:00,65.69,2.119999999999997,0.0,17.0,61.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
643,2025-02-04 02:30:00,64.27666666666666,2.119999999999997,0.0,17.0,61.92333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
644,2025-02-04 02:45:00,64.98333333333333,0.0,0.0,17.0,61.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
645,2025-02-04 03:00:00,62.86333333333334,2.119999999999997,0.0,17.0,61.97,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55333333333334,,,67.0,69.0,68.0,68.0,1.5,0.0
646,2025-02-04 03:15:00,64.98333333333333,0.0,0.0,17.0,61.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56666666666666,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
647,2025-02-04 03:30:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,61.946666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
648,2025-02-04 03:45:00,64.27666666666666,2.119999999999997,0.0,17.5,61.89333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
649,2025-02-04 04:00:00,63.57,0.0,0.0,17.5,61.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56666666666666,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
650,2025-02-04 04:15:00,63.57,0.0,0.0,17.666666666666668,61.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
651,2025-02-04 04:30:00,64.27666666666666,2.119999999999997,0.0,18.33333333333333,61.28666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
652,2025-02-04 04:45:00,64.27666666666666,0.0,0.0,18.5,61.053333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
653,2025-02-04 05:00:00,64.98,2.119999999999997,0.0,18.5,60.96,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29666666666667,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
654,2025-02-04 05:15:00,64.98333333333333,0.0,0.0,18.666666666666668,60.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,1.6799999999999995,0.0
655,2025-02-04 05:30:00,65.69,2.119999999999997,0.0,18.0,60.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
656,2025-02-04 05:45:00,65.69,2.119999999999997,0.0,17.333333333333332,60.67666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.09333333333332,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
657,2025-02-04 06:00:00,64.98333333333333,2.119999999999997,0.0,17.333333333333332,60.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
658,2025-02-04 06:15:00,64.98333333333333,0.0,0.0,19.0,60.60333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
659,2025-02-04 06:30:00,64.27666666666666,0.0,0.0,19.5,60.583333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
660,2025-02-04 06:45:00,65.69,0.0,0.0,18.33333333333333,60.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
661,2025-02-04 07:00:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,60.41333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
662,2025-02-04 07:15:00,63.57,2.119999999999997,0.0,17.0,60.39333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,1.8200000000000005,0.0
663,2025-02-04 07:30:00,64.27666666666666,0.0,0.0,17.333333333333332,60.43333333333334,63.57,0.0,68.0,1.606666666666667,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,1.6999999999999955,0.0
664,2025-02-04 07:45:00,65.68666666666667,0.0,0.0,17.5,60.40333333333333,63.57,0.0,68.0,2.4633333333333334,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
665,2025-02-04 08:00:00,64.98333333333333,0.0,0.0,17.5,60.333333333333336,63.57,0.0,68.0,2.793333333333333,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,1.7399999999999949,0.0
666,2025-02-04 08:15:00,64.27666666666666,0.0,0.0,18.166666666666668,60.336666666666666,63.57,0.0,68.0,3.8333333333333335,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
667,2025-02-04 08:30:00,64.98333333333333,0.0,0.0,18.5,60.34333333333333,63.57,0.0,68.0,5.103333333333333,74.0,0.0,70.0,70.0,67.87333333333333,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
668,2025-02-04 08:45:00,64.98333333333333,2.119999999999997,0.0,18.5,60.35,63.57,0.0,68.0,6.376666666666666,74.0,0.0,70.0,70.0,67.85666666666667,,,67.0,69.0,68.0,68.0,1.7399999999999949,0.0
669,2025-02-04 09:00:00,63.57,2.119999999999997,0.0,18.666666666666668,60.47666666666667,63.57,0.0,68.0,7.53,74.0,0.0,70.0,70.0,67.82666666666667,,,67.0,69.0,68.0,68.0,1.910000000000004,0.0
670,2025-02-04 09:15:00,64.27666666666666,2.119999999999997,0.0,19.0,61.223333333333336,63.57,0.0,68.0,9.69,74.0,0.0,70.0,70.0,67.80666666666667,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
671,2025-02-04 09:30:00,66.39333333333333,2.119999999999997,0.0,19.0,61.61000000000001,63.57,0.0,68.0,11.173333333333332,74.0,0.0,70.0,70.0,67.80666666666666,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
672,2025-02-04 09:45:00,67.09666666666666,2.119999999999997,0.0,17.5,61.63,63.57,0.0,68.0,11.276666666666666,74.0,0.0,70.0,70.0,67.85333333333334,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
673,2025-02-04 10:00:00,66.39333333333333,2.119999999999997,0.0,17.666666666666668,64.89333333333333,63.57,0.0,68.0,11.81,74.0,0.0,70.0,70.0,67.87333333333333,,,67.0,69.0,68.0,68.0,4.07,0.0
