,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
674,2025-02-04 10:15:00,64.98333333333333,2.119999999999997,0.0,16.333333333333332,66.96333333333332,63.57,0.0,68.0,6.81,74.0,0.0,70.0,70.0,68.12333333333333,,,67.0,69.0,68.0,68.0,2.1599999999999966,0.0
675,2025-02-04 10:30:00,64.98333333333333,0.0,0.0,15.833333333333334,66.68,63.57,0.0,68.0,2.766666666666667,74.0,0.0,70.0,70.0,68.26666666666667,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
676,2025-02-04 10:45:00,64.98333333333333,2.119999999999997,0.0,16.0,66.71333333333332,63.57,0.0,68.0,0.0999999999999999,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
677,2025-02-04 11:00:00,64.27666666666666,2.119999999999997,0.0,17.166666666666668,66.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35666666666667,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
678,2025-02-04 11:15:00,65.69,2.119999999999997,0.0,17.166666666666668,66.41666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,2.0700000000000074,0.0
679,2025-02-04 11:30:00,65.68666666666667,2.119999999999997,0.0,17.0,66.13333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
680,2025-02-04 11:45:00,65.68666666666667,2.119999999999997,0.0,17.0,66.07333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57333333333334,,,67.0,69.0,68.0,68.0,2.4099999999999966,0.0
681,2025-02-04 12:00:00,63.57,0.0,0.0,17.166666666666668,65.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
682,2025-02-04 12:15:00,62.156666666666666,0.0,0.0,17.5,65.82000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
683,2025-02-04 12:30:00,64.98333333333333,-2.119999999999997,0.0,17.833333333333332,65.57333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,2.520000000000003,0.0
684,2025-02-04 12:45:00,64.27666666666666,0.0,0.0,18.0,65.44333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.699999999999996,0.0
685,2025-02-04 13:00:00,63.56999999999999,0.0,0.0,18.0,65.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.740000000000009,0.0
686,2025-02-04 13:15:00,63.57,-2.119999999999997,0.0,18.0,65.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
687,2025-02-04 13:30:00,63.57,0.0,0.0,18.0,65.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62333333333333,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
688,2025-02-04 13:45:00,64.98333333333333,0.0,0.0,18.5,65.04333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
689,2025-02-04 14:00:00,64.98333333333333,2.119999999999997,0.0,18.5,64.82000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69333333333334,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
690,2025-02-04 14:15:00,63.57,0.0,0.0,18.5,64.67666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70666666666666,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
691,2025-02-04 14:30:00,64.27666666666666,0.0,0.0,18.5,64.58,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74666666666667,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
692,2025-02-04 14:45:00,63.57,0.0,0.0,18.5,64.53333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89333333333333,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
693,2025-02-04 15:00:00,63.57,0.0,0.0,18.5,64.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
694,2025-02-04 15:15:00,62.86333333333334,0.0,0.0,18.83333333333333,64.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27666666666666,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
695,2025-02-04 15:30:00,64.98333333333333,-2.119999999999997,0.0,19.0,64.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55666666666666,,,67.0,69.0,68.0,68.0,3.460000000000008,0.0
696,2025-02-04 15:45:00,64.98333333333333,2.119999999999997,0.0,19.0,64.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.45666666666666,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
697,2025-02-04 16:00:00,63.57,2.119999999999997,0.0,19.33333333333333,64.35666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.46333333333332,,,67.0,69.0,68.0,68.0,3.4000000000000057,0.0
698,2025-02-04 16:15:00,63.56999999999999,0.0,0.0,19.83333333333333,64.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
699,2025-02-04 16:30:00,64.27666666666666,-2.119999999999997,0.0,20.0,64.62666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.75666666666666,,,67.0,69.0,68.0,68.0,3.3100000000000094,0.0
700,2025-02-04 16:45:00,66.39333333333333,0.0,0.0,19.83333333333333,64.78333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.80333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
701,2025-02-04 17:00:00,64.27666666666666,4.229999999999997,0.0,17.666666666666668,64.85000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.88666666666667,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
702,2025-02-04 17:15:00,63.57,0.0,0.0,17.5,65.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.91333333333334,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
703,2025-02-04 17:30:00,64.98333333333333,2.119999999999997,0.0,17.5,65.23333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
704,2025-02-04 17:45:00,64.98333333333333,0.0,0.0,17.5,65.45666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78666666666668,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
705,2025-02-04 18:00:00,64.98333333333333,0.0,0.0,17.166666666666668,65.64,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71666666666665,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
706,2025-02-04 18:15:00,64.27666666666666,0.0,0.0,17.0,65.66333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
707,2025-02-04 18:30:00,64.27666666666666,2.119999999999997,0.0,16.666666666666668,65.71666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
708,2025-02-04 18:45:00,65.69,0.0,0.0,16.5,65.75666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96333333333334,,,67.0,69.0,68.0,68.0,2.999999999999993,0.0
709,2025-02-04 19:00:00,64.98333333333333,2.119999999999997,0.0,16.166666666666668,65.95666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12666666666667,,,67.0,69.0,68.0,68.0,2.960000000000008,0.0
710,2025-02-04 19:15:00,64.27666666666666,2.119999999999997,0.0,16.0,66.09333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
711,2025-02-04 19:30:00,65.69,2.119999999999997,0.0,16.0,65.85333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,68.0,68.0,2.9299999999999926,0.0
712,2025-02-04 19:45:00,64.98333333333333,2.119999999999997,0.0,16.0,65.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.18666666666667,,,67.0,69.0,68.0,68.0,2.930000000000007,0.0
713,2025-02-04 20:00:00,64.98333333333333,0.0,0.0,15.833333333333334,66.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,68.0,68.0,2.6699999999999946,0.0
714,2025-02-04 20:15:00,64.98333333333333,2.119999999999997,0.0,15.166666666666666,66.83,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
715,2025-02-04 20:30:00,64.27666666666666,2.119999999999997,0.0,15.166666666666666,66.87333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
716,2025-02-04 20:45:00,64.98333333333333,2.119999999999997,0.0,15.0,66.76333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,68.0,68.0,2.5200000000000102,0.0
717,2025-02-04 21:00:00,63.57,2.119999999999997,0.0,15.166666666666666,66.64999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
718,2025-02-04 21:15:00,62.86333333333334,-2.119999999999997,0.0,15.166666666666666,66.69666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.88333333333333,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
719,2025-02-04 21:30:00,64.27666666666666,-2.119999999999997,0.0,15.166666666666666,66.60333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
720,2025-02-04 21:45:00,63.57,0.0,0.0,15.5,66.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.1699999999999875,0.0
721,2025-02-04 22:00:00,66.39333333333333,0.0,0.0,15.5,66.55333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.91333333333334,,,67.0,69.0,68.0,68.0,2.0999999999999943,0.0
722,2025-02-04 22:15:00,64.98333333333333,2.119999999999997,0.0,15.0,66.46333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,,,67.0,69.0,68.0,68.0,2.0999999999999943,0.0
723,2025-02-04 22:30:00,64.27333333333333,2.119999999999997,0.0,15.5,66.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.89,,,67.0,69.0,68.0,68.0,2.25,0.0
724,2025-02-04 22:45:00,64.98333333333333,4.229999999999997,0.0,15.666666666666666,66.15333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,68.0,68.0,2.140000000000001,0.0
725,2025-02-04 23:00:00,65.68666666666667,2.119999999999997,0.0,15.166666666666666,66.03,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77,,,67.0,69.0,68.0,68.0,2.1699999999999946,0.0
726,2025-02-04 23:15:00,64.27666666666666,4.229999999999997,0.0,16.0,65.89,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
727,2025-02-04 23:30:00,64.98333333333333,0.0,0.0,16.666666666666668,65.78666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
728,2025-02-04 23:45:00,63.57,2.119999999999997,0.0,17.0,65.65333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
729,2025-02-05 00:00:00,64.98333333333333,0.0,0.0,17.833333333333332,65.54333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
730,2025-02-05 00:15:00,63.57,0.0,0.0,18.5,65.47333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49000000000001,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
731,2025-02-05 00:30:00,62.86333333333334,0.0,0.0,19.33333333333333,65.41333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.46333333333332,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
732,2025-02-05 00:45:00,62.156666666666666,0.0,0.0,19.5,65.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.40333333333334,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
733,2025-02-05 01:00:00,63.57,-2.119999999999997,0.0,20.0,65.17666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.33,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
734,2025-02-05 01:15:00,65.68666666666667,0.0,0.0,20.0,65.13333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
735,2025-02-05 01:30:00,64.27666666666666,2.119999999999997,0.0,20.0,65.04333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.24333333333334,,,67.0,69.0,68.0,68.0,3.0700000000000074,0.0
736,2025-02-05 01:45:00,63.57,2.119999999999997,0.0,20.33333333333333,65.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
737,2025-02-05 02:00:00,62.86333333333334,0.0,0.0,20.83333333333333,64.94333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.119999999999997,0.0
738,2025-02-05 02:15:00,64.27666666666666,0.0,0.0,21.0,64.89,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03333333333335,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
739,2025-02-05 02:30:00,63.57,0.0,0.0,21.166666666666668,64.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
740,2025-02-05 02:45:00,64.27666666666666,0.0,0.0,21.5,64.87666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91000000000001,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
741,2025-02-05 03:00:00,62.86333333333334,2.119999999999997,0.0,21.666666666666668,64.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89999999999999,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
742,2025-02-05 03:15:00,66.39,0.0,0.0,20.666666666666668,64.88333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.90333333333332,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
743,2025-02-05 03:30:00,64.98333333333333,4.229999999999997,0.0,20.666666666666668,64.90333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
744,2025-02-05 03:45:00,64.98333333333333,2.119999999999997,0.0,21.33333333333333,64.92,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
745,2025-02-05 04:00:00,62.86333333333334,2.119999999999997,0.0,21.33333333333333,64.84333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
746,2025-02-05 04:15:00,64.27666666666666,0.0,0.0,21.33333333333333,64.78666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.80666666666666,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
747,2025-02-05 04:30:00,66.39333333333333,0.0,0.0,20.83333333333333,64.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
748,2025-02-05 04:45:00,63.57,4.229999999999997,0.0,19.666666666666668,64.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
749,2025-02-05 05:00:00,63.57,0.0,0.0,20.5,64.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69,,,67.0,69.0,68.0,68.0,3.3599999999999923,0.0
750,2025-02-05 05:15:00,63.56999999999999,0.0,0.0,21.0,64.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
751,2025-02-05 05:30:00,65.68666666666667,-2.119999999999997,0.0,20.5,64.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
752,2025-02-05 05:45:00,64.27333333333333,0.0,0.0,21.33333333333333,64.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
753,2025-02-05 06:00:00,64.98,0.0,0.0,21.666666666666668,64.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,3.3500000000000085,0.0
754,2025-02-05 06:15:00,64.98,4.229999999999997,0.0,20.5,64.65666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
755,2025-02-05 06:30:00,63.57,0.0,0.0,19.83333333333333,64.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
756,2025-02-05 06:45:00,64.27666666666666,0.0,0.0,21.33333333333333,64.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
757,2025-02-05 07:00:00,66.39333333333333,2.119999999999997,0.0,21.166666666666668,64.64,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50333333333333,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
758,2025-02-05 07:15:00,63.57,2.119999999999997,0.0,20.166666666666668,64.64666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
759,2025-02-05 07:30:00,64.98333333333333,-2.119999999999997,0.0,21.666666666666668,64.72,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
760,2025-02-05 07:45:00,64.98,2.119999999999997,0.0,21.0,64.70666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
761,2025-02-05 08:00:00,64.98,0.0,0.0,21.0,64.73333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.43,0.0
762,2025-02-05 08:15:00,67.09666666666666,0.0,0.0,21.33333333333333,64.71999999999998,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
763,2025-02-05 08:30:00,64.27666666666666,4.229999999999997,0.0,20.0,64.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41666666666667,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
764,2025-02-05 08:45:00,65.69,0.0,0.0,22.0,64.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
765,2025-02-05 09:00:00,65.68666666666667,2.119999999999997,0.0,21.0,64.64666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.43,0.0
766,2025-02-05 09:15:00,64.27666666666666,0.0,0.0,21.33333333333333,64.66333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
767,2025-02-05 09:30:00,64.27666666666666,2.119999999999997,0.0,20.666666666666668,64.66333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
768,2025-02-05 09:45:00,62.156666666666666,0.0,0.0,20.666666666666668,64.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
769,2025-02-05 10:00:00,64.27333333333333,-2.119999999999997,0.0,21.0,64.61666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.5,0.0
770,2025-02-05 10:15:00,65.68666666666667,-2.119999999999997,0.0,21.166666666666668,64.59666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.499999999999993,0.0
771,2025-02-05 10:30:00,63.57,0.0,0.0,20.33333333333333,64.61333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.42,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
772,2025-02-05 10:45:00,65.68666666666667,0.0,0.0,21.0,64.61666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
773,2025-02-05 11:00:00,64.98333333333333,0.0,0.0,19.5,64.60666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
774,2025-02-05 11:15:00,63.57,2.119999999999997,0.0,19.5,64.58666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.509999999999991,0.0
775,2025-02-05 11:30:00,64.98333333333333,0.0,0.0,21.83333333333333,64.60000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35666666666667,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
776,2025-02-05 11:45:00,65.69,2.119999999999997,0.0,20.5,64.55333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37333333333333,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
777,2025-02-05 12:00:00,64.27666666666666,2.119999999999997,0.0,20.166666666666668,64.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36666666666667,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
778,2025-02-05 12:15:00,63.57,0.0,0.0,19.666666666666668,64.35000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
779,2025-02-05 12:30:00,63.57,0.0,0.0,21.33333333333333,64.19333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
780,2025-02-05 12:45:00,65.68666666666667,0.0,0.0,21.5,64.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33333333333333,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
781,2025-02-05 13:00:00,64.27666666666666,4.229999999999997,0.0,20.5,64.21333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37333333333333,,,67.0,69.0,68.0,68.0,3.6000000000000085,0.0
782,2025-02-05 13:15:00,64.98333333333333,0.0,0.0,21.5,64.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
783,2025-02-05 13:30:00,64.98333333333333,0.0,0.0,19.5,64.16666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48,,,67.0,69.0,68.0,68.0,3.579999999999991,0.0
784,2025-02-05 13:45:00,64.27666666666666,0.0,0.0,20.0,64.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.680000000000007,0.0
785,2025-02-05 14:00:00,64.98333333333333,0.0,0.0,21.166666666666668,63.97666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54666666666667,,,67.0,69.0,68.0,68.0,3.720000000000006,0.0
786,2025-02-05 14:15:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,64.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.76666666666667,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
787,2025-02-05 14:30:00,64.98333333333333,2.119999999999997,0.0,21.5,64.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
788,2025-02-05 14:45:00,62.86333333333334,2.119999999999997,0.0,19.5,64.19,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23666666666666,,,67.0,69.0,68.0,68.0,3.620000000000005,0.0
789,2025-02-05 15:00:00,63.57,-2.119999999999997,0.0,20.666666666666668,64.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.52,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
790,2025-02-05 15:15:00,66.39333333333333,2.119999999999997,0.0,19.83333333333333,64.44333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.63666666666667,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
791,2025-02-05 15:30:00,65.69,2.119999999999997,0.0,19.166666666666668,64.58666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78333333333332,,,67.0,69.0,68.0,68.0,3.629999999999996,0.0
792,2025-02-05 15:45:00,62.86333333333334,2.119999999999997,0.0,19.33333333333333,64.64666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.87666666666667,,,67.0,69.0,68.0,68.0,3.739999999999995,0.0
793,2025-02-05 16:00:00,64.27666666666666,-2.119999999999997,0.0,21.0,64.74333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
794,2025-02-05 16:15:00,64.27666666666666,2.119999999999997,0.0,20.5,64.77,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.17666666666666,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
795,2025-02-05 16:30:00,64.98,0.0,0.0,19.0,64.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
796,2025-02-05 16:45:00,63.57,-2.119999999999997,0.0,18.5,64.82666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33333333333333,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
797,2025-02-05 17:00:00,63.57,2.119999999999997,0.0,18.5,64.86333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.45333333333333,,,67.0,69.0,68.0,68.0,3.449999999999996,0.0
798,2025-02-05 17:15:00,62.86333333333334,0.0,0.0,18.666666666666668,64.96333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.31,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
799,2025-02-05 17:30:00,64.98333333333333,-2.119999999999997,0.0,19.5,64.92333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.26,,,67.0,69.0,68.0,68.0,3.3999999999999915,0.0
800,2025-02-05 17:45:00,64.27666666666666,2.119999999999997,0.0,20.0,65.13666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
801,2025-02-05 18:00:00,65.68666666666667,0.0,0.0,19.33333333333333,65.19333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.52666666666666,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
802,2025-02-05 18:15:00,64.98333333333333,4.229999999999997,0.0,18.166666666666668,65.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.54,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
803,2025-02-05 18:30:00,65.68666666666667,2.119999999999997,0.0,18.0,65.14333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.62666666666667,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
804,2025-02-05 18:45:00,62.86333333333334,0.0,0.0,18.0,65.28333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.68,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
805,2025-02-05 19:00:00,64.98333333333333,-2.119999999999997,0.0,17.5,65.41333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.63333333333334,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
806,2025-02-05 19:15:00,65.69,2.119999999999997,0.0,17.5,65.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
807,2025-02-05 19:30:00,64.27666666666666,2.119999999999997,0.0,17.5,65.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.35666666666667,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
808,2025-02-05 19:45:00,62.86333333333334,0.0,0.0,19.0,65.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.42,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
809,2025-02-05 20:00:00,64.27666666666666,-2.119999999999997,0.0,19.5,65.19666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.48,,,67.0,69.0,68.0,68.0,3.079999999999991,0.0
810,2025-02-05 20:15:00,65.69,0.0,0.0,19.75,65.005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.48500000000001,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
811,2025-02-05 20:30:00,64.98333333333333,2.119999999999997,0.0,18.166666666666668,65.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.63333333333334,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
812,2025-02-05 20:45:00,64.27666666666666,0.0,0.0,18.0,64.83333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
813,2025-02-05 21:00:00,63.56666666666666,0.0,0.0,18.666666666666668,64.71666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.64333333333333,,,67.0,69.0,68.0,68.0,3.529999999999994,0.0
814,2025-02-05 21:15:00,62.86333333333334,-2.119999999999997,0.0,18.166666666666668,64.65333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.47000000000001,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
815,2025-02-05 21:30:00,64.27666666666666,-2.119999999999997,0.0,18.5,64.61,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27999999999999,,,67.0,69.0,68.0,68.0,3.43,0.0
816,2025-02-05 21:45:00,63.57,0.0,0.0,18.5,64.59666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.03333333333335,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
817,2025-02-05 22:00:00,63.57,0.0,0.0,19.666666666666668,64.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96,,,67.0,69.0,68.0,68.0,3.5400000000000063,0.0
818,2025-02-05 22:15:00,64.98333333333333,2.119999999999997,0.0,19.0,64.32000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
819,2025-02-05 22:30:00,65.68666666666667,2.119999999999997,0.0,18.33333333333333,64.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69333333333333,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
820,2025-02-05 22:45:00,64.27666666666666,2.119999999999997,0.0,18.5,64.33333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.61333333333333,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
821,2025-02-05 23:00:00,64.98333333333333,2.119999999999997,0.0,18.5,64.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.59333333333332,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
822,2025-02-05 23:15:00,62.156666666666666,2.119999999999997,0.0,19.166666666666668,64.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,3.6500000000000057,0.0
823,2025-02-05 23:30:00,63.56999999999999,-4.240000000000002,0.0,20.5,64.19333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.54333333333334,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
824,2025-02-05 23:45:00,63.57,-2.119999999999997,0.0,20.5,64.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53,,,67.0,69.0,68.0,68.0,3.5600000000000094,0.0
825,2025-02-06 00:00:00,64.27666666666666,2.119999999999997,0.0,20.33333333333333,64.21,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
826,2025-02-06 00:15:00,64.98,2.119999999999997,0.0,19.0,64.21333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,,,67.0,69.0,68.0,68.0,3.629999999999996,0.0
827,2025-02-06 00:30:00,64.27666666666666,0.0,0.0,19.83333333333333,64.24666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.35666666666667,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
828,2025-02-06 00:45:00,63.57,0.0,0.0,21.0,64.28333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.38666666666667,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
829,2025-02-06 01:00:00,63.57,0.0,0.0,21.0,64.28333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
830,2025-02-06 01:15:00,65.68666666666667,0.0,0.0,21.0,64.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
831,2025-02-06 01:30:00,64.27666666666666,2.119999999999997,0.0,21.0,64.28666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
832,2025-02-06 01:45:00,63.57,0.0,0.0,21.0,64.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
833,2025-02-06 02:00:00,64.98333333333333,0.0,0.0,21.33333333333333,64.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.21666666666665,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
834,2025-02-06 02:15:00,62.86333333333334,2.119999999999997,0.0,21.5,64.20333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
835,2025-02-06 02:30:00,64.98,-2.119999999999997,0.0,20.666666666666668,64.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
836,2025-02-06 02:45:00,64.98,0.0,0.0,22.166666666666668,64.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
837,2025-02-06 03:00:00,65.68666666666667,4.229999999999997,0.0,20.666666666666668,64.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
838,2025-02-06 03:15:00,63.57,2.119999999999997,0.0,22.33333333333333,64.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
839,2025-02-06 03:30:00,64.27666666666666,0.0,0.0,22.166666666666668,64.38666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
840,2025-02-06 03:45:00,64.98333333333333,-2.119999999999997,0.0,21.0,64.39999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
841,2025-02-06 04:00:00,62.156666666666666,0.0,0.0,21.0,64.44333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
842,2025-02-06 04:15:00,63.57,0.0,0.0,21.33333333333333,64.57000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.430000000000007,0.0
843,2025-02-06 04:30:00,64.27666666666666,0.0,0.0,21.166666666666668,64.58,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
844,2025-02-06 04:45:00,64.27666666666666,2.119999999999997,0.0,21.83333333333333,64.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
845,2025-02-06 05:00:00,64.27666666666666,2.119999999999997,0.0,22.0,64.70666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12333333333333,,,67.0,69.0,68.0,68.0,3.410000000000004,0.0
846,2025-02-06 05:15:00,64.27666666666666,2.119999999999997,0.0,21.33333333333333,64.76666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
847,2025-02-06 05:30:00,63.57,0.0,0.0,20.0,64.85000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
848,2025-02-06 05:45:00,63.57,0.0,0.0,20.5,64.87666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
849,2025-02-06 06:00:00,62.86333333333334,0.0,0.0,21.0,64.87,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11666666666666,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
850,2025-02-06 06:15:00,64.98333333333333,0.0,0.0,20.83333333333333,64.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12333333333333,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
851,2025-02-06 06:30:00,65.69,2.119999999999997,0.0,20.5,65.03333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
852,2025-02-06 06:45:00,66.39333333333333,2.119999999999997,0.0,20.166666666666668,65.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,3.219999999999992,0.0
853,2025-02-06 07:00:00,64.98,4.229999999999997,0.0,19.666666666666668,65.15666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
854,2025-02-06 07:15:00,63.57,0.0,0.0,19.666666666666668,65.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
855,2025-02-06 07:30:00,63.57,0.0,0.0,20.33333333333333,65.39,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19333333333333,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
856,2025-02-06 07:45:00,63.57,2.119999999999997,0.0,20.83333333333333,65.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.2,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
857,2025-02-06 08:00:00,64.27666666666666,2.119999999999997,0.0,21.0,65.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
858,2025-02-06 08:15:00,64.98333333333333,0.0,0.0,21.0,66.00666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
859,2025-02-06 08:30:00,66.39333333333333,0.0,0.0,20.5,66.83,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,2.619999999999997,0.0
860,2025-02-06 08:45:00,63.57,2.119999999999997,0.0,19.33333333333333,61.88333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
861,2025-02-06 09:00:00,64.27666666666666,-2.119999999999997,0.0,21.5,61.03,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.09333333333335,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
862,2025-02-06 09:15:00,65.68666666666667,2.119999999999997,0.0,19.666666666666668,61.48333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05333333333334,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
863,2025-02-06 09:30:00,63.57,0.0,0.0,19.166666666666668,61.67666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.02333333333333,,,67.0,69.0,68.0,68.0,1.8300000000000052,0.0
864,2025-02-06 09:45:00,64.98333333333333,0.0,0.0,18.83333333333333,61.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
865,2025-02-06 10:00:00,64.27666666666666,0.0,0.0,18.5,59.46666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08999999999999,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
866,2025-02-06 10:15:00,63.57,0.0,0.0,21.5,56.64000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82666666666667,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
867,2025-02-06 10:30:00,64.98333333333333,0.0,0.0,22.33333333333333,56.26333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
868,2025-02-06 10:45:00,66.39333333333333,0.0,0.0,22.33333333333333,56.16666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.39999999999999,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
869,2025-02-06 11:00:00,64.98333333333333,2.119999999999997,0.0,21.5,56.18,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.26,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
870,2025-02-06 11:15:00,65.69,2.119999999999997,0.0,22.5,56.123333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08,,,67.0,69.0,68.0,68.0,2.739999999999995,0.0
871,2025-02-06 11:30:00,66.39333333333333,2.119999999999997,0.0,22.166666666666668,55.833333333333336,63.57,0.0,68.0,1.93,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
872,2025-02-06 11:45:00,66.39333333333333,2.119999999999997,0.0,21.166666666666668,55.64666666666667,63.57,0.0,68.0,4.636666666666667,74.0,0.0,70.0,70.0,67.81333333333333,,,67.0,69.0,68.0,68.0,2.699999999999996,0.0
873,2025-02-06 12:00:00,63.57,2.119999999999997,0.0,20.5,56.52333333333333,63.57,0.0,68.0,10.516666666666666,74.0,0.0,70.0,70.0,67.61,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
874,2025-02-06 12:15:00,65.69,0.0,0.0,20.5,59.06666666666666,63.57,0.0,68.0,14.803333333333333,74.0,0.0,70.0,70.0,67.54666666666667,,,67.0,69.0,68.0,68.0,4.610000000000007,0.0
875,2025-02-06 12:30:00,65.69,2.119999999999997,0.0,19.83333333333333,62.306666666666665,63.57,0.0,68.0,16.136666666666667,74.0,0.0,70.0,70.0,67.64,,,67.0,69.0,68.0,68.0,5.260000000000005,0.0
876,2025-02-06 12:45:00,64.27666666666666,2.119999999999997,0.0,19.166666666666668,63.77666666666666,63.57,0.0,68.0,17.63,74.0,0.0,70.0,70.0,67.7,,,67.0,69.0,68.0,68.0,5.919999999999995,0.0
877,2025-02-06 13:00:00,67.09666666666666,0.0,0.0,17.666666666666668,66.43666666666667,63.57,0.0,68.0,11.046666666666669,74.0,0.0,70.0,70.0,68.08,,,67.0,69.0,68.0,68.0,5.8700000000000045,0.0
878,2025-02-06 13:15:00,64.98333333333333,4.229999999999997,0.0,16.666666666666668,66.31333333333333,63.57,0.0,68.0,4.11,74.0,0.0,70.0,70.0,68.33666666666666,,,67.0,69.0,68.0,68.0,2.469999999999992,0.0
879,2025-02-06 13:30:00,64.27666666666666,0.0,0.0,16.0,66.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.5,,,67.0,69.0,68.0,68.0,1.6000000000000083,0.0
880,2025-02-06 13:45:00,63.57,0.0,0.0,16.0,67.34333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,2.009999999999991,0.0
881,2025-02-06 14:00:00,63.57,0.0,0.0,16.5,67.51,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,1.9399999999999975,0.0
882,2025-02-06 14:15:00,63.57,0.0,0.0,17.75,67.5125,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.405,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
883,2025-02-06 14:30:00,64.27666666666666,2.119999999999997,0.0,18.0,67.39333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53333333333333,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
884,2025-02-06 14:45:00,64.63,0.0,0.0,17.5,66.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74499999999999,,,67.0,69.0,68.0,68.0,2.309999999999988,0.0
885,2025-02-06 15:00:00,64.98,2.119999999999997,0.0,18.83333333333333,61.59666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
886,2025-02-06 15:15:00,64.98333333333333,4.229999999999997,0.0,16.666666666666668,64.47333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96333333333334,,,67.0,69.0,68.0,68.0,0.7599999999999909,0.0
887,2025-02-06 15:30:00,62.86333333333334,0.0,0.0,19.33333333333333,58.59333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.18333333333334,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
888,2025-02-06 15:45:00,64.98333333333333,2.119999999999997,0.0,17.666666666666668,58.120000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
889,2025-02-06 16:00:00,64.63,2.119999999999997,0.0,17.5,58.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.25,,,67.0,69.0,68.0,68.0,2.660000000000004,0.0
890,2025-02-06 16:15:00,65.16,2.119999999999997,0.0,17.25,58.13,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.265,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
891,2025-02-06 16:30:00,65.68666666666667,2.119999999999997,0.0,17.5,59.90333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
892,2025-02-06 16:45:00,66.39,0.0,0.0,16.166666666666668,66.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.49,,,67.0,69.0,68.0,68.0,-0.4600000000000079,0.0
893,2025-02-06 17:00:00,64.98333333333333,4.229999999999997,0.0,15.666666666666666,65.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.66,,,67.0,69.0,68.0,68.0,1.0700000000000074,0.0
894,2025-02-06 17:15:00,64.27666666666666,2.119999999999997,0.0,18.0,62.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.52,,,67.0,69.0,68.0,68.0,4.579999999999998,0.0
895,2025-02-06 17:30:00,64.98333333333333,2.119999999999997,0.0,15.833333333333334,66.84666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.58666666666667,,,67.0,69.0,68.0,68.0,0.5100000000000051,0.0
896,2025-02-06 17:45:00,64.27333333333333,2.119999999999997,0.0,17.833333333333332,61.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.65333333333334,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
897,2025-02-06 18:00:00,66.39333333333333,4.229999999999997,0.0,16.0,65.27333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.80333333333333,,,67.0,69.0,68.0,68.0,-0.039999999999992,0.0
898,2025-02-06 18:15:00,64.98,2.119999999999997,0.0,17.666666666666668,63.23666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.64999999999999,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
899,2025-02-06 18:30:00,66.39333333333333,4.229999999999997,0.0,15.833333333333334,65.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.68666666666667,,,67.0,69.0,68.0,68.0,0.7800000000000011,0.0
900,2025-02-06 18:45:00,64.98333333333333,4.229999999999997,0.0,17.666666666666668,62.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.59333333333335,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
901,2025-02-06 19:00:00,64.27666666666666,2.119999999999997,0.0,16.333333333333332,63.873333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.67,,,67.0,69.0,68.0,68.0,0.1099999999999994,0.0
902,2025-02-06 19:15:00,63.56666666666666,0.0,0.0,17.666666666666668,65.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.58666666666667,,,67.0,69.0,68.0,68.0,3.18,0.0
903,2025-02-06 19:30:00,65.69,-4.240000000000002,0.0,16.0,67.57333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.83,,,67.0,69.0,68.0,68.0,1.1599999999999966,0.0
904,2025-02-06 19:45:00,64.98333333333333,2.119999999999997,0.0,16.0,67.79666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
905,2025-02-06 20:00:00,63.56999999999999,2.119999999999997,0.0,15.833333333333334,67.52666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.98666666666666,,,67.0,69.0,68.0,68.0,1.7900000000000065,0.0
906,2025-02-06 20:15:00,64.98,-2.119999999999997,0.0,17.666666666666668,62.16333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
907,2025-02-06 20:30:00,66.39333333333333,4.229999999999997,0.0,16.0,66.26666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.77333333333333,,,67.0,69.0,68.0,68.0,0.5300000000000011,0.0
908,2025-02-06 20:45:00,63.57,4.229999999999997,0.0,17.5,62.16666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.73,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
909,2025-02-06 21:00:00,64.98,2.119999999999997,0.0,16.333333333333332,64.19,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.95,,,67.0,69.0,68.0,68.0,-0.1300000000000096,0.0
910,2025-02-06 21:15:00,66.39,-2.119999999999997,0.0,17.5,65.63666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,3.0,0.0
911,2025-02-06 21:30:00,62.86333333333334,4.229999999999997,0.0,17.166666666666668,61.4,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.78666666666668,,,67.0,69.0,68.0,68.0,0.269999999999996,0.0
912,2025-02-06 21:45:00,66.39333333333333,0.0,0.0,16.166666666666668,66.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.91000000000001,,,67.0,69.0,68.0,68.0,1.0,0.0
913,2025-02-06 22:00:00,62.156666666666666,2.119999999999997,0.0,17.833333333333332,61.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.81333333333333,,,67.0,69.0,68.0,68.0,2.0800000000000125,0.0
914,2025-02-06 22:15:00,64.27666666666666,2.119999999999997,0.0,16.166666666666668,66.95,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.68666666666667,,,67.0,69.0,68.0,68.0,0.25,0.0
915,2025-02-06 22:30:00,64.98333333333333,0.0,0.0,16.0,67.16666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.50666666666667,,,67.0,69.0,68.0,68.0,1.1700000000000017,0.0
916,2025-02-06 22:45:00,65.69,0.0,0.0,16.166666666666668,66.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.45666666666666,,,67.0,69.0,68.0,68.0,2.069999999999993,0.0
917,2025-02-06 23:00:00,65.68666666666667,2.119999999999997,0.0,18.0,66.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33666666666666,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
918,2025-02-06 23:15:00,66.39333333333333,2.119999999999997,0.0,18.0,66.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.22666666666667,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
919,2025-02-06 23:30:00,63.57,4.229999999999997,0.0,18.0,66.72999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
920,2025-02-06 23:45:00,64.27666666666666,0.0,0.0,18.0,66.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
921,2025-02-07 00:00:00,64.98333333333333,0.0,0.0,18.5,66.07333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
922,2025-02-07 00:15:00,62.86333333333334,2.119999999999997,0.0,18.5,65.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
923,2025-02-07 00:30:00,62.86333333333334,0.0,0.0,19.0,65.32333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
924,2025-02-07 00:45:00,64.27666666666666,0.0,0.0,19.5,65.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.80666666666666,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
925,2025-02-07 01:00:00,62.86333333333334,2.119999999999997,0.0,20.0,65.11333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.72333333333333,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
926,2025-02-07 01:15:00,64.27666666666666,0.0,0.0,20.5,65.05333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.64333333333333,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
927,2025-02-07 01:30:00,63.57,0.0,0.0,20.666666666666668,64.87,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
928,2025-02-07 01:45:00,63.57,2.119999999999997,0.0,21.0,64.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
929,2025-02-07 02:00:00,65.68666666666667,0.0,0.0,21.166666666666668,64.70333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39,,,67.0,69.0,68.0,68.0,3.3699999999999903,0.0
930,2025-02-07 02:15:00,63.57,0.0,0.0,21.5,64.7,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.30333333333333,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
931,2025-02-07 02:30:00,62.86333333333334,0.0,0.0,22.0,64.66000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
932,2025-02-07 02:45:00,65.69,-2.119999999999997,0.0,22.0,64.78333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18666666666667,,,67.0,69.0,68.0,68.0,3.249999999999993,0.0
933,2025-02-07 03:00:00,63.57,2.119999999999997,0.0,22.5,64.78,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
934,2025-02-07 03:15:00,64.98333333333333,0.0,0.0,22.5,64.80333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
935,2025-02-07 03:30:00,62.156666666666666,2.119999999999997,0.0,22.5,64.67666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
936,2025-02-07 03:45:00,64.27666666666666,0.0,0.0,22.666666666666668,64.49333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08,,,67.0,69.0,68.0,68.0,3.449999999999996,0.0
937,2025-02-07 04:00:00,65.68666666666667,2.119999999999997,0.0,21.83333333333333,64.34666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,3.620000000000005,0.0
938,2025-02-07 04:15:00,62.86333333333334,0.0,0.0,21.33333333333333,64.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
939,2025-02-07 04:30:00,62.156666666666666,0.0,0.0,22.83333333333333,64.21333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
940,2025-02-07 04:45:00,62.86333333333334,-2.119999999999997,0.0,23.83333333333333,64.14999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
941,2025-02-07 05:00:00,65.68666666666667,2.119999999999997,0.0,24.0,64.10333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
942,2025-02-07 05:15:00,66.39333333333333,0.0,0.0,22.166666666666668,63.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
943,2025-02-07 05:30:00,66.39333333333333,2.119999999999997,0.0,22.0,63.95666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
