,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
944,2025-02-07 05:45:00,65.68666666666667,4.229999999999997,0.0,21.666666666666668,63.89666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
945,2025-02-07 06:00:00,63.56666666666666,0.0,0.0,23.33333333333333,63.903333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48666666666666,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
946,2025-02-07 06:15:00,64.27666666666666,4.229999999999997,0.0,21.83333333333333,63.98666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
947,2025-02-07 06:30:00,64.27666666666666,-2.119999999999997,0.0,22.666666666666668,63.93,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
948,2025-02-07 06:45:00,67.09666666666666,0.0,0.0,22.83333333333333,63.92666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
949,2025-02-07 07:00:00,64.27666666666666,2.119999999999997,0.0,21.83333333333333,63.78333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
950,2025-02-07 07:15:00,66.39,0.0,0.0,23.5,63.71,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32333333333334,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
951,2025-02-07 07:30:00,64.98333333333333,4.229999999999997,0.0,23.5,63.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31333333333333,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
952,2025-02-07 07:45:00,65.68666666666667,2.119999999999997,0.0,22.166666666666668,63.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.75,0.0
953,2025-02-07 08:00:00,64.27333333333333,2.119999999999997,0.0,22.5,63.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
954,2025-02-07 08:15:00,64.63,4.229999999999997,0.0,21.0,63.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
955,2025-02-07 08:30:00,61.45,-2.119999999999997,0.0,23.25,63.405,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.185,,,67.0,69.0,68.0,68.0,3.8499999999999934,0.0
956,2025-02-07 08:45:00,65.69,0.0,0.0,22.666666666666668,63.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.93,0.0
957,2025-02-07 09:00:00,64.27666666666666,2.119999999999997,0.0,21.33333333333333,63.11666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
958,2025-02-07 09:15:00,64.98,0.0,0.0,21.5,63.04333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
959,2025-02-07 09:30:00,64.98333333333333,4.229999999999997,0.0,21.0,63.10333333333333,63.57,0.0,68.0,0.1266666666666666,74.0,0.0,70.0,70.0,68.00666666666667,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
960,2025-02-07 09:45:00,63.57,2.119999999999997,0.0,21.666666666666668,63.123333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05333333333333,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
961,2025-02-07 10:00:00,67.10000000000001,0.0,0.0,22.5,63.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
962,2025-02-07 10:15:00,64.27666666666666,2.119999999999997,0.0,21.0,62.96,63.57,0.0,68.0,0.58,74.0,0.0,70.0,70.0,67.96333333333332,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
963,2025-02-07 10:30:00,64.27666666666666,0.0,0.0,20.33333333333333,62.97,63.57,0.0,68.0,1.89,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,4.019999999999996,0.0
964,2025-02-07 10:45:00,63.57,0.0,0.0,20.33333333333333,62.97,63.57,0.0,68.0,1.02,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
965,2025-02-07 11:00:00,63.57,0.0,0.0,21.0,62.99333333333333,63.57,0.0,68.0,0.73,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
966,2025-02-07 11:15:00,62.86333333333334,0.0,0.0,21.666666666666668,62.94,63.57,0.0,68.0,2.51,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
967,2025-02-07 11:30:00,63.57,0.0,0.0,22.83333333333333,62.81,63.57,0.0,68.0,3.3800000000000003,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
968,2025-02-07 11:45:00,64.98,2.119999999999997,0.0,21.5,62.72,63.57,0.0,68.0,4.05,74.0,0.0,70.0,70.0,67.90333333333334,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
969,2025-02-07 12:00:00,64.27666666666666,-2.119999999999997,0.0,22.33333333333333,62.67,63.57,0.0,68.0,4.396666666666667,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
970,2025-02-07 12:15:00,66.39333333333333,0.0,0.0,21.0,62.75,63.57,0.0,68.0,7.126666666666668,74.0,0.0,70.0,70.0,67.83333333333333,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
971,2025-02-07 12:30:00,63.56999999999999,2.119999999999997,0.0,20.5,63.29333333333333,63.57,0.0,68.0,9.253333333333332,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
972,2025-02-07 12:45:00,62.86333333333334,-2.119999999999997,0.0,21.666666666666668,63.59666666666666,63.57,0.0,68.0,9.93,74.0,0.0,70.0,70.0,67.81666666666666,,,67.0,69.0,68.0,68.0,5.299999999999997,0.0
973,2025-02-07 13:00:00,65.69,0.0,0.0,22.0,63.28,63.57,0.0,68.0,7.41,74.0,0.0,70.0,70.0,67.98666666666666,,,67.0,69.0,68.0,68.0,5.829999999999998,0.0
974,2025-02-07 13:15:00,62.156666666666666,2.119999999999997,0.0,22.0,62.81666666666666,63.57,0.0,68.0,5.62,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.140000000000001,0.0
975,2025-02-07 13:30:00,66.39333333333333,-4.240000000000002,0.0,21.33333333333333,62.78333333333333,63.57,0.0,68.0,5.07,74.0,0.0,70.0,70.0,68.05666666666666,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
976,2025-02-07 13:45:00,65.69,2.119999999999997,0.0,20.33333333333333,63.04333333333333,63.57,0.0,68.0,4.73,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.18,0.0
977,2025-02-07 14:00:00,67.09666666666666,2.119999999999997,0.0,19.83333333333333,63.4,63.57,0.0,68.0,0.8233333333333333,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
978,2025-02-07 14:15:00,64.27666666666666,4.229999999999997,0.0,19.83333333333333,63.806666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
979,2025-02-07 14:30:00,63.57,2.119999999999997,0.0,19.5,63.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,3.869999999999997,0.0
980,2025-02-07 14:45:00,62.86333333333334,0.0,0.0,19.83333333333333,64.28666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.890000000000001,0.0
981,2025-02-07 15:00:00,64.27666666666666,0.0,0.0,21.33333333333333,64.56333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,3.82,0.0
982,2025-02-07 15:15:00,64.98333333333333,2.119999999999997,0.0,20.83333333333333,64.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91666666666667,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
983,2025-02-07 15:30:00,64.98333333333333,2.119999999999997,0.0,21.0,64.87333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19333333333333,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
984,2025-02-07 15:45:00,65.68666666666667,2.119999999999997,0.0,20.166666666666668,64.97000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47666666666667,,,67.0,69.0,68.0,68.0,3.800000000000004,0.0
985,2025-02-07 16:00:00,64.98,2.119999999999997,0.0,20.83333333333333,65.07333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69333333333333,,,67.0,69.0,68.0,68.0,3.86,0.0
986,2025-02-07 16:15:00,64.27666666666666,6.350000000000001,0.0,19.5,65.30666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.88333333333333,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
987,2025-02-07 16:30:00,64.27666666666666,0.0,0.0,19.166666666666668,65.24666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.03,,,67.0,69.0,68.0,68.0,3.609999999999992,0.0
988,2025-02-07 16:45:00,62.156666666666666,0.0,0.0,19.166666666666668,65.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.22666666666667,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
989,2025-02-07 17:00:00,63.57,-2.119999999999997,0.0,20.5,65.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
990,2025-02-07 17:15:00,65.69,2.119999999999997,0.0,19.666666666666668,65.73333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
991,2025-02-07 17:30:00,64.27666666666666,2.119999999999997,0.0,19.0,65.78666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
992,2025-02-07 17:45:00,63.57,0.0,0.0,19.5,65.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
993,2025-02-07 18:00:00,64.98333333333333,2.119999999999997,0.0,19.0,66.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.55,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
994,2025-02-07 18:15:00,63.57,2.119999999999997,0.0,18.5,66.40666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.49666666666667,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
995,2025-02-07 18:30:00,63.57,2.119999999999997,0.0,19.166666666666668,66.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.46333333333332,,,67.0,69.0,68.0,68.0,3.0700000000000074,0.0
996,2025-02-07 18:45:00,65.68333333333334,0.0,0.0,19.5,66.67333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
997,2025-02-07 19:00:00,64.98333333333333,-2.119999999999997,0.0,17.833333333333332,66.58999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38333333333333,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
998,2025-02-07 19:15:00,64.98,0.0,0.0,17.5,66.56666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.47333333333334,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
999,2025-02-07 19:30:00,64.98333333333333,0.0,0.0,17.333333333333332,66.45333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.41,,,67.0,69.0,68.0,68.0,2.619999999999997,0.0
1000,2025-02-07 19:45:00,66.39333333333333,0.0,0.0,16.833333333333332,66.69,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.59666666666668,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
1001,2025-02-07 20:00:00,64.98333333333333,4.229999999999997,0.0,16.5,66.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.85333333333334,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
1002,2025-02-07 20:15:00,64.98,0.0,0.0,16.5,66.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.94333333333334,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
1003,2025-02-07 20:30:00,62.86333333333334,4.229999999999997,0.0,16.666666666666668,66.11666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.99333333333334,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
1004,2025-02-07 20:45:00,63.57,0.0,0.0,18.33333333333333,66.14,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.92333333333333,,,67.0,69.0,68.0,68.0,2.619999999999997,0.0
1005,2025-02-07 21:00:00,66.39333333333333,0.0,0.0,17.833333333333332,66.14999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.95,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
1006,2025-02-07 21:15:00,65.69,2.119999999999997,0.0,16.833333333333332,66.13666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.04333333333334,,,67.0,69.0,68.0,68.0,2.68,0.0
1007,2025-02-07 21:30:00,63.57,2.119999999999997,0.0,16.5,66.09,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.08666666666666,,,67.0,69.0,68.0,68.0,2.619999999999997,0.0
1008,2025-02-07 21:45:00,63.57,0.0,0.0,16.5,65.94333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.09333333333332,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
1009,2025-02-07 22:00:00,63.57,-2.119999999999997,0.0,18.33333333333333,65.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.03,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
1010,2025-02-07 22:15:00,64.27666666666666,0.0,0.0,18.666666666666668,65.96,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.77333333333333,,,67.0,69.0,68.0,68.0,2.720000000000006,0.0
1011,2025-02-07 22:30:00,64.27666666666666,2.119999999999997,0.0,19.0,65.97333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.55666666666667,,,67.0,69.0,68.0,68.0,2.690000000000005,0.0
1012,2025-02-07 22:45:00,64.98333333333333,2.119999999999997,0.0,19.0,65.96333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33999999999999,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
1013,2025-02-07 23:00:00,64.98333333333333,0.0,0.0,19.0,65.95,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.17666666666666,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
1014,2025-02-07 23:15:00,67.09666666666666,2.119999999999997,0.0,18.0,65.95666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.00333333333333,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
1015,2025-02-07 23:30:00,64.98333333333333,4.229999999999997,0.0,17.5,65.96333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.86,,,67.0,69.0,68.0,68.0,2.7900000000000063,0.0
1016,2025-02-07 23:45:00,63.57,0.0,0.0,18.0,65.92333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
1017,2025-02-08 00:00:00,63.57,0.0,0.0,18.166666666666668,65.86333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71666666666665,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
1018,2025-02-08 00:15:00,63.57,2.119999999999997,0.0,19.0,65.78666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56666666666666,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
1019,2025-02-08 00:30:00,64.98333333333333,0.0,0.0,19.166666666666668,65.68,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
1020,2025-02-08 00:45:00,63.57,0.0,0.0,19.666666666666668,65.66666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,2.890000000000008,0.0
1021,2025-02-08 01:00:00,66.39333333333333,2.119999999999997,0.0,20.0,65.60666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
1022,2025-02-08 01:15:00,64.27666666666666,2.119999999999997,0.0,20.0,65.63333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.31666666666666,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
1023,2025-02-08 01:30:00,63.57,-2.119999999999997,0.0,20.5,65.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
1024,2025-02-08 01:45:00,64.27666666666666,0.0,0.0,20.5,65.56333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,,,67.0,69.0,68.0,68.0,3.04999999999999,0.0
1025,2025-02-08 02:00:00,63.57,0.0,0.0,20.666666666666668,65.47333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.21666666666667,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
1026,2025-02-08 02:15:00,64.27666666666666,0.0,0.0,21.0,65.39999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13,,,67.0,69.0,68.0,68.0,2.930000000000007,0.0
1027,2025-02-08 02:30:00,65.68666666666667,2.119999999999997,0.0,21.5,65.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.07666666666667,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
1028,2025-02-08 02:45:00,64.27666666666666,4.229999999999997,0.0,21.5,65.49666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.06,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
1029,2025-02-08 03:00:00,64.27666666666666,2.119999999999997,0.0,21.0,65.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.10333333333334,,,67.0,69.0,68.0,68.0,3.039999999999992,0.0
1030,2025-02-08 03:15:00,66.39333333333333,0.0,0.0,21.0,65.57,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.02333333333333,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
1031,2025-02-08 03:30:00,64.27666666666666,4.229999999999997,0.0,21.0,65.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
1032,2025-02-08 03:45:00,65.69,-2.119999999999997,0.0,20.83333333333333,65.59,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
1033,2025-02-08 04:00:00,66.39333333333333,2.119999999999997,0.0,20.33333333333333,65.58333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
1034,2025-02-08 04:15:00,66.39333333333333,4.229999999999997,0.0,19.5,65.40333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91666666666667,,,67.0,69.0,68.0,68.0,3.079999999999991,0.0
1035,2025-02-08 04:30:00,64.98333333333333,2.119999999999997,0.0,19.33333333333333,65.14333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
1036,2025-02-08 04:45:00,66.39333333333333,2.119999999999997,0.0,19.166666666666668,64.91666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.96333333333332,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
1037,2025-02-08 05:00:00,64.27666666666666,2.119999999999997,0.0,19.33333333333333,64.71333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,3.43,0.0
1038,2025-02-08 05:15:00,64.98333333333333,0.0,0.0,19.33333333333333,64.49333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83333333333333,,,67.0,69.0,68.0,68.0,3.4599999999999937,0.0
1039,2025-02-08 05:30:00,64.98333333333333,2.119999999999997,0.0,19.0,64.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
1040,2025-02-08 05:45:00,63.57,0.0,0.0,19.0,64.23666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
1041,2025-02-08 06:00:00,64.27666666666666,0.0,0.0,19.166666666666668,64.28333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
1042,2025-02-08 06:15:00,63.57,0.0,0.0,19.83333333333333,64.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66333333333334,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
1043,2025-02-08 06:30:00,63.57,0.0,0.0,21.0,64.16666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
1044,2025-02-08 06:45:00,63.57,0.0,0.0,19.0,64.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61666666666667,,,67.0,69.0,68.0,68.0,3.6000000000000085,0.0
1045,2025-02-08 07:00:00,62.86333333333334,-2.119999999999997,0.0,21.0,64.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
1046,2025-02-08 07:15:00,66.39333333333333,0.0,0.0,21.5,64.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56666666666666,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
1047,2025-02-08 07:30:00,63.57,4.229999999999997,0.0,19.75,64.06,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.525,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
1048,2025-02-08 07:45:00,64.98,0.0,0.0,19.666666666666668,64.11,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,3.61,0.0
1049,2025-02-08 08:00:00,64.98333333333333,-2.119999999999997,0.0,21.166666666666668,64.16666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
1050,2025-02-08 08:15:00,64.27666666666666,2.119999999999997,0.0,21.0,64.19,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,3.500000000000007,0.0
1051,2025-02-08 08:30:00,64.27666666666666,2.119999999999997,0.0,21.0,64.24333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
1052,2025-02-08 08:45:00,65.68666666666667,0.0,0.0,21.0,64.26333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
1053,2025-02-08 09:00:00,65.68666666666667,2.119999999999997,0.0,18.0,64.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
1054,2025-02-08 09:15:00,64.27666666666666,2.119999999999997,0.0,16.5,64.21,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55333333333333,,,67.0,69.0,68.0,68.0,3.530000000000008,0.0
1055,2025-02-08 09:30:00,62.86333333333334,0.0,0.0,17.0,64.10000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
1056,2025-02-08 09:45:00,64.27666666666666,0.0,0.0,18.33333333333333,64.08666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
1057,2025-02-08 10:00:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,64.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55333333333333,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
1058,2025-02-08 10:15:00,65.69,0.0,0.0,18.666666666666668,64.07000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
1059,2025-02-08 10:30:00,62.86333333333334,2.119999999999997,0.0,18.666666666666668,64.04,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.470000000000006,0.0
1060,2025-02-08 10:45:00,63.57,-2.119999999999997,0.0,19.0,64.02666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.5,,,67.0,69.0,68.0,68.0,3.6300000000000097,0.0
1061,2025-02-08 11:00:00,63.57,0.0,0.0,19.166666666666668,64.14666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
1062,2025-02-08 11:15:00,62.86333333333334,0.0,0.0,19.5,64.07000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
1063,2025-02-08 11:30:00,64.98333333333333,0.0,0.0,19.5,64.13,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.42333333333333,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
1064,2025-02-08 11:45:00,64.98333333333333,2.119999999999997,0.0,19.5,64.12333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
1065,2025-02-08 12:00:00,66.39333333333333,0.0,0.0,19.5,64.13666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.430000000000007,0.0
1066,2025-02-08 12:15:00,64.98333333333333,2.119999999999997,0.0,19.5,64.18,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
1067,2025-02-08 12:30:00,64.27666666666666,2.119999999999997,0.0,19.666666666666668,64.21333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
1068,2025-02-08 12:45:00,67.09666666666666,0.0,0.0,19.0,64.23333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48666666666666,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
1069,2025-02-08 13:00:00,64.27666666666666,2.119999999999997,0.0,18.83333333333333,64.27333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.4299999999999926,0.0
1070,2025-02-08 13:15:00,65.68666666666667,2.119999999999997,0.0,18.5,64.32000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
1071,2025-02-08 13:30:00,64.27666666666666,4.229999999999997,0.0,18.5,64.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
1072,2025-02-08 13:45:00,64.98,2.119999999999997,0.0,18.0,64.53333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54,,,67.0,69.0,68.0,68.0,3.43,0.0
1073,2025-02-08 14:00:00,65.685,0.0,0.0,18.0,64.60499999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56,,,67.0,69.0,68.0,68.0,3.3100000000000094,0.0
1074,2025-02-08 14:15:00,65.16,2.119999999999997,0.0,18.0,64.6975,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
1075,2025-02-08 14:30:00,62.86333333333334,2.119999999999997,0.0,17.5,64.83333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57333333333334,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
1076,2025-02-08 14:45:00,64.98333333333333,0.0,0.0,17.5,64.77666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64666666666666,,,67.0,69.0,68.0,68.0,3.219999999999992,0.0
1077,2025-02-08 15:00:00,62.86333333333334,2.119999999999997,0.0,19.0,64.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
1078,2025-02-08 15:15:00,67.8,0.0,0.0,19.166666666666668,65.10333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61,,,67.0,69.0,68.0,68.0,3.140000000000001,0.0
1079,2025-02-08 15:30:00,64.98333333333333,4.229999999999997,0.0,19.0,65.22333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
1080,2025-02-08 15:45:00,65.69,2.119999999999997,0.0,17.666666666666668,65.24333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
1081,2025-02-08 16:00:00,64.98333333333333,2.119999999999997,0.0,17.5,65.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78666666666668,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
1082,2025-02-08 16:15:00,65.69,0.0,0.0,17.5,65.45,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
1083,2025-02-08 16:30:00,64.27666666666666,2.119999999999997,0.0,17.5,65.71333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83,,,67.0,69.0,68.0,68.0,2.910000000000004,0.0
1084,2025-02-08 16:45:00,65.68666666666667,0.0,0.0,17.5,65.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91,,,67.0,69.0,68.0,68.0,2.740000000000009,0.0
1085,2025-02-08 17:00:00,64.98,4.229999999999997,0.0,17.5,66.46333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
1086,2025-02-08 17:15:00,64.98333333333333,0.0,0.0,17.0,66.95666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.09666666666668,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
1087,2025-02-08 17:30:00,64.98333333333333,2.119999999999997,0.0,17.0,67.40666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
1088,2025-02-08 17:45:00,64.27666666666666,2.119999999999997,0.0,17.0,67.77666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18333333333334,,,67.0,69.0,68.0,68.0,1.8699999999999903,0.0
1089,2025-02-08 18:00:00,64.27666666666666,2.119999999999997,0.0,16.5,67.97666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,,,67.0,69.0,68.0,68.0,1.8499999999999943,0.0
1090,2025-02-08 18:15:00,64.27666666666666,0.0,0.0,16.5,68.19,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.33333333333333,,,67.0,69.0,68.0,68.0,1.7700000000000102,0.0
1091,2025-02-08 18:30:00,65.69,2.119999999999997,0.0,16.333333333333332,68.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,1.8100000000000025,0.0
1092,2025-02-08 18:45:00,64.98,2.119999999999997,0.0,16.833333333333332,66.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
1093,2025-02-08 19:00:00,62.86333333333334,4.229999999999997,0.0,17.666666666666668,59.42,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26666666666667,,,67.0,69.0,68.0,68.0,3.899999999999999,0.0
1094,2025-02-08 19:15:00,64.98333333333333,0.0,0.0,18.5,59.16666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
1095,2025-02-08 19:30:00,65.69,2.119999999999997,0.0,18.166666666666668,59.50333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99333333333334,,,67.0,69.0,68.0,68.0,2.390000000000001,0.0
1096,2025-02-08 19:45:00,65.69,2.119999999999997,0.0,18.0,60.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,2.240000000000002,0.0
1097,2025-02-08 20:00:00,67.09666666666666,2.119999999999997,0.0,17.5,60.77666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,1.8400000000000036,0.0
1098,2025-02-08 20:15:00,65.68666666666667,4.229999999999997,0.0,18.0,61.35333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,1.5999999999999943,0.0
1099,2025-02-08 20:30:00,66.39333333333333,4.229999999999997,0.0,17.333333333333332,60.8,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
1100,2025-02-08 20:45:00,63.57,4.229999999999997,0.0,18.83333333333333,56.64333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
1101,2025-02-08 21:00:00,64.27666666666666,2.119999999999997,0.0,19.33333333333333,55.84333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33999999999999,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
1102,2025-02-08 21:15:00,63.57,0.0,0.0,20.5,55.16333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.11666666666667,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
1103,2025-02-08 21:30:00,66.39333333333333,0.0,0.0,19.666666666666668,55.76666666666667,63.57,0.0,68.0,1.903333333333333,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
1104,2025-02-08 21:45:00,65.69,2.119999999999997,0.0,18.33333333333333,57.50666666666667,63.57,0.0,68.0,4.72,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,2.43,0.0
1105,2025-02-08 22:00:00,65.68666666666667,,0.0,17.5,60.72,63.57,0.0,68.0,7.583333333333333,74.0,0.0,70.0,70.0,67.75,,,67.0,69.0,68.0,68.0,,
1106,2025-02-08 22:15:00,66.39333333333333,,0.0,16.833333333333332,61.5,63.57,0.0,68.0,8.616666666666667,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,,
1107,2025-02-08 22:30:00,65.68666666666667,,0.0,18.666666666666668,61.74666666666667,63.57,0.0,68.0,10.376666666666669,74.0,0.0,70.0,70.0,67.77666666666666,,,67.0,69.0,68.0,68.0,,
1108,2025-02-08 22:45:00,65.68666666666667,,0.0,18.5,61.656666666666666,63.57,0.0,68.0,9.726666666666668,74.0,0.0,70.0,70.0,67.87666666666667,,,67.0,69.0,68.0,68.0,,
1109,2025-02-08 23:00:00,64.98333333333333,,0.0,18.5,62.07333333333333,63.57,0.0,68.0,11.733333333333334,74.0,0.0,70.0,70.0,67.83,,,67.0,69.0,68.0,68.0,,
1110,2025-02-08 23:15:00,64.27666666666666,,0.0,19.0,62.580000000000005,63.57,0.0,68.0,13.339999999999998,74.0,0.0,70.0,70.0,67.80666666666667,,,67.0,69.0,68.0,68.0,,
1111,2025-02-08 23:30:00,63.57,,0.0,18.5,65.73333333333333,63.57,0.0,68.0,11.283333333333331,74.0,0.0,70.0,70.0,67.96333333333332,,,67.0,69.0,68.0,68.0,,
1112,2025-02-08 23:45:00,64.27666666666666,,0.0,16.333333333333332,66.73666666666666,63.57,0.0,68.0,2.723333333333333,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,,
1113,2025-02-09 00:00:00,65.69,,0.0,15.666666666666666,67.30333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47333333333334,,,67.0,69.0,68.0,68.0,,
1114,2025-02-09 00:15:00,64.98333333333333,2.119999999999997,0.0,15.5,67.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,1.8999999999999917,0.0
1115,2025-02-09 00:30:00,65.68666666666667,2.119999999999997,0.0,15.5,67.37,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69,,,67.0,69.0,68.0,68.0,1.8500000000000083,0.0
1116,2025-02-09 00:45:00,64.27666666666666,2.119999999999997,0.0,15.5,67.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77,,,67.0,69.0,68.0,68.0,1.990000000000009,0.0
1117,2025-02-09 01:00:00,63.57,0.0,0.0,16.0,67.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,1.990000000000009,0.0
1118,2025-02-09 01:15:00,64.63,0.0,0.0,16.0,66.755,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.955,,,67.0,69.0,68.0,68.0,2.1799999999999926,0.0
1119,2025-02-09 01:30:00,63.57,2.119999999999997,0.0,16.0,66.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99666666666667,,,67.0,69.0,68.0,68.0,2.2900000000000063,0.0
1120,2025-02-09 01:45:00,62.86333333333334,0.0,0.0,16.0,66.36666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
1121,2025-02-09 02:00:00,64.27666666666666,0.0,0.0,16.166666666666668,66.07333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97333333333333,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
1122,2025-02-09 02:15:00,63.57,0.0,0.0,17.5,65.81666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
1123,2025-02-09 02:30:00,64.98333333333333,0.0,0.0,17.5,65.37333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.8,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
1124,2025-02-09 02:45:00,64.98333333333333,0.0,0.0,17.666666666666668,64.65666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.25,0.0
1125,2025-02-09 03:00:00,64.27666666666666,0.0,0.0,16.333333333333332,64.31,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
1126,2025-02-09 03:15:00,64.27666666666666,0.0,0.0,18.166666666666668,64.07000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
1127,2025-02-09 03:30:00,62.86333333333334,2.119999999999997,0.0,18.666666666666668,63.84333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
1128,2025-02-09 03:45:00,62.86333333333334,0.0,0.0,19.33333333333333,64.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
1129,2025-02-09 04:00:00,64.27666666666666,0.0,0.0,20.0,63.873333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.25333333333333,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
1130,2025-02-09 04:15:00,64.98,-2.119999999999997,0.0,20.666666666666668,63.75666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
1131,2025-02-09 04:30:00,63.57,0.0,0.0,21.0,63.60999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.10666666666667,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
1132,2025-02-09 04:45:00,64.98333333333333,0.0,0.0,21.0,63.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
1133,2025-02-09 05:00:00,64.98333333333333,0.0,0.0,21.166666666666668,63.35,63.57,0.0,68.0,0.4333333333333333,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
1134,2025-02-09 05:15:00,65.68666666666667,0.0,0.0,20.5,63.16333333333333,63.57,0.0,68.0,1.91,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
1135,2025-02-09 05:30:00,64.27666666666666,0.0,0.0,19.666666666666668,63.01,63.57,0.0,68.0,3.436666666666667,74.0,0.0,70.0,70.0,67.86666666666667,,,67.0,69.0,68.0,68.0,3.75,0.0
1136,2025-02-09 05:45:00,66.745,2.119999999999997,0.0,19.5,62.97,63.57,0.0,68.0,6.205,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
1137,2025-02-09 06:00:00,65.6875,2.119999999999997,0.0,19.375,63.41,63.57,0.0,68.0,7.9375,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
1138,2025-02-09 06:15:00,64.27666666666666,4.229999999999997,0.0,19.166666666666668,64.13666666666667,63.57,0.0,68.0,9.86,74.0,0.0,70.0,70.0,67.77666666666666,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
1139,2025-02-09 06:30:00,65.68666666666667,2.119999999999997,0.0,19.0,64.75,63.57,0.0,68.0,11.68,74.0,0.0,70.0,70.0,67.77,,,67.0,69.0,68.0,68.0,5.219999999999999,0.0
1140,2025-02-09 06:45:00,64.27666666666666,0.0,0.0,21.33333333333333,64.85000000000001,63.57,0.0,68.0,12.18,74.0,0.0,70.0,70.0,67.82333333333334,,,67.0,69.0,68.0,68.0,5.890000000000008,0.0
1141,2025-02-09 07:00:00,63.57,2.119999999999997,0.0,21.83333333333333,65.27666666666667,63.57,0.0,68.0,14.0,74.0,0.0,70.0,70.0,67.78666666666668,,,67.0,69.0,68.0,68.0,5.780000000000001,0.0
1142,2025-02-09 07:15:00,65.69,0.0,0.0,20.0,65.48,63.57,0.0,68.0,13.703333333333331,74.0,0.0,70.0,70.0,67.86666666666666,,,67.0,69.0,68.0,68.0,6.790000000000006,0.0
1143,2025-02-09 07:30:00,64.98333333333333,2.119999999999997,0.0,19.166666666666668,65.66666666666667,63.57,0.0,68.0,13.903333333333334,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,6.390000000000001,0.0
1144,2025-02-09 07:45:00,63.57,0.0,0.0,21.0,65.61333333333333,63.57,0.0,68.0,13.656666666666666,74.0,0.0,70.0,70.0,67.94666666666666,,,67.0,69.0,68.0,68.0,6.520000000000003,0.0
1145,2025-02-09 08:00:00,65.68666666666667,0.0,0.0,20.166666666666668,65.59,63.57,0.0,68.0,14.32,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,6.11999999999999,0.0
1146,2025-02-09 08:15:00,66.39333333333333,2.119999999999997,0.0,19.33333333333333,65.81,63.57,0.0,68.0,14.55,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,6.689999999999998,0.0
1147,2025-02-09 08:30:00,64.98,2.119999999999997,0.0,19.166666666666668,65.93333333333334,63.57,0.0,68.0,14.45,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,6.419999999999995,0.0
1148,2025-02-09 08:45:00,64.98333333333333,4.229999999999997,0.0,19.0,65.49,63.57,0.0,68.0,13.356666666666667,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.3899999999999935,0.0
1149,2025-02-09 09:00:00,65.68666666666667,2.119999999999997,0.0,18.83333333333333,65.46666666666667,63.57,0.0,68.0,13.743333333333334,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,6.43,0.0
1150,2025-02-09 09:15:00,64.27666666666666,2.119999999999997,0.0,18.5,65.59333333333332,63.57,0.0,68.0,13.666666666666666,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,6.829999999999998,0.0
1151,2025-02-09 09:30:00,65.69,0.0,0.0,18.33333333333333,65.52,63.57,0.0,68.0,13.506666666666666,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.359999999999999,0.0
1152,2025-02-09 09:45:00,64.98333333333333,2.119999999999997,0.0,18.166666666666668,65.39666666666666,63.57,0.0,68.0,13.613333333333337,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.239999999999995,0.0
1153,2025-02-09 10:00:00,64.27666666666666,0.0,0.0,20.33333333333333,65.42999999999999,63.57,0.0,68.0,12.839999999999998,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,6.399999999999999,0.0
1154,2025-02-09 10:15:00,66.39333333333333,2.119999999999997,0.0,19.5,65.53333333333333,63.57,0.0,68.0,13.55,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,6.010000000000005,0.0
1155,2025-02-09 10:30:00,65.69,2.119999999999997,0.0,18.5,65.63,63.57,0.0,68.0,13.82,74.0,0.0,70.0,70.0,67.97000000000001,,,67.0,69.0,68.0,68.0,6.68,0.0
1156,2025-02-09 10:45:00,63.57,2.119999999999997,0.0,18.0,65.69666666666666,63.57,0.0,68.0,14.15,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,6.579999999999998,0.0
1157,2025-02-09 11:00:00,64.27666666666666,0.0,0.0,18.0,65.29666666666667,63.57,0.0,68.0,13.18,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,6.829999999999998,0.0
1158,2025-02-09 11:15:00,62.86333333333334,0.0,0.0,18.666666666666668,65.86333333333333,63.57,0.0,68.0,14.496666666666668,74.0,0.0,70.0,70.0,67.96666666666668,,,67.0,69.0,68.0,68.0,6.279999999999994,0.0
1159,2025-02-09 11:30:00,65.69,-2.119999999999997,0.0,19.83333333333333,65.29333333333334,63.57,0.0,68.0,13.116666666666667,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,6.460000000000001,0.0
1160,2025-02-09 11:45:00,64.27666666666666,2.119999999999997,0.0,19.83333333333333,65.18666666666667,63.57,0.0,68.0,12.836666666666666,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,6.290000000000006,0.0
1161,2025-02-09 12:00:00,64.27666666666666,2.119999999999997,0.0,20.33333333333333,65.45333333333333,63.57,0.0,68.0,13.446666666666667,74.0,0.0,70.0,70.0,68.00333333333333,,,67.0,69.0,68.0,68.0,6.199999999999996,0.0
1162,2025-02-09 12:15:00,66.39333333333333,0.0,0.0,20.0,65.84333333333332,63.57,0.0,68.0,14.903333333333334,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,6.270000000000003,0.0
1163,2025-02-09 12:30:00,64.98333333333333,2.119999999999997,0.0,19.166666666666668,65.58333333333333,63.57,0.0,68.0,14.113333333333337,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,7.030000000000001,0.0
1164,2025-02-09 12:45:00,64.98333333333333,2.119999999999997,0.0,18.666666666666668,65.57333333333334,63.57,0.0,68.0,14.1,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,6.700000000000003,0.0
1165,2025-02-09 13:00:00,64.27666666666666,2.119999999999997,0.0,19.0,65.37333333333333,63.57,0.0,68.0,13.453333333333331,74.0,0.0,70.0,70.0,68.02666666666667,,,67.0,69.0,68.0,68.0,7.020000000000003,0.0
1166,2025-02-09 13:15:00,63.57,0.0,0.0,20.0,65.34666666666666,63.57,0.0,68.0,13.61,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.659999999999997,0.0
1167,2025-02-09 13:30:00,64.27666666666666,2.119999999999997,0.0,18.5,65.34333333333333,63.57,0.0,68.0,13.37,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,6.410000000000004,0.0
1168,2025-02-09 13:45:00,64.98333333333333,2.119999999999997,0.0,18.33333333333333,65.45,63.57,0.0,68.0,13.666666666666666,74.0,0.0,70.0,70.0,67.99333333333334,,,67.0,69.0,68.0,68.0,6.399999999999999,0.0
1169,2025-02-09 14:00:00,65.69,0.0,0.0,18.0,65.59333333333333,63.57,0.0,68.0,13.353333333333332,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.600000000000001,0.0
1170,2025-02-09 14:15:00,65.69,2.119999999999997,0.0,18.0,65.69,63.57,0.0,68.0,13.813333333333333,74.0,0.0,70.0,70.0,67.99,,,67.0,69.0,68.0,68.0,6.210000000000008,0.0
1171,2025-02-09 14:30:00,64.98333333333333,2.119999999999997,0.0,18.0,65.46,63.57,0.0,68.0,12.833333333333334,74.0,0.0,70.0,70.0,68.02333333333333,,,67.0,69.0,68.0,68.0,6.189999999999991,0.0
1172,2025-02-09 14:45:00,65.68666666666667,0.0,0.0,17.833333333333332,65.58,63.57,0.0,68.0,13.416666666666666,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,6.039999999999992,0.0
1173,2025-02-09 15:00:00,63.57,0.0,0.0,17.5,65.27,63.57,0.0,68.0,11.97,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,6.459999999999994,0.0
1174,2025-02-09 15:15:00,63.57,0.0,0.0,18.0,65.33,63.57,0.0,68.0,12.233333333333334,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,5.629999999999996,0.0
1175,2025-02-09 15:30:00,63.57,0.0,0.0,20.0,65.25666666666667,63.57,0.0,68.0,11.82,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,5.70000000000001,0.0
1176,2025-02-09 15:45:00,66.39333333333333,0.0,0.0,19.33333333333333,65.28666666666666,63.57,0.0,68.0,11.85,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.750000000000007,0.0
1177,2025-02-09 16:00:00,65.69,4.229999999999997,0.0,17.833333333333332,65.42666666666668,63.57,0.0,68.0,11.15,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,5.759999999999991,0.0
1178,2025-02-09 16:15:00,64.27666666666666,2.119999999999997,0.0,17.5,65.24333333333334,63.57,0.0,68.0,10.78,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,5.020000000000003,0.0
1179,2025-02-09 16:30:00,64.27666666666666,2.119999999999997,0.0,17.333333333333332,65.09666666666666,63.57,0.0,68.0,10.3,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,4.950000000000003,0.0
1180,2025-02-09 16:45:00,64.98333333333333,0.0,0.0,17.0,64.99333333333334,63.57,0.0,68.0,9.98,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,4.849999999999994,0.0
1181,2025-02-09 17:00:00,64.27666666666666,2.119999999999997,0.0,17.0,64.75333333333333,63.57,0.0,68.0,9.02,74.0,0.0,70.0,70.0,68.08333333333333,,,67.0,69.0,68.0,68.0,4.780000000000001,0.0
1182,2025-02-09 17:15:00,65.69,0.0,0.0,17.0,64.77333333333333,63.57,0.0,68.0,8.886666666666665,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
1183,2025-02-09 17:30:00,64.98333333333333,2.119999999999997,0.0,17.0,64.68,63.57,0.0,68.0,9.14,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
1184,2025-02-09 17:45:00,64.98,2.119999999999997,0.0,16.833333333333332,64.97666666666667,63.57,0.0,68.0,9.46,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,4.630000000000003,0.0
1185,2025-02-09 18:00:00,64.98333333333333,0.0,0.0,16.5,64.56,63.57,0.0,68.0,8.063333333333333,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
1186,2025-02-09 18:15:00,64.98333333333333,0.0,0.0,16.5,64.69333333333333,63.57,0.0,68.0,8.023333333333333,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
1187,2025-02-09 18:30:00,64.98333333333333,2.119999999999997,0.0,16.833333333333332,64.87666666666667,63.57,0.0,68.0,8.753333333333332,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
1188,2025-02-09 18:45:00,65.68666666666667,0.0,0.0,18.5,64.83333333333333,63.57,0.0,68.0,8.636666666666667,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
1189,2025-02-09 19:00:00,65.69,4.229999999999997,0.0,18.0,64.24,63.57,0.0,68.0,7.23,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.260000000000005,0.0
1190,2025-02-09 19:15:00,65.68666666666667,2.119999999999997,0.0,16.833333333333332,64.57333333333334,63.57,0.0,68.0,8.223333333333334,74.0,0.0,70.0,70.0,67.98666666666666,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
1191,2025-02-09 19:30:00,64.27666666666666,4.229999999999997,0.0,17.666666666666668,64.92,63.57,0.0,68.0,9.443333333333332,74.0,0.0,70.0,70.0,67.95333333333333,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
1192,2025-02-09 19:45:00,67.8,-2.119999999999997,0.0,17.833333333333332,64.83333333333333,63.57,0.0,68.0,9.493333333333334,74.0,0.0,70.0,70.0,67.97,,,67.0,69.0,68.0,68.0,4.57,0.0
1193,2025-02-09 20:00:00,65.69,4.229999999999997,0.0,16.666666666666668,64.40333333333332,63.57,0.0,68.0,7.546666666666667,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,4.360000000000007,0.0
1194,2025-02-09 20:15:00,64.27666666666666,2.119999999999997,0.0,16.5,64.58666666666666,63.57,0.0,68.0,8.28,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,3.739999999999995,0.0
1195,2025-02-09 20:30:00,62.86333333333334,0.0,0.0,16.833333333333332,65.03666666666668,63.57,0.0,68.0,9.273333333333332,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
1196,2025-02-09 20:45:00,63.57,-2.119999999999997,0.0,17.0,64.76,63.57,0.0,68.0,8.02,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,4.239999999999995,0.0
1197,2025-02-09 21:00:00,65.68666666666667,0.0,0.0,17.5,64.38666666666667,63.57,0.0,68.0,6.946666666666666,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.850000000000009,0.0
1198,2025-02-09 21:15:00,66.39333333333333,4.229999999999997,0.0,16.0,64.22,63.57,0.0,68.0,6.976666666666667,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,3.510000000000005,0.0
1199,2025-02-09 21:30:00,62.86333333333334,2.119999999999997,0.0,16.833333333333332,64.45,63.57,0.0,68.0,7.710000000000001,74.0,0.0,70.0,70.0,67.99333333333334,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
1200,2025-02-09 21:45:00,63.57,2.119999999999997,0.0,17.0,64.69,63.57,0.0,68.0,9.113333333333337,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
1201,2025-02-09 22:00:00,64.98333333333333,-2.119999999999997,0.0,17.333333333333332,63.93666666666667,63.57,0.0,68.0,6.5633333333333335,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
1202,2025-02-09 22:15:00,64.27666666666666,2.119999999999997,0.0,18.0,64.12333333333333,63.57,0.0,68.0,7.526666666666667,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,3.5400000000000063,0.0
1203,2025-02-09 22:30:00,62.86333333333334,0.0,0.0,18.0,64.73,63.57,0.0,68.0,9.333333333333334,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
1204,2025-02-09 22:45:00,64.27666666666666,-2.119999999999997,0.0,18.0,64.86333333333333,63.57,0.0,68.0,9.953333333333331,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,4.540000000000006,0.0
1205,2025-02-09 23:00:00,64.27666666666666,0.0,0.0,18.0,64.36666666666667,63.57,0.0,68.0,7.863333333333333,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,4.759999999999998,0.0
1206,2025-02-09 23:15:00,63.57,0.0,0.0,18.5,64.86,63.57,0.0,68.0,10.093333333333334,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
1207,2025-02-09 23:30:00,64.27666666666666,0.0,0.0,18.5,65.10333333333334,63.57,0.0,68.0,10.743333333333334,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,4.939999999999998,0.0
1208,2025-02-09 23:45:00,64.27666666666666,0.0,0.0,19.0,65.25333333333333,63.57,0.0,68.0,11.17,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,5.079999999999998,0.0
1209,2025-02-10 00:00:00,64.27666666666666,,0.0,19.0,64.71,63.57,0.0,68.0,9.213333333333331,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,,
1210,2025-02-10 00:15:00,64.27666666666666,,0.0,19.0,64.56333333333333,63.57,0.0,68.0,9.533333333333331,74.0,0.0,70.0,70.0,68.00333333333334,,,67.0,69.0,68.0,68.0,,
1211,2025-02-10 00:30:00,67.09666666666666,,0.0,19.0,65.16666666666667,63.57,0.0,68.0,10.823333333333332,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,,
1212,2025-02-10 00:45:00,64.98333333333333,,0.0,17.5,65.18333333333334,63.57,0.0,68.0,11.123333333333331,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,,
1213,2025-02-10 01:00:00,64.98,,0.0,17.333333333333332,64.7,63.57,0.0,68.0,9.46,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,,
