,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1214,2025-02-10 01:15:00,64.98333333333333,,0.0,17.0,64.54333333333334,63.57,0.0,68.0,9.316666666666666,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,,
1215,2025-02-10 01:30:00,63.57,,0.0,17.0,65.21666666666667,63.57,0.0,68.0,11.426666666666668,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,,
1216,2025-02-10 01:45:00,64.98333333333333,,0.0,17.0,64.93333333333334,63.57,0.0,68.0,10.363333333333332,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,,
1217,2025-02-10 02:00:00,63.57,,0.0,17.0,64.69333333333333,63.57,0.0,68.0,9.496666666666666,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,,
1218,2025-02-10 02:15:00,63.57,,0.0,17.333333333333332,64.36666666666667,63.57,0.0,68.0,9.033333333333331,74.0,0.0,70.0,70.0,68.03,,,67.0,69.0,68.0,68.0,,
1219,2025-02-10 02:30:00,64.98333333333333,,0.0,18.33333333333333,65.00666666666666,63.57,0.0,68.0,10.52,74.0,0.0,70.0,70.0,67.96666666666667,,,67.0,69.0,68.0,68.0,,
1220,2025-02-10 02:45:00,65.68666666666667,,0.0,17.0,64.59666666666666,63.57,0.0,68.0,9.716666666666669,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,,
1221,2025-02-10 03:00:00,65.69,,0.0,17.0,64.30333333333333,63.57,0.0,68.0,9.19,74.0,0.0,70.0,70.0,68.02333333333333,,,67.0,69.0,68.0,68.0,,
1222,2025-02-10 03:15:00,64.27666666666666,,0.0,17.0,63.90666666666667,63.57,0.0,68.0,8.506666666666666,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,,
1223,2025-02-10 03:30:00,64.27666666666666,,0.0,17.166666666666668,64.64666666666666,63.57,0.0,68.0,10.763333333333334,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,,
1224,2025-02-10 03:45:00,63.57,0.0,0.0,18.166666666666668,64.75,63.57,0.0,68.0,11.123333333333337,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,5.519999999999996,0.0
1225,2025-02-10 04:00:00,63.57,0.0,0.0,18.5,64.59666666666666,63.57,0.0,68.0,10.25,74.0,0.0,70.0,70.0,67.99333333333334,,,67.0,69.0,68.0,68.0,5.560000000000002,0.0
1226,2025-02-10 04:15:00,64.98333333333333,0.0,0.0,18.83333333333333,64.19666666666667,63.57,0.0,68.0,9.97,74.0,0.0,70.0,70.0,68.00333333333334,,,67.0,69.0,68.0,68.0,4.949999999999996,0.0
1227,2025-02-10 04:30:00,65.69,2.119999999999997,0.0,17.833333333333332,64.88666666666667,63.57,0.0,68.0,11.96,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,5.480000000000004,0.0
1228,2025-02-10 04:45:00,65.69,2.119999999999997,0.0,17.5,64.98666666666666,63.57,0.0,68.0,12.146666666666668,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,5.949999999999996,0.0
1229,2025-02-10 05:00:00,64.98333333333333,2.119999999999997,0.0,17.5,64.87666666666667,63.57,0.0,68.0,12.186666666666667,74.0,0.0,70.0,70.0,67.96666666666668,,,67.0,69.0,68.0,68.0,5.999999999999993,0.0
1230,2025-02-10 05:15:00,63.57,0.0,0.0,19.0,64.45333333333333,63.57,0.0,68.0,11.496666666666668,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.789999999999999,0.0
1231,2025-02-10 05:30:00,62.86333333333334,0.0,0.0,19.0,65.02333333333333,63.57,0.0,68.0,13.306666666666668,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,6.249999999999993,0.0
1232,2025-02-10 05:45:00,64.27666666666666,-2.119999999999997,0.0,20.33333333333333,64.60333333333334,63.57,0.0,68.0,11.886666666666663,74.0,0.0,70.0,70.0,67.99333333333334,,,67.0,69.0,68.0,68.0,6.399999999999992,0.0
1233,2025-02-10 06:00:00,63.57,2.119999999999997,0.0,21.0,64.82666666666667,63.57,0.0,68.0,13.33,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,6.519999999999996,0.0
1234,2025-02-10 06:15:00,65.68666666666667,0.0,0.0,19.666666666666668,65.09333333333333,63.57,0.0,68.0,13.696666666666667,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,6.789999999999992,0.0
1235,2025-02-10 06:30:00,64.98333333333333,0.0,0.0,19.33333333333333,65.24666666666667,63.57,0.0,68.0,14.33,74.0,0.0,70.0,70.0,67.92666666666666,,,67.0,69.0,68.0,68.0,6.969999999999999,0.0
1236,2025-02-10 06:45:00,66.39333333333333,0.0,0.0,18.666666666666668,64.73,63.57,0.0,68.0,12.71,74.0,0.0,70.0,70.0,68.02666666666667,,,67.0,69.0,68.0,68.0,6.960000000000001,0.0
1237,2025-02-10 07:00:00,64.27666666666666,4.229999999999997,0.0,18.166666666666668,64.97,63.57,0.0,68.0,14.043333333333331,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,6.480000000000004,0.0
1238,2025-02-10 07:15:00,66.39333333333333,0.0,0.0,18.0,65.12666666666667,63.57,0.0,68.0,14.11,74.0,0.0,70.0,70.0,67.96333333333334,,,67.0,69.0,68.0,68.0,7.240000000000002,0.0
1239,2025-02-10 07:30:00,64.27666666666666,2.119999999999997,0.0,20.0,65.14333333333333,63.57,0.0,68.0,14.306666666666668,74.0,0.0,70.0,70.0,67.97,,,67.0,69.0,68.0,68.0,7.219999999999999,0.0
1240,2025-02-10 07:45:00,63.57,0.0,0.0,20.0,64.63333333333334,63.57,0.0,68.0,13.176666666666668,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,6.800000000000004,0.0
1241,2025-02-10 08:00:00,64.98333333333333,0.0,0.0,20.0,64.49666666666667,63.57,0.0,68.0,13.313333333333333,74.0,0.0,70.0,70.0,68.01,,,67.0,69.0,68.0,68.0,6.830000000000005,0.0
1242,2025-02-10 08:15:00,64.98333333333333,2.119999999999997,0.0,20.0,65.25333333333333,63.57,0.0,68.0,15.403333333333334,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,7.299999999999997,0.0
1243,2025-02-10 08:30:00,62.86333333333334,2.119999999999997,0.0,20.0,65.41333333333334,63.57,0.0,68.0,15.936666666666667,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,7.640000000000001,0.0
1244,2025-02-10 08:45:00,64.27666666666666,-2.119999999999997,0.0,20.5,64.89666666666666,63.57,0.0,68.0,14.663333333333334,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
1245,2025-02-10 09:00:00,65.69,2.119999999999997,0.0,20.5,64.82333333333334,63.57,0.0,68.0,14.726666666666668,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,7.789999999999999,0.0
1246,2025-02-10 09:15:00,62.156666666666666,2.119999999999997,0.0,20.5,65.37666666666667,63.57,0.0,68.0,16.32,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,7.369999999999997,0.0
1247,2025-02-10 09:30:00,64.27666666666666,0.0,0.0,20.5,65.51666666666667,63.57,0.0,68.0,16.733333333333334,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,8.170000000000002,0.0
1248,2025-02-10 09:45:00,64.27666666666666,2.119999999999997,0.0,20.5,65.11,63.57,0.0,68.0,14.976666666666668,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,8.079999999999998,0.0
1249,2025-02-10 10:00:00,64.98333333333333,2.119999999999997,0.0,20.666666666666668,64.74,63.57,0.0,68.0,14.353333333333332,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,7.430000000000007,0.0
1250,2025-02-10 10:15:00,64.98333333333333,0.0,0.0,21.0,65.53333333333335,63.57,0.0,68.0,16.94333333333333,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,7.420000000000002,0.0
1251,2025-02-10 10:30:00,66.39333333333333,2.119999999999997,0.0,19.33333333333333,65.49,63.57,0.0,68.0,16.830000000000002,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,8.43,0.0
1252,2025-02-10 10:45:00,64.27666666666666,2.119999999999997,0.0,18.5,65.23333333333333,63.57,0.0,68.0,16.313333333333333,74.0,0.0,70.0,70.0,67.98333333333333,,,67.0,69.0,68.0,68.0,8.230000000000004,0.0
1253,2025-02-10 11:00:00,62.156666666666666,0.0,0.0,19.33333333333333,64.81666666666666,63.57,0.0,68.0,15.29,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,7.989999999999995,0.0
1254,2025-02-10 11:15:00,67.09666666666666,-2.119999999999997,0.0,21.83333333333333,65.46,63.57,0.0,68.0,17.463333333333335,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,7.810000000000002,0.0
1255,2025-02-10 11:30:00,64.63,4.229999999999997,0.0,20.0,65.605,63.57,0.0,68.0,17.04,74.0,0.0,70.0,70.0,67.945,,,67.0,69.0,68.0,68.0,8.82,0.0
1256,2025-02-10 11:45:00,64.6275,-2.119999999999997,0.0,19.875,64.8,63.57,0.0,68.0,15.3925,74.0,0.0,70.0,70.0,68.035,,,67.0,69.0,68.0,68.0,8.149999999999991,0.0
1257,2025-02-10 12:00:00,65.69,0.0,0.0,19.33333333333333,64.56666666666666,63.57,0.0,68.0,14.963333333333331,74.0,0.0,70.0,70.0,68.03333333333333,,,67.0,69.0,68.0,68.0,7.960000000000001,0.0
1258,2025-02-10 12:15:00,64.27666666666666,2.119999999999997,0.0,19.83333333333333,65.36666666666666,63.57,0.0,68.0,17.55666666666667,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,8.069999999999993,0.0
1259,2025-02-10 12:30:00,65.69,0.0,0.0,19.666666666666668,65.22333333333334,63.57,0.0,68.0,16.55666666666667,74.0,0.0,70.0,70.0,67.99333333333334,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
1260,2025-02-10 12:45:00,64.27666666666666,2.119999999999997,0.0,19.0,64.48666666666666,63.57,0.0,68.0,14.883333333333333,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,8.099999999999994,0.0
1261,2025-02-10 13:00:00,64.27666666666666,0.0,0.0,19.0,64.35666666666667,63.57,0.0,68.0,14.746666666666668,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,7.789999999999992,0.0
1262,2025-02-10 13:15:00,64.27666666666666,0.0,0.0,19.166666666666668,64.99666666666667,63.57,0.0,68.0,16.573333333333334,74.0,0.0,70.0,70.0,67.96333333333332,,,67.0,69.0,68.0,68.0,7.800000000000004,0.0
1263,2025-02-10 13:30:00,64.98333333333333,-2.119999999999997,0.0,19.666666666666668,65.09666666666666,63.57,0.0,68.0,15.839999999999998,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,8.430000000000007,0.0
1264,2025-02-10 13:45:00,64.98333333333333,2.119999999999997,0.0,18.5,65.29666666666667,63.57,0.0,68.0,15.643333333333333,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,7.800000000000004,0.0
1265,2025-02-10 14:00:00,65.69,0.0,0.0,18.5,64.52,63.57,0.0,68.0,12.660000000000002,74.0,0.0,70.0,70.0,68.12333333333333,,,67.0,69.0,68.0,68.0,7.600000000000001,0.0
1266,2025-02-10 14:15:00,64.27666666666666,2.119999999999997,0.0,18.33333333333333,63.19333333333333,63.57,0.0,68.0,9.01,74.0,0.0,70.0,70.0,68.24000000000001,,,67.0,69.0,68.0,68.0,6.440000000000005,0.0
1267,2025-02-10 14:30:00,64.27666666666666,2.119999999999997,0.0,18.0,62.42,63.57,0.0,68.0,1.7699999999999998,74.0,0.0,70.0,70.0,68.49000000000001,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
1268,2025-02-10 14:45:00,63.57,2.119999999999997,0.0,17.5,62.56333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,4.18,0.0
1269,2025-02-10 15:00:00,63.57,-2.119999999999997,0.0,18.166666666666668,62.373333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
1270,2025-02-10 15:15:00,64.98,0.0,0.0,19.5,62.62,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66666666666667,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
1271,2025-02-10 15:30:00,65.69,4.229999999999997,0.0,18.166666666666668,62.8,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
1272,2025-02-10 15:45:00,65.68666666666667,2.119999999999997,0.0,17.666666666666668,63.14333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.5,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
1273,2025-02-10 16:00:00,64.27666666666666,0.0,0.0,17.333333333333332,63.31,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
1274,2025-02-10 16:15:00,65.68666666666667,0.0,0.0,17.0,63.76333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
1275,2025-02-10 16:30:00,62.86333333333334,0.0,0.0,17.833333333333332,64.03333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.94666666666667,,,67.0,69.0,68.0,68.0,3.93,0.0
1276,2025-02-10 16:45:00,64.27666666666666,0.0,0.0,17.166666666666668,64.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05333333333334,,,67.0,69.0,68.0,68.0,3.780000000000008,0.0
1277,2025-02-10 17:00:00,64.98333333333333,-2.119999999999997,0.0,17.166666666666668,64.38666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05333333333333,,,67.0,69.0,68.0,68.0,3.739999999999995,0.0
1278,2025-02-10 17:15:00,65.68666666666667,0.0,0.0,17.5,64.37333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,68.0,68.0,3.910000000000004,0.0
1279,2025-02-10 17:30:00,63.56999999999999,4.229999999999997,0.0,17.666666666666668,64.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.43666666666667,,,67.0,69.0,68.0,68.0,3.780000000000008,0.0
1280,2025-02-10 17:45:00,64.27333333333333,-2.119999999999997,0.0,17.0,64.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60666666666667,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
1281,2025-02-10 18:00:00,64.27666666666666,-2.119999999999997,0.0,17.0,65.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,3.5,0.0
1282,2025-02-10 18:15:00,62.86333333333334,2.119999999999997,0.0,17.666666666666668,65.20666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.8,,,67.0,69.0,68.0,68.0,3.469999999999992,0.0
1283,2025-02-10 18:30:00,66.39333333333333,0.0,0.0,16.833333333333332,65.44333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
1284,2025-02-10 18:45:00,64.98333333333333,2.119999999999997,0.0,16.0,65.54666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.8,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
1285,2025-02-10 19:00:00,66.39333333333333,2.119999999999997,0.0,15.666666666666666,65.64666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
1286,2025-02-10 19:15:00,65.68666666666667,2.119999999999997,0.0,15.5,66.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
1287,2025-02-10 19:30:00,64.98333333333333,4.229999999999997,0.0,15.333333333333334,66.19333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09333333333333,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
1288,2025-02-10 19:45:00,64.98333333333333,0.0,0.0,15.0,66.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.08666666666666,,,67.0,69.0,68.0,68.0,3.030000000000008,0.0
1289,2025-02-10 20:00:00,66.39333333333333,2.119999999999997,0.0,14.5,66.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
1290,2025-02-10 20:15:00,64.98333333333333,2.119999999999997,0.0,14.333333333333334,66.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
1291,2025-02-10 20:30:00,65.68666666666667,2.119999999999997,0.0,14.0,66.28333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.45,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
1292,2025-02-10 20:45:00,63.57,2.119999999999997,0.0,14.333333333333334,66.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,68.0,68.0,2.75,0.0
1293,2025-02-10 21:00:00,65.68666666666667,2.119999999999997,0.0,13.833333333333334,66.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.53666666666668,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
1294,2025-02-10 21:15:00,62.86333333333334,2.119999999999997,0.0,13.833333333333334,66.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.54333333333334,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
1295,2025-02-10 21:30:00,64.27666666666666,-2.119999999999997,0.0,14.5,66.38666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.49000000000001,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
1296,2025-02-10 21:45:00,64.27333333333333,0.0,0.0,14.833333333333334,66.31,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.65333333333334,,,67.0,69.0,68.0,68.0,2.25,0.0
1297,2025-02-10 22:00:00,64.98333333333333,-2.119999999999997,0.0,14.333333333333334,66.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.51666666666667,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
1298,2025-02-10 22:15:00,65.69,2.119999999999997,0.0,14.0,65.96333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38,,,67.0,69.0,68.0,68.0,2.4399999999999906,0.0
1299,2025-02-10 22:30:00,64.27666666666666,2.119999999999997,0.0,14.833333333333334,65.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
1300,2025-02-10 22:45:00,64.98,0.0,0.0,14.333333333333334,65.42,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
1301,2025-02-10 23:00:00,64.98333333333333,4.229999999999997,0.0,14.666666666666666,65.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,68.0,68.0,2.6099999999999923,0.0
1302,2025-02-10 23:15:00,64.27666666666666,2.119999999999997,0.0,15.166666666666666,65.00666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96333333333334,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
1303,2025-02-10 23:30:00,66.39333333333333,2.119999999999997,0.0,15.666666666666666,64.90333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,,,67.0,69.0,68.0,68.0,2.9399999999999906,0.0
1304,2025-02-10 23:45:00,62.156666666666666,2.119999999999997,0.0,16.5,64.84,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78333333333332,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
1305,2025-02-11 00:00:00,62.86333333333334,-2.119999999999997,0.0,17.166666666666668,64.71333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,,,67.0,69.0,68.0,68.0,3.160000000000004,0.0
1306,2025-02-11 00:15:00,63.57,0.0,0.0,17.5,64.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68666666666667,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
1307,2025-02-11 00:30:00,62.86333333333334,0.0,0.0,17.666666666666668,64.64333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,68.0,68.0,3.25,0.0
1308,2025-02-11 00:45:00,63.57,-2.119999999999997,0.0,18.0,64.56333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
1309,2025-02-11 01:00:00,63.57,0.0,0.0,18.5,64.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,68.0,68.0,3.470000000000006,0.0
1310,2025-02-11 01:15:00,66.39333333333333,0.0,0.0,17.666666666666668,64.48666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
1311,2025-02-11 01:30:00,64.27666666666666,2.119999999999997,0.0,17.833333333333332,64.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.369999999999997,0.0
1312,2025-02-11 01:45:00,62.86333333333334,2.119999999999997,0.0,19.0,64.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.38,,,67.0,69.0,68.0,68.0,3.43,0.0
1313,2025-02-11 02:00:00,64.98333333333333,0.0,0.0,17.5,64.33999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
1314,2025-02-11 02:15:00,65.69,0.0,0.0,17.166666666666668,64.38,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
1315,2025-02-11 02:30:00,63.57,2.119999999999997,0.0,17.5,64.40666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
1316,2025-02-11 02:45:00,63.57,2.119999999999997,0.0,18.83333333333333,64.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
1317,2025-02-11 03:00:00,64.27666666666666,0.0,0.0,18.666666666666668,64.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
1318,2025-02-11 03:15:00,62.86333333333334,0.0,0.0,19.83333333333333,64.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
1319,2025-02-11 03:30:00,65.69,2.119999999999997,0.0,18.0,64.27333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
1320,2025-02-11 03:45:00,64.98333333333333,2.119999999999997,0.0,17.5,64.26666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11333333333333,,,67.0,69.0,68.0,68.0,3.530000000000008,0.0
1321,2025-02-11 04:00:00,64.27666666666666,2.119999999999997,0.0,18.166666666666668,64.22,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.02333333333333,,,67.0,69.0,68.0,68.0,3.5400000000000063,0.0
1322,2025-02-11 04:15:00,65.69,2.119999999999997,0.0,19.83333333333333,64.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97,,,67.0,69.0,68.0,68.0,3.5600000000000094,0.0
1323,2025-02-11 04:30:00,64.98,2.119999999999997,0.0,19.33333333333333,64.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
1324,2025-02-11 04:45:00,65.69,0.0,0.0,18.33333333333333,64.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87666666666667,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
1325,2025-02-11 05:00:00,63.57,2.119999999999997,0.0,17.833333333333332,64.24333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.529999999999994,0.0
1326,2025-02-11 05:15:00,64.98,0.0,0.0,18.5,64.33666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.7,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
1327,2025-02-11 05:30:00,64.98,4.229999999999997,0.0,19.0,64.32333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
1328,2025-02-11 05:45:00,65.68666666666667,4.229999999999997,0.0,19.166666666666668,64.24000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66000000000001,,,67.0,69.0,68.0,68.0,3.460000000000008,0.0
1329,2025-02-11 06:00:00,64.27666666666666,,0.0,18.5,64.21333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,,
1330,2025-02-11 06:15:00,65.68666666666667,,0.0,18.666666666666668,64.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57333333333334,,,67.0,69.0,68.0,68.0,,
1331,2025-02-11 06:30:00,64.98333333333333,,0.0,19.166666666666668,64.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,,
1332,2025-02-11 06:45:00,66.39333333333333,,0.0,19.0,64.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.49333333333333,,,67.0,69.0,68.0,68.0,,
1333,2025-02-11 07:00:00,62.86333333333334,,0.0,17.666666666666668,64.16333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,,
1334,2025-02-11 07:15:00,64.98333333333333,,0.0,19.33333333333333,64.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,,
1335,2025-02-11 07:30:00,64.27333333333333,,0.0,18.166666666666668,64.15666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54666666666667,,,67.0,69.0,68.0,68.0,,
1336,2025-02-11 07:45:00,64.27666666666666,,0.0,17.666666666666668,64.14333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,,
1337,2025-02-11 08:00:00,63.57,,0.0,17.5,64.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,,
1338,2025-02-11 08:15:00,64.98333333333333,,0.0,18.33333333333333,64.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36333333333333,,,67.0,69.0,68.0,68.0,,
1339,2025-02-11 08:30:00,65.69,,0.0,18.5,64.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,,
1340,2025-02-11 08:45:00,64.27666666666666,,0.0,17.5,64.28666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.42666666666668,,,67.0,69.0,68.0,68.0,,
1341,2025-02-11 09:00:00,62.86333333333334,,0.0,18.83333333333333,64.30333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.40666666666668,,,67.0,69.0,68.0,68.0,,
1342,2025-02-11 09:15:00,65.69,,0.0,19.166666666666668,64.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,,
1343,2025-02-11 09:30:00,65.68666666666667,,0.0,18.83333333333333,63.63999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,,
1344,2025-02-11 09:45:00,63.57,,0.0,17.5,63.056666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37666666666667,,,67.0,69.0,68.0,68.0,,
1345,2025-02-11 10:00:00,66.745,,0.0,18.75,62.695,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.315,,,67.0,69.0,68.0,68.0,,
1346,2025-02-11 10:15:00,64.27666666666666,,0.0,17.5,62.54333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,,
1347,2025-02-11 10:30:00,63.57,,0.0,17.833333333333332,62.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31333333333333,,,67.0,69.0,68.0,68.0,,
1348,2025-02-11 10:45:00,64.27666666666666,,0.0,18.166666666666668,62.50333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29666666666667,,,67.0,69.0,68.0,68.0,,
1349,2025-02-11 11:00:00,62.86333333333334,,0.0,19.5,62.46333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23333333333333,,,67.0,69.0,68.0,68.0,,
1350,2025-02-11 11:15:00,65.68666666666667,,0.0,19.166666666666668,62.41333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,,
1351,2025-02-11 11:30:00,63.56999999999999,,0.0,18.83333333333333,62.42666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,,
1352,2025-02-11 11:45:00,64.27666666666666,,0.0,19.666666666666668,62.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,,
1353,2025-02-11 12:00:00,66.39333333333333,,0.0,19.666666666666668,62.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05666666666666,,,67.0,69.0,68.0,68.0,,
1354,2025-02-11 12:15:00,64.27666666666666,,0.0,18.33333333333333,62.48,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,,
1355,2025-02-11 12:30:00,64.98333333333333,,0.0,19.33333333333333,62.44333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08666666666666,,,67.0,69.0,68.0,68.0,,
1356,2025-02-11 12:45:00,64.98333333333333,,0.0,18.83333333333333,62.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,,
1357,2025-02-11 13:00:00,63.56999999999999,,0.0,19.0,62.553333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,,
1358,2025-02-11 13:15:00,66.39,,0.0,19.0,62.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,,
1359,2025-02-11 13:30:00,62.86333333333334,,0.0,19.666666666666668,62.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.12333333333333,,,67.0,69.0,68.0,68.0,,
1360,2025-02-11 13:45:00,63.57,,0.0,18.33333333333333,62.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.11,,,67.0,69.0,68.0,68.0,,
1361,2025-02-11 14:00:00,64.98333333333333,,0.0,20.0,62.49666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,,
1362,2025-02-11 14:15:00,64.98,2.119999999999997,0.0,19.5,62.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36333333333333,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
1363,2025-02-11 14:30:00,63.57,0.0,0.0,19.5,62.57,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63666666666667,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
1364,2025-02-11 14:45:00,64.98,2.119999999999997,0.0,18.5,62.60666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
1365,2025-02-11 15:00:00,65.68666666666667,-2.119999999999997,0.0,18.33333333333333,62.653333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
1366,2025-02-11 15:15:00,64.98333333333333,-2.119999999999997,0.0,18.83333333333333,62.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
1367,2025-02-11 15:30:00,63.57,0.0,0.0,19.166666666666668,62.75333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39333333333333,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
1368,2025-02-11 15:45:00,64.27666666666666,0.0,0.0,19.666666666666668,62.79333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47666666666667,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
1369,2025-02-11 16:00:00,64.98,0.0,0.0,18.166666666666668,62.88333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.59333333333332,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
1370,2025-02-11 16:15:00,64.27333333333333,0.0,0.0,18.166666666666668,62.93,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60666666666667,,,67.0,69.0,68.0,68.0,3.890000000000001,0.0
1371,2025-02-11 16:30:00,64.27333333333333,-2.119999999999997,0.0,17.333333333333332,62.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
1372,2025-02-11 16:45:00,43.79333333333333,-2.119999999999997,0.0,50.833333333333336,63.673333333333325,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77666666666666,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
1373,2025-02-11 17:00:00,63.57,2.119999999999997,0.0,37.0,62.97666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.72666666666667,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
1374,2025-02-11 17:15:00,65.68666666666667,2.119999999999997,0.0,35.5,63.053333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
1375,2025-02-11 17:30:00,63.56999999999999,0.0,0.0,35.0,63.15333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
1376,2025-02-11 17:45:00,64.27666666666666,-2.119999999999997,0.0,37.333333333333336,63.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
1377,2025-02-11 18:00:00,65.69,0.0,0.0,35.5,63.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
1378,2025-02-11 18:15:00,64.27333333333333,2.119999999999997,0.0,36.333333333333336,63.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
1379,2025-02-11 18:30:00,62.86333333333334,2.119999999999997,0.0,37.0,63.22,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
1380,2025-02-11 18:45:00,64.27666666666666,0.0,0.0,34.666666666666664,63.35,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,68.0,68.0,3.93,0.0
1381,2025-02-11 19:00:00,64.27666666666666,2.119999999999997,0.0,36.5,63.38999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.899999999999999,0.0
1382,2025-02-11 19:15:00,66.39333333333333,2.119999999999997,0.0,34.833333333333336,63.403333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,3.93,0.0
1383,2025-02-11 19:30:00,65.68666666666667,2.119999999999997,0.0,33.833333333333336,63.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
1384,2025-02-11 19:45:00,66.39333333333333,0.0,0.0,34.5,63.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
1385,2025-02-11 20:00:00,65.69,2.119999999999997,0.0,35.666666666666664,63.10999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38,,,67.0,69.0,68.0,68.0,3.890000000000001,0.0
1386,2025-02-11 20:15:00,67.10000000000001,2.119999999999997,0.0,33.5,63.120000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,68.0,68.0,3.86,0.0
1387,2025-02-11 20:30:00,62.86333333333334,2.119999999999997,0.0,34.333333333333336,62.96666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,68.0,68.0,3.910000000000004,0.0
1388,2025-02-11 20:45:00,64.98333333333333,0.0,0.0,36.66666666666666,62.81333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.2,,,67.0,69.0,68.0,68.0,3.93,0.0
1389,2025-02-11 21:00:00,64.27666666666666,0.0,0.0,37.16666666666666,62.78,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98333333333333,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
1390,2025-02-11 21:15:00,64.98333333333333,0.0,0.0,35.333333333333336,62.806666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78333333333333,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
1391,2025-02-11 21:30:00,64.27666666666666,0.0,0.0,36.333333333333336,62.85333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.6,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
1392,2025-02-11 21:45:00,65.69,-2.119999999999997,0.0,38.0,62.85,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
1393,2025-02-11 22:00:00,66.39,2.119999999999997,0.0,35.833333333333336,62.84333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39,,,67.0,69.0,68.0,68.0,3.989999999999995,0.0
1394,2025-02-11 22:15:00,63.57,0.0,0.0,35.833333333333336,62.86333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
1395,2025-02-11 22:30:00,62.156666666666666,0.0,0.0,36.833333333333336,62.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15666666666668,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
1396,2025-02-11 22:45:00,67.09666666666666,2.119999999999997,0.0,36.0,62.91333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
1397,2025-02-11 23:00:00,64.27666666666666,2.119999999999997,0.0,35.166666666666664,62.92,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
1398,2025-02-11 23:15:00,64.98333333333333,-2.119999999999997,0.0,37.5,62.923333333333325,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11666666666666,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
1399,2025-02-11 23:30:00,65.68333333333334,0.0,0.0,38.0,62.88666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08666666666666,,,67.0,69.0,68.0,68.0,3.869999999999997,0.0
1400,2025-02-11 23:45:00,65.68666666666667,4.229999999999997,0.0,36.833333333333336,62.98666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
1401,2025-02-12 00:00:00,64.27666666666666,2.119999999999997,0.0,36.0,62.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.949999999999996,0.0
1402,2025-02-12 00:15:00,62.156666666666666,2.119999999999997,0.0,37.16666666666666,63.03,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.93333333333334,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
1403,2025-02-12 00:30:00,65.69,0.0,0.0,36.333333333333336,63.09666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.93333333333334,,,67.0,69.0,68.0,68.0,3.82,0.0
1404,2025-02-12 00:45:00,66.39,2.119999999999997,0.0,36.16666666666666,63.09666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,4.07,0.0
1405,2025-02-12 01:00:00,66.39333333333333,0.0,0.0,38.66666666666666,63.04333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
1406,2025-02-12 01:15:00,67.09666666666666,2.119999999999997,0.0,37.16666666666666,62.95666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78666666666668,,,67.0,69.0,68.0,68.0,3.989999999999995,0.0
1407,2025-02-12 01:30:00,64.98333333333333,4.229999999999997,0.0,36.333333333333336,62.95333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
1408,2025-02-12 01:45:00,62.86333333333334,2.119999999999997,0.0,37.333333333333336,62.97333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
1409,2025-02-12 02:00:00,64.98333333333333,-2.119999999999997,0.0,36.833333333333336,62.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83999999999999,,,67.0,69.0,68.0,68.0,3.949999999999996,0.0
1410,2025-02-12 02:15:00,66.39333333333333,2.119999999999997,0.0,36.0,62.99,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
1411,2025-02-12 02:30:00,63.57,2.119999999999997,0.0,36.66666666666666,62.99333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
1412,2025-02-12 02:45:00,64.98,0.0,0.0,39.0,62.9,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
1413,2025-02-12 03:00:00,66.39333333333333,2.119999999999997,0.0,36.833333333333336,62.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
1414,2025-02-12 03:15:00,64.27666666666666,2.119999999999997,0.0,36.0,62.84333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
1415,2025-02-12 03:30:00,63.57,0.0,0.0,38.66666666666666,62.87,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.80333333333334,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
1416,2025-02-12 03:45:00,66.39333333333333,2.119999999999997,0.0,36.333333333333336,62.86333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77333333333333,,,67.0,69.0,68.0,68.0,4.019999999999996,0.0
1417,2025-02-12 04:00:00,64.98333333333333,4.229999999999997,0.0,37.833333333333336,62.85999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
1418,2025-02-12 04:15:00,65.68666666666667,2.119999999999997,0.0,38.16666666666666,62.82666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
1419,2025-02-12 04:30:00,64.98333333333333,2.119999999999997,0.0,38.833333333333336,62.876666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62333333333333,,,67.0,69.0,68.0,68.0,3.93,0.0
1420,2025-02-12 04:45:00,64.98333333333333,2.119999999999997,0.0,36.5,62.86333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.53,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
1421,2025-02-12 05:00:00,63.57,2.119999999999997,0.0,37.5,62.906666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
1422,2025-02-12 05:15:00,65.68666666666667,2.119999999999997,0.0,38.16666666666666,62.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
1423,2025-02-12 05:30:00,67.09666666666666,0.0,0.0,36.0,62.946666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.38333333333334,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
1424,2025-02-12 05:45:00,61.45,2.119999999999997,0.0,37.5,62.79666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
1425,2025-02-12 06:00:00,67.09666666666666,0.0,0.0,38.66666666666666,62.78,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29666666666667,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
1426,2025-02-12 06:15:00,64.27666666666666,4.229999999999997,0.0,36.833333333333336,62.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
1427,2025-02-12 06:30:00,64.27666666666666,0.0,0.0,36.66666666666666,62.85,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.22333333333334,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
1428,2025-02-12 06:45:00,65.68666666666667,2.119999999999997,0.0,37.5,62.8,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
1429,2025-02-12 07:00:00,65.69,0.0,0.0,35.666666666666664,62.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
1430,2025-02-12 07:15:00,65.69,2.119999999999997,0.0,35.5,62.876666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.22333333333334,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
1431,2025-02-12 07:30:00,64.27666666666666,2.119999999999997,0.0,37.66666666666666,62.84666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.16000000000001,,,67.0,69.0,68.0,68.0,3.949999999999996,0.0
1432,2025-02-12 07:45:00,66.39333333333333,2.119999999999997,0.0,37.66666666666666,62.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.10000000000001,,,67.0,69.0,68.0,68.0,4.099999999999994,0.0
1433,2025-02-12 08:00:00,64.98333333333333,2.119999999999997,0.0,36.16666666666666,62.88333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.11333333333333,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
1434,2025-02-12 08:15:00,62.156666666666666,2.119999999999997,0.0,38.0,62.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
1435,2025-02-12 08:30:00,66.39333333333333,-2.119999999999997,0.0,35.666666666666664,62.85,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.07666666666667,,,67.0,69.0,68.0,68.0,3.890000000000001,0.0
1436,2025-02-12 08:45:00,62.86333333333334,2.119999999999997,0.0,38.833333333333336,62.88999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
1437,2025-02-12 09:00:00,64.27666666666666,-2.119999999999997,0.0,37.66666666666666,62.46333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
1438,2025-02-12 09:15:00,66.39333333333333,2.119999999999997,0.0,35.833333333333336,62.84666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
1439,2025-02-12 09:30:00,64.27666666666666,2.119999999999997,0.0,36.5,62.89333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
1440,2025-02-12 09:45:00,65.69,-2.119999999999997,0.0,37.66666666666666,62.830000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
1441,2025-02-12 10:00:00,64.98333333333333,2.119999999999997,0.0,37.333333333333336,62.89666666666667,63.57,0.0,68.0,0.5966666666666667,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
1442,2025-02-12 10:15:00,65.68666666666667,0.0,0.0,36.66666666666666,62.88999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
1443,2025-02-12 10:30:00,64.27666666666666,0.0,0.0,35.5,63.00666666666666,63.57,0.0,68.0,0.15,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
1444,2025-02-12 10:45:00,63.57,0.0,0.0,35.0,63.01,63.57,0.0,68.0,0.32,74.0,0.0,70.0,70.0,67.99333333333333,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
1445,2025-02-12 11:00:00,64.27666666666666,0.0,0.0,37.5,63.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.07666666666667,,,67.0,69.0,68.0,68.0,3.93,0.0
1446,2025-02-12 11:15:00,63.57,2.119999999999997,0.0,38.66666666666666,62.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05666666666666,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
1447,2025-02-12 11:30:00,66.39333333333333,2.119999999999997,0.0,37.66666666666666,62.946666666666665,63.57,0.0,68.0,0.0533333333333333,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
1448,2025-02-12 11:45:00,64.98333333333333,2.119999999999997,0.0,35.833333333333336,62.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
1449,2025-02-12 12:00:00,65.69,2.119999999999997,0.0,35.0,63.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08333333333333,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
1450,2025-02-12 12:15:00,64.27666666666666,2.119999999999997,0.0,38.333333333333336,63.02,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.869999999999997,0.0
1451,2025-02-12 12:30:00,64.98333333333333,0.0,0.0,38.5,63.00666666666666,63.57,0.0,68.0,0.0933333333333333,74.0,0.0,70.0,70.0,68.02333333333333,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
1452,2025-02-12 12:45:00,67.09666666666666,0.0,0.0,37.333333333333336,63.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
1453,2025-02-12 13:00:00,67.8,2.119999999999997,0.0,36.0,63.09666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.09,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
1454,2025-02-12 13:15:00,64.27333333333333,4.229999999999997,0.0,35.5,62.50333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.93,0.0
1455,2025-02-12 13:30:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,62.703333333333326,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19666666666666,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
1456,2025-02-12 13:45:00,64.27666666666666,2.119999999999997,0.0,32.833333333333336,62.703333333333326,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47333333333334,,,67.0,69.0,68.0,68.0,3.6699999999999946,0.0
1457,2025-02-12 14:00:00,63.57,0.0,0.0,33.666666666666664,62.72,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.81,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
1458,2025-02-12 14:15:00,21.896666666666665,2.119999999999997,0.0,62.5,64.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15333333333334,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
1459,2025-02-12 14:30:00,47.31999999999999,-63.57,0.0,57.66666666666666,66.27333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,68.0,68.0,8.519999999999996,0.0
1460,2025-02-12 14:45:00,63.57,4.229999999999997,0.0,34.166666666666664,63.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
1461,2025-02-12 15:00:00,64.27666666666666,2.119999999999997,0.0,35.333333333333336,63.13999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.06333333333333,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
1462,2025-02-12 15:15:00,65.68666666666667,2.119999999999997,0.0,34.666666666666664,63.123333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98333333333333,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
1463,2025-02-12 15:30:00,64.27666666666666,0.0,0.0,37.5,63.32333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.93666666666667,,,67.0,69.0,68.0,68.0,3.729999999999997,0.0
1464,2025-02-12 15:45:00,66.39333333333333,0.0,0.0,37.5,63.333333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,3.82,0.0
1465,2025-02-12 16:00:00,63.57,2.119999999999997,0.0,35.0,63.41,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88666666666667,,,67.0,69.0,68.0,68.0,3.75,0.0
1466,2025-02-12 16:15:00,62.156666666666666,0.0,0.0,37.5,63.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.96,,,67.0,69.0,68.0,68.0,3.8100000000000014,0.0
1467,2025-02-12 16:30:00,66.39333333333333,-2.119999999999997,0.0,37.66666666666666,63.59,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91666666666667,,,67.0,69.0,68.0,68.0,3.8100000000000014,0.0
1468,2025-02-12 16:45:00,64.27666666666666,,0.0,36.0,63.66333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95,,,67.0,69.0,68.0,68.0,,
1469,2025-02-12 17:00:00,64.98333333333333,2.119999999999997,0.0,35.0,63.75666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95666666666666,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
1470,2025-02-12 17:15:00,64.98333333333333,0.0,0.0,34.0,63.76,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88666666666667,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
1471,2025-02-12 17:30:00,64.27333333333333,0.0,0.0,36.66666666666666,63.870000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95333333333333,,,67.0,69.0,68.0,68.0,3.75,0.0
1472,2025-02-12 17:45:00,65.68666666666667,4.229999999999997,0.0,35.333333333333336,63.9,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.629999999999996,0.0
1473,2025-02-12 18:00:00,65.68666666666667,0.0,0.0,37.333333333333336,63.96666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.10666666666667,,,67.0,69.0,68.0,68.0,3.7099999999999937,0.0
1474,2025-02-12 18:15:00,65.69,4.229999999999997,0.0,34.0,64.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.20333333333333,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
1475,2025-02-12 18:30:00,64.98333333333333,2.119999999999997,0.0,32.666666666666664,64.02666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,3.620000000000005,0.0
1476,2025-02-12 18:45:00,63.57,2.119999999999997,0.0,32.5,64.15666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.30333333333333,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
1477,2025-02-12 19:00:00,62.86333333333334,2.119999999999997,0.0,34.166666666666664,64.19,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.34333333333333,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
1478,2025-02-12 19:15:00,66.39333333333333,2.119999999999997,0.0,32.5,64.42,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
1479,2025-02-12 19:30:00,64.98333333333333,2.119999999999997,0.0,31.83333333333333,64.42666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,3.4299999999999926,0.0
1480,2025-02-12 19:45:00,64.98333333333333,0.0,0.0,31.5,64.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29,,,67.0,69.0,68.0,68.0,3.3500000000000085,0.0
1481,2025-02-12 20:00:00,63.57,2.119999999999997,0.0,31.5,64.67666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
1482,2025-02-12 20:15:00,65.69,0.0,0.0,31.5,64.63499999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.62,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
1483,2025-02-12 20:30:00,63.57,0.0,0.0,31.666666666666668,64.66000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.79666666666667,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
1484,2025-02-12 20:45:00,65.16,0.0,0.0,31.5,64.6275,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.9775,,,67.0,69.0,68.0,68.0,3.3200000000000074,0.0
