,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1485,2025-02-12 21:00:00,64.98333333333333,2.119999999999997,0.0,31.5,64.54666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.15666666666668,,,67.0,69.0,68.0,68.0,3.390000000000001,0.0
1486,2025-02-12 21:15:00,63.57,0.0,0.0,31.666666666666668,64.60666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.16333333333334,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
1487,2025-02-12 21:30:00,62.86333333333334,0.0,0.0,33.0,64.65333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
1488,2025-02-12 21:45:00,63.57,2.119999999999997,0.0,34.0,64.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
1489,2025-02-12 22:00:00,63.57,-2.119999999999997,0.0,34.0,64.71999999999998,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
1490,2025-02-12 22:15:00,64.27666666666666,0.0,0.0,34.166666666666664,64.83333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,68.0,68.0,3.219999999999992,0.0
1491,2025-02-12 22:30:00,63.57,2.119999999999997,0.0,34.5,64.79,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.03333333333335,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
1492,2025-02-12 22:45:00,62.86333333333334,0.0,0.0,34.5,64.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95666666666666,,,67.0,69.0,68.0,68.0,3.139999999999993,0.0
1493,2025-02-12 23:00:00,64.27666666666666,-2.119999999999997,0.0,34.5,65.09666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.85,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
1494,2025-02-12 23:15:00,62.86333333333334,2.119999999999997,0.0,34.5,65.00666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.1899999999999906,0.0
1495,2025-02-12 23:30:00,64.27666666666666,0.0,0.0,34.5,64.90333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
1496,2025-02-12 23:45:00,62.86333333333334,0.0,0.0,34.666666666666664,65.01666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.72333333333333,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
1497,2025-02-13 00:00:00,64.98,0.0,0.0,34.666666666666664,64.94666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
1498,2025-02-13 00:15:00,64.27666666666666,-2.119999999999997,0.0,34.666666666666664,64.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
1499,2025-02-13 00:30:00,65.69,2.119999999999997,0.0,35.0,64.99333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
1500,2025-02-13 00:45:00,63.57,2.119999999999997,0.0,35.166666666666664,65.08666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
1501,2025-02-13 01:00:00,66.39333333333333,2.119999999999997,0.0,35.0,65.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
1502,2025-02-13 01:15:00,64.98,2.119999999999997,0.0,33.666666666666664,65.07333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,3.1899999999999906,0.0
1503,2025-02-13 01:30:00,65.68666666666667,-2.119999999999997,0.0,35.333333333333336,65.12333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
1504,2025-02-13 01:45:00,64.98333333333333,4.229999999999997,0.0,34.0,65.16666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.67,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
1505,2025-02-13 02:00:00,62.86333333333334,2.119999999999997,0.0,34.0,65.14666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
1506,2025-02-13 02:15:00,64.27666666666666,-2.119999999999997,0.0,36.0,65.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
1507,2025-02-13 02:30:00,65.69,0.0,0.0,35.5,65.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
1508,2025-02-13 02:45:00,63.57,2.119999999999997,0.0,33.833333333333336,65.39,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.67,,,67.0,69.0,68.0,68.0,3.079999999999991,0.0
1509,2025-02-13 03:00:00,64.27666666666666,0.0,0.0,33.5,65.41000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.67666666666666,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
1510,2025-02-13 03:15:00,64.98,0.0,0.0,33.5,65.17666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
1511,2025-02-13 03:30:00,62.86333333333334,0.0,0.0,34.166666666666664,64.97666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
1512,2025-02-13 03:45:00,64.27666666666666,0.0,0.0,34.5,64.95666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,3.199999999999996,0.0
1513,2025-02-13 04:00:00,64.27666666666666,0.0,0.0,36.0,64.89333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
1514,2025-02-13 04:15:00,63.57,0.0,0.0,35.333333333333336,64.9,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.67333333333333,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
1515,2025-02-13 04:30:00,62.86333333333334,2.119999999999997,0.0,34.666666666666664,64.85000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.64,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
1516,2025-02-13 04:45:00,62.86333333333334,-2.119999999999997,0.0,36.0,64.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,3.43,0.0
1517,2025-02-13 05:00:00,64.27666666666666,-2.119999999999997,0.0,36.5,64.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,68.0,68.0,3.499999999999993,0.0
1518,2025-02-13 05:15:00,64.27666666666666,0.0,0.0,36.5,64.45333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41000000000001,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
1519,2025-02-13 05:30:00,64.98333333333333,2.119999999999997,0.0,37.0,64.21666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32666666666667,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
1520,2025-02-13 05:45:00,63.57,2.119999999999997,0.0,38.0,63.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
1521,2025-02-13 06:00:00,62.86333333333334,0.0,0.0,39.0,63.91666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15666666666668,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
1522,2025-02-13 06:15:00,64.98,0.0,0.0,39.66666666666666,64.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13000000000001,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
1523,2025-02-13 06:30:00,64.98333333333333,6.350000000000001,0.0,37.0,63.89666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03333333333335,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
1524,2025-02-13 06:45:00,64.98333333333333,2.119999999999997,0.0,36.16666666666666,63.89000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04666666666667,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
1525,2025-02-13 07:00:00,65.68666666666667,0.0,0.0,35.833333333333336,63.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.92666666666666,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
1526,2025-02-13 07:15:00,64.98333333333333,0.0,0.0,35.5,63.70333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
1527,2025-02-13 07:30:00,66.39333333333333,2.119999999999997,0.0,35.333333333333336,63.6,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
1528,2025-02-13 07:45:00,65.68666666666667,2.119999999999997,0.0,35.0,63.39666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85000000000001,,,67.0,69.0,68.0,68.0,3.86,0.0
1529,2025-02-13 08:00:00,62.86333333333334,4.229999999999997,0.0,37.0,63.06,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69333333333334,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
1530,2025-02-13 08:15:00,61.45,0.0,0.0,39.333333333333336,62.7,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62333333333333,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
1531,2025-02-13 08:30:00,65.69,-2.119999999999997,0.0,39.833333333333336,62.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.53333333333335,,,67.0,69.0,68.0,68.0,3.93,0.0
1532,2025-02-13 08:45:00,65.68666666666667,2.119999999999997,0.0,38.66666666666666,63.086666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
1533,2025-02-13 09:00:00,64.27666666666666,0.0,0.0,39.0,63.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
1534,2025-02-13 09:15:00,66.39333333333333,2.119999999999997,0.0,36.833333333333336,63.03666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.82,0.0
1535,2025-02-13 09:30:00,63.57,2.119999999999997,0.0,38.5,63.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
1536,2025-02-13 09:45:00,63.57,2.119999999999997,0.0,38.0,63.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.75,0.0
1537,2025-02-13 10:00:00,64.98333333333333,-2.119999999999997,0.0,37.5,62.48,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35666666666667,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
1538,2025-02-13 10:15:00,64.98,2.119999999999997,0.0,37.5,62.54333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.26666666666667,,,67.0,69.0,68.0,68.0,3.839999999999996,0.0
1539,2025-02-13 10:30:00,66.39333333333333,0.0,0.0,36.833333333333336,62.70666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,4.140000000000001,0.0
1540,2025-02-13 10:45:00,64.98333333333333,2.119999999999997,0.0,36.0,63.06666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27666666666666,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
1541,2025-02-13 11:00:00,64.98333333333333,2.119999999999997,0.0,36.0,62.91666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.20666666666666,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
1542,2025-02-13 11:15:00,64.27666666666666,2.119999999999997,0.0,35.666666666666664,62.85333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
1543,2025-02-13 11:30:00,62.156666666666666,2.119999999999997,0.0,36.5,62.76,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
1544,2025-02-13 11:45:00,64.27666666666666,-4.240000000000002,0.0,39.333333333333336,62.50666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.11999999999999,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
1545,2025-02-13 12:00:00,64.27666666666666,2.119999999999997,0.0,37.333333333333336,62.373333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,4.260000000000005,0.0
1546,2025-02-13 12:15:00,64.98333333333333,0.0,0.0,37.0,62.25333333333333,63.57,0.0,68.0,0.4333333333333333,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
1547,2025-02-13 12:30:00,64.27666666666666,2.119999999999997,0.0,36.66666666666666,62.49,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02666666666667,,,67.0,69.0,68.0,68.0,4.129999999999996,0.0
1548,2025-02-13 12:45:00,64.98333333333333,0.0,0.0,36.333333333333336,62.39666666666667,63.57,0.0,68.0,1.0599999999999998,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
1549,2025-02-13 13:00:00,65.69,2.119999999999997,0.0,35.833333333333336,62.3,63.57,0.0,68.0,2.12,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
1550,2025-02-13 13:15:00,63.56999999999999,2.119999999999997,0.0,35.833333333333336,62.23333333333333,63.57,0.0,68.0,3.1166666666666667,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,4.25,0.0
1551,2025-02-13 13:30:00,66.39333333333333,-2.119999999999997,0.0,38.333333333333336,62.34333333333333,63.57,0.0,68.0,4.706666666666666,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
1552,2025-02-13 13:45:00,65.69,4.229999999999997,0.0,35.666666666666664,62.27666666666666,63.57,0.0,68.0,4.72,74.0,0.0,70.0,70.0,67.91333333333334,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
1553,2025-02-13 14:00:00,64.27666666666666,2.119999999999997,0.0,35.333333333333336,62.04666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23333333333333,,,67.0,69.0,68.0,68.0,4.18,0.0
1554,2025-02-13 14:15:00,64.27666666666666,0.0,0.0,35.5,62.223333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,4.25,0.0
1555,2025-02-13 14:30:00,65.68666666666667,3.174999999999997,0.0,36.66666666666666,62.23333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61,,,67.0,69.0,68.0,68.0,4.239999999999998,0.0
1556,2025-02-13 14:45:00,62.86333333333334,4.229999999999997,0.0,35.333333333333336,62.03,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
1557,2025-02-13 15:00:00,64.27666666666666,0.0,0.0,36.16666666666666,62.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,4.25,0.0
1558,2025-02-13 15:15:00,65.69,0.0,0.0,37.5,62.126666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78666666666666,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
1559,2025-02-13 15:30:00,64.98,2.119999999999997,0.0,35.0,62.24666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95666666666666,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
1560,2025-02-13 15:45:00,64.98333333333333,0.0,0.0,34.833333333333336,61.973333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
1561,2025-02-13 16:00:00,64.27666666666666,2.119999999999997,0.0,34.5,61.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95333333333333,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
1562,2025-02-13 16:15:00,64.98333333333333,2.119999999999997,0.0,34.5,61.82666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
1563,2025-02-13 16:30:00,62.86333333333334,0.0,0.0,37.0,61.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62666666666667,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
1564,2025-02-13 16:45:00,65.69,-2.119999999999997,0.0,37.333333333333336,61.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
1565,2025-02-13 17:00:00,64.27666666666666,2.119999999999997,0.0,35.666666666666664,61.086666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58333333333333,,,67.0,69.0,68.0,68.0,4.619999999999997,0.0
1566,2025-02-13 17:15:00,65.68666666666667,0.0,0.0,35.0,61.24333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62666666666667,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
1567,2025-02-13 17:30:00,65.68666666666667,4.229999999999997,0.0,34.833333333333336,61.57333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.76666666666667,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
1568,2025-02-13 17:45:00,65.68666666666667,0.0,0.0,34.833333333333336,61.376666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
1569,2025-02-13 18:00:00,64.27666666666666,4.229999999999997,0.0,35.0,61.41,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.07666666666667,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
1570,2025-02-13 18:15:00,64.98333333333333,0.0,0.0,34.833333333333336,61.51333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05333333333334,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
1571,2025-02-13 18:30:00,64.27666666666666,0.0,0.0,37.66666666666666,61.303333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08999999999999,,,67.0,69.0,68.0,68.0,4.510000000000005,0.0
1572,2025-02-13 18:45:00,64.27666666666666,2.119999999999997,0.0,37.16666666666666,61.336666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
1573,2025-02-13 19:00:00,66.39333333333333,0.0,0.0,36.66666666666666,61.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.02333333333333,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
1574,2025-02-13 19:15:00,65.69,4.229999999999997,0.0,36.16666666666666,61.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333333,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
1575,2025-02-13 19:30:00,66.39333333333333,2.119999999999997,0.0,35.333333333333336,61.21,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,4.529999999999994,0.0
1576,2025-02-13 19:45:00,64.98333333333333,4.229999999999997,0.0,35.333333333333336,61.23666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
1577,2025-02-13 20:00:00,64.27666666666666,0.0,0.0,37.0,61.39333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.06333333333333,,,67.0,69.0,68.0,68.0,4.57,0.0
1578,2025-02-13 20:15:00,66.39333333333333,2.119999999999997,0.0,36.16666666666666,61.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15666666666667,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
1579,2025-02-13 20:30:00,66.39333333333333,4.229999999999997,0.0,34.5,61.38,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18666666666667,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
1580,2025-02-13 20:45:00,64.98333333333333,2.119999999999997,0.0,34.5,61.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
1581,2025-02-13 21:00:00,65.69,2.119999999999997,0.0,36.5,61.49333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.30333333333333,,,67.0,69.0,68.0,68.0,4.32,0.0
1582,2025-02-13 21:15:00,64.27666666666666,2.119999999999997,0.0,34.666666666666664,61.52666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
1583,2025-02-13 21:30:00,64.27666666666666,0.0,0.0,34.5,61.406666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
1584,2025-02-13 21:45:00,65.68666666666667,-2.119999999999997,0.0,37.0,61.44,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
1585,2025-02-13 22:00:00,65.68666666666667,2.119999999999997,0.0,37.0,61.376666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.21666666666667,,,67.0,69.0,68.0,68.0,4.379999999999996,0.0
1586,2025-02-13 22:15:00,64.98333333333333,4.229999999999997,0.0,34.666666666666664,61.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00666666666667,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
1587,2025-02-13 22:30:00,63.57,0.0,0.0,36.5,61.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
1588,2025-02-13 22:45:00,64.98,0.0,0.0,36.16666666666666,61.5,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67333333333333,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
1589,2025-02-13 23:00:00,64.98333333333333,4.229999999999997,0.0,35.0,61.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
1590,2025-02-13 23:15:00,64.27666666666666,2.119999999999997,0.0,34.0,61.23,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
1591,2025-02-13 23:30:00,63.57,-2.119999999999997,0.0,35.166666666666664,60.92666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.34,,,67.0,69.0,68.0,68.0,4.539999999999999,0.0
1592,2025-02-13 23:45:00,62.86333333333334,0.0,0.0,37.16666666666666,60.876666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.20333333333333,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
1593,2025-02-14 00:00:00,63.57,0.0,0.0,37.833333333333336,60.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.529999999999994,0.0
1594,2025-02-14 00:15:00,67.09666666666666,0.0,0.0,37.66666666666666,60.63333333333333,63.57,0.0,68.0,0.5366666666666667,74.0,0.0,70.0,70.0,67.97666666666667,,,67.0,69.0,68.0,68.0,4.619999999999997,0.0
1595,2025-02-14 00:30:00,65.69,4.229999999999997,0.0,35.333333333333336,60.59333333333333,63.57,0.0,68.0,3.6033333333333335,74.0,0.0,70.0,70.0,67.84666666666668,,,67.0,69.0,68.0,68.0,4.519999999999996,0.0
1596,2025-02-14 00:45:00,64.27666666666666,2.119999999999997,0.0,35.0,60.61666666666667,63.57,0.0,68.0,6.963333333333334,74.0,0.0,70.0,70.0,67.75666666666666,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
1597,2025-02-14 01:00:00,65.69,0.0,0.0,34.833333333333336,61.76,63.57,0.0,68.0,11.089999999999998,74.0,0.0,70.0,70.0,67.66666666666667,,,67.0,69.0,68.0,68.0,4.910000000000004,0.0
1598,2025-02-14 01:15:00,64.27666666666666,2.119999999999997,0.0,34.5,62.84333333333333,63.57,0.0,68.0,13.956666666666663,74.0,0.0,70.0,70.0,67.63333333333334,,,67.0,69.0,68.0,68.0,6.530000000000001,0.0
1599,2025-02-14 01:30:00,62.86333333333334,0.0,0.0,34.5,63.57,63.57,0.0,68.0,15.816666666666668,74.0,0.0,70.0,70.0,67.64666666666666,,,67.0,69.0,68.0,68.0,7.789999999999999,0.0
1600,2025-02-14 01:45:00,63.57,0.0,0.0,36.5,64.08333333333333,63.57,0.0,68.0,16.813333333333333,74.0,0.0,70.0,70.0,67.71,,,67.0,69.0,68.0,68.0,8.469999999999999,0.0
1601,2025-02-14 02:00:00,64.27666666666666,2.119999999999997,0.0,37.833333333333336,64.58999999999999,63.57,0.0,68.0,18.39333333333333,74.0,0.0,70.0,70.0,67.73666666666666,,,67.0,69.0,68.0,68.0,9.4,0.0
1602,2025-02-14 02:15:00,64.27666666666666,0.0,0.0,38.0,65.11333333333333,63.57,0.0,68.0,19.706666666666667,74.0,0.0,70.0,70.0,67.76,,,67.0,69.0,68.0,68.0,9.989999999999997,0.0
1603,2025-02-14 02:30:00,64.98333333333333,2.119999999999997,0.0,38.5,65.33666666666666,63.57,0.0,68.0,20.46333333333333,74.0,0.0,70.0,70.0,67.8,,,67.0,69.0,68.0,68.0,10.079999999999998,0.0
1604,2025-02-14 02:45:00,63.57,0.0,0.0,38.5,65.42666666666666,63.57,0.0,68.0,20.60333333333333,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,10.829999999999998,0.0
1605,2025-02-14 03:00:00,65.69,2.119999999999997,0.0,37.66666666666666,65.17666666666666,63.57,0.0,68.0,20.31,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,10.22,0.0
1606,2025-02-14 03:15:00,65.68666666666667,4.229999999999997,0.0,36.0,65.77666666666666,63.57,0.0,68.0,21.816666666666663,74.0,0.0,70.0,70.0,67.86666666666666,,,67.0,69.0,68.0,68.0,11.040000000000006,0.0
1607,2025-02-14 03:30:00,64.98333333333333,2.119999999999997,0.0,35.5,65.67666666666666,63.57,0.0,68.0,21.676666666666662,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,10.660000000000004,0.0
1608,2025-02-14 03:45:00,64.98333333333333,2.119999999999997,0.0,35.0,65.89333333333333,63.57,0.0,68.0,22.25333333333333,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,11.0,0.0
1609,2025-02-14 04:00:00,64.98333333333333,0.0,0.0,35.0,65.95,63.57,0.0,68.0,22.73,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,11.349999999999994,0.0
1610,2025-02-14 04:15:00,62.86333333333334,0.0,0.0,35.833333333333336,66.2,63.57,0.0,68.0,23.35,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,11.420000000000002,0.0
1611,2025-02-14 04:30:00,63.57,0.0,0.0,38.0,66.54,63.57,0.0,68.0,24.15,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,11.699999999999996,0.0
1612,2025-02-14 04:45:00,63.57,0.0,0.0,38.0,66.79,63.57,0.0,68.0,24.73,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,12.07,0.0
1613,2025-02-14 05:00:00,65.69,2.119999999999997,0.0,37.5,67.79,63.57,0.0,68.0,27.563333333333333,74.0,0.0,70.0,70.0,67.83333333333333,,,67.0,69.0,68.0,68.0,12.490000000000002,0.0
1614,2025-02-14 05:15:00,64.98333333333333,0.0,0.0,35.666666666666664,67.82666666666667,63.57,0.0,68.0,26.936666666666667,74.0,0.0,70.0,70.0,67.89333333333333,,,67.0,69.0,68.0,68.0,12.979999999999997,0.0
1615,2025-02-14 05:30:00,64.27666666666666,0.0,0.0,35.0,68.14999999999999,63.57,0.0,68.0,28.67,74.0,0.0,70.0,70.0,67.84,,,67.0,69.0,68.0,68.0,13.31000000000001,0.0
1616,2025-02-14 05:45:00,64.98333333333333,2.119999999999997,0.0,35.0,67.67666666666666,63.57,0.0,68.0,27.53333333333333,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,13.599999999999994,0.0
1617,2025-02-14 06:00:00,63.57,0.0,0.0,36.5,68.02666666666666,63.57,0.0,68.0,28.346666666666664,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,13.679999999999993,0.0
1618,2025-02-14 06:15:00,64.27666666666666,0.0,0.0,36.5,68.02999999999999,63.57,0.0,68.0,28.64333333333333,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,14.009999999999998,0.0
1619,2025-02-14 06:30:00,66.39333333333333,4.229999999999997,0.0,35.0,68.05666666666666,63.57,0.0,68.0,29.25333333333333,74.0,0.0,70.0,70.0,67.93333333333334,,,67.0,69.0,68.0,68.0,13.509999999999998,0.0
1620,2025-02-14 06:45:00,62.86333333333334,0.0,0.0,36.0,68.08333333333333,63.57,0.0,68.0,29.133333333333336,74.0,0.0,70.0,70.0,67.94,,,67.0,69.0,68.0,68.0,14.490000000000002,0.0
1621,2025-02-14 07:00:00,64.27666666666666,0.0,0.0,37.333333333333336,68.57000000000001,63.57,0.0,68.0,30.41,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,14.880000000000004,0.0
1622,2025-02-14 07:15:00,64.27666666666666,2.119999999999997,0.0,37.5,68.83333333333333,63.57,0.0,68.0,31.19666666666667,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,15.32,0.0
1623,2025-02-14 07:30:00,65.68666666666667,0.0,0.0,37.5,68.98,63.57,0.0,68.0,31.62,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,15.730000000000004,0.0
1624,2025-02-14 07:45:00,64.98333333333333,2.119999999999997,0.0,35.833333333333336,69.50999999999999,63.57,0.0,68.0,32.623333333333335,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,15.879999999999995,0.0
1625,2025-02-14 08:00:00,64.98333333333333,2.119999999999997,0.0,35.0,70.13,63.57,0.0,68.0,33.54,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,16.47,0.0
1626,2025-02-14 08:15:00,64.27666666666666,2.119999999999997,0.0,35.0,70.43666666666667,63.57,0.0,68.0,34.056666666666665,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,17.129999999999995,0.0
1627,2025-02-14 08:30:00,63.57,2.119999999999997,0.0,35.5,70.49333333333333,63.57,0.0,68.0,34.36666666666667,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,17.209999999999994,0.0
1628,2025-02-14 08:45:00,64.27666666666666,0.0,0.0,37.833333333333336,70.92999999999999,63.57,0.0,68.0,35.190000000000005,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,17.619999999999997,0.0
1629,2025-02-14 09:00:00,65.69,2.119999999999997,0.0,37.833333333333336,71.08666666666666,63.57,0.0,68.0,35.693333333333335,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,18.21,0.0
1630,2025-02-14 09:15:00,66.39333333333333,6.350000000000001,0.0,36.333333333333336,71.43,63.57,0.0,68.0,36.24,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,18.57,0.0
1631,2025-02-14 09:30:00,64.27333333333333,0.0,0.0,40.16666666666666,71.89999999999999,63.57,0.0,68.0,36.67333333333334,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,19.130000000000003,0.0
1632,2025-02-14 09:45:00,63.57,-2.119999999999997,0.0,36.5,72.08,63.57,0.0,68.0,37.23333333333333,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,19.379999999999995,0.0
1633,2025-02-14 10:00:00,65.69,2.119999999999997,0.0,35.666666666666664,72.02666666666667,63.57,0.0,68.0,37.57666666666666,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,19.53,0.0
1634,2025-02-14 10:15:00,64.27666666666666,2.119999999999997,0.0,35.5,71.28666666666668,63.57,0.0,68.0,36.22,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,19.42,0.0
1635,2025-02-14 10:30:00,63.56666666666666,-2.119999999999997,0.0,38.5,71.87,63.57,0.0,68.0,37.18666666666667,74.0,0.0,70.0,70.0,67.96,,,67.0,69.0,68.0,68.0,18.749999999999996,0.0
1636,2025-02-14 10:45:00,66.39333333333333,2.119999999999997,0.0,36.833333333333336,72.43333333333334,63.57,0.0,68.0,38.41666666666666,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,20.039999999999992,0.0
1637,2025-02-14 11:00:00,65.69,2.119999999999997,0.0,35.666666666666664,73.36,63.57,0.0,68.0,40.196666666666665,74.0,0.0,70.0,70.0,67.87,,,67.0,69.0,68.0,68.0,20.43,0.0
1638,2025-02-14 11:15:00,64.98333333333333,2.119999999999997,0.0,35.0,72.95666666666666,63.57,0.0,68.0,39.836666666666666,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,20.73,0.0
1639,2025-02-14 11:30:00,63.57,0.0,0.0,35.333333333333336,73.73,63.57,0.0,68.0,40.93666666666667,74.0,0.0,70.0,70.0,67.89666666666666,,,67.0,69.0,68.0,68.0,21.12,0.0
1640,2025-02-14 11:45:00,62.156666666666666,-2.119999999999997,0.0,35.833333333333336,75.39999999999999,63.57,0.0,68.0,43.9,74.0,0.0,70.0,70.0,67.79333333333334,,,67.0,69.0,68.0,68.0,22.52,0.0
1641,2025-02-14 12:00:00,65.69,2.119999999999997,0.0,36.5,76.99,63.57,0.0,68.0,46.053333333333335,74.0,0.0,70.0,70.0,67.77333333333333,,,67.0,69.0,68.0,68.0,24.92000000000001,0.0
1642,2025-02-14 12:15:00,64.98,4.229999999999997,0.0,35.166666666666664,77.83666666666666,63.57,0.0,68.0,47.42666666666667,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,25.660000000000004,0.0
1643,2025-02-14 12:30:00,65.68666666666667,4.229999999999997,0.0,34.666666666666664,79.36333333333333,63.57,0.0,68.0,50.34666666666667,74.0,0.0,70.0,70.0,67.72,,,67.0,69.0,68.0,68.0,26.52,0.0
1644,2025-02-14 12:45:00,62.86333333333334,2.119999999999997,0.0,34.5,81.09666666666666,63.57,0.0,68.0,52.82333333333333,74.0,0.0,70.0,70.0,67.7,,,67.0,69.0,68.0,68.0,29.180000000000007,0.0
1645,2025-02-14 13:00:00,65.68666666666667,0.0,0.0,38.5,82.14333333333333,63.57,0.0,68.0,53.32333333333333,74.0,0.0,70.0,70.0,67.77333333333333,,,67.0,69.0,68.0,68.0,29.93,0.0
1646,2025-02-14 13:15:00,64.98333333333333,0.0,0.0,35.5,81.02,63.57,0.0,68.0,51.45666666666667,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,28.320000000000007,0.0
1647,2025-02-14 13:30:00,64.98333333333333,2.119999999999997,0.0,35.0,81.69666666666667,63.57,0.0,68.0,52.06,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,28.450000000000003,0.0
1648,2025-02-14 13:45:00,63.57,2.119999999999997,0.0,36.16666666666666,83.27,63.57,0.0,68.0,54.68,74.0,0.0,70.0,70.0,67.81,,,67.0,69.0,68.0,68.0,28.78,0.0
1649,2025-02-14 14:00:00,65.68666666666667,0.0,0.0,37.5,82.12,63.57,0.0,68.0,50.96333333333333,74.0,0.0,70.0,70.0,68.03666666666668,,,67.0,69.0,68.0,68.0,29.68,0.0
1650,2025-02-14 14:15:00,64.27666666666666,0.0,0.0,35.5,76.88,63.57,0.0,68.0,42.153333333333336,74.0,0.0,70.0,70.0,68.40333333333334,,,67.0,69.0,68.0,68.0,24.92,0.0
1651,2025-02-14 14:30:00,65.68666666666667,4.229999999999997,0.0,35.0,73.00333333333333,63.57,0.0,68.0,35.36,74.0,0.0,70.0,70.0,68.55333333333333,,,67.0,69.0,68.0,68.0,19.800000000000004,0.0
1652,2025-02-14 14:45:00,64.27666666666666,0.0,0.0,34.0,69.67333333333333,63.57,0.0,68.0,30.066666666666663,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,15.590000000000003,0.0
1653,2025-02-14 15:00:00,64.98333333333333,2.119999999999997,0.0,33.0,69.23666666666666,63.57,0.0,68.0,29.186666666666667,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,14.300000000000004,0.0
1654,2025-02-14 15:15:00,62.86333333333334,0.0,0.0,35.0,66.88666666666667,63.57,0.0,68.0,22.69666666666667,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,12.299999999999995,0.0
1655,2025-02-14 15:30:00,64.27666666666666,0.0,0.0,36.5,65.66666666666667,63.57,0.0,68.0,18.043333333333333,74.0,0.0,70.0,70.0,68.58333333333333,,,67.0,69.0,68.0,68.0,10.250000000000009,0.0
1656,2025-02-14 15:45:00,64.98,4.229999999999997,0.0,35.0,64.34333333333333,63.57,0.0,68.0,14.033333333333331,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
1657,2025-02-14 16:00:00,65.69,2.119999999999997,0.0,34.5,62.88666666666666,63.57,0.0,68.0,9.73,74.0,0.0,70.0,70.0,68.56666666666666,,,67.0,69.0,68.0,68.0,6.819999999999993,0.0
1658,2025-02-14 16:15:00,63.57,0.0,0.0,34.5,61.93333333333334,63.57,0.0,68.0,6.81,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,4.920000000000002,0.0
1659,2025-02-14 16:30:00,64.27666666666666,0.0,0.0,34.5,62.09,63.57,0.0,68.0,6.0200000000000005,74.0,0.0,70.0,70.0,68.37,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
1660,2025-02-14 16:45:00,64.27666666666666,2.119999999999997,0.0,34.5,62.54333333333333,63.57,0.0,68.0,6.670000000000001,74.0,0.0,70.0,70.0,68.23666666666666,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
1661,2025-02-14 17:00:00,64.98333333333333,0.0,0.0,37.0,62.830000000000005,63.57,0.0,68.0,1.0933333333333333,74.0,0.0,70.0,70.0,68.42,,,67.0,69.0,68.0,68.0,4.57,0.0
1662,2025-02-14 17:15:00,62.86333333333334,0.0,0.0,37.16666666666666,62.99,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,4.5,0.0
1663,2025-02-14 17:30:00,64.27666666666666,0.0,0.0,37.5,63.63666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
1664,2025-02-14 17:45:00,66.39333333333333,4.229999999999997,0.0,35.333333333333336,63.76333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63,,,67.0,69.0,68.0,68.0,4.240000000000002,0.0
1665,2025-02-14 18:00:00,65.68666666666667,0.0,0.0,34.333333333333336,63.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,4.080000000000005,0.0
1666,2025-02-14 18:15:00,64.98,-2.119999999999997,0.0,36.0,64.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85333333333334,,,67.0,69.0,68.0,68.0,3.8899999999999935,0.0
1667,2025-02-14 18:30:00,64.98,4.229999999999997,0.0,33.833333333333336,64.32000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,4.019999999999996,0.0
1668,2025-02-14 18:45:00,64.98333333333333,2.119999999999997,0.0,33.166666666666664,64.60333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
1669,2025-02-14 19:00:00,64.27666666666666,0.0,0.0,32.666666666666664,64.75333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
1670,2025-02-14 19:15:00,64.27666666666666,2.119999999999997,0.0,32.333333333333336,64.85666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88666666666667,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
1671,2025-02-14 19:30:00,64.98333333333333,2.119999999999997,0.0,32.0,64.67666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14,,,67.0,69.0,68.0,68.0,3.660000000000004,0.0
1672,2025-02-14 19:45:00,62.86333333333334,2.119999999999997,0.0,33.166666666666664,64.38666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.37333333333333,,,67.0,69.0,68.0,68.0,3.710000000000008,0.0
1673,2025-02-14 20:00:00,65.69,2.119999999999997,0.0,32.166666666666664,64.45333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.44666666666666,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
1674,2025-02-14 20:15:00,64.98333333333333,2.119999999999997,0.0,31.166666666666668,64.46666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.44333333333333,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
1675,2025-02-14 20:30:00,62.86333333333334,-2.119999999999997,0.0,33.0,64.36666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
1676,2025-02-14 20:45:00,64.98,4.229999999999997,0.0,31.666666666666668,64.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
1677,2025-02-14 21:00:00,63.57,0.0,0.0,31.0,64.37333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.48,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
1678,2025-02-14 21:15:00,64.27666666666666,2.119999999999997,0.0,31.0,64.36333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57333333333332,,,67.0,69.0,68.0,68.0,3.4299999999999926,0.0
1679,2025-02-14 21:30:00,63.57,2.119999999999997,0.0,31.0,64.27333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.80333333333333,,,67.0,69.0,68.0,68.0,3.530000000000008,0.0
1680,2025-02-14 21:45:00,63.57,2.119999999999997,0.0,33.333333333333336,64.16333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
1681,2025-02-14 22:00:00,62.86333333333334,-2.119999999999997,0.0,33.833333333333336,64.13,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.89999999999999,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
1682,2025-02-14 22:15:00,65.68666666666667,2.119999999999997,0.0,34.333333333333336,64.09333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78666666666666,,,67.0,69.0,68.0,68.0,3.6399999999999935,0.0
1683,2025-02-14 22:30:00,64.98,-2.119999999999997,0.0,34.5,64.14333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.61999999999999,,,67.0,69.0,68.0,68.0,3.529999999999994,0.0
1684,2025-02-14 22:45:00,64.27666666666666,2.119999999999997,0.0,32.666666666666664,64.16666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.45,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
1685,2025-02-14 23:00:00,63.57,-2.119999999999997,0.0,32.5,64.08666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
1686,2025-02-14 23:15:00,64.27333333333333,-2.119999999999997,0.0,32.333333333333336,63.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.16666666666667,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
1687,2025-02-14 23:30:00,63.57,2.119999999999997,0.0,33.5,63.873333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
1688,2025-02-14 23:45:00,64.27666666666666,2.119999999999997,0.0,34.0,63.81333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89999999999999,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
1689,2025-02-15 00:00:00,64.27666666666666,2.119999999999997,0.0,33.833333333333336,63.796666666666674,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.79666666666667,,,67.0,69.0,68.0,68.0,3.510000000000005,0.0
1690,2025-02-15 00:15:00,62.86333333333334,0.0,0.0,33.166666666666664,63.75,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.71333333333332,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
1691,2025-02-15 00:30:00,63.57,2.119999999999997,0.0,34.666666666666664,63.696666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,3.61,0.0
1692,2025-02-15 00:45:00,64.27666666666666,2.119999999999997,0.0,35.0,63.66,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
1693,2025-02-15 01:00:00,64.98333333333333,2.119999999999997,0.0,35.333333333333336,63.7,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57333333333334,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
1694,2025-02-15 01:15:00,65.68666666666667,2.119999999999997,0.0,35.666666666666664,63.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,3.68,0.0
1695,2025-02-15 01:30:00,64.98333333333333,2.119999999999997,0.0,33.5,63.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.6699999999999946,0.0
1696,2025-02-15 01:45:00,64.27333333333333,-2.119999999999997,0.0,34.333333333333336,63.72333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.39333333333333,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
1697,2025-02-15 02:00:00,63.56999999999999,0.0,0.0,33.0,63.71666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.34666666666666,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
1698,2025-02-15 02:15:00,66.39333333333333,4.229999999999997,0.0,33.666666666666664,63.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33333333333333,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
1699,2025-02-15 02:30:00,65.68666666666667,2.119999999999997,0.0,33.5,63.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
1700,2025-02-15 02:45:00,65.68666666666667,2.119999999999997,0.0,32.666666666666664,63.68,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
1701,2025-02-15 03:00:00,63.57,0.0,0.0,34.166666666666664,63.76333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33999999999999,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
1702,2025-02-15 03:15:00,65.68666666666667,0.0,0.0,34.166666666666664,63.79333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.61,0.0
1703,2025-02-15 03:30:00,62.156666666666666,-2.119999999999997,0.0,34.5,63.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27666666666667,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
1704,2025-02-15 03:45:00,65.69,2.119999999999997,0.0,35.166666666666664,63.70666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.25333333333333,,,67.0,69.0,68.0,68.0,3.629999999999996,0.0
1705,2025-02-15 04:00:00,64.98333333333333,0.0,0.0,33.5,63.77,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.26,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
1706,2025-02-15 04:15:00,64.27666666666666,2.119999999999997,0.0,33.5,63.79,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.660000000000004,0.0
1707,2025-02-15 04:30:00,63.57,0.0,0.0,35.5,63.88333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
1708,2025-02-15 04:45:00,64.98333333333333,0.0,0.0,35.833333333333336,63.876666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.25333333333333,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
1709,2025-02-15 05:00:00,64.98333333333333,0.0,0.0,35.166666666666664,63.84,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29666666666667,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
1710,2025-02-15 05:15:00,64.27333333333333,-2.119999999999997,0.0,34.666666666666664,63.873333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29,,,67.0,69.0,68.0,68.0,3.610000000000007,0.0
1711,2025-02-15 05:30:00,64.27666666666666,0.0,0.0,33.5,64.04,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
1712,2025-02-15 05:45:00,65.68666666666667,2.119999999999997,0.0,33.333333333333336,63.96666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
1713,2025-02-15 06:00:00,64.27666666666666,-2.119999999999997,0.0,34.0,63.89666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
1714,2025-02-15 06:15:00,66.39333333333333,2.119999999999997,0.0,35.166666666666664,63.830000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.21,,,67.0,69.0,68.0,68.0,3.629999999999996,0.0
1715,2025-02-15 06:30:00,63.57,2.119999999999997,0.0,33.666666666666664,63.85999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27333333333333,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
1716,2025-02-15 06:45:00,64.98333333333333,2.119999999999997,0.0,33.333333333333336,64.02666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
1717,2025-02-15 07:00:00,64.27666666666666,2.119999999999997,0.0,34.0,63.88333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31333333333333,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
1718,2025-02-15 07:15:00,65.68666666666667,4.229999999999997,0.0,33.833333333333336,63.84666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
1719,2025-02-15 07:30:00,64.27666666666666,0.0,0.0,33.333333333333336,63.89000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.5400000000000063,0.0
1720,2025-02-15 07:45:00,64.98333333333333,2.119999999999997,0.0,34.333333333333336,63.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
1721,2025-02-15 08:00:00,63.57,2.119999999999997,0.0,33.5,64.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
1722,2025-02-15 08:15:00,65.69,2.119999999999997,0.0,34.666666666666664,64.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.30666666666667,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
1723,2025-02-15 08:30:00,63.57,-2.119999999999997,0.0,35.333333333333336,63.82,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37666666666667,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
1724,2025-02-15 08:45:00,64.27666666666666,2.119999999999997,0.0,33.333333333333336,64.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
1725,2025-02-15 09:00:00,65.68666666666667,0.0,0.0,34.166666666666664,64.20666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33999999999999,,,67.0,69.0,68.0,68.0,3.500000000000007,0.0
1726,2025-02-15 09:15:00,64.27333333333333,4.229999999999997,0.0,34.0,64.07666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.61,0.0
1727,2025-02-15 09:30:00,63.57,-2.119999999999997,0.0,34.166666666666664,63.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43,,,67.0,69.0,68.0,68.0,3.670000000000009,0.0
1728,2025-02-15 09:45:00,63.57,-2.119999999999997,0.0,35.333333333333336,63.75666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.660000000000004,0.0
1729,2025-02-15 10:00:00,64.98333333333333,0.0,0.0,33.833333333333336,63.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.68,0.0
1730,2025-02-15 10:15:00,63.56666666666666,-2.119999999999997,0.0,34.333333333333336,63.693333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
1731,2025-02-15 10:30:00,64.27666666666666,-2.119999999999997,0.0,35.0,63.586666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
1732,2025-02-15 10:45:00,65.68666666666667,4.229999999999997,0.0,35.0,63.50666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,3.649999999999999,0.0
1733,2025-02-15 11:00:00,65.68666666666667,2.119999999999997,0.0,34.5,63.56666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.30333333333334,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
1734,2025-02-15 11:15:00,64.98333333333333,2.119999999999997,0.0,34.0,63.51333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.75,0.0
1735,2025-02-15 11:30:00,64.98333333333333,0.0,0.0,33.5,63.620000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
1736,2025-02-15 11:45:00,65.69,2.119999999999997,0.0,35.0,63.553333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
1737,2025-02-15 12:00:00,64.98333333333333,0.0,0.0,33.0,63.80666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
1738,2025-02-15 12:15:00,64.98,0.0,0.0,35.0,63.81333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33333333333333,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
1739,2025-02-15 12:30:00,65.68666666666667,4.229999999999997,0.0,33.833333333333336,63.77666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33333333333333,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
1740,2025-02-15 12:45:00,64.27333333333333,4.229999999999997,0.0,33.166666666666664,63.803333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
1741,2025-02-15 13:00:00,63.57,0.0,0.0,33.166666666666664,63.81666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.39999999999999,,,67.0,69.0,68.0,68.0,3.730000000000004,0.0
1742,2025-02-15 13:15:00,65.69,2.119999999999997,0.0,33.166666666666664,63.95666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41666666666667,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
1743,2025-02-15 13:30:00,66.39333333333333,2.119999999999997,0.0,34.333333333333336,64.00666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
1744,2025-02-15 13:45:00,64.98333333333333,0.0,0.0,34.333333333333336,63.96333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.39999999999999,,,67.0,69.0,68.0,68.0,3.68,0.0
1745,2025-02-15 14:00:00,64.98333333333333,0.0,0.0,33.833333333333336,63.82,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.8100000000000014,0.0
1746,2025-02-15 14:15:00,64.27666666666666,2.119999999999997,0.0,33.5,63.76666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.82,0.0
1747,2025-02-15 14:30:00,65.69,2.119999999999997,0.0,34.333333333333336,63.92,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.769999999999996,0.0
1748,2025-02-15 14:45:00,66.39,0.0,0.0,33.333333333333336,63.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44,,,67.0,69.0,68.0,68.0,3.640000000000001,0.0
